time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
10.467384;1.0444523842217757;0.8333883229782567;0.7978925286454734;-7.31676859452531e-08;-4.351643198173308e-08;1.0448998692583087;9.999287712612867;0.8334120297967037;0.015561674907702263;0.015562041190288914;0.7976969823392869;0.014895588903884665;0.797889012790088
10.477384;1.0444538106328507;0.8333891078488309;0.797892950507883;-7.297481729057641e-08;-4.36412496044869e-08;1.0448984692215106;9.9992805052636;0.8334116707242115;0.0155616469082442;0.01556202613527855;0.7976974802441952;0.014895572531727158;0.7978920115085568
10.487384;1.0444552496997954;0.833389867849705;0.7978933347541345;-7.279972747656446e-08;-4.377595834369237e-08;1.044897129473832;9.999273881719388;0.8334113554597347;0.015561620898951044;0.015562011652200704;0.7976980010278956;0.014895555371638183;0.7978950225378105
10.497384;1.0444566995651015;0.8333905994626687;0.7978936853093488;-7.264246174095887e-08;-4.391933114248092e-08;1.0448958522822775;9.99926788190247;0.833411084329817;0.015561596987507838;0.015561997745924469;0.7976985445915327;0.014895537529572811;0.7978980438577006
10.507384;1.0444581573475729;0.8333912991516991;0.797894006398741;-7.250281891019719e-08;-4.407023656372155e-08;1.0448946392687886;9.999262544734012;0.8334108576779508;0.015561575274799795;0.0155619844200752;0.7976991105292994;0.014895519112377277;0.7979010727301642
10.517384;1.0444596196528668;0.8333919638141369;0.7978943022496753;-7.238024023918032e-08;-4.42276531213829e-08;1.04489349141474;9.999257912717976;0.8334106759640683;0.015561555834005121;0.015561971672613023;0.7976996987180212;0.014895500213947942;0.7979041058902302
10.527384;1.0444610829307288;0.8333925911862232;0.7978945768343233;-7.227392811745004e-08;-4.4390776291748116e-08;1.044892408615841;9.999254030554136;0.8334105395651935;0.015561538700284957;0.015561959499083467;0.7977003090870767;0.014895480910693919;0.7979071395957367
10.537384;1.0444625439652695;0.8333931802972706;0.7978948338567453;-7.218305566319328e-08;-4.4559018415676953e-08;1.0448913898747747;9.999250939789988;0.8334104488664131;0.015561523880125907;0.015561947898225483;0.7977009409192379;0.0148954612672502;0.7979101696732378
10.547384;1.0444640001149927;0.8333937320348543;0.7978950770327927;-7.210691281694075e-08;-4.473182474847515e-08;1.0448904338402911;9.999248676068115;0.8334104040378167;0.015561511366675053;0.015561936870795321;0.7977015926717517;0.014895441343869944;0.7979131916857733
10.557384;1.0444654494709569;0.8333942495577201;0.7978953101783682;-7.204494366513578e-08;-4.4908578942245995e-08;1.044889538640517;9.999247268824211;0.8334104047389109;0.015561501153003192;0.015561926411455573;0.7977022624041823;0.01489542119773234;0.7979162011775287
10.567384;1.044466891310152;0.8333947380403275;0.7978955368226013;-7.199676131377999e-08;-4.508865487335062e-08;1.0448887013104469;9.999246743049776;0.833410450660117;0.015561493236090894;0.015561916500631767;0.7977029479643348;0.01489540088166387;0.7979191936702713
10.577384;1.0444683260745897;0.8333952034249343;0.7978957599278159;-7.196218690873492e-08;-4.527147989498508e-08;1.0448879180571342;9.999247122196323;0.8334105421996317;0.015561487607457031;0.015561907106065297;0.7977036468443046;0.0148953804468333;0.7979221648577739
10.587384;1.044469754506503;0.8333956508731167;0.7978959819586847;-7.194118703370152e-08;-4.545656013250363e-08;1.044887185344603;9.999248427225615;0.8334106803612643;0.015561484244079186;0.015561898199936825;0.7977043560262582;0.014895359943106737;0.7979251113897594
10.597384;1.0444711766220356;0.833396084099608;0.7978962051487333;-7.19336660696262e-08;-4.5643380674120425e-08;1.0448865003746481;9.999250670969827;0.8334108664703942;0.015561483109953414;0.01556188977881167;0.7977050714339416;0.014895339418884903;0.7979280313168684
10.607384;1.0444725914099438;0.8333965056215544;0.7978964320518612;-7.193941172660775e-08;-4.583124556352386e-08;1.0448858606444136;9.999253851875123;0.8334111019835413;0.015561484164215149;0.015561881868661195;0.7977057876555135;0.014895318923260768;0.7979309233905931
10.617384;1.0444739977007647;0.8333969168691848;0.7978966659020544;-7.195833102478394e-08;-4.601932305155387e-08;1.0448852639038695;9.999257950770442;0.8334113878950412;0.01556148736104844;0.015561874514679904;0.7977064989531956;0.014895298503213441;0.7979337857631706
10.627384;1.0444753949563292;0.8333973181246928;0.7978969101228403;-7.199068614130704e-08;-4.620680152834707e-08;1.0448847088870823;9.999262933232073;0.833411724232639;0.0155614926356569;0.015561867769967541;0.7977072005591506;0.014895278201133769;0.797936615418671
10.637384;1.0444767828276524;0.8333977090652915;0.7978971675164372;-7.203720763363689e-08;-4.639285289453376e-08;1.0448841959337316;9.999268755949931;0.833412110411423;0.015561499900372346;0.01556186169701329;0.7977078889989714;0.014895258051315544;0.797939408648185
10.647384;1.0444781608206732;0.8333980895853977;0.7978974401556256;-7.209902599936776e-08;-4.657657095688526e-08;1.0448837269579485;9.999275371816005;0.8334125458522944;0.015561509063718238;0.015561856375261505;0.7977085618341113;0.014895238063743326;0.7979421615598787
10.657384;1.044479528931977;0.8333984601211729;0.797897729784566;-7.217722519439412e-08;-4.675707586641907e-08;1.0448833047573178;9.999282733381559;0.8334130298142375;0.01556152004241863;0.015561851895016144;0.7977092177324465;0.014895218208668837;0.7979448701585051
10.667384;1.0444808877075225;0.8333988214689233;0.7978980377367156;-7.227235050276458e-08;-4.693360967155449e-08;1.0448829324117623;9.999290798363711;0.8334135606014462;0.015561532743774212;0.015561848336551517;0.7977098567806332;0.014895198425817067;0.7979475303125122
10.677384;1.0444822370511166;0.8333991745035582;0.7978983644793824;-7.238433181061586e-08;-4.7105593306780707e-08;1.0448826131406612;9.999299533082933;0.8334141350626831;0.01556154704333826;0.015561845751013229;0.7977104801236345;0.014895178657977305;0.7979501377915217
10.687384;1.044483574976147;0.8333995200971746;0.7978987097732058;-7.251264547998181e-08;-4.7272669990747326e-08;1.0448823497822628;9.999308906752573;0.8334147486144178;0.015561562787648999;0.015561844153450721;0.7977110886473496;0.014895158883874816;0.7979526882793623
10.697384;1.044484897255575;0.8333998591185012;0.7978990733041217;-7.265651357503041e-08;-4.743463227684137e-08;1.044882144086834;9.999318883559637;0.8334153957372907;0.015561579811301629;0.015561843532552432;0.797711681985118;0.01489513912447109;0.7979551773786875
10.707384;1.044486197999654;0.8334001922366625;0.7978994547926825;-7.281512524498215e-08;-4.7591227563604105e-08;1.0448819969758767;9.999329421873865;0.8334160709087279;0.015561597946319885;0.015561843873641677;0.7977122590049971;0.01489511942493747;0.7979576007739689
10.717384;1.0444874703533897;0.8334005197007742;0.7978998534879101;-7.298774446960777e-08;-4.774196431690761e-08;1.0448819095802797;9.99934047622379;0.8334167694129969;0.015561617023397404;0.01556184516931035;0.7977128188264238;0.01489509983248583;0.7979599546013482
10.727384;1.044488706905389;0.833400841154668;0.7979002675587386;-7.317376217553375e-08;-4.788620666583935e-08;1.0448818838621963;9.999352000822732;0.8334174877405874;0.015561636875473798;0.015561847409145393;0.7977133611970197;0.014895080378547048;0.7979622358736196
10.737384;1.0444899003373365;0.833401155661638;0.7979006936754967;-7.337287054874946e-08;-4.802361930724052e-08;1.0448819222828174;9.99936395886691;0.833418223540908;0.015561657352357226;0.015561850575655175;0.7977138865824968;0.014895061068164527;0.7979644426271121
10.747384;1.0444910438405828;0.8334014623405933;0.7979011271496302;-7.358521819688183e-08;-4.815448914679971e-08;1.0448820270932822;9.999376329012607;0.8334189749973903;0.015561678336837338;0.015561854652288204;0.7977143962857357;0.014895041880916574;0.7979665736915816
10.757384;1.044492130353532;0.8334017607102111;0.7979015628665466;-7.38112621654832e-08;-4.8279607351477886e-08;1.0448821999235633;9.99938909882771;0.8334197399871214;0.015561699742071717;0.015561859624861167;0.7977148921695187;0.014895022780253486;0.797968628371228
10.767384;1.0444931517480736;0.833402049944387;0.7979019964142088;-7.405137652905116e-08;-4.839999761078734e-08;1.0448824416760603;9.999402253517;0.8334205158085638;0.015561721493935787;0.015561865476116295;0.7977153761676139;0.014895003725763191;0.797970606354159
10.777384;1.0444940995080694;0.8334023280459023;0.797902424583034;-7.43055654739495e-08;-4.851675762586372e-08;1.0448827523707207;9.999415772660969;0.8334212998695355;0.015561743519897933;0.015561872185405749;0.7977158503010865;0.014894984684459923;0.7979725079112131
10.787384;1.04449496592922;0.8334025917267008;0.7979028451221852;-7.457347288110208e-08;-4.8630965315119364e-08;1.044883130680725;9.999429634898318;0.8334220903461156;0.015561765755273042;0.015561879735576305;0.7977163169385872;0.01489496563735992;0.7979743342390061
10.797384;1.0444957441948217;0.8334028366673982;0.797903256302948;-7.485463585059547e-08;-4.8743671944481216e-08;1.044883573686818;9.99944382614399;0.8334228858267039;0.015561788152527619;0.015561888117017883;0.7977167786612962;0.01489494658064834;0.7979760876767475
10.807384;1.0444964279367706;0.8334030580643832;0.7979036569059317;-7.514877280241545e-08;-4.885591688273611e-08;1.044884077715131;9.999458343379212;0.833423684655452;0.015561810677662938;0.015561897324627467;0.7977172377299102;0.01489492752476065;0.7979777713822667
10.817384;1.0444970115583956;0.8334032517607051;0.7979040463333609;-7.545585452305212e-08;-4.8968583234449054e-08;1.0448846396981941;9.999473187786325;0.8334244847597965;0.015561833302563733;0.015561907356103879;0.7977176953553043;0.014894908495703204;0.797979388604796
10.827384;1.0444974906569435;0.8334034154991407;0.7979044242849079;-7.57758748392455e-08;-4.9082181927646056e-08;1.0448852575129044;9.999488355857368;0.8334252840017317;0.01556185600050958;0.015561918206902912;0.7977181514892112;0.014894889535313177;0.7979809423714179
10.837384;1.0444978620143597;0.833403549184273;0.7979047905688972;-7.610843199883921e-08;-4.9196742661121905e-08;1.0448859290703472;9.999503835853359;0.8334260810094961;0.015561878747325404;0.015561929856205357;0.797718605505822;0.014894870692064948;0.7979824355498404
10.847384;1.044498124001668;0.8334036541623105;0.7979051457429098;-7.645243109376138e-08;-4.931190989871907e-08;1.0448866512539963;9.999519608606898;0.8334268758797433;0.015561901532254688;0.015561942263347776;0.7977190566786089;0.014894852006556441;0.797983870788524
10.857384;1.0444982767401283;0.8334037327142787;0.7979054919087903;-7.680621330208004e-08;-4.94272178533145e-08;1.0448874193164097;9.999535652979421;0.8334276701271609;0.015561924358118534;0.015561955382101731;0.7977195040827733;0.014894833508898926;0.7979852510235871
10.867384;1.0444983210177572;0.8334037881274035;0.7979058326321068;-7.716803534593694e-08;-4.954237721732855e-08;1.0448882268220487;9.999551954084327;0.8334284664110164;0.015561947222604322;0.015561969175088773;0.7977199467131425;0.014894815231009134;0.7979865805025249
10.877384;1.0444982573042076;0.8334038246463885;0.7979061723290658;-7.753648232899746e-08;-4.965750959035568e-08;1.0448890665103594;9.999568508917926;0.8334292686014787;0.015561970113252601;0.015561983622473656;0.7977203836690044;0.014894797217358938;0.7979878648159506
10.887384;1.0444980858730597;0.8334038468464282;0.7979065158096909;-7.791044364844165e-08;-4.977327243680322e-08;1.0448899316922893;9.999585324030173;0.8334300816953192;0.015561993022258622;0.015561998726708418;0.7977208139843558;0.014894779525945962;0.7979891099332422
10.897384;1.0444978071952014;0.8334038587118792;0.7979068678230077;-7.828878119765246e-08;-4.989070067601977e-08;1.0448908164790707;9.999602406565435;0.833430911182905;0.01556201594882264;0.01556201450469645;0.7977212364287746;0.01489476222305275;0.7979903213750957
10.907384;1.044497421998513;0.8334038630990289;0.7979072328099571;-7.867012992024172e-08;-5.0010911706031156e-08;1.0448917144707812;9.999619756645753;0.833431762028993;0.015562038885726161;0.015562030970090145;0.7977216495755841;0.014894745377122423;0.7979915037225996
10.917384;1.0444969312530634;0.8334038616802028;0.7979076152431707;-7.90529213532586e-08;-5.0135059707636855e-08;1.0448926179672346;9.999637367407873;0.8334326378692004;0.015562061816939995;0.015562048125321169;0.797722052043205;0.014894729055237609;0.7979926604601209
10.927384;1.0444963365475621;0.8334038549827163;0.7979080199983344;-7.943549374959178e-08;-5.0264506207259845e-08;1.044893518587171;9.999655230590347;0.8334335414118996;0.015562084733451133;0.015562065963980172;0.7977224425804986;0.01489471331827287;0.7979937944742503
10.937384;1.0444956408768464;0.8334038427118037;0.7979084524701525;-7.981626498847806e-08;-5.040097718350408e-08;1.044894407773967;9.999673338336283;0.8334344755756985;0.01556210764781158;0.015562084465210508;0.7977228199456055;0.014894698213083037;0.7979949088614926
10.947384;1.0444948491960604;0.8334038244153168;0.7979089185079532;-8.019387738982663e-08;-5.0546601836631546e-08;1.0448952766921535;9.999691681959325;0.8334354435971504;0.015562130591848331;0.015562103584715903;0.797723183044356;0.014894683771566022;0.7979960070031284
10.957384;1.0444939680631198;0.8334037996756264;0.7979094236928395;-8.056715030073829e-08;-5.070365585089389e-08;1.0448961164675201;9.999710252548539;0.8334364480383297;0.01556215360280872;0.015562123262354448;0.7977235313232163;0.014894670015622186;0.7979970918003835
10.967384;1.0444930045041518;0.8334037675571171;0.7979099722625054;-8.093488432522719e-08;-5.0874046188610485e-08;1.0448969192488424;9.999729037154278;0.8334374901098359;0.015562176710734194;0.015562143437719538;0.7977238647354522;0.014894656953936618;0.7979981651645567
10.977384;1.0444919650475477;0.8334037261737628;0.7979105667252807;-8.129578701643188e-08;-5.1058903661894494e-08;1.0448976798492196;9.999748011626844;0.833438569816156;0.015562199931942211;0.0155621640530234;0.7977241830695103;0.014894644577329775;0.7979992283147311
10.987384;1.0444908554717713;0.8334036732462182;0.7979112080052928;-8.164854197304982e-08;-5.125852889644077e-08;1.0448983963503669;9.999767139849224;0.8334396866425415;0.015562223267671847;0.015562185049621263;0.7977244854618242;0.01489463286140747;0.798000282319196
10.997384;1.0444896808884385;0.8334036071738754;0.7979118952477547;-8.199179545686675e-08;-5.14725900924614e-08;1.0448990683820885;9.999786378339676;0.833440840260668;0.015562246710221021;0.015562206369823578;0.7977247707775481;0.014894621771824084;0.7980013281599581
11.007384;1.0444884459208332;0.8334035271036668;0.797912625676142;-8.23241429965533e-08;-5.1700295393313e-08;1.0448996951711207;9.999805683230116;0.8334420303502595;0.015562270254788348;0.015562227958860411;0.7977250380533456;0.014894611272050213;0.7980023663348217
11.017384;1.044487155010397;0.8334034323444341;0.797913395410166;-8.264424785650036e-08;-5.194050589949677e-08;1.0449002758317356;9.999825019339863;0.8334432558273188;0.015562293901833505;0.01556224976483508;0.7977252862956683;0.014894601321545539;0.7980033966993866
11.027384;1.0444858122994352;0.8334033224973859;0.7979142006568997;-8.295088776885542e-08;-5.219194756129773e-08;1.0449008105636435;9.999844360229417;0.8334445146329428;0.015562317645215637;0.015562271743876765;0.7977255141728722;0.014894591866359464;0.7980044189955331
11.037384;1.0444844209654267;0.8334031974661086;0.7979150381094785;-8.324276944717782e-08;-5.245332730262364e-08;1.0449013003396646;9.999863676992762;0.833445803978092;0.015562341467877399;0.015562293869705326;0.7977257198010363;0.014894582845354956;0.7980054335863596
11.047384;1.0444829826950564;0.8334030565905554;0.7979159045838701;-8.351827943346376e-08;-5.272310958478825e-08;1.0449017458609082;9.999882932577284;0.8334471209745372;0.01556236535463605;0.015562316137153703;0.7977259004851303;0.014894574201805564;0.7980064414447376
11.057384;1.0444814974620067;0.8334028980133091;0.7979167966498872;-8.377550830881515e-08;-5.299921840493176e-08;1.044902147669475;9.999902083222993;0.8334484639595381;0.015562389299294394;0.015562338554838146;0.7977260525774162;0.014894565881288506;0.7980074436075748
11.067384;1.0444799637172777;0.833402719155122;0.7979177105128339;-8.401272542672856e-08;-5.327905388121821e-08;1.044902506268823;9.99992107947692;0.833449833570553;0.015562413295554038;0.015562361129684614;0.7977261713577356;0.01489455781990374;0.7980084414396559
11.077384;1.0444783793607215;0.8334025180075689;0.7979186419936043;-8.422897327537264e-08;-5.3559919267387306e-08;1.0449028208350444;9.99993987135026;0.8334512326575738;0.015562437323581986;0.015562383850478877;0.7977262508486785;0.014894549934488216;0.7980094374781892
11.087384;1.0444767430218413;0.8334022940189639;0.7979195865972698;-8.442423184531861e-08;-5.383955014843903e-08;1.0449030888565567;9.999958414107507;0.833452665327305;0.015562461343615846;0.015562406679569252;0.7977262842101827;0.014894542133374702;0.7980104353522167
11.097384;1.0444750545106956;0.8334020477256902;0.7979205396268974;-8.459911753488831e-08;-5.411624348448759e-08;1.0449033082021795;9.999976668658297;0.8334541358566128;0.015562485307544673;0.015562429557674349;0.7977262651924131;0.014894534343811336;0.7980114389949484
11.107384;1.0444733141729468;0.8334017799422798;0.7979214963952702;-8.475448922205976e-08;-5.4388516907473634e-08;1.0449034787941422;9.999994602843582;0.8334556478953761;0.015562509176635287;0.015562452421179271;0.7977261895149014;0.01489452652697512;0.7980124523533397
11.117384;1.0444715221837508;0.8334014915019997;0.7979224525235149;-8.489124484319761e-08;-5.4654771762223295e-08;1.0449036019802904;10.000012192668844;0.8334572041697277;0.015562532918725506;0.015562475214942782;0.7977260549504808;0.014894518679270836;0.7980134793826004
11.127384;1.044469678363593;0.8334011831303245;0.7979234038079338;-8.501029363843194e-08;-5.491342238589011e-08;1.0449036791923554;10.000029420668692;0.8334588070020578;0.015562556492657828;0.015562497882222777;0.7977258606530939;0.014894510835155552;0.7980145237148354
11.137384;1.0444677822056798;0.8334008551159722;0.7979243457448536;-8.511251142247964e-08;-5.516343277566414e-08;1.0449037115736355;10.000046276698018;0.833460458929036;0.015562579842807485;0.015562520348821067;0.7977256064681921;0.014894503065875742;0.7980155883824861
11.147384;1.0444658331516632;0.8334005074560534;0.7979252736010973;-8.519875613297717e-08;-5.54047014498498e-08;1.0449037006443829;10.00006275622448;0.8334621622908439;0.015562602906325369;0.015562542525982463;0.7977252923390266;0.01489449546238156;0.7980166757314451
11.157384;1.0444638310145347;0.8334001403677536;0.7979261829786339;-8.527008686490765e-08;-5.56378893219092e-08;1.0449036491031665;10.000078853432612;0.8334639182697503;0.015562625628841444;0.015562564326137687;0.7977249179091308;0.014894488105384589;0.7980177869825925
11.167384;1.0444617759411254;0.8333997543063913;0.7979270700446486;-8.532793547119822e-08;-5.5863969190792394e-08;1.0449035607632817;10.000094562005469;0.8334657261459708;0.015562647977626198;0.015562585676363323;0.7977244821505817;0.014894481042532971;0.79801892150167
11.177384;1.044459667980492;0.8333993496494126;0.7979279313186215;-8.537399754049196e-08;-5.6083975405393876e-08;1.0449034396271963;10.000109887326389;0.8334675829191979;0.015562669940146477;0.015562606517751388;0.797723983323197;0.014894474286787234;0.7980200765443229
11.187384;1.044457507070548;0.8333989265892823;0.7979287633176083;-8.541000659619322e-08;-5.629894534055803e-08;1.044903289180628;10.000124856710341;0.83346948369375;0.015562691511007367;0.015562626789118138;0.7977234197146543;0.014894467827361148;0.7980212478174361
11.197384;1.0444552934442106;0.8333984850722013;0.7979295623883451;-8.543757559581095e-08;-5.650983531844276e-08;1.0449031125281383;10.000139515933624;0.833471422663539;0.015562712678430167;0.015562646419710334;0.797722790288474;0.014894461643480851;0.7980224304943366
11.207384;1.0444530276278117;0.833398024550831;0.7979303250836519;-8.545811085312023e-08;-5.671745349616346e-08;1.0449029129528629;10.000153916226807;0.833473393956224;0.015562733424007132;0.015562665341949628;0.7977220947889485;0.014894455719006357;0.798023620022268
11.217384;1.0444507105124692;0.8333975435393863;0.7979310483090225;-8.5472836366e-08;-5.6922572204505155e-08;1.0449026945372646;10.000168108340297;0.8334753922408514;0.015562753735089857;0.015562683493969743;0.7977213339385615;0.014894450050018392;0.798024812148535
11.227384;1.0444483443034442;0.8333970392901053;0.7979317285039225;-8.548293515619792e-08;-5.7126125196235486e-08;1.0449024623194367;10.000182150764514;0.8334774131070245;0.015562773610560457;0.015562700799866802;0.7977205091983418;0.014894444642273129;0.7980260023565434
11.237384;1.044445932998248;0.833396508248886;0.7979323609013522;-8.548966158288867e-08;-5.732924002434981e-08;1.0449022215389616;10.00019611636261;0.8334794527409811;0.015562793055087894;0.01556271715943266;0.7977196218598546;0.014894439509936954;0.7980271855847583
11.247384;1.0444434814053623;0.8333959473452542;0.7979329395884803;-8.549425393590144e-08;-5.753319077231857e-08;1.044901976804423;10.000210083575174;0.8334815070585756;0.015562812074824817;0.015562732462978398;0.7977186727856598;0.014894434678902588;0.7980283566634636
11.257384;1.0444409942061952;0.833395355276053;0.7979334578297191;-8.549776654094997e-08;-5.773945225017616e-08;1.0449017319864686;10.000224121764802;0.8334835712678483;0.015562830680428758;0.015562746605856655;0.7977176628671706;0.014894430187888124;0.7980295109375214
11.267384;1.0444384760061693;0.8333947327339247;0.7979339085933993;-8.550113688387117e-08;-5.7949655456098475e-08;1.0449014909580305;10.000238284502785;0.8334856403734876;0.015562848893917356;0.015562759488127307;0.7977165930644533;0.014894426085929809;0.7980306445428365
11.277384;1.04443593176728;0.8333940815479933;0.7979342855823156;-8.550538947276037e-08;-5.8165334598132745e-08;1.0449012586906112;10.000252613455688;0.8334877099822562;0.015562866751252943;0.015562771012211029;0.797715463921755;0.014894422421677779;0.7980317542826539
11.287384;1.044433367535762;0.8333934037629293;0.797934584029199;-8.55117649932341e-08;-5.8387700236138456e-08;1.0449010414365936;10.000267148164621;0.8334897762108657;0.01556288429576985;0.015562781082320419;0.7977142752895718;0.014894419223275888;0.7980328371990076
11.297384;1.0444307908854127;0.8333927010722324;0.7979348004138265;-8.552178479137372e-08;-5.8617545601225964e-08;1.0449008456340703;10.000281930911724;0.8334918348257928;0.01556290156703722;0.015562789602663794;0.7977130264640898;0.01489441648596518;0.7980338901920688
11.307384;1.0444282097659345;0.8333919744415178;0.7979349318379138;-8.553706312034957e-08;-5.885541300755795e-08;1.0449006764520645;10.000297001988432;0.8334938810882716;0.015562918589970439;0.015562796476406977;0.7977117165913638;0.014894414175673065;0.7980349100009696
11.317384;1.0444256309181754;0.8333912241402204;0.7979349758744028;-8.555898663547783e-08;-5.9102004093567954e-08;1.0449005371213573;10.000312396159432;0.8334959102217645;0.015562935374074103;0.015562801608017127;0.7977103452272938;0.014894412236715933;0.7980358935368344
11.327384;1.0444230599112405;0.8333904501644839;0.7979349305799875;-8.558877662842315e-08;-5.935822671328768e-08;1.044900429532119;10.00032814575126;0.833497917170635;0.015562951929378462;0.015562804915856689;0.7977089123344417;0.014894410606843817;0.7980368382376247
11.337384;1.044420501885441;0.8333896523291134;0.7979347943700591;-8.562784363929492e-08;-5.962475776514827e-08;1.0449003549218372;10.000344281848891;0.8334998962242172;0.015562968278406707;0.015562806347474575;0.7977074179064207;0.014894409241480859;0.7980377422064425
11.347384;1.0444179616854607;0.8333888296675135;0.7979345657702214;-8.567785504591317e-08;-5.990182192918785e-08;1.0449003132443346;10.000360830391173;0.8335018414982942;0.01556298444819299;0.015562805878725964;0.7977058625072773;0.01489440812311681;0.7980386042515483
11.357384;1.0444154440144722;0.8333879799184825;0.797934243359769;-8.574032523427082e-08;-6.018935717317415e-08;1.0449003022612877;10.000377807722531;0.833503747526288;0.01556300046356187;0.01556280350399148;0.7977042481099655;0.014894407253856068;0.7980394236169278
11.367384;1.0444129540097296;0.8333870998358426;0.7979338258791744;-8.581611533132557e-08;-6.048716027093593e-08;1.0449003182799137;10.000395217852228;0.8335056095450736;0.015563016357783104;0.01556279923421331;0.7977025778375749;0.014894406651904666;0.798040199500189
11.377384;1.0444104977440984;0.8333861860834241;0.797933311994132;-8.590527742729997e-08;-6.079488700020968e-08;1.0449003577375453;10.000413050662353;0.8335074236966928;0.015563032182392189;0.01556279309413749;0.7977008551390348;0.014894406350933411;0.7980409311312358
11.387384;1.0444080820228798;0.8333852360690005;0.7979327002930553;-8.600730373818776e-08;-6.111203097687957e-08;1.04490041768431;10.000431280964763;0.8335091871794758;0.015563048000169524;0.015562785109564591;0.797699083515208;0.014894406394548858;0.7980416181061405
11.397384;1.0444057132226268;0.8333842482088532;0.7979319900965585;-8.612146896021142e-08;-6.14379244623193e-08;1.0449004954952728;10.000449868592645;0.8335108984308695;0.015563063869947866;0.015562775298122337;0.7976972667928097;0.014894406832253819;0.7980422602788719
11.407384;1.044403396138048;0.8333832218721569;0.7979311821106487;-8.62469530756032e-08;-6.17716239787951e-08;1.0449005889313379;10.000468760493677;0.8335125567012694;0.01556307983499707;0.015562763673873084;0.7976954093151052;0.014894407722612501;0.7980428577173466
11.417384;1.0444011339393813;0.833382157568928;0.7979302783827662;-8.638283911153576e-08;-6.211171966814507e-08;1.0449006964104481;10.00048789999489;0.8335141610548629;0.015563095915571926;0.015562750259420272;0.7976935159605048;0.014894409139058052;0.7980434109349129
11.427384;1.044398928493232;0.8333810569148822;0.7979292821066832;-8.652819074243324e-08;-6.245639842311518e-08;1.0449008172080305;10.00050724180095;0.8335157103509826;0.015563112107651966;0.015562735095842816;0.7976915923295644;0.014894411165323035;0.7980439207534068
11.437384;1.0443967803099663;0.8333799218557497;0.7979281973102675;-8.668217113834938e-08;-6.280375043945446e-08;1.044900951679912;10.000526756577154;0.8335172040794185;0.015563128388708297;0.015562718240833513;0.7976896447827743;0.014894413871861875;0.7980443878191577
11.447384;1.0443946891401048;0.8333787538244009;0.7979270283002529;-8.68440474401671e-08;-6.315210104960458e-08;1.0449011012407499;10.000546417662061;0.8335186422690606;0.015563144723350176;0.015562699757703401;0.7976876800892859;0.01489441729038547;0.7980448123471104
11.457384;1.0443926551604674;0.8333775534841831;0.797925779189713;-8.701311941235239e-08;-6.350022746540164e-08;1.0449012674177536;10.000566189091256;0.8335200247686123;0.015563161070386305;0.015562679712573307;0.7976857052769721;0.014894421413097728;0.7980451939281952
11.467384;1.0443906793700766;0.8333763211104744;0.7979244537260264;-8.718876273311069e-08;-6.384720709368595e-08;1.0449014502320069;10.000586031277075;0.8335213515037048;0.015563177394665142;0.015562658179852614;0.7976837278376434;0.014894426213733826;0.7980455312338623
11.477384;1.0443887632119175;0.8333750574217726;0.7979230555791892;-8.737042356778238e-08;-6.419213578685717e-08;1.044901647412657;10.000605910118477;0.8335226232013938;0.015563193676230085;0.01556263524422065;0.7976817558554521;0.01489443166689506;0.7980458220395087
11.487384;1.0443869081714998;0.8333737644082336;0.7979215887138477;-8.755735555969023e-08;-6.453427641046078e-08;1.0449018550462812;10.000625791383792;0.8335238411822647;0.015563209910409765;0.015562611002390911;0.7976797976709128;0.014894437757699032;0.7980460635115436
11.497384;1.0443851154847905;0.8333724457835505;0.7979200569929126;-8.774840639164644e-08;-6.487342076934225e-08;1.044902068767912;10.000645631665355;0.8335250065155895;0.01556322609991876;0.015562585563238914;0.7976778610280828;0.0148944444862123;0.798046252790515
11.507384;1.0443833858815879;0.8333711067202146;0.7979184635495182;-8.794207835156829e-08;-6.520990912311075e-08;1.0449022845023666;10.000665384569528;0.8335261195374424;0.015563242246973202;0.015562559032957616;0.7976759525181678;0.014894451860682284;0.7980463877482818
11.517384;1.0443817193543359;0.8333697530729979;0.7979168111598498;-8.813662463632714e-08;-6.55443613078055e-08;1.044902498451569;10.000685011685471;0.8335271801001437;0.015563258351869981;0.015562531495270062;0.7976740779052514;0.014894459876069509;0.7980464669495775
11.527384;1.0443801146720406;0.833368390809693;0.7979151032529317;-8.833010154216998e-08;-6.587750286247392e-08;1.0449027068179035;10.000704479078191;0.8335281883460024;0.015563274412427261;0.015562503011889862;0.7976722425717259;0.014894468495512566;0.7980464889120775
11.537384;1.0443785686864642;0.8333670255910465;0.7979133443850644;-8.852054328156877e-08;-6.621022461108357e-08;1.04490290565889;10.000723744198611;0.8335291451899868;0.015563290415440172;0.015562473636389748;0.7976704513149008;0.014894477654542658;0.7980464518298764
11.547384;1.0443770761454805;0.8333656624978959;0.7979115398851143;-8.870623186845293e-08;-6.654372489737028e-08;1.0449030907816852;10.00074275029254;0.8335300519163987;0.015563306326236407;0.015562443422119612;0.7976687079231186;0.014894487282179663;0.7980463539776419
11.557384;1.0443756301390958;0.8333643063033802;0.7979096954865665;-8.888597466164893e-08;-6.687949080514298e-08;1.0449032578394757;10.000761432821816;0.8335309095010702;0.015563322088566952;0.015562412427875177;0.7976670152073024;0.01489449731301657;0.7980461941277246
11.567384;1.044374223041806;0.8333629616461116;0.7979078176361722;-8.905926513853185e-08;-6.721904944420169e-08;1.0449034025843225;10.000779729583128;0.8335317186250749;0.015563337630418752;0.015562380720276986;0.7976653753621267;0.014894507680359314;0.7980459717446137
11.577384;1.044372847871662;0.8333616325042407;0.7979059136492158;-8.922608662686577e-08;-6.756374461154242e-08;1.0449035208168507;10.000797589281579;0.8335324804102757;0.01556335287149445;0.015562348362540248;0.7976637902803029;0.014894518307143724;0.7980456870298615
11.587384;1.0443714990676392;0.833360321709376;0.797903990870273;-8.938656467861118e-08;-6.791474747250741e-08;1.0449036081672245;10.000814977003893;0.8335331969849007;0.015563367740606175;0.0155623154064895;0.7976622614862254;0.014894529107461967;0.7980453407176324
11.597384;1.044370171840525;0.8333590307989645;0.7979020559406083;-8.954091376726366e-08;-6.827309264606839e-08;1.0449036601952277;10.000831872605145;0.8335338716567339;0.01556338219533066;0.015562281905589885;0.7976607896701617;0.014894539992365383;0.7980449337236133
11.607384;1.0443688609034143;0.8333577598444142;0.7979001153374957;-8.968956512513783e-08;-6.863948481261174e-08;1.044903672821556;10.000848263244752;0.8335345093113806;0.015563396226390084;0.015562247927844159;0.7976593747463788;0.014894550872053592;0.7980444666459181
11.617384;1.0443675601200422;0.8333565078000017;0.7978981762404038;-8.983310246193498e-08;-6.901409908534097e-08;1.044903642635756;10.000864140985444;0.8335351163282382;0.015563409845142815;0.01556221355617929;0.7976580165045147;0.014894561658715036;0.7980439393856164
11.627384;1.0443662629793309;0.8333552736144592;0.7978962463209077;-8.997198933169258e-08;-6.939681235256619e-08;1.0449035668739062;10.0008795103237;0.833535699158071;0.015563423064454391;0.015562178886618452;0.7976567145948972;0.014894572278653841;0.7980433514356647
11.637384;1.0443649628226976;0.8333540570783866;0.797894332801374;-9.010644192394094e-08;-6.978778631617679e-08;1.0449034434438518;10.000894392565751;0.8335362631653872;0.015563435889135804;0.015562144016487582;0.7976554679297083;0.014894582685182881;0.7980427024765583
11.647384;1.044363653223924;0.833352858748317;0.7978924421315968;-9.023659059930365e-08;-7.018777727249351e-08;1.044903270781947;10.000908818461133;0.8335368131991951;0.01556344831867497;0.01556210902342176;0.7976542747506414;0.014894592856633198;0.7980419926154158
11.657384;1.044362328854032;0.8333516795978966;0.7978905805680693;-9.036266219614294e-08;-7.059780904092837e-08;1.0449030472528136;10.000922818419232;0.8335373545037028;0.015563460348724831;0.015562073960784654;0.7976531335865185;0.01489460278887558;0.7980412222236231
11.667384;1.0443609855569347;0.8333505210345057;0.7978887545727152;-9.048507180934894e-08;-7.101866932332301e-08;1.0449027710775014;10.000936419704436;0.8335378925069881;0.01556347197382775;0.015562038873570884;0.7976520441575344;0.014894612496503569;0.7980403918133898
11.677384;1.0443596193257483;0.83334938486814;0.797886970391093;-9.060442405523201e-08;-7.145082057500427e-08;1.0449024408604393;10.00094964986126;0.8335384320268815;0.015563483201984222;0.015562003807454742;0.7976510072040772;0.014894622015194672;0.7980395023570578
11.687384;1.044358225710818;0.8333482726826791;0.7978852337769818;-9.072135161841702e-08;-7.189456016785472e-08;1.0449020556714335;10.000962537917765;0.8335389765931285;0.015563494071524159;0.015561968803899111;0.7976500232939042;0.014894631395849105;0.7980385557501917
11.697384;1.0443568002968826;0.8333471849676652;0.7978835508565792;-9.083625653407223e-08;-7.235009843892871e-08;1.044901615215685;10.000975111184417;0.8335395282881802;0.015563504650519453;0.01556193390070887;0.7976490920494218;0.014894640694397046;0.7980375548263587
11.707384;1.0443553392496459;0.833346121065299;0.7978819290860495;-9.094908487812492e-08;-7.281757659865598e-08;1.0449011206286565;10.000987392755722;0.8335400883525538;0.015563515016527177;0.015561899139677341;0.7976482127156619;0.014894649965767174;0.7980365030093906
11.717384;1.0443538390647216;0.8333450799171142;0.7978803767410094;-9.105927805004625e-08;-7.329695040584732e-08;1.0449005747065219;10.000999397482202;0.8335406577372384;0.015563525236851608;0.015561864574307544;0.7976473850965178;0.014894659262624172;0.798035404107596
11.727384;1.0443522958231155;0.8333440604668205;0.7978789016447492;-9.116593674769404e-08;-7.378771589154826e-08;1.0448999811139683;10.001011127784306;0.8335412370720076;0.015563535364826119;0.015561830279019591;0.7976466099536527;0.014894668631975748;0.7980342623967037
11.737384;1.044350704744763;0.8333430615406043;0.7978775107226598;-9.126803751778245e-08;-7.428884183105972e-08;1.0448993435433869;10.001022575596869;0.8335418265508939;0.015563545444768167;0.015561796354277915;0.797645889123751;0.014894678110804855;0.7980330827830072
11.747384;1.0443490602464323;0.83334208187318;0.7978762102279925;-9.136462819001849e-08;-7.479908824012874e-08;1.0448986655534627;10.00103372673778;0.8335424258780786;0.01556355551333391;0.015561762919138836;0.7976452253496381;0.014894687728429501;0.7980318707010624
11.757384;1.04434735641322;0.8333411205889483;0.7978750058737705;-9.145500448911602e-08;-7.531726388645886e-08;1.0448979510081278;10.00104456424486;0.8335430341315395;0.015563565599343493;0.015561730096015742;0.7976446216397832;0.01489469751132331;0.7980306315470429
11.767384;1.0443455877650876;0.8333401776500585;0.7978739030553355;-9.153871367704692e-08;-7.584216450016792e-08;1.0448972041075555;10.001055070630095;0.8335436497441238;0.015563575724763027;0.015561697998619808;0.7976440807668407;0.014894707484688739;0.7980293699604996
11.777384;1.0443437501202557;0.8333392536122355;0.7978729071044476;-9.161537725043406e-08;-7.637251082056064e-08;1.044896428529822;10.001065228175912;0.8335442707984925;0.015563585903878028;0.015561666725397409;0.797643605401523;0.014894717673382513;0.7980280897677006
11.787384;1.0443418413208314;0.8333383489468328;0.79787202283228;-9.168459305300897e-08;-7.690699710677765e-08;1.0448956270335457;10.001075019766459;0.8335448955041178;0.015563596145905793;0.015561636359167689;0.7976431984315141;0.014894728101309169;0.7980267947706473
11.797384;1.0443398612690513;0.833337463223833;0.797871253585773;-9.174598453339241e-08;-7.744439472295059e-08;1.0448948022735638;10.001084430878013;0.8335455224513205;0.01556360645951559;0.015561606975823747;0.797642863095128;0.01489473878736789;0.7980254892305877
11.807384;1.0443378110021586;0.8333365942274578;0.7978706009433807;-9.179932916925402e-08;-7.798380149898785e-08;1.0448939577987917;10.001093452804854;0.8335461503282067;0.015563616851241732;0.015561578657460103;0.7976426029803737;0.014894749739538886;0.7980241775622713
11.817384;1.0443356918324018;0.8333357378948404;0.7978700651376169;-9.184471044834143e-08;-7.852480246697249e-08;1.044893098207503;10.001102084270785;0.8335467775564936;0.015563627325734759;0.015561551496834577;0.7976424216733307;0.0148947609511979;0.7980228642388045
11.827384;1.0443335056850886;0.8333348895088322;0.7978696453130936;-9.188246764018806e-08;-7.906724468861591e-08;1.0448922284885531;10.001110326527776;0.833547402665973;0.015563637892602369;0.015561525586127788;0.7976423219998343;0.014894772405349796;0.7980215542731338
11.837384;1.0443312557028355;0.8333340450374135;0.7978693394210198;-9.191295412382571e-08;-7.961095377560403e-08;1.0448913534740716;10.001118177721818;0.8335480251364739;0.01556364857214348;0.015561501006159507;0.7976423055124037;0.014894784087399882;0.7980202535733643
11.847384;1.0443289458134342;0.8333332015832001;0.7978691442640966;-9.193648196760243e-08;-8.01557668053977e-08;1.044890477548899;10.001125629876151;0.833548645602683;0.015563659399080172;0.01556147783254299;0.7976423727418704;0.014894795995527892;0.7980189685820401
11.857384;1.0443265800783046;0.8333323572661115;0.7978690555987713;-9.195346317736476e-08;-8.070169388485224e-08;1.044889604130836;10.00113266690548;0.833549265199306;0.015563670425142876;0.015561456138865117;0.797642523727702;0.014894808138399242;0.7980177055317228
11.867384;1.0443241626860513;0.8333315114186577;0.7978690679546454;-9.196437601520811e-08;-8.124907011163884e-08;1.0448887354854113;10.00113926645339;0.8335498850705247;0.015563681715390333;0.015561435973474263;0.7976427582593398;0.014894820526862527;0.7980164703880414
11.877384;1.0443216979407786;0.8333306650322064;0.7978691745942728;-9.196950602771577e-08;-8.179871812671605e-08;1.0448878730015905;10.001145400974083;0.8335505066685548;0.01556369333549236;0.015561417329813693;0.7976430759268234;0.014894833165586518;0.7980152693849208
11.887384;1.0443191899534878;0.8333298203685149;0.7978693678666798;-9.196872561197981e-08;-8.23518961674712e-08;1.0448870174086007;10.001151038537394;0.8335511320933359;0.015563705337253788;0.015561400144319266;0.7976434759220742;0.014894846042940467;0.7980141088539034
11.897384;1.044316642545678;0.8333289796588702;0.7978696396592472;-9.196162540384261e-08;-8.290993988678382e-08;1.0448861692494598;10.001156152086995;0.8335517639749708;0.015563717756668467;0.015561384323781432;0.7976439565830457;0.014894859128019642;0.7980129943495103
11.907384;1.0443140592920677;0.8333281442844789;0.7978699815801942;-9.194801385573979e-08;-8.347385542860133e-08;1.0448853294695941;10.001160727926452;0.833552405481579;0.015563730620406793;0.015561369776376838;0.7976445152918695;0.014894872380724828;0.798011930234695
11.917384;1.0443114434864447;0.8333273146840241;0.7978703849518176;-9.192817794809876e-08;-8.404414970407031e-08;1.0448844995536317;10.001164763296941;0.8335530603761692;0.015563743945672868;0.015561356427583465;0.7976451488751359;0.014894885770092944;0.7980109199938116
11.927384;1.044308798799154;0.8333264900652693;0.7978708412125383;-9.190255301128554e-08;-8.462078559758385e-08;1.0448836813811648;10.001168260197376;0.8335537324095397;0.015563757740791728;0.015561344220565121;0.7976458539947666;0.014894899294020986;0.7980099667107015
11.937384;1.0443061307136183;0.8333256680670714;0.7978713422254688;-9.187124084539829e-08;-8.520308936260374e-08;1.0448828770384542;10.001171220517955;0.8335544247556042;0.015563772010700775;0.015561333100520174;0.7976466273615479;0.014894912978607535;0.7980090734917532
11.947384;1.0443034471643033;0.8333248449391317;0.7978718799668465;-9.18338897573078e-08;-8.57900207480735e-08;1.0448820888319765;10.00117364500147;0.833555140489062;0.015563786755725735;0.015561322992714146;0.797647465752677;0.014894926844730073;0.798008243963251
11.957384;1.044300757839258;0.8333240160670351;0.7978724465631968;-9.179003666521385e-08;-8.638072478624977e-08;1.0448813194318458;10.001175538297476;0.8335558831794225;0.015563801967065178;0.015561313801463627;0.7976483657658945;0.01489494087651213;0.7980074823534906
11.967384;1.0442980732571885;0.8333231767227116;0.7978730348283802;-9.173940814543465e-08;-8.697464015988636e-08;1.0448805716080618;10.001176913139561;0.8335566567163216;0.015563817625079577;0.015561305429473479;0.7976493235688422;0.014894955024774479;0.7980067928842234
11.977384;1.0442954040300847;0.8333223231662193;0.7978736384145024;-9.16816420363198e-08;-8.757127329133286e-08;1.0448798477517551;10.001177787485974;0.8335574650990678;0.01556383369618989;0.015561297787792859;0.7976503350130899;0.0148949692232226;0.7980061794774425
11.987384;1.0442927600505254;0.8333214534240238;0.7978742517278338;-9.161579213601779e-08;-8.817004885789379e-08;1.0448791495740322;10.001178178292847;0.8335583125393348;0.015563850136797173;0.015561290790050641;0.7976513961370579;0.014894983390087215;0.7980056458090196
11.997384;1.0442901499255155;0.8333205668551927;0.7978748700942816;-9.154027777816988e-08;-8.87702294226678e-08;1.0448784778239497;10.00117809787645;0.8335592032877964;0.015563866911310679;0.015561284344497396;0.7976525035040943;0.014894997428817421;0.7980051945900565
12.007384;1.0442875811401309;0.8333196632753364;0.797875489817687;-9.145317456305517e-08;-8.937093468819119e-08;1.0448778320347003;10.001177553149967;0.833560140867079;0.0155638840023605;0.015561278353948573;0.7976536540926427;0.014895011241817708;0.7980048267152571
12.017384;1.044285060862392;0.8333187427887587;0.7978761079147015;-9.135243132236757e-08;-8.997124006837883e-08;1.0448772103034212;10.00117654295358;0.8335611271160137;0.015563901398806524;0.01556127273397535;0.7976548452887343;0.014895024746996145;0.7980045416320902
12.027384;1.0442825966476772;0.8333178060418727;0.7978767216057909;-9.123603978756705e-08;-9.057034676487785e-08;1.0448766091097823;10.001175055023568;0.8335621619367374;0.015563919082968326;0.015561267436638536;0.7976560748598148;0.014895037883495037;0.7980043382542592
12.037384;1.0442801964051431;0.8333168545061728;0.7978773277545483;-9.110221844783875e-08;-9.116783673193206e-08;1.044876023559352;10.001173071145267;0.8335632441182627;0.015563937034193868;0.015561262446075298;0.7976573406159974;0.01489505061030933;0.7980042153850976
12.047384;1.0442778682032714;0.8333158907841085;0.7978779228609332;-9.094942440026443e-08;-9.176377207360665e-08;1.044875448242825;10.001170578851005;0.8335643725140222;0.015563955245151398;0.01556125774743676;0.7976586405189372;0.014895062910281722;0.7980041720534202
12.057384;1.044275620657601;0.8333149187304495;0.7978785034244348;-9.077626175128195e-08;-9.235854201138463e-08;1.044874878207679;10.001167579820152;0.8335655467381748;0.015563973736898962;0.015561253305829264;0.7976599730288653;0.01489507478907268;0.7980042076005129
12.067384;1.0442734632066593;0.8333139432209046;0.7978790658468018;-9.058153509676691e-08;-9.295281936297461e-08;1.044874309039851;10.001164091021177;0.8335667673905538;0.015563992552238209;0.015561249073260152;0.7976613369035739;0.01489508625906213;0.7980043209993822
12.077384;1.0442714056689082;0.8333129695747172;0.7978796060085648;-9.036432947944872e-08;-9.354771981578342e-08;1.0448737363151823;10.001160139657609;0.8335680360113286;0.01556401172643237;0.015561245004962136;0.7976627308484353;0.01489509733156983;0.7980045103745227
12.087384;1.0442694576539309;0.8333120029322132;0.7978801194330573;-9.012384989013724e-08;-9.414460909946825e-08;1.0448731557696902;10.001155752173805;0.8335693545538788;0.0155640312606396;0.015561241061908374;0.7976641533092368;0.014895108031042466;0.7980047733095805
12.097384;1.0442676279647147;0.8333110480810301;0.7978806019153647;-8.985922523360195e-08;-9.474453263572114e-08;1.0448725640289855;10.001150940022644;0.8335707244447657;0.015564051127778462;0.015561237202531967;0.7976656024104407;0.014895118405411948;0.7980051070968999
12.107384;1.0442659240467214;0.8333101096185049;0.7978810496732652;-8.956963917401719e-08;-9.534791859652292e-08;1.0448719591042457;10.001145695896998;0.833572146065182;0.015564071305429507;0.01556123337976779;0.7976670765251852;0.014895128515244438;0.7980055086550141
12.117384;1.0442643522039041;0.8333091919423912;0.7978814597298148;-8.925460979467069e-08;-9.595466608531196e-08;1.0448713405565795;10.001140007486297;0.833573619107611;0.0155640917901232;0.015561229548131208;0.7976685754387504;0.014895138418328659;0.7980059745203083
12.127384;1.0442629182702934;0.8333082993366733;0.797881831024897;-8.891412765974236e-08;-9.656437944506268e-08;1.0448707093749183;10.001133873520342;0.8335751428648566;0.01556411258290968;0.015561225668296394;0.7976701007444676;0.014895148162247622;0.7980065009193242
12.137384;1.0442616281226154;0.8333074360792609;0.7978821645956667;-8.854867957988273e-08;-9.717660759032475e-08;1.0448700678767149;10.001127308138726;0.8335767159322915;0.01556413368061591;0.015561221700868648;0.7976716548110618;0.014895157784788738;0.7980070838225342
12.147384;1.0442604878855026;0.8333066058019366;0.7978824624126302;-8.815911696847398e-08;-9.779093272057315e-08;1.0448694194629504;10.001120333596342;0.833578336071195;0.01556415508319279;0.015561217601797897;0.7976732399259567;0.01489516732151492;0.7980077189888007
12.157384;1.044259502854913;0.8333058106742816;0.7978827263794648;-8.774641968398938e-08;-9.840689840550272e-08;1.0448687677124464;10.001112967760529;0.8335800005131195;0.015564176801387667;0.015561213325441746;0.7976748584603529;0.014895176810418444;0.798008402238168
12.167384;1.0442586753147565;0.8333050515268121;0.7978829582741849;-8.731159670975181e-08;-9.902385759200723e-08;1.0448681155543365;10.00110521718168;0.8335817065448745;0.015564198850842696;0.015561208828513544;0.7976765127325833;0.014895186289571387;0.7980091299555786
12.177384;1.044258003372879;0.8333043288286196;0.7978831603598942;-8.685563189269553e-08;-9.964093269853979e-08;1.0448674655482426;10.001097082304254;0.8335834517857422;0.015564221234679635;0.015561204075017562;0.797678204238631;0.014895195798373445;0.7980098991954894
12.187384;1.0442574818514245;0.8333036437194479;0.7978833357477901;-8.637932222364196e-08;-1.0025717594694665e-07;1.0448668207431915;10.00108856670652;0.8335852332389713;0.015564243931636856;0.015561199039968103;0.7976799331729897;0.0148952053825802;0.7980107072111996
12.197384;1.0442571040617497;0.8333029984313075;0.7978834877801959;-8.588321031057356e-08;-1.0087165594456663e-07;1.0448661848859606;10.00107967836311;0.8335870460399686;0.015564266893107467;0.015561193707533217;0.7976816983475984;0.014895215094525734;0.7980115508198492
12.207384;1.0442568628774331;0.833302396255898;0.7978836193985489;-8.536768573005474e-08;-1.0148342810617844e-07;1.044865562058424;10.001070426468306;0.8335888834675379;0.015564290040001847;0.015561188074661007;0.7976834972291273;0.0148952249904363;0.7980124259750223
12.217384;1.0442567510165797;0.8333018415510853;0.7978837331140668;-8.483305867368961e-08;-1.0209157789095319e-07;1.044864956818257;10.001060822996347;0.8335907377455044;0.015564313259991367;0.015561182167961997;0.7976853260161881;0.014895235126249256;0.7980133278895287
12.227384;1.044256761499874;0.833301339533261;0.797883830500783;-8.42795998543648e-08;-1.0269522772864547e-07;1.0448643746224249;10.001050884070649;0.8335926007235503;0.015564336412070745;0.015561176053252588;0.7976871797806303;0.014895245550889032;0.7980142516609268
12.237384;1.0442568885883468;0.8333008955010605;0.7978839113908015;-8.370760207146714e-08;-1.0329344131635189e-07;1.0448638213221286;10.00104062226084;0.8335944644810532;0.015564359341636254;0.015561169822126396;0.7976890529403978;0.014895256307766317;0.7980151928631913
