time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
12.247384;1.0442571280682786;0.8333005138715055;0.7978839739138605;-8.311738703379848e-08;-1.0388520088565967e-07;1.0448633018047562;10.001030034153947;0.8335963219989746;0.015564381895650778;0.015561163572946055;0.7976909399068823;0.014895267440919648;0.7980161478696497
12.257384;1.0442574759750984;0.8333001976649741;0.79788401497582;-8.25094530396836e-08;-1.044695304260567e-07;1.0448628189925384;10.00101909793343;0.8335981680449812;0.01556440392778194;0.015561157397861224;0.79769283507519;0.0148952789845201;0.7980171140976379
12.267384;1.0442579274429191;0.8332999485087699;0.7978840305127598;-8.188492665535288e-08;-1.050455825049879e-07;1.0448623741546033;10.001007786567044;0.8335999997135519;0.01556442530375128;0.015561151370329575;0.7976947321365752;0.014895290945091823;0.7980180899931094
12.277384;1.0442584772801589;0.8332997665619684;0.797884016270337;-8.124587120801334e-08;-1.0561250809398319e-07;1.044861968330339;10.000996082422422;0.8336018154516696;0.015564445912488211;0.015561145539725091;0.7976966237490536;0.014895303303467833;0.7980190744716327
12.287384;1.0442591209223158;0.8332996504860475;0.7978839692601534;-8.059502311694303e-08;-1.0616925579655222e-07;1.0448616032658107;10.000983979265461;0.833603613497545;0.015564465671304218;0.015561139939185498;0.7976985019679936;0.014895316035109407;0.7980200661867511
12.297384;1.0442598547864494;0.8332995982328751;0.7978838881764461;-7.993524695999466e-08;-1.0671447323727446e-07;1.0448612807472228;10.000971474140103;0.8336053917476891;0.015564484523658585;0.015561134593581884;0.7977003589207314;0.014895329126555454;0.7980210630922998
12.307384;1.0442606768168405;0.8332996079974387;0.797883772255587;-7.926919399493818e-08;-1.072464822298362e-07;1.044861001212619;10.000958559505339;0.8336071482773908;0.015564502436295495;0.015561129516158668;0.7977021873564448;0.014895342573792427;0.7980220624215388
12.317384;1.0442615869258818;0.8332996781905558;0.7978836204082649;-7.859919420288368e-08;-1.0776337802918363e-07;1.0448607631418219;10.000945223598697;0.8336088807875796;0.015564519392498286;0.015561124708595839;0.7977039811821434;0.014895356370273493;0.7980230613162006
12.327384;1.0442625865842805;0.8332998067709537;0.7978834316616228;-7.79273159974145e-08;-1.0826338481301691e-07;1.044860563682877;10.00093145928952;0.833610585686346;0.015564535384733635;0.015561120176725885;0.797705735631672;0.014895370502335501;0.7980240577477135
12.337384;1.0442636780280088;0.8332999910036056;0.797883205917524;-7.725561970688471e-08;-1.0874528928811789e-07;1.0448603998979344;10.000917268984011;0.8336122579633732;0.015564550411162413;0.01556111594286904;0.7977074463776724;0.014895384954275786;0.7980250506310717
12.347384;1.0442648634112628;0.8333002279185311;0.7978829438691145;-7.65863503286879e-08;-1.0920852023204637e-07;1.0448602697017473;10.00090265778588;0.8336138918241526;0.015564564462712852;0.015561112042290994;0.7977091083097649;0.014895399712285023;0.7980260392515683
12.357384;1.0442661443555232;0.83330051469431;0.7978826460553126;-7.592176491651425e-08;-1.0965289204026629e-07;1.044860172201868;10.000887630792604;0.8336154818783158;0.015564577508847042;0.015561108515152942;0.7977107154524277;0.01489541476466452;0.798027022898336
12.367384;1.0442675225139038;0.8333008484291563;0.7978823121521464;-7.52637356889347e-08;-1.1007841645097539e-07;1.0448601078535962;10.000872203106207;0.8336170239104784;0.015564589504498213;0.015561105401149586;0.7977122618218957;0.014895430097566685;0.7980280007743822
12.377384;1.04426900008072;0.8333012257323327;0.7978819416596856;-7.461363502676797e-08;-1.1048534341644219e-07;1.0448600781184838;10.00085640817484;0.8336185145204926;0.015564600405207912;0.015561102735813279;0.797713741988476;0.014895445684119995;0.7980289720495911
12.387384;1.044270578949424;0.8333016426826414;0.7978815352211314;-7.397262115751112e-08;-1.1087428926028473e-07;1.0448600842517006;10.000840294555411;0.8336199508330739;0.015564610171140414;0.01556110054833642;0.7977151511753934;0.014895461475805281;0.7980299358296442
12.397384;1.0442722593498852;0.8333020949667317;0.7978810947629794;-7.334185023034366e-08;-1.1124622755524687e-07;1.0448601262587152;10.000823912691317;0.8336213307756489;0.015564618761908377;0.015561098854317078;0.7977164851771026;0.014895477405438656;0.7980308910221185
12.407384;1.0442740396327306;0.8333025777926046;0.7978806228132505;-7.27225283694764e-08;-1.1160231425003152e-07;1.044860203095817;10.000807304148035;0.8336226530210386;0.015564626137522112;0.01556109764254316;0.7977177402960914;0.014895493398694988;0.7980318365310035
12.417384;1.0442759173059708;0.8333030859807016;0.7978801224552527;-7.211604810532901e-08;-1.1194372762582508e-07;1.04486031403284;10.000790505197827;0.8336239166265382;0.015564632273048884;0.015561096872443224;0.7977189135374522;0.014895509383888787;0.7980327714886164
12.427384;1.0442778900408027;0.8333036146043641;0.7978795975628041;-7.152396836867562e-08;-1.1227167890342314e-07;1.0448604597754536;10.000773554850765;0.8336251208615694;0.015564637167060694;0.015561096483467785;0.7977200026472723;0.014895525293947451;0.7980336951157572
12.437384;1.0442799556657603;0.8333041593563628;0.7978790525087901;-7.094778963979048e-08;-1.1258759025220882e-07;1.0448606422981288;10.00075649502448;0.8336262649725966;0.015564640831304656;0.015561096400867126;0.7977210059659513;0.014895541063345926;0.7980346065320344
12.447384;1.0442821113484273;0.8333047163402539;0.797878492002136;-7.038888888540995e-08;-1.128931942770682e-07;1.0448608642034285;10.000739369061662;0.8336273477410181;0.015564643276139753;0.015561096538126845;0.7977219225278973;0.014895556625869118;0.7980355046347143
12.457384;1.0442843528827677;0.8333052821739166;0.7978779213073024;-6.984850274987074e-08;-1.1319035156145714e-07;1.0448611281784692;10.000722221784171;0.8336283675803979;0.015564644505904767;0.01556109680288179;0.7977227522171225;0.014895571912124856;0.7980363880774065
12.467384;1.0442866745848112;0.8333058543171364;0.7978773457104621;-6.93275738954632e-08;-1.1348075570788912e-07;1.0448614365845081;10.000705098212988;0.8336293235537051;0.01556464452416198;0.015561097104623682;0.7977234958332902;0.014895586843613912;0.798037255612674
12.477384;1.0442890696781424;0.833306431167262;0.7978767693596431;-6.882665107199264e-08;-1.1376581184287252e-07;1.0448617914842941;10.000688046218054;0.8336302162482533;0.01556464333946553;0.015561097360988145;0.7977241551416349;0.014895601330585805;0.7980381065447338
12.487384;1.0442915308470007;0.8333070120914577;0.7978761948090817;-6.834587195143311e-08;-1.1404673909140758e-07;1.0448621946157346;10.000671119050095;0.8336310473771419;0.015564640966595407;0.015561097500651539;0.7977247328757422;0.01489561528155862;0.7980389408595342
12.497384;1.0442940508117116;0.8333075969011967;0.7978756231590565;-6.78850501169225e-08;-1.1432469288424463e-07;1.0448626471683888;10.000654367215487;0.8336318186013377;0.015564637428111037;0.015561097462409693;0.7977252323202811;0.014895628619444027;0.7980397587768318
12.507384;1.0442966227128294;0.8333081847119098;0.7978750541427333;-6.744399283440295e-08;-1.146007741362839e-07;1.0448631498259617;10.00063782608739;0.8336325311179069;0.015564632758554823;0.015561097190473014;0.7977256564647861;0.014895641291448238;0.798040559583106
12.517384;1.0442992398354687;0.833308773689928;0.7978744865416693;-6.702286734560556e-08;-1.1487602378828502e-07;1.0448637028691998;10.000621510625072;0.8336331862569387;0.015564627005529972;0.015561096633594116;0.7977260077975954;0.014895653267723666;0.798041340585357
12.527384;1.044301894907734;0.8333093619193928;0.7978739191080211;-6.662240587945362e-08;-1.1515139278363321e-07;1.0448643065265426;10.000605419368453;0.8336337860138248;0.01556462022466609;0.015561095762254673;0.7977262889575749;0.014895664539930633;0.7980420970776751
12.537384;1.0443045798297212;0.8333099475595018;0.7978733511349315;-6.624389032517556e-08;-1.1542757416434984e-07;1.0448649616787513;10.000589543823404;0.8336343332972957;0.015564612471253804;0.01556109458867947;0.7977265030876389;0.01489567512769127;0.7980428230754162
12.547384;1.0443072861115739;0.8333105281053569;0.7978727822045095;-6.588883220113797e-08;-1.1570482053420076e-07;1.0448656699606098;10.000573874502006;0.8336348319477542;0.015564603794500632;0.015561093161585271;0.7977266535776649;0.014895685079461629;0.7980435123425498
12.557384;1.044310005526168;0.8333111004712515;0.7978722117845383;-6.5558491376428e-08;-1.1598295932228456e-07;1.0448664329534976;10.00055839933936;0.8336352860475472;0.015564594244420672;0.015561091542193666;0.7977267440488385;0.014895694456687161;0.7980441592490085
12.567384;1.0443127305876685;0.8333116620868515;0.7978716393247267;-6.525364548510783e-08;-1.1626159380015912e-07;1.044867251249863;10.000543101813578;0.8336356988157774;0.015564583889188216;0.015561089782430386;0.7977267785664787;0.014895703312797881;0.7980447592462492
12.577384;1.0443154548791993;0.8333122115097762;0.7978710647292065;-6.497482724555181e-08;-1.1654033104465988e-07;1.0448681239527715;10.00052796495127;0.8336360720240454;0.015564572823113349;0.01556108792121753;0.7977267612524158;0.01489571168318847;0.7980453089510238
12.587384;1.0443181730943492;0.8333127478127108;0.7978704886939677;-6.472262813127166e-08;-1.1681884189813827e-07;1.044869048633186;10.000512978839671;0.8336364062524492;0.01556456115726527;0.015561085993979885;0.7977266958957215;0.014895719591185103;0.7980458055179789
12.597384;1.0443208808943227;0.8333132696156232;0.7978699128997255;-6.449762364524111e-08;-1.1709665466847662e-07;1.044870021417499;10.000498145559455;0.8336367013299874;0.015564549006496108;0.015561084039595028;0.7977265861681456;0.014895727064145265;0.7980462457443067
12.607384;1.0443235749240662;0.8333137749277869;0.7978693402112557;-6.43001475368148e-08;-1.1737292452854574e-07;1.0448710368227438;10.000483472718635;0.8336369564679897;0.015564536482477962;0.015561082109469828;0.7977264353594649;0.014895734147763183;0.7980466258829558
12.617384;1.044326252771423;0.8333142616842367;0.7978687743025787;-6.413018754736233e-08;-1.1764648590752336e-07;1.0448720876588677;10.000468958325099;0.8336371704362667;0.015564523690198654;0.015561080263376412;0.7977262456764587;0.014895740909641771;0.7980469420374325
12.627384;1.0443289129164992;0.8333147280872283;0.7978682185970166;-6.398747907559431e-08;-1.1791616161639778e-07;1.044873165668581;10.000454588076582;0.8336373418481469;0.015564510722657226;0.015561078535854003;0.7977260184500375;0.014895747428442891;0.7980471905215449
12.637384;1.0443315550782761;0.8333151724421565;0.7978676756512704;-6.387183799074264e-08;-1.1818103152142407e-07;1.0448742626119312;10.000440348674875;0.8336374693795016;0.015564497653618052;0.015561076914587541;0.7977257549131274;0.014895753776137995;0.7980473681229374
12.647384;1.0443341804534623;0.8333155927060643;0.7978671476042496;-6.378329883714368e-08;-1.184404852125719e-07;1.0448753707097516;10.000426234337805;0.8336375521209468;0.015564484540845636;0.015561075361195578;0.7977254561739098;0.014895760011092258;0.7980474720782389
12.657384;1.0443367911772108;0.8333159864495282;0.7978666368717842;-6.372182883688375e-08;-1.1869431293758507e-07;1.044876482552393;10.000412239982229;0.8336375899150833;0.0155644714418131;0.01556107384394296;0.797725122481157;0.014895766183001353;0.7980474993948699
12.667384;1.0443393895905084;0.8333163516552338;0.7978661460600875;-6.368711800348662e-08;-1.1894288029170001e-07;1.0448775916294522;10.000398355157762;0.8336375832886802;0.015564458422994563;0.015561072348984156;0.7977247531176552;0.014895772336531535;0.7980474460971949
12.677384;1.044341978191551;0.8333166873501554;0.7978656771692064;-6.367863046484541e-08;-1.191869506726122e-07;1.0448786929524458;10.000384564343372;0.8336375332074323;0.015564445556836476;0.015561070870644325;0.7977243471926633;0.014895778509802058;0.7980473073420191
12.687384;1.0443445598907652;0.8333169932756793;0.797865231244237;-6.369565972540232e-08;-1.1942721047615703e-07;1.0448797826873741;10.000370851693841;0.8336374410722592;0.015564432913993205;0.015561069399231213;0.7977239043027528;0.014895784730622549;0.7980470782279161
12.697384;1.0443471378993294;0.8333172693422448;0.7978648088858821;-6.373731457102068e-08;-1.1966400192294103e-07;1.0448808573781763;10.000357205922619;0.8336373088043454;0.015564420552511775;0.015561067918380673;0.7977234248247539;0.014895791019122983;0.798046754708298
12.707384;1.0443497152526127;0.8333175155643656;0.797864410924228;-6.380252312098529e-08;-1.1989739391827136e-07;1.0448819135639273;10.000343618254472;0.8336371385187473;0.015564408506668643;0.0155610664078814;0.7977229101608899;0.014895797401535163;0.7980463343181114
12.717384;1.044352294148245;0.8333177322206212;0.797864038743107;-6.389016338623421e-08;-1.2012742869847972e-07;1.044882947738971;10.000330080206048;0.8336369317645416;0.0155643967781441;0.015561064846896396;0.7977223623643105;0.014895803923316669;0.7980458162145762
12.727384;1.0443548754957668;0.8333179198058793;0.7978636937414161;-6.399922683826895e-08;-1.203544166865612e-07;1.0448839560746905;10.000316593037248;0.8336366891489603;0.015564385330816244;0.015561063220551072;0.7977217832164747;0.014895810650523571;0.7980452005603993
12.737384;1.0443574587860376;0.8333180788503918;0.797863376560608;-6.412887270354045e-08;-1.2057910315838864e-07;1.0448849341057078;10.000303175547868;0.833636410726271;0.015564374094988474;0.015561061525362558;0.7977211738401879;0.014895817655124358;0.7980444880256026
12.747384;1.044360042070535;0.8333182099334085;0.7978630874753895;-6.427840796583561e-08;-1.2080250847595368e-07;1.0448858769153861;10.000289853889523;0.8336360964709797;0.015564362984256;0.01556105976232018;0.7977205347057489;0.014895824992184328;0.7980436796826098
12.757384;1.0443626222192157;0.8333183136122422;0.7978628273422821;-6.444717480392648e-08;-1.2102565201319875e-07;1.0448867791737193;10.000276646333274;0.8336357467376924;0.015564351918316456;0.015561057921627786;0.7977198654209201;0.014895832693712375;0.7980427769870582
12.767384;1.0443651952162714;0.8333183899621972;0.7978625979959212;-6.463446641068773e-08;-1.2124946119757897e-07;1.0448876353459544;10.000263557055856;0.8336353628644286;0.015564340835411604;0.015561055974540926;0.7977191647230814;0.014895840776170972;0.7980417817628095
12.777384;1.0443677559640097;0.8333184382752234;0.7978624021416679;-6.483967624588057e-08;-1.214746306964718e-07;1.0448884407874366;10.000250574519516;0.8336349469490524;0.015564329687061123;0.015561053881632802;0.7977184309592528;0.014895849234386506;0.7980406962152455
12.787384;1.0443702981194276;0.8333184574490883;0.7978622428665451;-6.506253190230023e-08;-1.217012887075425e-07;1.0448891923804375;10.000237673660628;0.8336345008328008;0.015564318427404205;0.01556105161016141;0.7977176626590047;0.01489585803095512;0.7980395228457877
12.797384;1.0443728145780393;0.8333184465396534;0.7978621230238699;-6.530320102310965e-08;-1.2192881905525208e-07;1.0448898881939963;10.000224823980373;0.83363402584483;0.01556430700331011;0.01556104914016675;0.7977168589917484;0.014895867099645492;0.798038264293975
12.807384;1.0443752979863372;0.8333184045891056;0.7978620448081634;-6.556221023020729e-08;-1.221560695547865e-07;1.0448905272764546;10.0002119947088;0.8336335231658663;0.015564295348870804;0.015561046454636835;0.797716020302484;0.014895876349983617;0.7980369233435253
12.817384;1.0443777408378774;0.833318330122638;0.7978620091462802;-6.584026279611348e-08;-1.2238171520058538e-07;1.0448911096398315;10.000199153102363;0.8336329937051467;0.01556428339843067;0.015561043523538516;0.7977151484271513;0.014895885671347463;0.7980355032228611
12.827384;1.044380135833872;0.8333182211492136;0.7978620148034774;-6.613817673881098e-08;-1.2260441894202138e-07;1.0448916358997813;10.00018626409037;0.8336324380057938;0.015564271111267413;0.015561040286921972;0.7977142459561342;0.014895894950117878;0.7980340078094579
12.837384;1.0443824765335474;0.8333180754755194;0.7978620583468065;-6.645684039465151e-08;-1.2282277512261688e-07;1.0448921068128496;10.00017329342599;0.8336318565823221;0.015564258481859671;0.015561036653286628;0.7977133148373725;0.014895904093122393;0.7980324414541369
12.847384;1.0443847570230416;0.8333178912057411;0.7978621354116981;-6.679698001353579e-08;-1.2303519706892618e-07;1.0448925232421318;10.00016021385031;0.8336312501115364;0.015564245526574608;0.015561032522702304;0.7977123559643997;0.014895913041185111;0.7980308088994407
12.857384;1.0443869705186115;0.8333176674328358;0.7978622419541297;-6.715902498408005e-08;-1.2323987086481001e-07;1.044892886115562;10.000147015991349;0.8336306194076453;0.015564232266136341;0.015561027809067455;0.7977113699544126;0.0148959217649491;0.798029115409627
12.867384;1.044389108623505;0.8333174044931811;0.7978623747434649;-6.754322528174692e-08;-1.2343493073379738e-07;1.0448931959202665;10.000133711881029;0.8336299654556449;0.015564218725667683;0.015561022444092036;0.7977103578818995;0.014895930247524562;0.798027366669636
12.877384;1.0443911620716804;0.833317103482886;0.7978625315242521;-6.7949761851916e-08;-1.236188383684571e-07;1.044893452658394;10.00012032364152;0.8336292896761186;0.015564204940243714;0.015561016380166211;0.797709321417361;0.014895938467305143;0.7980255686451301
12.887384;1.0443931220707914;0.8333167654397845;0.7978627107584966;-6.837882499287719e-08;-1.2379065874200457e-07;1.0448936565652716;10.000106872693067;0.8336285941928406;0.015564190949345913;0.015561009599879652;0.7977082624211169;0.014895946395659929;0.7980237275570314
12.897384;1.0443949812786533;0.8333163908686416;0.7978629108235584;-6.883064549682286e-08;-1.2395001228043314e-07;1.0448938087700004;10.000093377811623;0.83362788159156;0.0155641767894551;0.01556100211319706;0.7977071825984486;0.01489595401021718;0.7980218491842523
12.907384;1.0443967343041616;0.8333159800194705;0.7978631294665943;-6.930531857599802e-08;-1.2409676740169508e-07;1.0448939116234663;10.000079856976788;0.833627154437154;0.015564162492274445;0.01556099393587401;0.7977060839882927;0.014895961302769375;0.7980199378089199
12.917384;1.0443983779677963;0.8333155332818127;0.7978633639572538;-6.980263978095609e-08;-1.2423058152136626e-07;1.0448939683896123;10.000066331228814;0.8336264151482831;0.015564148087855164;0.015560985067544997;0.7977049695562902;0.014895968274960317;0.7980179963688425
12.927384;1.0443999111086055;0.8333150508132784;0.7978636110724221;-7.032226926746955e-08;-1.24350581106349e-07;1.044893982350706;10.000052827015438;0.8336256663601882;0.015564133612331173;0.01556097548289904;0.7977038429245583;0.014895974934901782;0.7980160273105872
12.937384;1.0444013338242506;0.8333145317147215;0.7978638664217944;-7.08640507711466e-08;-1.2445551249533718e-07;1.0448939565535245;10.000039373617573;0.8336249115874577;0.015564119116466478;0.015560965138042898;0.7977027081248389;0.014895981291988323;0.7980140325134446
12.947384;1.0444026469858485;0.8333139738395808;0.797864123992648;-7.142810114198627e-08;-1.2454411067642403e-07;1.0448938942246053;10.000025999879176;0.8336241555955229;0.015564104666230004;0.015560953987740562;0.7977015699617644;0.014895987344413294;0.7980120127796899
12.957384;1.044403852445538;0.8333133746745214;0.7978643763696417;-7.201461885778993e-08;-1.2461527506493275e-07;1.0448937985386917;10.000012735771909;0.8336234041041103;0.015564090333820328;0.015560941998840885;0.7977004338855682;0.014895993067444326;0.7980099681250659
12.967384;1.044404953226005;0.8333127325125983;0.7978646154169856;-7.262363437973653e-08;-1.2466810370583165e-07;1.0448936723198683;9.999999615734874;0.8336226629773186;0.01556407619004858;0.01556092915217379;0.797699305412661;0.014895998404899148;0.7980078985635033
12.977384;1.0444059534440704;0.8333120470580712;0.79786483335808;-7.325483385665563e-08;-1.2470193755053545e-07;1.0448935188993282;9.99998667529826;0.8336219371586554;0.015564062301225203;0.015560915442509492;0.7976981902133131;0.014896003268169651;0.7980058046165076
12.987384;1.0444068581232402;0.8333113195737099;0.7978650236662455;-7.390742438078871e-08;-1.247164028773541e-07;1.0448933430855656;9.999973942260945;0.8336212298807022;0.015564048731785352;0.015560900879626192;0.7976970943826703;0.014896007552853195;0.798003687537441
12.997384;1.0444076728332388;0.83331055266772;0.7978651810488697;-7.45801277165276e-08;-1.247114659783244e-07;1.04489315098631;9.999961433533905;0.8336205427187757;0.015564035555000345;0.015560885481104122;0.7976960242171242;0.014896011160993823;0.7980015491663953
13.007384;1.0444084030026206;0.8333097495046645;0.7978653009371275;-7.527147212525548e-08;-1.2468746194554708e-07;1.0448929490771193;9.99994916263065;0.8336198766358359;0.01556402286121931;0.015560869263226298;0.7976949862192347;0.014896014005583075;0.797999391567795
13.017384;1.0444090529239862;0.8333089132821511;0.7978653795105024;-7.598019099223472e-08;-1.2464492033341778e-07;1.044892743284882;9.99993714742752;0.8336192330886645;0.015564010754109457;0.015560852242506834;0.7976939873108695;0.014896015997927352;0.7979972171795134
13.027384;1.044409625619035;0.8333080476170711;0.7978654141203845;-7.67053838231772e-08;-1.2458429460888977e-07;1.044892538269654;9.999925404250755;0.833618613828583;0.015563999332920726;0.015560834437154338;0.7976930343707429;0.014896017039852907;0.7979950291499461
13.037384;1.0444101242406019;0.833307156660173;0.7978654033006484;-7.74464170106258e-08;-1.245058886198837e-07;1.044892336994778;9.999913934624038;0.8336180201264346;0.015563988674768235;0.015560815862424976;0.7976921334251729;0.014896017033967835;0.7979928310868463
13.047384;1.04441055344231;0.8333062446156433;0.7978653466383876;-7.820268664808221e-08;-1.2440988838039927e-07;1.0448921411833372;9.999902724310155;0.8336174530630852;0.01556397883461705;0.015560796533211763;0.7976912890830861;0.014896015896850592;0.7979906264006296
13.057384;1.044410919552502;0.8333053158064371;0.7978652447249281;-7.897344892953663e-08;-1.2429632859807526e-07;1.0448919525290061;9.999891756024546;0.8336169144603525;0.015563969852751599;0.015560776471915701;0.7976905040922678;0.014896013555693243;0.797988417604036
13.067384;1.044411230032286;0.8333043752496889;0.7978650988916655;-7.975792882474573e-08;-1.2416508376206216e-07;1.0448917734259957;9.999881019044633;0.8336164072807515;0.015563961758262922;0.015560755713140967;0.797689779290344;0.014896009934932647;0.7979862060200921
13.077384;1.0444114927013979;0.8333034293916652;0.7978649113297194;-8.055552414694459e-08;-1.240159292359355e-07;1.0448916072288097;9.999870507165022;0.8336159352466287;0.01556395457110582;0.01556073431115502;0.7976891140289732;0.014896004947898191;0.7979839922146693
13.087384;1.04441171499968;0.8333024866199332;0.7978646854717304;-8.136579993743192e-08;-1.2384861490569918e-07;1.0448914587676457;9.999860214982068;0.833615501930486;0.01556394829841073;0.015560712344876363;0.7976885065335636;0.014895998502617637;0.7979817765542688
13.097384;1.0444119035808843;0.8333015561368161;0.7978644255929324;-8.218826306009338e-08;-1.236629023623468e-07;1.0448913345625181;9.999850142654353;0.8336151099276606;0.015563942926878124;0.015560689906799296;0.7976879543770349;0.014895990523456951;0.797979559365517
13.107384;1.0444120644001722;0.8333006458598957;0.7978641362211223;-8.30220935607324e-08;-1.2345851919750674e-07;1.0448912421069334;9.999840302763822;0.8336147606370828;0.01556393842242424;0.015560667089893702;0.7976874552180905;0.014895980964254877;0.7979773407694826
13.117384;1.0444122030575118;0.833299762065405;0.7978638221496303;-8.386600174209349e-08;-1.232351348067382e-07;1.0448911884900125;9.999830721402306;0.8336144545303762;0.015563934734471922;0.01556064399767235;0.7976870071763033;0.014895969797765444;0.797975120289933
13.127384;1.0444123251019564;0.8332989106150523;0.797863488494493;-8.471827028077099e-08;-1.229924602852219e-07;1.0448911791066628;9.999821435875024;0.8336141916163894;0.0155639317987384;0.015560620761794867;0.7976866088445804;0.014895957006698065;0.7979728965933345
13.137384;1.0444124364777905;0.8332980974851153;0.7978631406215388;-8.557693511233674e-08;-1.2273034695839809e-07;1.044891217211998;9.99981248766078;0.833613971603906;0.015563929540423349;0.015560597534433679;0.7976862595389617;0.014895942589960071;0.797970667854274
13.147384;1.0444125438536733;0.8332973284753052;0.7978627842538247;-8.643996998511936e-08;-1.224487829436542e-07;1.044891304502206;9.999803907147403;0.8336137932015708;0.015563927874058144;0.015560574467533766;0.7976859598808729;0.01489592656832823;0.7979684324324147
13.157384;1.0444126543318863;0.8332966092991426;0.797862425486054;-8.730543281553664e-08;-1.2214776706114902e-07;1.0448914420698086;9.999795701831916;0.8336136534845845;0.01556392670434326;0.015560551708587472;0.7976857120912421;0.01489590897550884;0.7979661889949823
13.167384;1.0444127749812635;0.8332959456719843;0.7978620705387683;-8.817161850578057e-08;-1.2182713227296465e-07;1.0448916308772223;9.999787860907329;0.8336135485912535;0.015563925940829573;0.015560529410251883;0.7976855194285972;0.0148958898416112;0.7979639360616319
13.177384;1.044412912672502;0.8332953426258806;0.797861725849429;-8.903713815566596e-08;-1.2148644857216805e-07;1.044891871570026;9.999780367723805;0.8336134749781862;0.015563925512885216;0.015560507732764007;0.7976853852117913;0.014895869187808724;0.7979616717117032
13.187384;1.044413074029413;0.8332948039771603;0.7978613985298437;-8.990085444295723e-08;-1.2112501020678761e-07;1.0448921641572129;9.99977320842689;0.8336134299125701;0.015563925364342106;0.015560486831352908;0.7976853120629659;0.01489584703119555;0.7979593938940671
13.197384;1.0444132653768055;0.8332943327014312;0.7978610960461611;-9.076166313306596e-08;-1.2074198433016765e-07;1.044892508040905;9.999766378823255;0.8336134110003739;0.01556392544216359;0.015560466843359268;0.7976853012805644;0.014895823390933387;0.7979571010962531
13.207384;1.0444134925324706;0.8332939312838721;0.7978608250420958;-9.161820787239066e-08;-1.2033678517609128e-07;1.0448929020536433;9.99975988789564;0.8336134153444072;0.015563925694078209;0.015560447890968318;0.7976853524486704;0.014895798294823766;0.7979547925170483
13.217384;1.0444137602610686;0.8332936014098619;0.7978605908748354;-9.246867815492813e-08;-1.1990948736065483e-07;1.0448933441532544;9.999753753915373;0.8336134392324586;0.015563926063624854;0.015560430090422881;0.7976854638792779;0.014895771779529714;0.7979524673712863
13.227384;1.044414071994101;0.833293343439926;0.7978603984217225;-9.331077329052695e-08;-1.1946107776858902e-07;1.0448938312502158;9.99974799930302;0.8336134785752471;0.015563926484889998;0.015560413549440284;0.7976856336672649;0.014895743886788384;0.797950124076688
13.237384;1.044414430321774;0.8332931561858284;0.7978602526291718;-9.414202755904601e-08;-1.1899346446863766e-07;1.0448943594274773;9.99974264859174;0.8336135293209002;0.015563926882379248;0.015560398357011942;0.7976858602471955;0.01489571466996402;0.7979477601483841
13.247384;1.0444148373775577;0.833293037364832;0.7978601576948411;-9.49603911519987e-08;-1.1850929382140226e-07;1.044894924185281;9.999737726267455;0.8336135872756937;0.01556392716145453;0.015560384576581106;0.7976861422273539;0.014895684203735816;0.7979453729169301
13.257384;1.0444152947744285;0.8332929844793253;0.7978601162075655;-9.576450080352159e-08;-1.1801173245880396e-07;1.044895520727904;9.999733250717734;0.8336136478543514;0.01556392719888529;0.015560372242708608;0.7976864782919191;0.014895652577505374;0.7979429605182111
13.267384;1.0444158040325322;0.8332929954268877;0.7978601295792579;-9.655347196208852e-08;-1.1750419624642914e-07;1.0448961446311;9.999729228141387;0.8336137064585127;0.015563926859617746;0.015560361365542013;0.7976868672451848;0.014895619878561939;0.7979405226192954
13.277384;1.0444163669758373;0.8332930685281313;0.7978601989068529;-9.732657716984985e-08;-1.169899542915285e-07;1.0448967924668648;9.999725655686195;0.8336137589493581;0.01556392602623232;0.01556035194130818;0.7976873075114597;0.014895586184503836;0.7979380606963957
13.287384;1.044416985310388;0.8332932019320662;0.7978603249963043;-9.808323282895426e-08;-1.1647179467028662e-07;1.0448974615395021;9.999722529244936;0.8336138014655631;0.015563924611511392;0.015560343959052085;0.79768779623645;0.014895551565763592;0.7979355777709721
13.297384;1.0444176602500064;0.833293392814818;0.797860507521139;-9.88232566845157e-08;-1.1595193856815176e-07;1.0448981489773792;9.999719846831283;0.8336138301699632;0.015563922558256131;0.015560337406239765;0.7976883292059859;0.014895516092725524;0.7979330778230312
13.307384;1.0444183923680623;0.8332936371785179;0.7978607442168594;-9.954686618637183e-08;-1.1543213160840566e-07;1.0448988515225865;9.999717612592791;0.8336138415680994;0.015563919838305186;0.01556033227191148;0.7976889020689888;0.014895479848232952;0.7979305650856117
13.317384;1.0444191814531698;0.8332939304389689;0.7978610307595195;-1.0025443123823689e-07;-1.1491379699373145e-07;1.044899566170819;9.999715840215414;0.8336138330652519;0.01556391644562409;0.015560328544670515;0.797689511480808;0.014895442934096751;0.7979280434157917
13.327384;1.0444200267766437;0.8332942680687564;0.7978613612014732;-1.0094647347689148e-07;-1.1439824321810733e-07;1.0449002905004758;9.999714547237481;0.8336138034016303;0.015563912386687929;0.015560326211119578;0.7976901550180449;0.014895405466463564;0.797925516446838
13.337384;1.0444209274588654;0.8332946456668916;0.7978617288599564;-1.0162373697417767e-07;-1.1388683302026792e-07;1.0449010226321447;9.999713745869174;0.8336137527465518;0.015563907679448772;0.01556032524852711;0.7976908306991949;0.014895367574865304;0.7979229884091805
13.347384;1.0444218823979008;0.8332950587581596;0.7978621275019534;-1.0228696133235086e-07;-1.1338103137198981e-07;1.0449017610536886;9.999713437053801;0.8336136823038197;0.015563902360834835;0.015560325614762279;0.7976915367948211;0.014895329402411983;0.7979204643868931
13.357384;1.0444228896349492;0.8332955027847698;0.7978625521779019;-1.0293668064187906e-07;-1.1288240195506876e-07;1.0449025041656965;9.999713607995595;0.8336135938006769;0.015563896491996637;0.015560327251906977;0.7976922715004123;0.014895291091365842;0.7979179499082885
13.367384;1.0444239452024155;0.8332959733581773;0.7978629992749386;-1.03573351161435e-07;-1.1239246435982694e-07;1.0449032504395523;9.999714237805899;0.8336134892343116;0.015563890151561722;0.015560330094782575;0.797693032522647;0.01489525276158596;0.7979154510236719
13.377384;1.0444250421298353;0.8332964668161064;0.797863465892934;-1.0419748275224678e-07;-1.1191237648064259e-07;1.0449039993735898;9.999715307857395;0.8336133707337263;0.015563883425580441;0.015560334070563089;0.7976938169562708;0.014895214506142127;0.7979129747765845
13.387384;1.0444261706081464;0.8332969806116268;0.7978639492695289;-1.048095361177958e-07;-1.1144278591068143e-07;1.0449047520052352;9.999716804976956;0.8336132405504719;0.015563876405868964;0.015560339101567084;0.7976946213024577;0.014895176409074081;0.797910528845614
13.397384;1.0444273194708942;0.8332975130371323;0.7978644468102664;-1.0540980597136996e-07;-1.1098398027613315e-07;1.0449055107046124;9.999718719943042;0.833613101253649;0.015563869189522555;0.015560345120040182;0.7976954415195968;0.014895138558852184;0.7979081204976498
13.407384;1.0444284778895434;0.833298062763565;0.797864955857854;-1.0599838074039378e-07;-1.1053601045511503e-07;1.0449062789298398;9.999721047178008;0.8336129557182733;0.01556386187578112;0.015560352078118634;0.7976962734282528;0.01489510104064984;0.7979057559329559
13.417384;1.0444296362535204;0.8332986284582918;0.7978654728801406;-1.0657510907601326e-07;-1.1009861747038486e-07;1.0449070608957116;9.999723780736783;0.8336128066299878;0.015563854564500141;0.015560359939241373;0.7976971134104879;0.014895063927634676;0.797903440351146
13.427384;1.0444307863555455;0.8332992083150863;0.7978659932819531;-1.0713968750174773e-07;-1.0967113202744725e-07;1.0449078607546272;9.999726905840555;0.8336126556099426;0.01556384735465652;0.01556036866348189;0.7976979587361803;0.014895027283761766;0.7979011783489534
13.437384;1.0444319209515416;0.8332998000598304;0.7978665119786593;-1.0769181375012403e-07;-1.0925252655104734e-07;1.0449086817842326;9.999730391216675;0.8336125027559559;0.015563840339795288;0.015560378204093252;0.7976988072220627;0.014894991161554074;0.7978989740804782
13.447384;1.0444330326324969;0.8333004017759273;0.7978670237560889;-1.0823113372882291e-07;-1.0884167765496796e-07;1.044909526147291;9.999734190519256;0.8336123473994255;0.015563833598007287;0.01556038851404551;0.7976996567711918;0.014894955597999434;0.7978968313828961
13.457384;1.0444341131544552;0.8333010125252412;0.7978675233080708;-1.087571105382734e-07;-1.0843776703307546e-07;1.0449103952048069;9.999738258565815;0.8336121889187383;0.01556382718122242;0.015560399552602916;0.7977005053314641;0.014894920623569266;0.7978947541657125
13.467384;1.0444351539841348;0.8333016319250887;0.7978680054662132;-1.092690989647767e-07;-1.0804049905705808e-07;1.0449112901587714;9.999742568737117;0.8336120262321131;0.015563821113075318;0.015560411296042199;0.7977013510028018;0.014894886269849614;0.7978927464039394
13.477384;1.0444361470259822;0.8333022595734341;0.7978684656711024;-1.0976647555543417e-07;-1.076498845652487e-07;1.0449122123876993;9.999747115917115;0.8336118571189138;0.015563815395943148;0.015560423754333754;0.7977021920579375;0.014894852568396675;0.797890811669387
13.487384;1.0444370846563047;0.8333028950221902;0.7978689004013579;-1.1024871204255872e-07;-1.0726590493300597e-07;1.044913162850724;9.999751910925163;0.8336116787166135;0.015563810020695686;0.015560436973706064;0.797703027074615;0.014894819555425542;0.7978889528597097
13.497384;1.0444379594454594;0.8333035375693809;0.7978693072799085;-1.1071548704604539e-07;-1.0688846432233493e-07;1.0449141407985305;9.99975697719798;0.8336114881796494;0.015563804974954583;0.015560451019056601;0.7977038548879986;0.01489478727833556;0.7978871722563494
13.507384;1.0444387644667008;0.83330418579217;0.7978696846423583;-1.1116673628133371e-07;-1.0651748832059072e-07;1.0449151434810184;9.999762349554873;0.8336112825777824;0.015563800250670152;0.015560465948443257;0.7977046743768673;0.014894755793522955;0.7978854716581297
13.517384;1.0444394942855695;0.8333048371386255;0.7978700307803442;-1.1160254173508088e-07;-1.0615282901569312e-07;1.0449161677702774;9.999768070976174;0.83361105889131;0.01556379585016455;0.015560481790022434;0.7977054848460561;0.014894725164629646;0.7978838521164339
13.527384;1.0444401453548413;0.8333054873377346;0.7978703435138577;-1.1202290722420862e-07;-1.0579411737021783e-07;1.0449172115336014;9.99977418842417;0.8336108146393466;0.01556379179046407;0.015560498543957788;0.7977062868078608;0.014894695465142646;0.7978823132705102
13.537384;1.0444407152730966;0.8333061301912079;0.7978706204651717;-1.1242761202539775e-07;-1.0544085032286385e-07;1.0449182733677425;9.999780749414937;0.8336105487044239;0.015563788102045674;0.015560516212282343;0.797707082361771;0.01489466677105138;0.7978808530792069
13.547384;1.0444412019713611;0.833306758050346;0.797870859697331;-1.1281631722584751e-07;-1.050924837323398e-07;1.0449193521972262;9.999787798558316;0.8336102618824349;0.015563784808847621;0.01556053481650967;0.7977078750786714;0.014894639143875451;0.7978794681334891
13.557384;1.0444416036020694;0.8333073622249628;0.7978710602130403;-1.1318870973828281e-07;-1.0474841150685685e-07;1.044920447275009;9.999795377254367;0.8336099568339053;0.015563781896298196;0.01556055437996225;0.7977086693807833;0.014894612623372123;0.7978781540134086
13.567384;1.0444419190266785;0.8333079335328551;0.7978712219481339;-1.1354448175691232e-07;-1.0440817086836255e-07;1.0449215577224849;9.999803526222445;0.8336096372945178;0.01556377929520729;0.015560574897038798;0.7977094695620317;0.014894587230607404;0.7978769055542999
13.577384;1.0444421481089579;0.8333084634823388;0.7978713450797386;-1.1388334393977711e-07;-1.0407179410930035e-07;1.0449226818701738;9.99981228542188;0.8336093068898545;0.015563776887980921;0.015560596317619626;0.7977102790307398;0.014894562967848501;0.7978757171535201
13.587384;1.0444422912308573;0.8333089452287085;0.7978714291619183;-1.142052271833442e-07;-1.0373988434381184e-07;1.0449238170916182;9.999821693665758;0.8336089684389;0.015563774524970932;0.015560618558246241;0.7977110997792934;0.01489453981641512;0.7978745831602105
13.597384;1.0444423487021552;0.8333093736163975;0.7978714730259611;-1.1451050327627254e-07;-1.0341342200051822e-07;1.0449249601088497;9.999831789000195;0.8336086239693429;0.015563772049522823;0.015560641531267442;0.7977119318406105;0.014894517738372831;0.7978734983716539
13.607384;1.0444423204742264;0.8333097450595683;0.7978714754448262;-1.147998767261995e-07;-1.030934958404742e-07;1.044926107417152;9.999842601510503;0.833608275076725;0.015563769323361069;0.015560665170135967;0.797712773319266;0.014894496681340583;0.7978724585294379
13.617384;1.0444422059698633;0.8333100577906245;0.7978714356361178;-1.1507394753542544e-07;-1.027810290710956e-07;1.0449272551463382;9.999854140333904;0.8336079234740811;0.015563766232381423;0.015560689444237927;0.7977136215152397;0.014894476586276885;0.7978714602908868
13.627384;1.0444420042860851;0.833310311698716;0.7978713535723052;-1.1533301999097217e-07;-1.024765614704665e-07;1.0449283979630806;9.99986639181927;0.8336075712645103;0.015563762680652213;0.015560714360848101;0.7977144745162594;0.014894457396785448;0.7978705004851618
13.637384;1.044441714564988;0.8333105073371615;0.7978712304245728;-1.1557734262392698e-07;-1.0218015180904037e-07;1.0449295280735176;9.999879334895194;0.8336072209751281;0.015563758591894072;0.015560739947286345;0.7977153319805047;0.014894439065864924;0.7978695753780519
13.647384;1.044441336188074;0.833310644720989;0.7978710683443273;-1.158073299533463e-07;-1.0189154267174869e-07;1.0449306356259205;9.9998929591807;0.8336068758434874;0.015563753911016082;0.015560766232003212;0.7977161942769788;0.014894421559679348;0.7978686803760274
13.657384;1.0444408690262077;0.8333107227708946;0.7978708695408497;-1.1602357793827025e-07;-1.016104893005493e-07;1.044931710030647;9.999907270230464;0.8336065400487985;0.015563748599864114;0.015560793236625316;0.7977170608017367;0.014894404862741396;0.797867810562836
13.667384;1.044440313127303;0.833310739876202;0.7978706358167654;-1.1622670049842702e-07;-1.0133683675690667e-07;1.04493274101667;9.99992227932138;0.8336062185011767;0.01556374263727063;0.015560820964507102;0.7977179295038578;0.014894388984089513;0.7978669621750587
13.677384;1.0444396676272079;0.8333106949776653;0.7978703686246659;-1.1641708622803712e-07;-1.010703511244988e-07;1.0449337191820742;9.999937989661339;0.8336059164195199;0.015563736019275617;0.015560849391277347;0.7977187980246683;0.0148943739471712;0.797866133331956
13.687384;1.0444389305601414;0.8333105882918946;0.797870069130356;-1.1659491396782983e-07;-1.008106469679598e-07;1.0449346364186254;9.999954389110863;0.8336056389684099;0.015563728750458975;0.015560878473208882;0.7977196645550043;0.014894359763159132;0.7978653230279004
13.697384;1.0444380999795517;0.8333104215536411;0.7978697383755694;-1.1676037297526359e-07;-1.0055728101042825e-07;1.0449354865571558;9.999971442970711;0.8336053907995925;0.015563720838694091;0.015560908165857578;0.7977205276000207;0.014894346426439898;0.7978645300695284
13.707384;1.0444371748750094;0.8333101977431251;0.7978693773727649;-1.1691359486217213e-07;-1.0030983940041004e-07;1.0449362659736616;9.999989089822725;0.8336051755097441;0.015563712299012138;0.015560938435554913;0.797721385969433;0.014894333938155044;0.7978637534693876
13.717384;1.0444361553390435;0.8333099203229922;0.7978689869794652;-1.1705434142930781e-07;-1.000677928440581e-07;1.0449369735509415;10.000007253701828;0.8336049953024105;0.015563703149498552;0.015560969260183915;0.7977222393773202;0.014894322316032813;0.7978629933094226
13.727384;1.0444350423028512;0.8333095927225292;0.7978685679943004;-1.1718199204050969e-07;-9.983017914525815e-08;1.0449376100719716;10.000025860237434;0.8336048510093541;0.015563693398798976;0.01556100062469192;0.7977230886885841;0.014894311582570697;0.7978622504096891
13.737384;1.0444338369734696;0.8333092185119719;0.7978681214777147;-1.1729589262159537e-07;-9.959544834044088e-08;1.0449381776938966;10.000044842606332;0.8336047425984894;0.015563683042660936;0.015561032515061432;0.7977239354868051;0.014894301755208145;0.7978615252588681
13.747384;1.0444325406751869;0.833308801635909;0.7978676489339027;-1.1739552816464563e-07;-9.936162926356201e-08;1.0449386796786593;10.00006414507575;0.8336046695775507;0.015563672072506227;0.015561064916586903;0.7977247814392903;0.01489429283988892;0.7978608178407232
13.757384;1.04443115540287;0.8333083463890866;0.7978671523711707;-1.174803763887026e-07;-9.912669659330748e-08;1.0449391202808376;10.000083723043318;0.8336046307305247;0.015563660484156255;0.015561097814236516;0.7977256280884277;0.014894284826752677;0.7978601280498261
13.767384;1.04442968376836;0.8333078573530319;0.7978666340444884;-1.175499312070723e-07;-9.888882106960837e-08;1.0449395048682228;10.000103535568076;0.8336046240323381;0.015563648277002157;0.015561131188757769;0.7977264771689466;0.014894277701962227;0.7978594554692612
13.777384;1.044428128133517;0.8333073392038315;0.7978660957890747;-1.176039093925195e-07;-9.864626019516789e-08;1.0449398398462801;10.000123541832455;0.8336046470612758;0.01556363544765936;0.01556116501408742;0.7977273308609649;0.014894271466812258;0.797858799212531
13.787384;1.0444264907955563;0.8333067967077654;0.7978655386331462;-1.1764222943685722e-07;-9.83971101095294e-08;1.0449401318941587;10.000143706215438;0.833604697126838;0.015563621986964999;0.015561199257565368;0.7977281914546767;0.014894266138053643;0.7978581583943579
13.797384;1.0444247754602742;0.8333062352566097;0.7978649632888327;-1.1766483051425377e-07;-9.813936452736848e-08;1.0449403870950376;10.00016400533715;0.8336047713518309;0.015563607882098467;0.015561233879552529;0.7977290608517674;0.014894261731707369;0.7978575323296192
13.807384;1.0444229880461606;0.8333056613436328;0.7978643712463187;-1.176716012137574e-07;-9.787127202240457e-08;1.044940610882834;10.000184430510034;0.8336048672646083;0.015563593116287355;0.015561268838724811;0.7977299406385412;0.014894258251669982;0.7978569200721564
13.817384;1.044421136035869;0.8333050823725291;0.797863765362376;-1.1766247883375488e-07;-9.75916151622888e-08;1.0449408083029157;10.000204982352802;0.8336049831971278;0.015563577657194043;0.015561304102386304;0.7977308323582073;0.014894255693143725;0.7978563196123366
13.827384;1.0444192272683492;0.833304505942784;0.7978631494715102;-1.1763769227578573e-07;-9.729978456073913e-08;1.044940983784951;10.000225663844581;0.8336051180070471;0.015563561450851908;0.015561339646899966;0.7977317372841598;0.014894254052100278;0.797855727550892
13.837384;1.0444172691351064;0.833303939166801;0.7978625280807544;-1.1759803397773951e-07;-9.699566208664968e-08;1.0449411411630525;10.000246479347686;0.8336052705195006;0.015563544438857192;0.015561375447102465;0.7977326560686511;0.014894253326044521;0.7978551396336945
13.847384;1.0444152684362418;0.8333033883446861;0.7978619064266613;-1.175449027118795e-07;-9.66793210695493e-08;1.0449412841212473;10.000267439943704;0.8336054385492527;0.015563526570991176;0.01556141147035326;0.7977335890153585;0.014894253510445557;0.7978545512702211
13.857384;1.0444132313968735;0.8333028587518456;0.7978612901002134;-1.1748006883314147e-07;-9.635084507084529e-08;1.044941415903109;10.000288573757965;0.8336056181408332;0.015563507797185605;0.015561447675209027;0.7977345365628387;0.01489425459946533;0.7978539576621683
13.867384;1.0444111637405304;0.8333023543931455;0.7978606844896307;-1.1740538673253402e-07;-9.601044173454521e-08;1.0449415382828073;10.000309933279466;0.833605804522852;0.015563488067040507;0.015561484009188558;0.797735498882809;0.014894256585916345;0.7978533541516444
13.877384;1.0444090708640223;0.8333018781806938;0.7978600945244161;-1.1732248195772947e-07;-9.565862881707953e-08;1.0449416509747547;10.00033158928559;0.8336059938759871;0.015563467340001885;0.01556152041313534;0.7977364748204628;0.014894259459016032;0.7978527367274733
13.887384;1.0444069576533521;0.8333014327124332;0.7978595245483182;-1.1723245324171565e-07;-9.529637139590363e-08;1.0449417520293143;10.000353618748978;0.8336061838006231;0.015563445583728325;0.015561556829042327;0.7977374616597079;0.01489426320178156;0.797852102145364
13.897384;1.0444048282938512;0.8333010208362731;0.7978589781242488;-1.1713586649189232e-07;-9.492501368628132e-08;1.0449418389860317;10.000376098559814;0.8336063723932328;0.015563422766362283;0.015561593206475882;0.7977384558778805;0.014894267791077406;0.79785144805002
13.907384;1.0444026869566998;0.8333006454206673;0.7978584579700733;-1.1703304664358293e-07;-9.454589506438604e-08;1.044941909779599;10.000399098196393;0.8336065574286382;0.01556339885885346;0.0155616295107659;0.7977394535611335;0.01489427320686245;0.7978507738013617
13.917384;1.0444005388411224;0.8333003091160274;0.7978579663854841;-1.1692430761432192e-07;-9.416008352864975e-08;1.0449419623723444;10.000422664981606;0.8336067365001743;0.015563373842831615;0.015561665726400649;0.7977404502331854;0.014894279443206293;0.7978500813543077
13.927384;1.0443983900430454;0.8333000147208922;0.7978575057827374;-1.1680993359643242e-07;-9.37684144040661e-08;1.0449419942057603;10.000446813577303;0.8336069072048943;0.015563347718004899;0.015561701856144895;0.7977414407937614;0.014894286501384472;0.7978493747592171
13.937384;1.0443962462635854;0.8332997654026164;0.7978570788060962;-1.166900567701706e-07;-9.337145736906744e-08;1.0449420028737428;10.000471529532161;0.8336070670774174;0.015563320511800847;0.015561737920436969;0.7977424197968805;0.014894294368332991;0.7978486587920466
13.947384;1.0443941119869002;0.8332995641937337;0.7978566880206811;-1.1656455900803196e-07;-9.296947846557974e-08;1.04494198693404;10.000496781057148;0.8336072141680402;0.015563292284156477;0.0155617739505405;0.7977433819525213;0.014894303010876282;0.7978479384120226
13.957384;1.044391990767389;0.833299413256591;0.7978563353407914;-1.1643304934813503e-07;-9.256260522466591e-08;1.0449419456975026;10.0005225310057;0.8336073475684117;0.015563263115980698;0.015561809982524094;0.7977443225257532;0.014894312396852804;0.7978472186003925
13.967384;1.044389886066012;0.8332993135397979;0.7978560217816968;-1.1629489516580634e-07;-9.215090409694517e-08;1.0449418785277251;10.000548745171503;0.8336074671917612;0.015563233095560304;0.015561846057566907;0.7977452374474072;0.01489432251646405;0.7978465038194382
13.977384;1.0443878019654966;0.8332992649287004;0.7978557475391017;-1.1614917514726993e-07;-9.173427447516017e-08;1.044941784396393;10.000575394690099;0.8336075737542662;0.015563202322873969;0.015561882214385347;0.797746123342087;0.014894333377274718;0.7978457980029288
13.987384;1.0443857430984849;0.8332992666355717;0.7978555118618862;-1.1599463362551159e-07;-9.131246697269735e-08;1.0449416622611123;10.000602456562993;0.8336076689860367;0.015563170911200254;0.015561918481934316;0.7977469775855012;0.014894344981442573;0.7978451050893833
13.997384;1.0443837139563696;0.8332993175158877;0.7978553130527227;-1.15829829428399e-07;-9.088532270072349e-08;1.0449415121774903;10.000629916498985;0.8336077551151229;0.015563138968808397;0.015561954887327674;0.7977477982611122;0.01489435730905266;0.7978444292532548
14.007384;1.0443817183741548;0.8332994161495069;0.7978551487879433;-1.1565336339248276e-07;-9.045294024444052e-08;1.0449413356553716;10.0006577707417;0.8336078340291753;0.015563106587246316;0.01556199146282859;0.7977485839297495;0.014894370315393946;0.7978437748842512
14.017384;1.0443797596441682;0.8332995608976062;0.7978550163323906;-1.1546391024661197e-07;-9.001548576380632e-08;1.0449411344696657;10.000686024857412;0.8336079072590257;0.015563073841697401;0.015562028244747114;0.7977493333053486;0.014894383941029703;0.7978431462499097
