time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
14.027384;1.0443778411544564;0.8332997499626189;0.7978549126630444;-1.1526005515595895e-07;-8.957281251487527e-08;1.0449409094972486;10.000714693953162;0.8336079763837504;0.015563040781255697;0.015562065273259429;0.7977500450700337;0.014894398129717034;0.7978425466544243
14.037384;1.0443759667798442;0.8332999809480223;0.7978548346067782;-1.1504026610759091e-07;-8.91244683976519e-08;1.0449406609179208;10.000743802432401;0.8336080429963821;0.015563007423184132;0.015562102584997217;0.7977507179269694;0.014894412842850325;0.7978419781102883
14.047384;1.0443741406962999;0.8333002502929991;0.7978547789380909;-1.148031555778088e-07;-8.867018743893954e-08;1.0449403891538214;10.00077337733646;0.8336081084944669;0.015562973768698897;0.015562140195580446;0.7977513507810812;0.014894428061364985;0.7978414422757404
14.057384;1.044372367060508;0.8333005536672873;0.7978547425062735;-1.1454777414857045e-07;-8.821015698684823e-08;1.0449400957945116;10.000803440903633;0.8336081738408558;0.015562939813903501;0.015562178095539933;0.7977519430071507;0.014894443778908575;0.79784094151121
14.067384;1.044370649765895;0.8333008868369739;0.7978547224506208;-1.1427375549234485e-07;-8.774486844745337e-08;1.0449397842645065;10.000834006623704;0.8336082394023038;0.015562905536988579;0.01556221626568996;0.7977524946073734;0.014894459998294945;0.7978404789419461
14.077384;1.0443689923307615;0.8333012457739165;0.7978547165432339;-1.1398123857974128e-07;-8.727499811566607e-08;1.044939459840248;10.000865072405537;0.8336083053174386;0.015562870881981014;0.01556225468647236;0.7977530059013791;0.014894476730467258;0.797840057878948
14.087384;1.04436739800885;0.8333016264172093;0.7978547233352488;-1.1367052295095932e-07;-8.680132011156153e-08;1.0449391288679413;10.000896613649267;0.8336083718618885;0.01556283576338571;0.015562293334860228;0.7977534771165906;0.014894493991113703;0.797839681169272
14.097384;1.0443658698663374;0.8333020248937981;0.797854741777232;-1.1334182402046387e-07;-8.632462335669151e-08;1.044938797513134;10.000928592555194;0.8336084392527547;0.015562800086543808;0.015562332184930621;0.7977539084759289;0.01489451180136935;0.7978393507771114
14.107384;1.0443644104084042;0.8333024378525057;0.7978547709771627;-1.1299545169463512e-07;-8.584581797145414e-08;1.0449384706327902;10.000960980369262;0.8336085076597243;0.015562763753388735;0.015562371215246484;0.797754300368932;0.014894530190346707;0.7978390680453344
14.117384;1.0443630212844217;0.8333028625157642;0.7978548106995579;-1.1263215967312127e-07;-8.536598763694873e-08;1.044938151449674;10.000993766044138;0.8336085777534115;0.015562726655502542;0.01556241041865221;0.7977546532721405;0.014894549192254507;0.7978388346206972
14.127384;1.044361704011902;0.8333032964918489;0.7978548618501283;-1.1225323671080817e-07;-8.488609224280571e-08;1.0449378419261526;10.001026948503862;0.8336086508895044;0.015562688686158791;0.015562449811890736;0.7977549679938428;0.014894568844524737;0.7978386531488868
14.137384;1.044360461352502;0.8333037375888125;0.7978549260597086;-1.11860281845432e-07;-8.44066299010785e-08;1.0449375428831216;10.001060528080131;0.8336087286044883;0.01556264976155893;0.015562489431003714;0.7977552461731848;0.014894589188361819;0.7978385270837403
14.147384;1.0443592978566894;0.833304183884271;0.797855004816588;-1.1145499948180643e-07;-8.392768698581967e-08;1.044937253622099;10.001094499638475;0.8336088120119747;0.015562609829792056;0.015562529305395648;0.7977554902325282;0.014894610260514836;0.7978384599159571
14.157384;1.0443582185344753;0.8333046340020741;0.7978550991327507;-1.1103922700207853e-07;-8.344926654148256e-08;1.0449369715954673;10.001128850070252;0.8336089012985304;0.015562568876624133;0.015562569432084412;0.7977557028764415;0.014894632079309416;0.7978384543781142
14.167384;1.0443572270062145;0.8333050875289344;0.7978552099088304;-1.1061502786993759e-07;-8.297144955162458e-08;1.044936692532222;10.001163559251102;0.8336089954163763;0.015562526927149675;0.015562609773135973;0.7977558868619905;0.01489465464052632;0.7978385119111359
14.177384;1.044356325356215;0.8333055448654962;0.7978553384527438;-1.1018460590380204e-07;-8.249421659343952e-08;1.0449364110281563;10.001198597450486;0.8336090923641785;0.01556248404167058;0.015562650271647646;0.7977560452142298;0.014894677922786625;0.7978386327317616
14.187384;1.0443555150254364;0.8333060058361049;0.7978554866711575;-1.0975014438936225e-07;-8.201731218324856e-08;1.0449361213337645;10.001233927782623;0.8336091898610812;0.015562440316107248;0.015562690865213528;0.7977561813766336;0.014894701899135651;0.7978388166076632
14.197384;1.0443547970892493;0.8333064684237894;0.79785565685377;-1.093136872037843e-07;-8.15404053156285e-08;1.044935818165867;10.001269517601488;0.8336092857799915;0.015562395880331877;0.015562731492168852;0.7977562987708163;0.014894726552832955;0.797839063639246
14.207384;1.0443541720557747;0.8333069289253592;0.7978558512569045;-1.0887685762536486e-07;-8.106325618229309e-08;1.0449354970898361;10.001305340273051;0.8336093779304239;0.015562350889382999;0.015562772093642374;0.797756400235976;0.014894751876430965;0.7978393743410557
14.217384;1.0443536396490636;0.8333073827415564;0.7978560717425833;-1.0844058679955762e-07;-8.058576670923595e-08;1.0449351541149163;10.001341363087539;0.8336094634170972;0.015562305512436375;0.015562812605344468;0.7977564881204523;0.014894777853674207;0.7978397492080207
14.227384;1.0443531989912624;0.8333078247915827;0.7978563196267244;-1.0800528551119585e-07;-8.010804126474038e-08;1.044934785211996;10.001377538970717;0.8336095384817632;0.015562259923888868;0.015562852950386187;0.7977565646652764;0.014894804454702025;0.7978401884138062
14.237384;1.0443528495299033;0.8333082494650206;0.7978565957476096;-1.0757131713593296e-07;-7.963042828372427e-08;1.0449343866340557;10.001413807283175;0.8336095990502218;0.015562214301532875;0.015562893048322193;0.7977566320842304;0.014894831651346;0.7978406916509956
14.247384;1.0443525916696947;0.8333086506850246;0.7978569006174628;-1.071392129330065e-07;-7.915340168261418e-08;1.0449339557518307;10.001450096516797;0.8336096412568018;0.015562168824381177;0.015562932824424317;0.7977566925748915;0.014894859433823444;0.7978412576374485
14.257384;1.044352426108198;0.8333090224745959;0.7978572347433367;-1.0670939182968172e-07;-7.867732184554226e-08;1.0449334911196742;10.001486325189076;0.8336096617824751;0.015562123667337781;0.015562972205568506;0.797756748421344;0.014894887807578453;0.7978418836342197
14.267384;1.0443523528185295;0.8333093599750293;0.797857599195204;-1.0628188889777885e-07;-7.820249298647633e-08;1.0449329913197958;10.001522403763971;0.8336096582498226;0.01556207900215052;0.015563011117031303;0.7977568018507883;0.01489491676673861;0.7978425656856966
14.277384;1.04435237068869;0.8333096605573527;0.7978579957852984;-1.058565962274667e-07;-7.772954331034565e-08;1.0449324540513283;10.001558242374335;0.8336096292460756;0.015562034997405964;0.01556304948814745;0.7977568549697591;0.014894946279965751;0.7978432991792802
14.287384;1.044352477576792;0.8333099239458321;0.7978584263907484;-1.054336414678766e-07;-7.725951994629285e-08;1.0449318762899344;10.001593758518482;0.8336095735763375;0.015561991810703992;0.015563087259220362;0.7977569101419906;0.01489497631273541;0.7978440790398125
14.297384;1.0443526704582096;0.8333101511903088;0.7978588919385453;-1.0501328333344669e-07;-7.679353688801468e-08;1.0449312543880254;10.001628877538087;0.8336094896211507;0.015561949588771516;0.015563124383875691;0.797756969848888;0.014895006853582317;0.7978448999799047
14.307384;1.0443529455940304;0.8333103440563167;0.7978593919045226;-1.0459544690188594e-07;-7.633238283590158e-08;1.0449305837161853;10.00166352834092;0.8336093756920835;0.01556190847832554;0.01556316082734358;0.7977570356559615;0.014895037914688661;0.7978457571500284
14.317384;1.044353298514264;0.8333105051670425;0.7978599245713384;-1.0417965093294568e-07;-7.587644440739089e-08;1.0449298585742524;10.001697637594784;0.8336092305688496;0.015561868626144124;0.015563196564009932;0.7977571075824031;0.014895069519308015;0.7978466466622134
14.327384;1.0443537237710843;0.8333106376306985;0.7978604875558398;-1.0376543725853269e-07;-7.542595395985067e-08;1.0449290726389222;10.001731125884424;0.8336090531940588;0.01556183016424705;0.015563231573563924;0.797757184587183;0.01489510169217065;0.7978475657557251
14.337384;1.0443542151008067;0.8333107443260945;0.797861078216511;-1.0335248289409052e-07;-7.498115804328724e-08;1.044928219959236;10.001763909575066;0.8336088418178567;0.01556179319714547;0.015563265837675738;0.7977572652132757;0.01489513444918156;0.7978485127393128
14.347384;1.0443547660528214;0.8333108277076878;0.7978616938552703;-1.0294025837419276e-07;-7.454224090628582e-08;1.0449272961520022;10.001795909329854;0.8336085935062113;0.015561757796756209;0.015563299339248058;0.7977573474970256;0.014895167779775802;0.7978494868562199
14.357384;1.0443553700816766;0.8333108898882733;0.7978623316890907;-1.0252792753100729e-07;-7.410930732096156e-08;1.0449262988451729;10.001827060228399;0.8336083044602037;0.015561724002091314;0.015563332062018412;0.7977574287200454;0.01489520163491824;0.7978504881427091
14.367384;1.0443560202691327;0.8333109330939702;0.7978629887874532;-1.0211462025134936e-07;-7.368243422870728e-08;1.0449252271466751;10.001857312951492;0.8336079706372568;0.0155616918253405;0.01556336399273591;0.7977575055605598;0.014895235933753203;0.7978515168518316
14.377384;1.0443567097918582;0.8333109604920912;0.7978636623252195;-1.0169974734787536e-07;-7.326155765324095e-08;1.0449240808983666;10.001886624379525;0.8336075881698236;0.015561661261377858;0.01556339512111767;0.7977575739923424;0.014895270576203275;0.7978525726666301
14.387384;1.044357433148652;0.8333109765001523;0.797864350133509;-1.0128319337786287e-07;-7.284633592568991e-08;1.0449228602357838;10.001914946892034;0.8336071535411476;0.01556163229576713;0.015563425432063597;0.7977576290580364;0.014895305452096151;0.7978536547668523
14.397384;1.0443581871602277;0.8333109864299232;0.7978650509306564;-1.0086525980486696e-07;-7.243629384011885e-08;1.044921565495873;10.001942223936886;0.8336066636332038;0.01556160491601628;0.015563454898936156;0.7977576654043168;0.014895340447550275;0.797854762302897
14.407384;1.0443589708038787;0.8333109960224817;0.7978657638515521;-1.0044638102378806e-07;-7.203123834388818e-08;1.0449201971524795;10.001968394272895;0.8336061160867162;0.015561579124432307;0.015563483482443163;0.7977576780658705;0.014895375444331109;0.7978558938832735
14.417384;1.0443597841163492;0.8333110111700218;0.7978664876639032;-1.0002680649541227e-07;-7.163162847311363e-08;1.0449187555421555;10.00199339974667;0.8336055096202957;0.015561554940614739;0.015563511136685481;0.7977576630117107;0.014895410321010724;0.7978570466337971
14.427384;1.044360627201284;0.8333110377061347;0.7978672202179599;-9.960640694436355e-08;-7.123853759194069e-08;1.0449172408283802;10.002017186615353;0.8336048435812349;0.015561532396260548;0.015563537822152923;0.7977576177534752;0.01489544496865337;0.7978582166354801
14.437384;1.0443614994631265;0.8333110809566833;0.7978679585012378;-9.918480701820732e-08;-7.085319653299603e-08;1.0449156534023845;10.002039701286648;0.8336041176185202;0.015561511528330976;0.015563563508243523;0.7977575415946352;0.01489547930919813;0.7978594003956276
14.447384;1.044362399026152;0.8333111452385442;0.7978686992563421;-9.876173404724438e-08;-7.047663307043923e-08;1.044913994204074;10.00206089021614;0.833603332188661;0.01556149236739671;0.015563588162374553;0.7977574354430853;0.014895513295319454;0.7978605953287939
14.457384;1.0443633228789542;0.833311233761796;0.7978694396496661;-9.83370581885273e-08;-7.010978634884556e-08;1.044912264776777;10.002080703782493;0.8336024887841095;0.015561474926013036;0.015563611751383434;0.7977573016310249;0.014895546893474493;0.7978617991814851
14.467384;1.0443642671733009;0.8333113489203202;0.7978701776115914;-9.791050680763246e-08;-6.975378384167921e-08;1.044910467232765;10.002099097327433;0.8336015894769804;0.015561459195250628;0.015563634257695403;0.797757143396361;0.014895580068465631;0.7978630095799473
14.477384;1.0443652269947548;0.8333114925153409;0.7978709116346024;-9.74815860829857e-08;-6.940992359615437e-08;1.0449086044982312;10.002116029752871;0.8336006367440878;0.015561445148835468;0.015563655683874229;0.7977569640691717;0.01489561277932967;0.7978642239553457
14.487384;1.0443661965021251;0.8333116654567017;0.7978716404243215;-9.704976841064858e-08;-6.907946457510433e-08;1.0449066808984218;10.002131464521188;0.8335996336648218;0.015561432748974088;0.015563676044585154;0.7977567665695595;0.014895644986957527;0.7978654400035099
14.497384;1.0443671697213037;0.833311867086259;0.797872363106468;-9.661468873051994e-08;-6.876366046599484e-08;1.0449047019151627;10.002145374672535;0.8335985838187715;0.015561421950308772;0.015563695368865323;0.7977565531297328;0.01489567666432138;0.7978666563551609
14.507384;1.044368141051093;0.8333120951476473;0.7978730795717832;-9.617632700681113e-08;-6.846396938255714e-08;1.0449026728696853;10.0021577463392;0.8335974909491523;0.015561412700881152;0.01556371370910462;0.7977563252657317;0.014895707791725709;0.7978678723580241
14.517384;1.0443691052424433;0.8333123468460363;0.7978737905359415;-9.573500867607153e-08;-6.818190157700682e-08;1.044900598016734;10.002168575486955;0.8335963589218333;0.015561404936729464;0.015563731136942498;0.797756084182881;0.01489573833722618;0.7978690871750043
14.527384;1.0443700571323633;0.8333126197291739;0.7978744975751585;-9.529110066957364e-08;-6.791855756084858e-08;1.044898480540229;10.00217786386664;0.8335951919035156;0.015561398573323268;0.015563747729267987;0.7977558311596572;0.01489576824534127;0.7978702995547864
14.537384;1.0443709914451185;0.8333129114534938;0.797875202969136;-9.484481313669105e-08;-6.767455940260934e-08;1.0448963231583779;10.002185619113165;0.8335939945404071;0.01556139350395158;0.01556376355171168;0.7977555675789056;0.014895797446346544;0.797871508342494
14.547384;1.0443719033167436;0.8333132193449994;0.7978759091012475;-9.439643383507104e-08;-6.745052619718922e-08;1.044894129232182;10.002191855064654;0.8335927719443045;0.015561389608620314;0.015563778647348318;0.7977552947987594;0.014895825871056086;0.7978727127570778
14.557384;1.0443727894039627;0.8333135406851694;0.797876617677626;-9.394662649438936e-08;-6.724743684037864e-08;1.0448919033822874;10.00219659130893;0.8335915288553251;0.015561386768234669;0.015563793048824099;0.7977550142038954;0.014895853455058273;0.7978739123870016
14.567384;1.0443736483650985;0.833313873160002;0.7978773293870643;-9.349639124883408e-08;-6.706649900481905e-08;1.0448896510753183;10.002199852281917;0.833590268532327;0.015561384873509852;0.01556380680068062;0.7977547273881253;0.014895880139296899;0.7978751071708791
14.577384;1.0443744806285988;0.8333142149170882;0.7978780441189136;-9.304692995422415e-08;-6.690880749029664e-08;1.0448873781478751;10.00220166653137;0.8335889926237878;0.015561383826877861;0.015563819962884098;0.7977544360920976;0.014895905873971283;0.7978762970661726
14.587384;1.0443752882597694;0.8333145647365932;0.7978787610697423;-9.259966842074572e-08;-6.677506906446936e-08;1.04488509022891;10.002202067813577;0.8335877016816203;0.015561383543937716;0.015563832606002477;0.7977541421566898;0.014895930617615395;0.797877481325531
14.597384;1.0443760742923571;0.8333149223086783;0.7978794786957547;-9.215625417040862e-08;-6.666555621026055e-08;1.0448827918482853;10.00220109486082;0.8335863954593664;0.015561383948910113;0.01556384481410982;0.7977538478295203;0.014895954328689847;0.7978786576594084
14.607384;1.0443768411726924;0.8333152880853016;0.7978801950074982;-9.171849080797597e-08;-6.65803803485783e-08;1.0448804864352588;10.002198790169553;0.8335850730243584;0.01556138496797514;0.015563856686960253;0.7977535559111827;0.014895976958324635;0.7978798220496384
14.617384;1.0443775899235797;0.8333156629602996;0.7978809079599231;-9.128831798086802e-08;-6.651986408592625e-08;1.044878176753662;10.00219520255442;0.8335837329851205;0.015561386533346747;0.015563868335679628;0.7977532695284939;0.014895998451758692;0.7978809695755639
14.627384;1.0443783208415207;0.8333160479671272;0.7978816159552666;-9.0867719968158e-08;-6.648471632747496e-08;1.0448758646176248;10.00219039098318;0.8335823736968737;0.01556138858407048;0.01556387987023995;0.7977529920825146;0.014896018752074656;0.7978820954712694
14.637384;1.0443790347487265;0.8333164439339013;0.7978823186966613;-9.045858273332499e-08;-6.647586016719843e-08;1.0448735509646825;10.00218442231153;0.8335809932129363;0.015561391055282238;0.015563891380748148;0.797752727366099;0.01489603779535617;0.797883196009792
14.647384;1.0443797335256706;0.8333168514109918;0.7978830173689747;-9.006274026687965e-08;-6.649411620220046e-08;1.044871237139535;10.002177364574266;0.8335795893529286;0.015561393872716127;0.01556390292662167;0.7977524792998;0.014896055506235044;0.797884268906253
14.657384;1.044380419329602;0.8333172707227393;0.797883713937876;-8.968209779521653e-08;-6.654017030221703e-08;1.0448689263089552;10.002169285633974;0.8335781601046371;0.015561396956285178;0.015563914537043812;0.7977522514746527;0.014896071802762204;0.7978853128606961
14.667384;1.0443810934672948;0.8333177020245007;0.7978844109270231;-8.931857486014617e-08;-6.661472941233915e-08;1.0448666237136859;10.002160256505539;0.8335767039359432;0.015561400226112443;0.01556392621146292;0.797752046980418;0.014896086596412542;0.7978863269280705
14.677384;1.0443817561117619;0.8333181457567924;0.797885111763417;-8.897401994083695e-08;-6.671845254931055e-08;1.0448643354616562;10.002150352736605;0.8335752199036568;0.015561403611768958;0.015563937922097638;0.7977518682392333;0.014896099791474727;0.797887310106014
14.687384;1.0443824062611353;0.833318603226551;0.7978858207721377;-8.865018610315187e-08;-6.685173567797604e-08;1.044862066801247;10.002139654271208;0.833573707762054;0.015561407062064665;0.015563949629582548;0.7977517166980211;0.014896111301828741;0.7978882610264845
14.697384;1.0443830413139659;0.833319076805448;0.7978865426065911;-8.834862174306979e-08;-6.701460744883671e-08;1.0448598215037297;10.002128241015804;0.8335721682494328;0.015561410544275543;0.015563961301135633;0.7977515928830977;0.014896121068938482;0.7978891781356282
14.707384;1.0443836570245015;0.8333195698956574;0.7978872813797566;-8.807057891228785e-08;-6.720669693906573e-08;1.0448576027872334;10.002116182112506;0.8335706034550755;0.015561414032750107;0.015563972910363981;0.7977514969142442;0.014896129068484747;0.7978900603191584
14.717384;1.0443842479297167;0.8333200868816905;0.7978880401474179;-8.781696061012331e-08;-6.742717606609983e-08;1.044855414732736;10.00210352980686;0.8335690166309073;0.015561417502013085;0.015563984419225137;0.7977514289496743;0.014896135309073057;0.7978909073669067
14.727384;1.0443848078604527;0.8333206325395883;0.7978888212966474;-8.758821874414285e-08;-6.767474788835113e-08;1.0448532633029304;10.002090321274338;0.8335674115111629;0.0155614209240136;0.015563995760719157;0.7977513893308151;0.014896139817809635;0.7978917197856515
14.737384;1.044385331201438;0.8333212107240153;0.797889627142859;-8.738453389892678e-08;-6.794791410175814e-08;1.0448511563245308;10.002076578201317;0.833565792197861;0.015561424261816687;0.015564006838562289;0.7977513786093001;0.014896142623679323;0.7978924981553478
14.747384;1.0443858145173737;0.8333218237595823;0.7978904595731388;-8.720626840883165e-08;-6.824541757408152e-08;1.0448491024414448;10.00206230711027;0.8335641634628073;0.015561427469335299;0.015564017539798712;0.7977513972874171;0.014896143746370837;0.7978932427851041
14.757384;1.0443862567535094;0.8333224732046222;0.7978913191062316;-8.705402385692465e-08;-6.856634036642436e-08;1.0448471105911339;10.00204750706797;0.8335625303621066;0.01556143049845184;0.015564027751122828;0.7977514452319455;0.014896143183152006;0.7978939536690596
14.767384;1.0443866583478945;0.8333231607567626;0.7978922045371266;-8.692826485076474e-08;-6.890973510634303e-08;1.0448451906618315;10.00203217881864;0.8335608976452905;0.015561433305920802;0.01556403737943242;0.7977515214379118;0.014896140905449445;0.797894630396418
14.777384;1.044387020801175;0.8333238885616182;0.7978931131485787;-8.682905718174413e-08;-6.927411364208097e-08;1.0448433535749349;10.002016331474278;0.8335592696366223;0.015561435863651484;0.015564046365641968;0.7977516241428937;0.014896136872746999;0.7978952722151119
14.787384;1.0443873461915465;0.8333246588795487;0.7978940412356967;-8.675601224896408e-08;-6.965715245751836e-08;1.044841609928544;10.0019999832667;0.8335576500742807;0.015561438165945267;0.015564054681691033;0.797751750565002;0.014896131046969453;0.7978958782195333
14.797384;1.0443876365387033;0.8333254733995753;0.7978949851903007;-8.670828416144303e-08;-7.005584593545794e-08;1.0448399686556569;10.001983154379777;0.8335560418877203;0.015561440220321658;0.01556406232323366;0.79775189664572;0.014896123400241988;0.7978964471803958
14.807384;1.044387894101038;0.833326333146518;0.7978959423856488;-8.668465304098308e-08;-7.046696421419488e-08;1.0448384365120962;10.001965859500736;0.8335544467470881;0.015561442031531952;0.015564069306158198;0.7977520576019816;0.014896113923440719;0.7978969770590235
14.817384;1.04438812183204;0.8333272388097628;0.7978969109252121;-8.668375281493275e-08;-7.088742943949559e-08;1.0448370179225601;10.001948106697261;0.8335528642295993;0.015561443592974804;0.015564075659809374;0.7977522286801961;0.014896102628204986;0.7978974652751688
14.827384;1.04438832325096;0.8333281905751639;0.7978978891255707;-8.670438135052948e-08;-7.131447247521896e-08;1.0448357152407957;10.001929903862996;0.8335512918466847;0.015561444881448703;0.01556408141838394;0.7977524050819153;0.014896089535749071;0.7978979099447057
14.837384;1.0443885023638702;0.8333291879259951;0.7978988757167618;-8.674575244274658e-08;-7.174568623529608e-08;1.0448345292662637;10.001911267289545;0.8335497262877496;0.015561445854625178;0.015564086614529082;0.7977525815418932;0.014896074674297294;0.7978983106815881
14.847384;1.0443886636195279;0.8333302301313306;0.7978998699288945;-8.68075279194549e-08;-7.217895877495728e-08;1.044833459337713;10.001892222946092;0.8335481646773041;0.015561446456126742;0.01556409127268506;0.7977527527056936;0.014896058098888275;0.7978986683837462
14.857384;1.0443888120192437;0.8333313168669989;0.7979008707975225;-8.688961899525106e-08;-7.261232361551108e-08;1.0448325034314865;10.001872803944249;0.8335466051130445;0.015561446625558755;0.01556409540844826;0.7977529140117642;0.014896039904343886;0.7978989846043822
14.867384;1.0443889534437099;0.8333324480762567;0.7979018766633216;-8.699199259754846e-08;-7.304391797490536e-08;1.0448316585495816;10.00185305171411;0.833545046207802;0.0155614463150285;0.015564099032864591;0.7977530619537825;0.014896020211339742;0.7978992610371384
14.877384;1.044389094158971;0.8333336234131379;0.7979028852964427;-8.711461857422048e-08;-7.347200957439932e-08;1.0448309209068571;10.001833014316926;0.8335434860027505;0.015561445501610923;0.015564102152361821;0.7977531937551064;0.014895999153516236;0.7978994993028216
14.887384;1.0443892395863088;0.8333348422429291;0.7979038938796044;-8.725750044592154e-08;-7.389495119828695e-08;1.044830286402068;10.001812737847699;0.8335419214321775;0.01556144417832895;0.01556410477161307;0.7977533071594144;0.014895976876113628;0.7978997008428909
14.897384;1.0443893934459525;0.8333361038134699;0.7979048990226257;-8.742082824661695e-08;-7.431112036435201e-08;1.0448297511953069;10.00179225867858;0.8335403488347419;0.015561442342688768;0.015564106896975845;0.7977534002821305;0.014895953526047386;0.7978998670760533
14.907384;1.0443895575938058;0.8333374067010311;0.7979058971959648;-8.760512768456401e-08;-7.471891471059006e-08;1.044829311454446;10.001771601871486;0.8335387651598268;0.015561440003192;0.015564108529432245;0.7977534711434054;0.014895929245903864;0.7978999998518251
14.917384;1.0443897324762994;0.8333387482525975;0.7979068848999938;-8.781106159794916e-08;-7.511671089756687e-08;1.0448289628877874;10.001750783886365;0.833537168822951;0.015561437186154777;0.015564109662934983;0.7977535171885588;0.014895904182127058;0.7979001014492
14.927384;1.0443899175287714;0.8333401252128076;0.7979078583457033;-8.803901187321047e-08;-7.550276838742455e-08;1.0448287002801084;10.001729813146559;0.8335355591614871;0.015561433933075035;0.015564110299867451;0.7977535354391327;0.014895878483834103;0.7979001742276819
14.937384;1.0443901108359022;0.8333415348314228;0.7979088133834953;-8.828893801229413e-08;-7.58753108661741e-08;1.044828516818915;10.00170868300101;0.8335339355600309;0.015561430302579463;0.015564110466496396;0.7977535231255822;0.014895852290767599;0.7979002207642713
14.947384;1.0443903084846786;0.8333429748372351;0.7979097461074038;-8.856051562992969e-08;-7.623289716651617e-08;1.0448284043948375;10.00168736467294;0.8335322974555478;0.015561426374640924;0.015564110215693124;0.7977534780775045;0.014895825728665702;0.7979002441900276
14.957384;1.0443905044758843;0.8333444422911366;0.7979106533621166;-8.885322166202115e-08;-7.657472794210784e-08;1.0448283549572774;10.001665813460573;0.8335306444155623;0.01556142223962632;0.01556410961917388;0.7977533987810767;0.014895798917850984;0.797900248120545
14.967384;1.0443906919645294;0.8333459327900475;0.7979115325948097;-8.916636808902247e-08;-7.690060134714191e-08;1.044828361167456;10.001643982795903;0.8335289760171709;0.01556141797606487;0.015564108749969701;0.7977532844021068;0.014895771985109945;0.7979002364309783
14.977384;1.0443908654594365;0.8333474408941918;0.7979123818973701;-8.949913193221472e-08;-7.721067658938432e-08;1.0448284157381778;10.001621832460376;0.833527291910653;0.015561413642060866;0.015564107664748465;0.7977531347456156;0.014895745057741886;0.7979002131464014
14.987384;1.0443910220069108;0.8333489609892073;0.7979132003312813;-8.98504922878771e-08;-7.750518853688441e-08;1.0448285110215054;10.001599331670695;0.8335255918421763;0.015561409282204898;0.015564106398685667;0.7977529504318828;0.014895718245352633;0.7979001823340162
14.997384;1.0443911601021119;0.8333504876606598;0.7979139877865374;-9.021912875317182e-08;-7.778420441576995e-08;1.0448286398924698;10.001576462112574;0.8335238759767889;0.015561404924306662;0.015564104959458876;0.7977527332456003;0.014895691636514174;0.7979001478699885
15.007384;1.0443912777457784;0.8333520159438507;0.7979147448792779;-9.060338436263606e-08;-7.804768692016163e-08;1.0448287966925756;10.001553220936449;0.8335221456303568;0.015561400566013834;0.015564103316276875;0.7977524857735694;0.01489566530436183;0.797900113036416
15.017384;1.0443913718243165;0.8333535415243516;0.7979154734026065;-9.100128321150844e-08;-7.829585287670979e-08;1.0448289771126038;10.001529621022042;0.8335204033549021;0.015561396179424288;0.015564101410318899;0.7977522107203605;0.014895639302481606;0.797900080234034
15.027384;1.044391438709391;0.8333550603283614;0.7979161765114026;-9.141052649460919e-08;-7.852928969352087e-08;1.0448291775403686;10.0015056855054;0.8335186521978145;0.015561391738990871;0.015564099187442977;0.7977519107230285;0.014895613661668519;0.7979000512002753
15.037384;1.0443914747107024;0.8333565680054402;0.7979168578566025;-9.18285758163822e-08;-7.87485588615724e-08;1.0448293944902236;10.001481439892375;0.833516895004225;0.01556138724342697;0.01556409662195696;0.7977515881073383;0.01489558839574151;0.7979000272334625
15.047384;1.044391476016545;0.8333580601079684;0.7979175201334037;-9.225285159316132e-08;-7.89537682426893e-08;1.0448296244054602;10.001456910494209;0.8335151340108727;0.015561382709125287;0.015564093712923376;0.797751244659731;0.014895563506124268;0.7979000087145647
15.057384;1.044391438688786;0.8333595326724796;0.7979181643353759;-9.268085108332369e-08;-7.91445664180059e-08;1.0448298641884408;10.00143213063523;0.8335133707516867;0.0155613781521077;0.015564090460193327;0.7977508821594492;0.014895538983984132;0.7978999945191355
15.067384;1.044391359009316;0.833360982612919;0.7979187902854484;-9.311019387929706e-08;-7.932038991111812e-08;1.0448301116337129;10.00140714210638;0.8335116063849445;0.015561373584222915;0.015564086846453913;0.7977505029992135;0.0148955148165099;0.7978999820072343
15.077384;1.0443912333318202;0.8333624077767696;0.7979193976103216;-9.353860842221874e-08;-7.948072064196287e-08;1.0448303646697996;10.001381987376325;0.8335098420944707;0.015561369022592825;0.015564082843708015;0.7977501098421763;0.01489549100019076;0.7978999672469802
15.087384;1.044391057661487;0.8333638068760912;0.7979199862740308;-9.396383408424123e-08;-7.962533649425742e-08;1.0448306205617521;10.00135670427622;0.8335080793146107;0.015561364498320103;0.015564078430702675;0.7977497048772508;0.014895467553076566;0.7978999451727412
15.097384;1.0443908285762868;0.833365179656454;0.7979205568613853;-9.43836343444908e-08;-7.975443588394362e-08;1.044830876486278;10.001331323785381;0.8335063197748309;0.01556136005629864;0.015564073602531089;0.7977492898284142;0.014895444515066376;0.7978999095595862
15.107384;1.0443905445257147;0.833366527226601;0.7979211107525076;-9.479605871202276e-08;-7.986865619823858e-08;1.0448311306271665;10.001305866910563;0.8335045651319538;0.015561355749286566;0.01556406836825514;0.7977488664513002;0.014895421940700525;0.7978998528124456
15.117384;1.0443902056423318;0.8333678520358401;0.7979216499071893;-9.519967727281773e-08;-7.996903849477937e-08;1.0448313824263524;10.001280347283958;0.8335028165988492;0.01556135163078889;0.01556406273740004;0.7977484364311276;0.014895399889692311;0.7978997662105115
15.127384;1.0443898128029052;0.8333691572794428;0.7979221767679556;-9.559345303868854e-08;-8.005673294502184e-08;1.0448316319607678;10.001254778082991;0.8335010753958862;0.015561347747445758;0.015564056706915977;0.7977480008527609;0.01489537841405767;0.79789964075694
15.137384;1.0443893671417848;0.8333704459338391;0.7979226944144447;-9.597643001142339e-08;-8.0132614241156e-08;1.044831879100591;10.001229173507511;0.8334993434870657;0.015561344137383996;0.015564050260842824;0.7977475604808562;0.014895357549269208;0.7978994680152063
15.147384;1.0443888702724649;0.8333717198985364;0.7979232062842246;-9.634753458109386e-08;-8.019728409361437e-08;1.0448321229017592;10.001203545305135;0.8334976234090193;0.015561340831045423;0.015564043374916703;0.7977471168592862;0.014895337314618895;0.7978992410512031
15.157384;1.0443883246478165;0.833372979836718;0.7979237158285822;-9.670553811202692e-08;-8.025137454373971e-08;1.0448323618228776;10.001177901598341;0.833495917330917;0.015561337840764519;0.015564036015671738;0.7977466729864849;0.014895317714589091;0.7978989553067045
15.167384;1.0443877332574005;0.83337422580362;0.7979242265830301;-9.7049217657937e-08;-8.029569355650577e-08;1.0448325949147166;10.001152246516128;0.8334942267544065;0.015561335146976777;0.015564028138899087;0.7977462329979302;0.014895298738953004;0.797898607978374
15.177384;1.0443870991560533;0.8333754580693824;0.7979247420271776;-9.737764467738598e-08;-8.033124778585748e-08;1.0448328228517343;10.001126575897846;0.8334925534884774;0.015561332701603422;0.015564019695877103;0.7977458012074481;0.014895280369885449;0.7978981962820708
15.187384;1.0443864254860225;0.8333766773312166;0.797925264897175;-9.769030241735938e-08;-8.03593205490818e-08;1.0448330478773082;10.001100872119475;0.8334909003089611;0.01556133044539127;0.01556401064346525;0.7977453812438667;0.014895262595361164;0.7978977170212858
15.197384;1.0443857156465182;0.8333778842887439;0.7979257964810577;-9.798687708569277e-08;-8.038130393862369e-08;1.04483327306014;10.001075103682563;0.8334892700254072;0.015561328320009381;0.015564000950060367;0.7977449758823532;0.014895245418029515;0.7978971675807671
15.207384;1.0443849733314041;0.8333790795256499;0.7979263365328132;-9.82669120264202e-08;-8.039832206229249e-08;1.0448335014708423;10.0010492315866;0.8334876643781304;0.015561326274716658;0.015563990601343043;0.7977445872757929;0.014895228854486199;0.7978965465471431
15.217384;1.0443842022107248;0.833380263810205;0.7979268837902069;-9.852963007847381e-08;-8.041116873968323e-08;1.0448337351895844;10.001023216708575;0.8334860840862596;0.015561324277065145;0.015563979607930026;0.7977442170150967;0.014895212933616958;0.7978958536730404
15.227384;1.0443834050668874;0.8333814376893258;0.7979274362475115;-9.877417202469371e-08;-8.042058395070789e-08;1.0448339742912764;10.000997022239286;0.8334845293269618;0.01556132232210605;0.01556396800623346;0.797743866212265;0.014895197701537513;0.7978950895680932
15.237384;1.0443825830344524;0.8333826002187995;0.797927991005814;-9.900001620022028e-08;-8.042744339975037e-08;1.0448342165067621;10.000970617134936;0.8334829999559291;0.015561320431546656;0.015563955851030525;0.7977435359612001;0.014895183224152286;0.7978942552071544
15.247384;1.044381735686306;0.8333837482201233;0.7979285444535849;-9.920700828715245e-08;-8.043258908899625e-08;1.0448344575999744;10.000943982648653;0.8334814957015575;0.015561318643383478;0.015563943206881651;0.7977432277428697;0.014895169580662912;0.7978933519392514
15.257384;1.0443808620143038;0.8333848768883185;0.7979290926569897;-9.939508494465573e-08;-8.043655669598671e-08;1.0448346922184426;10.000917111864949;0.8334800163580282;0.015561316997920327;0.015563930138977153;0.7977429432028451;0.014895156856560817;0.797892381947392
15.267384;1.0443799617625937;0.8333859809570716;0.7979296316662055;-9.956413100134831e-08;-8.043966782642897e-08;1.0448349150171319;10.000890004437025;0.8334785615442197;0.015561315527688364;0.01556391670167634;0.7977426834473597;0.014895145140640107;0.7978913481649861
15.277384;1.0443790361056289;0.8333870554090893;0.7979301579587219;-9.971394056586418e-08;-8.044226010077564e-08;1.0448351210384985;10.000862668122572;0.8334771298979059;0.01556131425602873;0.015563902927500766;0.7977424483800744;0.01489513451970648;0.7978902539719357
15.287384;1.0443780871090282;0.8333880956960286;0.7979306687236266;-9.984420112959905e-08;-8.044462497860676e-08;1.0448353051681751;10.000835122212841;0.8334757182087562;0.015561313204295808;0.015563888818544536;0.7977422368430201;0.0148951250654487;0.7978891032113635
15.297384;1.0443771164066382;0.833389097804096;0.7979311616037683;-9.995462308872155e-08;-8.044692358121951e-08;1.0448354622341782;10.000807395358315;0.8334743215450235;0.015561312404931749;0.015563874345784209;0.7977420475941459;0.014895116819800764;0.7978878998133628
15.307384;1.044376123959906;0.8333900582139357;0.7979316341138273;-1.0004506130832427e-07;-8.044931924180872e-08;1.044835587894551;10.00077952377852;0.8334729348586875;0.015561311914293647;0.015563859458690052;0.797741879628898;0.014895109794843375;0.7978866471886201
15.317384;1.0443751077562908;0.833390973888696;0.7979320833586403;-1.0011540761905406e-07;-8.045208645501971e-08;1.044835678831644;10.000751547767203;0.8334715544466529;0.01556131181360711;0.015563844095329996;0.7977417314486687;0.014895103987128275;0.7978853482220524
15.327384;1.0443740648914066;0.8333918425052239;0.7979325061211849;-1.0016553706472657e-07;-8.045554161895893e-08;1.0448357321951298;10.000723501443671;0.8334701776773347;0.015561312195521258;0.015563828186080788;0.7977416008428366;0.014895099389095468;0.7978840053719727
15.337384;1.044372993310179;0.8333926625887259;0.7979328987808882;-1.0019561646838772e-07;-8.045989721359252e-08;1.0448357451285524;10.000695408712637;0.8334688021634199;0.015561313150622738;0.015563811654658458;0.7977414857132101;0.014895095988822743;0.7978826202474881
15.347384;1.0443718925688414;0.83339343334165;0.7979332570869847;-1.0020648754024698e-07;-8.046516954873398e-08;1.0448357146665186;10.000667292343689;0.8334674257344762;0.015561314759504388;0.015563794422966709;0.797741384652398;0.014895093759071857;0.7978811932037568
15.357384;1.044370763110602;0.8333941547889544;0.7979335761467286;-1.0019964719711563e-07;-8.047110004825667e-08;1.0448356378948123;10.00063918292408;0.8334660465465795;0.015561317084113735;0.015563776418762535;0.7977412964061793;0.014895092649634992;0.7978797236242932
15.367384;1.0443696053987626;0.8333948280894574;0.7979338507386826;-1.0017675835088964e-07;-8.047708813540083e-08;1.0448355123059334;10.000611115768718;0.8334646628576067;0.015561320162403124;0.015563757582205948;0.7977412189504941;0.014895092598851934;0.7978782105657982
15.377384;1.0443684197715997;0.8333954553211319;0.7979340758062078;-1.0013907371408446e-07;-8.048225873468358e-08;1.0448353364580707;10.00058312017698;0.8334632728851478;0.01556132401375789;0.015563737876081464;0.7977411490562298;0.01489509355107925;0.7978766531131104
15.387384;1.0443672066111325;0.8333960392666091;0.7979342469536261;-1.0008720729460868e-07;-8.048556839342374e-08;1.0448351101848394;10.000555216081096;0.8334618747894005;0.015561328652098855;0.01556371729767651;0.797741082530235;0.014895095460794998;0.7978750503778288
15.397384;1.0443659666426275;0.8333965834942607;0.7979343609190845;-1.0002138874981527e-07;-8.048578133091592e-08;1.0448348338968625;10.000527422380413;0.8334604669558816;0.015561334097709097;0.015563695882481564;0.797741015021894;0.014895098288521522;0.7978734011535384
15.407384;1.0443647010006918;0.8333970918357174;0.7979344155883804;-9.994194128328369e-08;-8.048145025932804e-08;1.0448345082626065;10.000499763854739;0.833459048981653;0.015561340379486154;0.015563673700440183;0.7977409427611665;0.014895102001183783;0.7978717035863515
15.417384;1.0443634107447015;0.8333975673343775;0.7979344093442895;-9.984954697188215e-08;-8.047109013748373e-08;1.0448341345530232;10.000472265973523;0.8334576226045455;0.015561347525033168;0.015563650843879116;0.7977408629529945;0.01489510657393763;0.7978699555553366
15.427384;1.0443620967249376;0.8333980122391412;0.7979343405839302;-9.974515842963539e-08;-8.045345065354197e-08;1.0448337142880038;10.000444945040968;0.8334561915559353;0.015561355550248493;0.015563627404530607;0.7977407741324629;0.014895111979740245;0.7978681553082736
15.437384;1.0443607603138199;0.8333984290209419;0.7979342077370458;-9.962964526774307e-08;-8.042768368272778e-08;1.0448332482626503;10.000417805730669;0.8334547607767228;0.01556136446135967;0.015563603455678603;0.797740676071585;0.014895118170662872;0.7978663013455749
15.447384;1.0443594041667135;0.8333988204793362;0.7979340092795454;-9.950339246553092e-08;-8.039330594001134e-08;1.0448327362502938;10.000390845630651;0.8334533358234144;0.015561374260635414;0.015563579056188222;0.7977405689773215;0.014895125067686898;0.7978643917388056
15.457384;1.0443580322712471;0.8333991888081331;0.7979337438766729;-9.936631327388583e-08;-8.034996357448301e-08;1.0448321774772875;10.000364059984875;0.833451922458022;0.015561384943150834;0.01556355426498974;0.7977404529081435;0.014895132566314214;0.7978624239722424
15.467384;1.044356649447604;0.8333995350486946;0.7979334108523692;-9.921830611037776e-08;-8.029707661964123e-08;1.044831571149094;10.000337444791535;0.8334505262225854;0.015561396497038957;0.015563529147131962;0.7977403279362788;0.014895140558170712;0.7978603955679204
15.477384;1.0443552608532773;0.8333998592437609;0.7979330106057128;-9.905960757098863e-08;-8.023358239530326e-08;1.0448309171424097;10.000310999348184;0.8334491522588152;0.015561408917620853;0.015563503770974553;0.7977401944356258;0.01489514895080588;0.7978583045288871
15.487384;1.044353871786477;0.8334001608650796;0.7979325449130898;-9.889075972560731e-08;-8.015798997508254e-08;1.0448302171102295;10.000284727349387;0.8334478052412823;0.015561422217170839;0.015563478201896602;0.7977400530560291;0.014895157668625427;0.7978561492092828
15.497384;1.0443524878848043;0.8334004393181661;0.7979320170149137;-9.87123356395958e-08;-8.006865030431644e-08;1.0448294751009612;10.000258640498842;0.8334464891009903;0.01556143642020363;0.015563452498720943;0.797739904683252;0.014895166645877428;0.7978539283062397
15.507384;1.044351115391032;0.8334006944239192;0.7979314308628899;-9.852469418617475e-08;-7.996400762863042e-08;1.0448286971547218;10.000232763935339;0.8334452071486144;0.01556145155490139;0.01556342671518877;0.7977397508320926;0.014895175819272499;0.7978516413611234
15.517384;1.0443497608518946;0.8334009265352306;0.7979307896609938;-9.832801719416184e-08;-7.984272131443512e-08;1.044827890604778;10.000207133900036;0.8334439625759716;0.01556146764851237;0.015563400898123966;0.7977395942906734;0.014895185123272649;0.7978492895209266
15.527384;1.0443484307748871;0.8334011362245513;0.7979300952314371;-9.812263314508763e-08;-7.970372407632606e-08;1.0448270634626051;10.00018179232174;0.8334427584957261;0.015561484733094148;0.01556337508464344;0.7977394388783158;0.014895194498873237;0.7978468760846797
15.537384;1.0443471316943427;0.8334013242594731;0.7979293489960614;-9.790931021597129e-08;-7.954626870364272e-08;1.0448262237416144;10.00015678794018;0.8334415975941081;0.015561502854534136;0.015563349306629492;0.7977392879889407;0.01489520390920948;0.7978444063334044
15.547384;1.0443458694100602;0.8334014921545616;0.7979285530526473;-9.768918073465893e-08;-7.936990782300527e-08;1.0448253788803439;10.000132181169391;0.8334404817395887;0.015561522064363719;0.015563323596579732;0.797739143525838;0.014895213345241888;0.7978418866878668
15.557384;1.0443446477929823;0.8334016426077732;0.7979277099526422;-9.7463504711538e-08;-7.917451829229556e-08;1.044824535292743;10.000108048930457;0.8334394117783112;0.015561542402661051;0.01556329798900691;0.7977390057811516;0.014895222821924608;0.7978393239152995
15.567384;1.0443434692398053;0.8334017793806422;0.7979268219796877;-9.723375374399938e-08;-7.896041496181263e-08;1.044823697920628;10.000084485014673;0.8334383879215073;0.015561563899780171;0.015563272511320055;0.7977388734124228;0.01489523237438762;0.797836724951723
15.577384;1.0443423361760547;0.8334019067623123;0.7979258910533938;-9.700172127311137e-08;-7.872831150206401e-08;1.0448228704117217;10.00006159083806;0.83343741032863;0.015561586591218049;0.015563247166292735;0.7977387439666368;0.014895242048804273;0.7978340970447109
15.587384;1.0443412519725674;0.8334020287717655;0.7979249192742895;-9.67692824278053e-08;-7.847909210207505e-08;1.044822056329825;10.000039461027033;0.8334364791770571;0.01556161051907681;0.015563221929726777;0.7977386148238086;0.014895251885394345;0.7978314474531399
15.597384;1.0443402215692204;0.8334021485716153;0.797923909680928;-9.653819817325972e-08;-7.821372755633638e-08;1.044821260149376;10.000018172595986;0.833435594573796;0.015561635722516691;0.015563196761721064;0.7977384834444656;0.014895261907261691;0.7978287827030912
15.607384;1.0443392518034056;0.8334022687253139;0.7979228667146837;-9.631011428944677e-08;-7.793344481743499e-08;1.0448204869842863;9.999997779417493;0.8334347566447865;0.015561662237705784;0.015563171606334964;0.7977383473159603;0.014895272116057597;0.7978261082898892
15.617384;1.044338350733657;0.8334023918715406;0.7979217964148049;-9.608649225064538e-08;-7.763973666904326e-08;1.0448197415159337;9.99997831008023;0.8334339654943704;0.015561690106745487;0.0155631463916291;0.7977382042259614;0.014895282492906873;0.7978234291481209
15.627384;1.0443375267721144;0.8334025209100675;0.7979207066476043;-9.58683803748271e-08;-7.733409966641672e-08;1.0448190269248478;9.999959772550316;0.8334332211402328;0.015561719379595239;0.01556312105258758;0.7977380526677001;0.014895293008502912;0.7978207501277762
15.637384;1.0443367884635517;0.8334026589984254;0.7979196069539874;-9.565624112566616e-08;-7.701791688146289e-08;1.0448183449014665;9.99994216661153;0.8334325235246572;0.015561750103500844;0.015563095557031248;0.7977378918173641;0.014895303629939169;0.7978180760090589
15.647384;1.0443361437891683;0.8334028098090508;0.7979185077327784;-9.545021448325402e-08;-7.669249653290278e-08;1.0448176969319691;9.999925494362925;0.8334318721777642;0.015561782307176251;0.01556306990543283;0.7977377208814768;0.014895314322165166;0.7978154113166469
15.657384;1.0443355987889116;0.8334029775118541;0.7979174191485697;-9.5250519628296e-08;-7.63590629802141e-08;1.044817084967877;9.999909760598165;0.8334312657042623;0.015561815986951949;0.01556304411051901;0.7977375388223547;0.014895325057900722;0.7978127600591871
15.667384;1.0443351576684894;0.8334031664314813;0.7979163502620142;-9.505742686205407e-08;-7.601875934327801e-08;1.0448165106510596;9.999894967588826;0.8334307018534695;0.015561851103198614;0.01556301817804941;0.7977373448587823;0.01489533582465145;0.7978101254431162
15.677384;1.044334824522218;0.8334033808621544;0.7979153089401361;-9.487107357905278e-08;-7.567251398133146e-08;1.0448159747579602;9.999881112254952;0.8334301780708773;0.015561887592538945;0.015562992100798525;0.7977371388498214;0.01489534661444981;0.7978075099048717
15.687384;1.0443346040952006;0.8334036249921015;0.7979143022245494;-9.469142482332434e-08;-7.532075339198185e-08;1.044815477392422;9.99986818846896;0.8334296919253092;0.015561925382507977;0.015562965873316561;0.7977369212477927;0.014895357414816932;0.7978049156260675
15.697384;1.0443345014795238;0.833403902557969;0.7979133360343306;-9.451821954952521e-08;-7.496335689420695e-08;1.044815017967738;9.99985619254902;0.8334292413600839;0.015561964392125458;0.01556293951690268;0.7977366930597192;0.014895368212897954;0.7978023447495446
15.707384;1.044334522145775;0.8334042160487258;0.7979124145077253;-9.435102240090196e-08;-7.459984863477013e-08;1.044814595142482;9.999845121740497;0.8334288250054528;0.01556200452586711;0.015562913083206474;0.7977364561141445;0.014895378998972685;0.7977997988987565
15.717384;1.044334671407372;0.8334045661438786;0.7979115400319697;-9.418947735070121e-08;-7.422962090754328e-08;1.0448142068875745;9.999834966303743;0.8334284424998671;0.015562045673496228;0.015562886631168477;0.7977362130450226;0.014895389764395094;0.7977972791085267
15.727384;1.0443349532493311;0.8334049521304415;0.7979107136890046;-9.40335026353236e-08;-7.385222602475291e-08;1.044813850472416;9.999825710926364;0.8334280944883394;0.015562087711371969;0.015562860207366847;0.7977359663767115;0.014895400496528934;0.7977947862154071
15.737384;1.0443353705106526;0.833405372793286;0.7979099355443089;-9.388335514589024e-08;-7.346753784981486e-08;1.0448135225762483;9.999817340438577;0.8334277821460678;0.015562130504452338;0.015562833845204769;0.7977357174683077;0.014895411174197562;0.7977923207004257
15.747384;1.0443359260608658;0.8334058268910158;0.7979092047672512;-9.373963509110697e-08;-7.307558847486077e-08;1.0448132190903263;9.999809836978814;0.8334275066237676;0.015562173916360932;0.015562807569288985;0.7977354661892894;0.014895421771658238;0.7977898828200682
15.757384;1.0443366226516506;0.833406312904663;0.7979085196895435;-9.360318307023888e-08;-7.267625041388465e-08;1.04481293448289;9.999803177789586;0.833427269166711;0.015562217825563046;0.015562781392372882;0.7977352115572316;0.014895432262908034;0.7977874737647404
15.767384;1.044337461486231;0.8334068285157366;0.7979078779799821;-9.347493382974988e-08;-7.226908483032719e-08;1.0448126618096847;9.99979734081008;0.8334270717593045;0.015562262132732206;0.01556275531060627;0.7977349529426344;0.014895442618185204;0.7977850963392289
15.777384;1.0443384413147823;0.8334073707278018;0.7979072768655319;-9.335581189299764e-08;-7.185348035417134e-08;1.0448123937324192;9.999792306569185;0.8334269172937232;0.015562306751185435;0.01556272930941924;0.7977346905107754;0.014895452804693666;0.7977827543337264
15.787384;1.0443395583794683;0.8334079366323291;0.7979067132068337;-9.324658839970826e-08;-7.142874518769972e-08;1.0448121231675207;9.999788053210196;0.8334268089928502;0.015562351599761506;0.015562703377199262;0.7977344247559611;0.014895462795992928;0.7977804516721804
15.797384;1.0443408067873756;0.8334085239586925;0.7979061837596728;-9.314766354958174e-08;-7.099403694804342e-08;1.0448118429705997;9.999784558861057;0.8334267494755466;0.015562396615568484;0.015562677509255288;0.7977341563095588;0.014895472578728705;0.7977781918918972
