time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
15.807384;1.0443421793450718;0.8334091311343441;0.7979056857768402;-9.305887641459522e-08;-7.054849850206766e-08;1.0448115462451928;9.9997818094379;0.8334267401369045;0.015562441769438318;0.015562651698254387;0.7977338858262436;0.014895482150200517;0.7977759776162117
15.817384;1.0443436681409461;0.8334097571015958;0.7979052171322527;-9.297945708744022e-08;-7.009149232485586e-08;1.044811227661429;9.999779795702095;0.8334267814047774;0.015562487060820335;0.015562625929074269;0.7977336133686779;0.01489549150810763;0.7977738103654898
15.827384;1.044345264761601;0.8334104008589249;0.797904775754117;-9.290821823112646e-08;-6.962249977945046e-08;1.044810884126083;9.999778504425516;0.8334268734188721;0.015562532501366858;0.015562600187422875;0.7977333380431456;0.014895500636322032;0.7977716910658045
15.837384;1.0443469611748275;0.833411061035861;0.797904359298443;-9.284397904398237e-08;-6.914096585174018e-08;1.0448105142636164;9.999777916479347;0.8334270164592886;0.015562578106329387;0.015562574465164087;0.7977330582447316;0.014895509499993815;0.7977696204614266
15.847384;1.0443487504460494;0.8334117363314298;0.79790396520005;-9.278596758919165e-08;-6.864656655045735e-08;1.0448101173616946;9.99977800854314;0.83342721077799;0.015562623890357978;0.01556254874988613;0.797732771790135;0.014895518054124278;0.797767598835753
15.857384;1.0443506262115834;0.8334124262031821;0.7979035906209521;-9.27338786494747e-08;-6.813958420740123e-08;1.044809692230835;9.999778751664394;0.8334274559024576;0.015562669865211676;0.015562523019612964;0.7977324756371562;0.01489552624969713;0.7977656256909972
15.867384;1.044352582182502;0.833413130428719;0.7979032323649936;-9.268757845283957e-08;-6.762093538133284e-08;1.0448092365708377;9.999780107668078;0.8334277504180339;0.015562716042139263;0.015562497254835692;0.7977321656567661;0.014895534038106891;0.7977636997775864
15.877384;1.044354612122803;0.8334138481360509;0.7979028870031861;-9.264683181046168e-08;-6.709186010594814e-08;1.044808747534122;9.999782030648989;0.8334280924859571;0.015562762428830071;0.01556247144546256;0.7977318372176326;0.014895541381511725;0.7977618192818158
15.887384;1.0443567096225477;0.8334145775667695;0.7979025512525945;-9.261130574832473e-08;-6.655351716706364e-08;1.044808223169204;9.999784475036272;0.8334284802525089;0.015562809021346711;0.015562445587326432;0.7977314867383213;0.014895548257401386;0.7977599823589668
15.897384;1.0443588682540643;0.8334153164841323;0.7979022223676479;-9.258065826852532e-08;-6.600686488770159e-08;1.0448076631367356;9.999787398281034;0.8334289121674958;0.015562855806456938;0.01556241968384877;0.7977311128689507;0.014895554656773294;0.7977581874403525
15.907384;1.0443610822202392;0.8334160627214332;0.7979018983493981;-9.255454371629241e-08;-6.545284715832771e-08;1.0448070680534458;9.999790756334672;0.833429387343411;0.015562902774724585;0.015562393750086934;0.7977307163385017;0.014895560582818544;0.7977564328799314
15.917384;1.0443633467761224;0.8334168147298934;0.7979015780096719;-9.25326264542442e-08;-6.489247465441471e-08;1.0448064387617202;9.999794503064056;0.8334299057015276;0.015562949928757;0.015562367811374564;0.7977302993943782;0.014895566046120622;0.7977547171941897
15.927384;1.0443656584968763;0.8334175718736524;0.7979012607728609;-9.251462894185747e-08;-6.432666935749246e-08;1.0448057761748413;9.999798589317503;0.8334304680623811;0.015562997274502156;0.015562341896402238;0.7977298653727731;0.014895571061575161;0.7977530397801148
15.937384;1.0443680152216188;0.8334183339402231;0.7979009464531913;-9.250039966514245e-08;-6.375611955014881e-08;1.0448050812115444;9.999802956957026;0.8334310761188433;0.015563044801442008;0.015562316025178758;0.797729418029239;0.014895575652811098;0.7977514006293795
15.947384;1.044370415199216;0.8334190997248826;0.7979006357004343;-9.248999364737394e-08;-6.318132611366112e-08;1.0448043549816444;9.999807539228312;0.8334317322815937;0.015563092473599969;0.015562290202337596;0.7977289611120528;0.014895579854459098;0.7977497995559938
15.957384;1.044372856151009;0.8334198657208284;0.79790033061358;-9.24836229929037e-08;-6.260275052590942e-08;1.044803599431022;9.999812270561288;0.833432439647166;0.015563140242755269;0.015562264424879202;0.7977284985013127;0.014895583702025303;0.7977482361418133
15.967384;1.0443753351457676;0.8334206261391138;0.7979000340862077;-9.248157025754976e-08;-6.202087351654953e-08;1.044802817510455;9.999817096900303;0.8334332016217932;0.015563188067789476;0.015562238697217123;0.7977280343676781;0.01489558722018715;0.7977467101911155
15.977384;1.0443778489628397;0.83342137381026;0.7978997483326176;-9.248427601240624e-08;-6.143599075467323e-08;1.044802012689655;9.99982197725985;0.8334340209408052;0.015563235918716896;0.015562213044003565;0.7977275730751041;0.014895590430380273;0.7977452221601287
15.987384;1.0443803944111234;0.8334221009587621;0.7978994744871524;-9.249232869900153e-08;-6.084784194545968e-08;1.0448011891049704;9.999826874435763;0.8334348990623336;0.015563283768810308;0.015562187511298666;0.7977271189896735;0.01489559337190639;0.7977437734828043
15.997384;1.044382968579647;0.8334227998961693;0.7978992134442929;-9.250618195523492e-08;-6.025552569165732e-08;1.044800351605528;9.999831747892411;0.8334358363222638;0.015563331592971378;0.015562162154792416;0.7977266763892358;0.014895596112321365;0.7977423663862615
16.007384;1.0443855688675885;0.8334234637153806;0.7978989665639319;-9.252594785679096e-08;-5.965778251766883e-08;1.0447995044243696;9.999836558212865;0.8334368320956539;0.015563379375344914;0.015562137031703876;0.7977262493159287;0.014895598735562862;0.7977410031316985
16.017384;1.0443881930009706;0.8334240868011833;0.797898735361629;-9.255134869155227e-08;-5.90533405919658e-08;1.04479865025291;9.999841271610816;0.8334378850069225;0.01556342711078805;0.015562112206185794;0.7977258415506701;0.014895601318810679;0.7977396855316187
16.027384;1.0443908396479238;0.8334246650532043;0.797898520739216;-9.258158686764971e-08;-5.844120390302766e-08;1.0447977904232149;9.99984585711379;0.8334389933957055;0.015563474791622562;0.01556208775634059;0.7977254571454976;0.014895603918846647;0.7977384147786493
16.037384;1.0443935088140506;0.8334251956874342;0.7978983229405607;-9.261518675456404e-08;-5.7820780038184664e-08;1.0447969248535296;9.999850283279025;0.833440155176566;0.015563522396368941;0.015562063764846685;0.7977251006840971;0.014895606575630481;0.7977371912014024
16.047384;1.0443962006337195;0.8334256769819053;0.7978981420042468;-9.2650011551444e-08;-5.7191854230914085e-08;1.0447960520025343;9.999854518406014;0.8334413672006485;0.015563569894384842;0.015562040299364753;0.7977247767069375;0.01489560932609529;0.797736014508909
16.057384;1.0443989137656853;0.8334261083028571;0.7978979778864368;-9.268348422312558e-08;-5.655458491411579e-08;1.0447951694053852;9.999858538626071;0.8334426255179398;0.015563617248693122;0.01556201740642066;0.7977244890997918;0.01489561221352125;0.7977348847677994
16.067384;1.044401645724328;0.8334264900061205;0.7978978305080379;-9.271288786932698e-08;-5.5909524015915e-08;1.0447942746982664;9.999862337686547;0.8334439266104028;0.015563664406464934;0.01556199511373932;0.797724240848524;0.01489561528659646;0.7977338031029545
16.077384;1.0444043945821793;0.8334268230471131;0.7978976998734307;-9.273564306130222e-08;-5.525761939794783e-08;1.0447933667406304;9.999865918686439;0.8334452683008631;0.01556371130128775;0.015561973428372667;0.7977240343375599;0.014895618598173689;0.7977327711499151
16.087384;1.0444071598013387;0.8334271087779144;0.7978975857743853;-9.27495863897976e-08;-5.460011546239188e-08;1.0447924459473499;9.99986927143861;0.833446649617115;0.015563757869394942;0.015561952336879474;0.7977238722127848;0.014895622204169777;0.7977317899505378
16.097384;1.044409941878097;0.8334273490762865;0.7978974870931208;-9.275323299053528e-08;-5.3938232983667525e-08;1.0447915138805195;9.999872363338428;0.8334480701964626;0.01556380405180395;0.015561931806620515;0.797723758113922;0.014895626154582741;0.7977308596657335
16.107384;1.0444127419120681;0.8334275464200547;0.7978974013635096;-9.27458160543603e-08;-5.3272785945071165e-08;1.0447905730076665;9.999875153519325;0.8334495301808321;0.015563849786556859;0.015561911793912031;0.7977236967337322;0.014895630479729942;0.7977299802430092
16.117384;1.0444155612172812;0.8334277038023781;0.7978973250542089;-9.272696068851922e-08;-5.260404621171331e-08;1.0447896266088939;9.999877608945063;0.8334510305149363;0.01556389501227116;0.015561892262775007;0.7977236931043639;0.014895635180962312;0.7977291523001673
16.127384;1.0444184006079529;0.8334278244296486;0.7978972542425189;-9.269619188096051e-08;-5.1931995890245226e-08;1.044788678239438;9.999879706426466;0.8334525729679187;0.015563939678258412;0.015561873197345174;0.7977237517111815;0.014895640230341829;0.79772837741797
16.137384;1.044421259956364;0.8334279111101401;0.7978971847549837;-9.26525386293737e-08;-5.1256722286167796e-08;1.0447877311061478;9.999881428194549;0.8334541596115635;0.015563983748099041;0.015561854604413986;0.797723876244017;0.014895645576625653;0.7977276574837839
16.147384;1.0444241384389752;0.8334279659207983;0.7978971116407731;-9.25944917399671e-08;-5.057857632123853e-08;1.0447867883153468;9.999882760449958;0.8334557919980665;0.015564027195978164;0.015561836506930896;0.797724069714246;0.01489565115881705;0.797726993734414
16.157384;1.0444270351572182;0.833427990369597;0.7978970290905327;-9.252044399667025e-08;-4.989816169672716e-08;1.0447858538765982;9.999883695596123;0.8334574706293827;0.015564070000861567;0.015561818925373219;0.7977243344833934;0.014895656929161564;0.7977263864685118
16.167384;1.0444299498248473;0.8334279854449728;0.7978969310883632;-9.242919839666797e-08;-4.9216358119367096e-08;1.0447849332163768;9.999884233955857;0.8334591948485545;0.01556411214192079;0.015561801868538814;0.7977246723532221;0.014895662867715988;0.797725835583043
16.177384;1.0444328827998275;0.8334279514796614;0.7978968118013804;-9.232013045279736e-08;-4.853428566427981e-08;1.044784032610259;9.999884384712114;0.8334609628668262;0.015564153596240396;0.015561785352006202;0.7977250845297112;0.01489566896872989;0.7977253412115493
16.187384;1.0444358343683702;0.8334278883510191;0.7978966653355438;-9.219300587618373e-08;-4.785324419311587e-08;1.0447831582061349;9.999884169365881;0.833462772005164;0.015564194339194091;0.015561769419146079;0.7977255710159993;0.014895675214891867;0.7977249038238953
16.197384;1.0444388044408228;0.8334277961993183;0.7978964854368182;-9.204766319636651e-08;-4.7174797134389905e-08;1.0447823152309135;9.999883625393744;0.83346461927609;0.015564234349509784;0.015561754136286885;0.7977261298669226;0.014895681569927292;0.7977245240127935
16.207384;1.0444417927428733;0.8334276760355174;0.7978962657109872;-9.188385090901399e-08;-4.650081984942106e-08;1.044781507454141;9.999882805452708;0.8334665021410598;0.015564273609566208;0.015561739574840966;0.7977267573100634;0.014895687992307272;0.7977242025092368
16.217384;1.0444447986910343;0.8334275295645527;0.7978959999700643;-9.17011967562208e-08;-4.5833294194983886e-08;1.0447807372216211;9.999881771404441;0.8334684191322503;0.015564312091838702;0.015561725795788696;0.797727448558681;0.014895694452795805;0.7977239403502908
16.227384;1.0444478210087447;0.8334273587306963;0.7978956818965186;-9.149915751997561e-08;-4.5174117340916956e-08;1.0447800060736308;9.999880588903439;0.8334703700056357;0.015564349747566816;0.015561712834451522;0.7977281984196167;0.014895700936699556;0.797723738924001
16.237384;1.0444508576422562;0.8334271654947363;0.7978953045663802;-9.127705657132775e-08;-4.452513940489444e-08;1.0447793150836302;9.999879326828733;0.833472355209134;0.01556438651212532;0.015561700702478368;0.7977290017710271;0.01489570742717217;0.7977236001356961
16.247384;1.0444539062841665;0.833426951291135;0.7978948609184233;-9.10341947489666e-08;-4.3888161116299666e-08;1.0447786644900527;9.999878056128114;0.8334743751282864;0.01556442231871864;0.01556168941884757;0.7977298540281778;0.014895713892136618;0.7977235267131247
16.257384;1.0444569650717057;0.833426716412448;0.7978943449953135;-9.076989060742258e-08;-4.326480547500802e-08;1.0447780531913782;9.999876844081411;0.8334764299373478;0.015564457105030035;0.015561679038630911;0.7977307513110088;0.014895720290328323;0.7977235222270445
16.267384;1.0444600327659184;0.833426460260816;0.7978937527468084;-9.048343104087858e-08;-4.265656087445729e-08;1.044777479000424;9.999875752688485;0.8334785198601506;0.01556449080972282;0.015561669648772578;0.7977316903494852;0.0148957265812497;0.7977235909585011
16.277384;1.0444631084090006;0.8334261823091594;0.797893081704359;-9.0173993116452e-08;-4.206507041209745e-08;1.0447769397693598;9.999874844975459;0.8334806451380932;0.015564523369308922;0.015561661340073486;0.7977326680685093;0.014895732720955705;0.7977237378078942
16.287384;1.0444661910187358;0.833425882816264;0.797892330403206;-8.984075119450661e-08;-4.1492369711781016e-08;1.0447764337722198;9.999874186159943;0.8334828056862891;0.015564554723174312;0.01556165418808287;0.7977336811166131;0.01489573865220009;0.7977239681133806
16.297384;1.0444692794211952;0.8334255624364307;0.7978914984549702;-8.9483147116331e-08;-4.0940858773822087e-08;1.0447759589002772;9.999873839383746;0.833485000940319;0.015564584823257352;0.015561648258861069;0.7977347258710392;0.014895744305920824;0.7977242873156477
16.307384;1.0444723718127047;0.8334252212849721;0.7978905866201331;-8.9100926982864e-08;-4.0413061973923944e-08;1.0447755127678775;9.999873867733136;0.8334872303283754;0.015564613635302144;0.015561643615137845;0.7977357986317563;0.014895749605830436;0.7977247003501661
16.317384;1.0444754654853803;0.8334248590866313;0.79788959635807;-8.869390129118854e-08;-3.9911297764759536e-08;1.0447750939798197;9.99987433713777;0.8334894939129166;0.015564641126332572;0.015561640305296215;0.7977368953770828;0.014895754468564002;0.7977252114398524
16.327384;1.0444785573316386;0.8334244763155615;0.7978885294926926;-8.826173936921837e-08;-3.9437450979768015e-08;1.0447747024976908;9.999875313962443;0.8334917923511785;0.01556466725107368;0.015561638358827842;0.7977380115306351;0.01489575881068463;0.797725825013608
16.337384;1.0444816441866542;0.8334240748607131;0.7978873880758257;-8.780401652487229e-08;-3.899297341981998e-08;1.0447743385977735;9.999876861382823;0.8334941262199527;0.01556469194856675;0.015561637797200425;0.7977391428913444;0.014895762557779722;0.7977265464288579
16.347384;1.0444847223580525;0.8334236578571356;0.7978861741955013;-8.73204998740087e-08;-3.85789541911884e-08;1.0447740018436698;9.999879036971544;0.8334964954356379;0.015564715148984477;0.015561638638518517;0.7977402871085649;0.014895765645677912;0.7977273812288381
16.357384;1.0444877874191487;0.8334232289333988;0.7978848900846933;-8.681135354938878e-08;-3.8196148693129166e-08;1.0447736913857797;9.999881893591551;0.8334988993735298;0.01556473678797429;0.015561640893502118;0.7977414438092268;0.014895768017308308;0.7977283340834873
16.367384;1.04449083468254;0.8334227909766503;0.7978835384868596;-8.627707386206103e-08;-3.784510426858729e-08;1.0447734071285824;9.999885483245604;0.8335013374772172;0.015564756820089409;0.015561644564029272;0.7977426132325954;0.014895769617613634;0.7977294085943233
16.377384;1.0444938596229274;0.8334223450815462;0.7978821229038958;-8.571827729451154e-08;-3.752635886531939e-08;1.044773149995372;9.9998898601796;0.8335038098042994;0.015564775221446394;0.015561649642369134;0.7977437947528325;0.014895770391644879;0.7977306073778729
16.387384;1.0444968581026786;0.8334218905730615;0.7978806475655333;-8.513542096499751e-08;-3.7240471400692485e-08;1.044772920951225;9.999895078455879;0.8335063173908128;0.01556479199079034;0.015561656110942727;0.7977449864417312;0.014895770288967668;0.797731931767535
16.397384;1.0444998268274364;0.8334214263638955;0.7978791170738437;-8.452862542785178e-08;-3.6987818682219495e-08;1.0447727200655268;9.999901183106122;0.833508862058254;0.015564807159346945;0.015561663948558431;0.7977461859455941;0.01489576926749331;0.7977333816605754
16.407384;1.0445027638376632;0.8334209524196493;0.7978775360488174;-8.389778009910227e-08;-3.676823743888003e-08;1.0447725462288793;9.999908203787934;0.8335114455095286;0.015564820793815564;0.015561673137029153;0.7977473916782524;0.014895767293572493;0.7977349554320173
16.417384;1.0445056686545269;0.8334204698576616;0.7978759092484446;-8.324275108945568e-08;-3.658072332699485e-08;1.0447723973361158;9.99991615859566;0.8335140685343759;0.015564832979310106;0.015561683659288809;0.7977486030238135;0.01489576433943915;0.7977366491713636
16.427384;1.0445085424479381;0.833419980164823;0.7978742422089413;-8.25635525774513e-08;-3.64235280762879e-08;1.0447722706216038;9.999925062922038;0.8335167308824826;0.015564843795863757;0.015561695496097561;0.7977498196595121;0.014895760380329012;0.7977384563592029
16.437384;1.0445113879180912;0.8334194844854875;0.7978725419133554;-8.186058510630431e-08;-3.629460225678424e-08;1.0447721626916089;9.999934930932545;0.8335194314646788;0.015564853308620607;0.015561708629193871;0.7977510412085685;0.014895755399111098;0.7977403686733223
16.447384;1.0445142081344434;0.8334189832650187;0.7978708165318402;-8.113478611032862e-08;-3.6192005344943734e-08;1.0447720692070452;9.999945768426585;0.8335221684787821;0.01556486157688409;0.015561723042171058;0.7977522675063488;0.014895749390181926;0.7977423766942067
16.457384;1.044517005028817;0.8334184765516198;0.7978690741993658;-8.038741934136651e-08;-3.611416100560643e-08;1.0447719847799042;9.999957567742715;0.833524939848611;0.015564868665102682;0.015561738710324976;0.7977534985513479;0.014895742347713771;0.7977444703822534
16.467384;1.044519778657506;0.8334179646939929;0.7978673224513255;-7.961977796021924e-08;-3.6060036246854575e-08;1.044771903260745;9.999970308748253;0.8335277440929315;0.01556487463994854;0.015561755590936447;0.7977547342171122;0.014895734258553242;0.797746639645506
16.477384;1.0445225273233996;0.8334174487495387;0.7978655685947744;-7.883323786499956e-08;-3.602925918249899e-08;1.0447718177221452;9.999983962341723;0.833530580361764;0.015564879565064194;0.015561773628604324;0.7977559744877804;0.014895725118626583;0.7977488745459417
16.487384;1.0445252481581908;0.8334169302746703;0.797863819660601;-7.802944726016165e-08;-3.602211982064853e-08;1.0447717200273015;9.99999849198095;0.8335334471887386;0.015564883507674772;0.015561792771180985;0.7977572197233872;0.014895714947764167;0.7977511654315805
16.497384;1.0445279380547805;0.8334164107183731;0.7978620822286437;-7.721030932609895e-08;-3.603942225979704e-08;1.044771601289313;10.000013856120773;0.8335363412143124;0.015564886553080297;0.015561812975742086;0.7977584704334395;0.01489570378103578;0.7977535036292303
16.507384;1.0445305946599381;0.8334158912259347;0.7978603628769736;-7.637783485793011e-08;-3.608223762884295e-08;1.0447714537423485;10.000030017668013;0.8335392569125828;0.01556488881128891;0.01556183419323866;0.79775972680101;0.014895691652784869;0.7977558820908072
16.517384;1.0445332165337327;0.8334153735596856;0.7978586684370598;-7.553393006639364e-08;-3.6151649025486185e-08;1.0447712723495308;10.0000469514243;0.8335421874746098;0.01556489039879121;0.015561856355457242;0.7977609882806128;0.014895678591875697;0.7977582949793464
16.527384;1.0445358024960825;0.8334148612881978;0.7978570054561913;-7.468018017078391e-08;-3.624853133222763e-08;1.0447710550028884;10.000064639224952;0.8335451259800363;0.015564891408075935;0.015561879383660873;0.7977622538559092;0.014895664621373544;0.797760736699981
16.537384;1.044538351334392;0.8334143594920491;0.7978553792859302;-7.381781258592703e-08;-3.637337360312511e-08;1.0447708021568136;10.000083060258067;0.8335480658291524;0.015564891897698753;0.01556190319471668;0.7977635229933672;0.014895649752643571;0.7977632014858547
16.547384;1.0445408619596142;0.8334138731615847;0.7978537935583236;-7.294784023425608e-08;-3.6526184341577165e-08;1.0447705166164822;10.000102189305972;0.8335510004097216;0.015564891901089846;0.015561927690353076;0.7977647961145145;0.014895633982740948;0.7977656835075891
16.557384;1.0445433330358218;0.8334134059885523;0.7978522506165286;-7.207128147764123e-08;-3.6706482548140404e-08;1.0447702034429598;10.000122003954369;0.8335539222896367;0.015564891431656349;0.015561952753501335;0.7977660740479781;0.014895617309515656;0.7977681770280816
16.567384;1.044545762200398;0.8334129602448075;0.7978507522101749;-7.11893543728983e-08;-3.691338699377523e-08;1.0447698696002312;10.000142488259947;0.8335568226228316;0.015564890492332588;0.015561978261153792;0.7977673574633208;0.014895599753942572;0.7977706765757882
16.577384;1.0445481460296107;0.8334125373155957;0.7978492995627938;-7.03035170659632e-08;-3.714577253432728e-08;1.0447695228970542;10.000163629866202;0.8335596915493835;0.015564889097374083;0.015562004095992213;0.7977686467436382;0.01489558136363256;0.7977731773613029
16.587384;1.0445504807857646;0.8334121382750227;0.7978478933766086;-6.941541266480985e-08;-3.74023054801495e-08;1.0447691706987658;10.000185423058305;0.8335625192147311;0.01556488728071832;0.015562030146493986;0.7977699418628189;0.014895562200441753;0.7977756759106907
16.597384;1.044552762700337;0.8334117641139284;0.7978465343412329;-6.852686294401502e-08;-3.768143451439176e-08;1.044768819250399;10.00020787327994;0.8335652965839703;0.015564885081655353;0.015562056300375207;0.7977712426111591;0.014895542333453166;0.7977781703676298
16.607384;1.044554987383893;0.8334114156012293;0.7978452233709326;-6.763988059270369e-08;-3.7981577670131926e-08;1.044768473549738;10.000230987331035;0.8335680155903207;0.015564882533694832;0.015562082441461714;0.7977725492391962;0.014895521834696779;0.7977806600239964
16.617384;1.0445571493866461;0.8334110933054233;0.7978439610898301;-6.67565798570813e-08;-3.830133050544581e-08;1.044768137457471;10.00025475838761;0.8335706685479157;0.01556487966989357;0.01556210845299766;0.7977738624244897;0.014895500769558343;0.7977831443006727
16.627384;1.0445592430642274;0.8334107981337368;0.7978427474170257;-6.587897688594054e-08;-3.8639512173824234e-08;1.0447678135319698;10.000279164340231;0.8335732475990205;0.015564876528478535;0.01556213421953833;0.7977751826717984;0.01489547919511947;0.7977856218818505
16.637384;1.0445612641691469;0.833410531735055;0.7978415815700516;-6.500887015059791e-08;-3.899509574528333e-08;1.0447675021049352;10.00030417584819;0.8335757451061915;0.015564873148629211;0.015562159623709807;0.7977765102907052;0.014895457165859384;0.7977880906824546
16.647384;1.0445632103593658;0.8334102960867942;0.7978404621201415;-6.414794680874261e-08;-3.936703042671942e-08;1.044767201181721;10.000329761288858;0.8335781543754331;0.015564869565332849;0.015562184540441384;0.797777845637312;0.014895434727818306;0.7977905484485839
16.657384;1.044565080673902;0.8334100924131423;0.7978393873359365;-6.3298019248409e-08;-3.9754175359126583e-08;1.0447669082021802;10.000355883026087;0.8335804695985247;0.015564865807663817;0.015562208834290289;0.797779189019223;0.014895411912036253;0.7977929928988045
16.667384;1.0445668752354356;0.8334099200769963;0.7978383559337581;-6.246118118155917e-08;-4.015547670209886e-08;1.0447666213514895;10.00038248723132;0.8335826853851138;0.015564861898840692;0.015562232367190652;0.797780540730972;0.014895388745976651;0.7977954209694837
16.677384;1.0445685950463268;0.8334097760978373;0.7978373677401528;-6.163974360112326e-08;-4.0570070901058027e-08;1.0447663395073779;10.000409501011198;0.8335847967108829;0.01556485785915443;0.015562255005884406;0.7977819013470359;0.014895365266934815;0.7977978280484394
16.687384;1.0445702412974953;0.8334096555923378;0.7978364236681441;-6.083611331267377e-08;-4.099716287763005e-08;1.044766062408709;10.00043684461273;0.8335867993263807;0.015564853715021136;0.015562276612513058;0.7977832715916778;0.014895341518984178;0.7978002080343176
16.697384;1.0445718145779648;0.8334095530461524;0.797835525130614;-6.005271767522362e-08;-4.143585766996217e-08;1.04476579116879;10.00046444396308;0.8335886899847464;0.015564849508563338;0.015562297036732613;0.7977846515999902;0.014895317542975472;0.7978025541177715
16.707384;1.0445733147467462;0.8334094637104948;0.7978346736102289;-5.9291819666708624e-08;-4.188506959094243e-08;1.0447655284614565;10.0004922333213;0.8335904660326601;0.0155648452922992;0.015562316137271938;0.7977860405726619;0.014895293376389802;0.7978048595833718
16.717384;1.0445747414736777;0.8334093841984576;0.7978338705188238;-5.8555411454953975e-08;-4.2343513805542215e-08;1.0447652781463561;10.00052015603759;0.8335921251558523;0.015564841114775014;0.015562333811200094;0.7977874372222388;0.01489526906082172;0.7978071181197742
16.727384;1.0445760947842917;0.8334093123907879;0.7978331171104028;-5.7845346498198545e-08;-4.280982056681301e-08;1.044765044175884;10.000548165499312;0.8335936659068205;0.015564837017492634;0.01556234998936266;0.7977888398037978;0.014895244642157739;0.797809323834353
16.737384;1.04457737538421;0.8334092471813977;0.7978324145342371;-5.7163416587689505e-08;-4.3282784670238346e-08;1.0447648294711473;10.000576222052535;0.8335950881246543;0.015564833045152602;0.01556236460780447;0.7977902456201544;0.014895220159335245;0.7978114712242024
16.747384;1.044578584471036;0.8334091878983381;0.7978317637585353;-5.651129045692013e-08;-4.37615364655202e-08;1.044764635565643;10.00060428944793;0.8335963926859464;0.015564829255887614;0.01556237759459752;0.7977916512512522;0.014895195632895349;0.797813555011761
16.757384;1.044579722552278;0.8334091336008644;0.7978311649157613;-5.589048873689887e-08;-4.424551422490684e-08;1.0447644625873018;10.000632333644166;0.8335975813630896;0.01556482572380831;0.015562388875874156;0.7977930531726979;0.014895171064961441;0.7978155698259964
16.767384;1.0445807884052891;0.8334090827229298;0.7978306167606726;-5.5302418548578766e-08;-4.4734455390441536e-08;1.044764309143692;10.000660321643709;0.8335986570232403;0.01556482253718043;0.015562398378005745;0.797794447715881;0.01489514644751356;0.7978175100734303
16.777384;1.0445817796110275;0.8334090331101327;0.7978301168257371;-5.4748411213293885e-08;-4.5228577372329606e-08;1.0447641724382595;10.000688220504063;0.8335996235518336;0.015564819784359734;0.015562406026648995;0.7977958307178049;0.014895121765515579;0.7978193702924323
16.787384;1.0445826940034217;0.8334089827270873;0.7978296615704548;-5.42297569823355e-08;-4.572870092159826e-08;1.0447640487122418;10.000715997835007;0.833600485623608;0.015564817531217242;0.01556241175475591;0.797797197507615;0.014895096996348927;0.7978211454593407
16.797384;1.0445835306636122;0.8334089305410622;0.7978292464303085;-5.374767340991576e-08;-4.623596953824843e-08;1.044763933756425;10.00074362003695;0.8336012484601643;0.015564815819802166;0.015562415505653212;0.7977985432177327;0.014895072117324678;0.797822830861301
16.807384;1.0445842900186202;0.8334088766325332;0.7978288661852962;-5.330314814973512e-08;-4.67513405578373e-08;1.0447638230892407;10.000771048306513;0.8336019170780872;0.015564814687108998;0.015562417226694124;0.7977998631987276;0.014895047107128731;0.7978244219913301
16.817384;1.0445849732479202;0.8334088219703234;0.7978285153664606;-5.289678539762028e-08;-4.7275301478729414e-08;1.0447637114723063;10.000798241997806;0.833602495403165;0.015564814180939085;0.015562416875389562;0.7978011534079514;0.01489502192977883;0.7978259145757992
16.827384;1.0445855814839367;0.8334087683622968;0.7978281888108022;-5.252878351523986e-08;-4.7807805010026376e-08;1.044763592223545;10.000825167014272;0.8336029861063559;0.0155648143689424;0.01556241443104431;0.7978024107031875;0.014894996533708557;0.797827304672756
16.837384;1.0445861156885288;0.8334087183170888;0.7978278824446972;-5.219903911655711e-08;-4.83481602038689e-08;1.0447634574954985;10.000851795608098;0.8336033908821512;0.01556481533844417;0.015562409886919343;0.797803632825669;0.014894970877881587;0.7978285890215912
16.847384;1.0445865775104013;0.8334086748007445;0.7978275935779364;-5.190734828753072e-08;-4.8894986627428265e-08;1.0447632996762557;10.000878096654755;0.8336037107579523;0.015564817181778904;0.015562403237718984;0.7978048181086238;0.01489494494499602;0.7978297654008643
16.857384;1.0445869698958354;0.8334086410092673;0.7978273206225851;-5.16536702296934e-08;-4.944635262271591e-08;1.0447631125675358;10.00090402664578;0.8336039469281713;0.0155648199747195;0.015562394483256024;0.7978059652770172;0.014894918729523497;0.7978308329465594
16.867384;1.04458729667532;0.8334086201689745;0.7978270629258892;-5.143825979360795e-08;-4.999994092652853e-08;1.0447628918172758;10.00092953312759;0.8336041017676532;0.01556482375841214;0.015562383632161442;0.7978070732181777;0.014894892229311965;0.7978317926099784
16.877384;1.044587562024976;0.8334086152967884;0.7978268209618906;-5.126139873549948e-08;-5.055317098553128e-08;1.0447626346667074;10.00095456809163;0.833604178856871;0.015564828529371213;0.015562370696691794;0.7978081404900231;0.014894865451634555;0.7978326470786711
16.887384;1.044587770443469;0.833408628756084;0.797826596556209;-5.112296918308924e-08;-5.11032715302802e-08;1.0447623387612939;10.000979095092784;0.8336041822767981;0.01556483424266979;0.015562355696905505;0.797809165016357;0.014894838421804816;0.7978333999167299
16.897384;1.0445879270943756;0.833408661611652;0.7978263927236112;-5.102246367298209e-08;-5.1647319491455496e-08;1.0447620014657073;10.001003087329401;0.8336041159333066;0.015564840820750341;0.015562338675495063;0.7978101444246273;0.01489481118353769;0.7978340549357746
16.907384;1.044588038164407;0.833408713227123;0.7978262129014656;-5.0959425080513056e-08;-5.218232386039098e-08;1.0447616206003103;10.001026522767168;0.8336039829799387;0.01556484815220646;0.01556231970121857;0.797811076729811;0.014894783792034473;0.7978346163043687
16.917384;1.0445881105080608;0.8334087818183695;0.7978260600333024;-5.093372981220992e-08;-5.270533440844119e-08;1.0447611949312439;10.001049380070226;0.8336037858479225;0.015564856086375634;0.015562298856042073;0.7978119606855222;0.014894756310056392;0.7978350889956098
16.927384;1.0445881504746533;0.8334088654789126;0.7978259360905546;-5.0945377733757936e-08;-5.3213533299328595e-08;1.0447607238204957;10.001071642127194;0.8336035269584502;0.015564864439629553;0.015562276227511792;0.7978127954174622;0.014894728810342135;0.7978354789964432
16.937384;1.0445881628122604;0.8334089623511848;0.7978258418579238;-5.099418322820478e-08;-5.3704298050015064e-08;1.0447602068085202;10.001093304318076;0.8336032092523321;0.015564873015631253;0.015562251921004513;0.7978135798657943;0.01489470137564773;0.7978357930828184
16.947384;1.0445881504237773;0.8334090703532774;0.797825776985101;-5.107990135438938e-08;-5.4175205745736684e-08;1.0447596433924171;10.001114376815133;0.8336028365522725;0.015564881629992408;0.015562226079426231;0.7978143129817875;0.014894674087246838;0.7978360386448612
16.957384;1.0445881152869532;0.8334091874167685;0.7978257405902508;-5.120250145030532e-08;-5.462405140793615e-08;1.0447590336650325;10.001134881025484;0.8336024141378751;0.015564890121948644;0.01556219888899355;0.7978149943539411;0.014894647013573998;0.7978362236760573
16.967384;1.044588059998275;0.8334093119371722;0.7978257319246957;-5.1362125451240336e-08;-5.504902843325522e-08;1.0447583797975855;10.001154843346;0.833601948878524;0.015564898345758114;0.01556217056618333;0.7978156243202736;0.014894620220228853;0.7978363565006968
16.977384;1.0445879885677614;0.8334094431296308;0.7978257505523819;-5.1558877764353786e-08;-5.5449049279915763e-08;1.0447576866290633;10.001174287681081;0.8336014483532962;0.015564906160109929;0.0155621413346867;0.7978162037530873;0.014894593781322523;0.7978364452518039
16.987384;1.0445879055963523;0.8334095809343954;0.797825796236913;-5.1792635565341604e-08;-5.5823870671414896e-08;1.0447569608322569;10.001193233018501;0.8336009196490181;0.015564913428932665;0.015562111403166264;0.7978167340453447;0.014894567761207159;0.7978364973057874
16.997384;1.0445878146969847;0.8334097250773641;0.7978258689880668;-5.2062981616873705e-08;-5.61738347703741e-08;1.0447562100106462;10.001211696319107;0.8336003687447194;0.015564920019529064;0.015562080954750613;0.7978172172143922;0.014894542193476265;0.7978365190479854
17.007384;1.0445877181721681;0.833409873938226;0.7978259692602453;-5.236938338659242e-08;-5.649965780077217e-08;1.0447554419063763;10.001229692762081;0.8335998003018148;0.015564925791739443;0.015562050145047784;0.7978176556530089;0.01489451708929828;0.7978365164740826
17.017384;1.0445876183161924;0.8334100242184783;0.7978260979530324;-5.2711420993248254e-08;-5.680252876910654e-08;1.0447546631306917;10.00124723077992;0.8335992174901177;0.015564930595892906;0.015562019096475359;0.797818051447904;0.014894492456171663;0.797836495835272
17.027384;1.0445875185364897;0.8334101715775388;0.7978262562886053;-5.308882062610194e-08;-5.708406224478601e-08;1.0447538782076478;10.001264312220844;0.8335986220757121;0.01556493428365746;0.015561987895701183;0.7978184058390738;0.014894468307220332;0.7978364631611495
17.037384;1.0445874234416352;0.8334103115718369;0.7978264457080664;-5.3501401324323134e-08;-5.7345947987135475e-08;1.0447530897149162;10.001280946411772;0.8335980147895642;0.015564936716013791;0.01556195660379211;0.7978187192081398;0.014894444664217564;0.7978364233751133
17.047384;1.044587338653842;0.8334104402013282;0.7978266677367264;-5.3949046022027486e-08;-5.7589659876982704e-08;1.0447522991780898;10.00129716506229;0.8335973959390747;0.015564937762948415;0.015561925269313433;0.7978189917381806;0.014894421554373068;0.7978363800457834
17.057384;1.0445872707256005;0.8334105540161747;0.7978269241376978;-5.443171775818241e-08;-5.78163162396644e-08;1.0447515081379402;10.00131302461532;0.8335967660060418;0.0155649373018899;0.015561893935680785;0.7978192244854588;0.014894398998918333;0.7978363356880567
17.067384;1.0445872269369005;0.8334106500363316;0.7978272172306857;-5.4949525829001095e-08;-5.802669821691203e-08;1.0447507187127343;10.001328600446124;0.8335961253542786;0.015564935219792278;0.01556186264751842;0.7978194201373751;0.014894377001323688;0.7978362921288831
17.077384;1.0445872145806023;0.8334107255566273;0.7978275493821472;-5.5502660002939854e-08;-5.8221424855409354e-08;1.0447499331772756;10.001343974017628;0.8335954735296262;0.01556493141831873;0.015561831460904146;0.797819583263662;0.01489435554584529;0.7978362505977
17.087384;1.044587240018906;0.8334107778862812;0.7978279218909684;-5.609118296269951e-08;-5.840101787912093e-08;1.0447491531453958;10.001359213724266;0.8335948097406234;0.015564925821081195;0.015561800449161452;0.7978197201347679;0.014894334602650296;0.7978362119768122
17.097384;1.0445873087298663;0.8334108043557171;0.797828334731479;-5.6714927831391705e-08;-5.8565808716472746e-08;1.044748379463154;10.001374364960508;0.833594134141539;0.015564918381731496;0.015561769689666192;0.7978198380977991;0.014894314128407075;0.7978361774188164
17.107384;1.0445874257541925;0.8334108027645498;0.7978287868860794;-5.737357244424809e-08;-5.871593817181887e-08;1.0447476129660285;10.001389457624857;0.8335934484101204;0.015564909086070437;0.015561739242345806;0.7978199447614344;0.014894294068080762;0.7978361485453155
17.117384;1.0445875949657906;0.8334107717831287;0.7978292760069594;-5.806670542539045e-08;-5.8851533649961994e-08;1.0447468550013543;10.001404516022028;0.8335927554292049;0.01556489794793321;0.015561709147831896;0.7978200471021489;0.014894274367201067;0.7978361268062807
17.127384;1.0445878183664261;0.8334107110027463;0.7978297978304322;-5.879365596984923e-08;-5.8972939353870895e-08;1.0447461071522248;10.00141955967888;0.833592058661848;0.015564885006068634;0.015561679441825862;0.7978201508525422;0.014894254984308615;0.797836112689999
17.137384;1.0445880967875572;0.833410620909333;0.7978303463257163;-5.955318732052407e-08;-5.9080798287826844e-08;1.0447453709232921;10.001434600625887;0.8335913614159146;0.015564870313871887;0.015561650161680663;0.7978202606350285;0.014894235890537184;0.7978361056512018
17.147384;1.0445884308287292;0.8334105026599158;0.7978309146385207;-6.034334156445685e-08;-5.917592758672895e-08;1.044744647610488;10.001449641696068;0.8335906661803295;0.015564853916694318;0.015561621339695842;0.7978203801142315;0.014894217062036835;0.797836104398379
17.157384;1.0445888213416854;0.8334103572824024;0.7978314962952934;-6.116153031196461e-08;-5.925913221382299e-08;1.0447439379585115;10.001464677666462;0.8335899746243706;0.015564835837634168;0.015561592994976574;0.7978205115278563;0.014894198479808362;0.7978361068257002
17.167384;1.0445892698569283;0.8334101846602927;0.7978320859738216;-6.200484602809018e-08;-5.933103333793262e-08;1.0447432418998253;10.001479701100168;0.8335892881114807;0.015564816084866376;0.015561565135392181;0.7978206553037651;0.014894180138624964;0.7978361100031779
17.177384;1.0445897781265305;0.8334099831297069;0.797832679650937;-6.287039908799682e-08;-5.939201815282165e-08;1.0447425587099302;10.001494707627248;0.8335886080277481;0.015564794663991853;0.015561537763897232;0.7978208102752907;0.014894162055529642;0.7978361107740725
17.187384;1.0445903467406885;0.8334097502763022;0.7978332744008898;-6.375544683928236e-08;-5.944250174669001e-08;1.0447418872817258;10.001509697112116;0.833587935783303;0.01556477158159456;0.015561510877246925;0.7978209743795542;0.0148941442733714;0.7978361066610795
17.197384;1.0445909746890043;0.8334094845216081;0.7978338682431575;-6.465746785542317e-08;-5.948330778881475e-08;1.0447412263602769;10.001524673890685;0.8335872724369054;0.015564746845218186;0.015561484465403936;0.797821145699772;0.014894126856959284;0.7978360964180429
17.207384;1.0445916595873586;0.8334091859339526;0.7978344600043551;-6.557439484623073e-08;-5.951580160152096e-08;1.044740574749666;10.00153964376394;0.833586618313305;0.015564720467108337;0.01556145852376818;0.7978213231316195;0.014894109884307803;0.7978360797131423
17.217384;1.044592397115348;0.8334088557081761;0.7978350485612397;-6.650475707525064e-08;-5.954171275468307e-08;1.0447399309719902;10.001554607530704;0.8335859731904778;0.015564692472067683;0.015561433059373202;0.7978215059559917;0.01489409344168978;0.7978360561467296
17.227384;1.0445931808182591;0.8334084954981777;0.7978356319940002;-6.744757644455847e-08;-5.9562710060687656e-08;1.0447392925384758;10.00156956116568;0.8335853367363983;0.015564662901375032;0.015561408076856301;0.7978216931449629;0.014894077614881691;0.7978360247502724
17.237384;1.0445940031606804;0.8334081072715128;0.7978362076427763;-6.840230948235997e-08;-5.958001124506099e-08;1.0447386558993605;10.001584502937312;0.8335847085945375;0.015564631806067923;0.015561383572953696;0.7978218833828593;0.014894062469360064;0.7978359845073189
17.247384;1.0445948564840293;0.8334076933601744;0.7978367725942233;-6.936879715381701e-08;-5.9594349589055305e-08;1.0447380172014868;10.001599436244328;0.8335840881508059;0.015564599235762455;0.015561359550828475;0.797822075226629;0.014894048036725348;0.7978359348444898
17.257384;1.0445957332120894;0.8334072563958695;0.7978373239641273;-7.034687248394834e-08;-5.960606437466219e-08;1.044737373033806;10.001614364407164;0.8335834745909274;0.01556456523432595;0.015561336026527607;0.7978222669223723;0.014894034317964868;0.7978358753425517
17.267384;1.0445966257517016;0.8334067991373517;0.7978378590421163;-7.133585867067665e-08;-5.961506908214166e-08;1.0447367204953666;10.001629281733782;0.8335828673619224;0.015564529842538016;0.015561313019536322;0.7978224563172238;0.014894021295904574;0.7978358052982848
17.277384;1.04459752614166;0.8334063244714823;0.7978383756791754;-7.23345618897269e-08;-5.962096265784757e-08;1.044736057001959;10.001644165819616;0.8335822665403643;0.015564493101581419;0.015561290543661769;0.7978226411703206;0.014894008945713128;0.7978357236941217
17.287384;1.0445984260296735;0.8334058353731032;0.7978388728747907;-7.3341722979566e-08;-5.962330595283023e-08;1.0447353803527144;10.001658975667192;0.8335816728502533;0.015564455065286203;0.015561268610767275;0.7978228199875107;0.014893997233214972;0.7978356292783696
17.297384;1.0445993176914743;0.8334053344621004;0.7978393506452095;-7.435629945868602e-08;-5.962175771489142e-08;1.0447346883565465;10.001673658978282;0.8335810871212144;0.015564415821418279;0.015561247247084534;0.7978229931215383;0.014893986109403077;0.7978355204053045
17.307384;1.0446001951009576;0.8334048237573912;0.7978398091878621;-7.53773727382517e-08;-5.961613908241869e-08;1.044733978097648;10.001688163035471;0.8335805092401377;0.015564375496014924;0.01556122650402234;0.7978231630886642;0.014893975514067417;0.7978353949966256
17.317384;1.04460105356382;0.833404305144165;0.7978402485427148;-7.640401516896771e-08;-5.960666252770357e-08;1.0447332461014605;10.001702437531295;0.8335799374914028;0.01556433423054669;0.01556120645245575;0.7978233337675108;0.014893965383007675;0.7978352509280904
17.327384;1.0446018883559263;0.8334037810510616;0.7978406688962384;-7.743528505436322e-08;-5.95942917718805e-08;1.044732489517756;10.001716431629175;0.8335793692943635;0.015564292155312576;0.015561187169106476;0.7978235094180816;0.014893955660669438;0.7978350864201545
17.337384;1.0446026942680626;0.8334032543370028;0.7978410705959649;-7.847026391776982e-08;-5.958090348160892e-08;1.044731706977765;10.001730095523616;0.8335788027636358;0.015564249379506805;0.01556116872196028;0.7978236937419083;0.014893946316326933;0.7978349002904827
17.347384;1.0446034662528707;0.8334027270817533;0.797841453592659;-7.950807684164619e-08;-5.9568925546265155e-08;1.0447308982021113;10.001743383866108;0.8335782374764775;0.015564205989633075;0.015561151163382844;0.7978238888665732;0.014893937342603095;0.7978346920250154
17.357384;1.044604199376489;0.8334021996791023;0.7978418170238181;-8.054778143224659e-08;-5.9560647694106777e-08;1.0447300633975931;10.001756256284116;0.8335776740404226;0.015564162044390942;0.015561134528342718;0.7978240952724494;0.014893928742036728;0.7978344613600269
17.367384;1.0446048879179333;0.8334016714013769;0.7978421594462086;-8.158812078432071e-08;-5.9557757340079164e-08;1.0447292035110964;10.001768677696477;0.8335771131252301;0.015564117579117274;0.015561118820700335;0.7978243129213903;0.014893920523526824;0.7978342079749745
17.377384;1.0446055254509599;0.8334011414697787;0.7978424794093327;-8.262746355651112e-08;-5.956137233930671e-08;1.0447283204079807;10.001780617189427;0.8335765545763175;0.015564072624997923;0.015561104002539185;0.797824542112762;0.014893912701276019;0.7978339317164055
17.387384;1.044606106094179;0.8334006094187186;0.7978427760383375;-8.366400083279943e-08;-5.957236846722148e-08;1.0447274163323503;10.001792042485961;0.83357599704196;0.015564027222156992;0.015561090010870988;0.7978247833922535;0.014893905288639032;0.7978336324734205
17.397384;1.0446066254808704;0.8334000749334335;0.7978430495070897;-8.469597283697373e-08;-5.9591609907871505e-08;1.0447264935523317;10.001802915337516;0.8335754385393881;0.015563981420721577;0.015561076783124421;0.7978250374881489;0.014893898296529562;0.7978333097643572
17.407384;1.0446070810325068;0.8333995376546223;0.7978433010444496;-8.572185613810978e-08;-5.961994696964677e-08;1.044725554773415;10.001813193773884;0.8335748777250599;0.015563935281457959;0.015561064269334398;0.7978253057510798;0.014893891732799014;0.7978329629198516
17.417384;1.0446074719270693;0.8333989968950789;0.7978435325730824;-8.674041639326653e-08;-5.965813950638212e-08;1.044724603768758;10.001822838936722;0.8335743146094579;0.015563888876484239;0.01556105243886155;0.7978255903991535;0.01489388559536835;0.7978325914243193
17.427384;1.0446077988753926;0.8333984512535878;0.797843746686024;-8.775064729121854e-08;-5.970677673346349e-08;1.0447236454465436;10.00183182050958;0.8335737502442242;0.015563842290324831;0.015561041284524964;0.797825894023199;0.01489387986795907;0.7978321950374446
17.437384;1.0446080634692916;0.8333978985452998;0.7978439466559785;-8.875179185704254e-08;-5.97661907467214e-08;1.0447226852378706;10.001840114039869;0.8335731861353582;0.015563795622955436;0.015561030813714346;0.7978262186776688;0.014893874522599009;0.7978317741463905
17.447384;1.044608267188424;0.8333973362043764;0.7978441358189191;-8.974341073941415e-08;-5.983650591159007e-08;1.044721728211499;10.001847690343052;0.8335726237408898;0.01556374898676226;0.01556102102895429;0.7978265651565482;0.014893869527662904;0.7978313300470727
17.457384;1.0446084108938418;0.8333967617823146;0.7978443170827848;-9.072529395422811e-08;-5.991783292260118e-08;1.0447207783667;10.001854508541026;0.8335720642942204;0.015563702496463137;0.015561011910130063;0.7978269328903657;0.0148938648616498;0.7978308648307836
17.467384;1.0446084952894665;0.8333961734793872;0.7978444932626856;-9.169719886099444e-08;-6.001032191697175e-08;1.0447198382413068;10.001860517815448;0.8335715093990701;0.015563656263795848;0.015561003406609264;0.7978273208835264;0.014893860519602627;0.7978303812151386
17.477384;1.044608521581139;0.8333955705828655;0.7978446675101994;-9.265868108555164e-08;-6.011400622161026e-08;1.0447189091057756;10.001865662021022;0.8335709617502499;0.01556361040127927;0.015560995443786366;0.7978277288777802;0.014893856503953007;0.7978298821311259
17.487384;1.0446084915023337;0.8333949532161443;0.7978448429548022;-9.360915629473021e-08;-6.022872845244231e-08;1.0447179920434844;10.00186988550452;0.8335704247610953;0.015563565020389185;0.015560987938225404;0.7978281574248685;0.014893852815240046;0.7978293702859067
17.497384;1.044608407094809;0.8333943218058663;0.7978450217498947;-9.454801012728248e-08;-6.035415190242242e-08;1.0447170889649668;10.001873141978432;0.8335699013254616;0.015563520213596145;0.015560980811069729;0.7978286075213173;0.014893849452672399;0.7978288486181734
17.507384;1.0446082703008082;0.8333936770481575;0.7978452044484358;-9.54746043313104e-08;-6.048966547604914e-08;1.0447162026419596;10.001875405101481;0.8335693930235516;0.01556347603797112;0.015560973995321819;0.7978290804158462;0.014893846411277573;0.7978283209572186
17.517384;1.0446080819061403;0.8333930199211412;0.7978453902815745;-9.638825886553399e-08;-6.06344967289978e-08;1.0447153363775723;10.001876674188477;0.833568900320223;0.015563432515380532;0.015560967433053702;0.797829576968989;0.014893843669487651;0.7978277918430021
17.527384;1.0446078411317936;0.8333923515887219;0.7978455778072894;-9.728843600935729e-08;-6.078811176512046e-08;1.044714493710449;10.001876966196479;0.8335684234546146;0.015563389636875417;0.015560961066151676;0.7978300971457422;0.014893841182577996;0.7978272659209508
17.537384;1.0446075470928706;0.8333916738192031;0.797845765139125;-9.817499448745564e-08;-6.095028097463596e-08;1.0447136776762014;10.001876298367565;0.833567962951252;0.015563347365967583;0.015560954831772542;0.7978306405291685;0.014893838886684219;0.7978267473116508
17.547384;1.0446072006982967;0.8333909896104935;0.7978459499700062;-9.904807357478348e-08;-6.11208520792365e-08;1.0447128900721128;10.001874677237538;0.8335675188046825;0.015563305649524318;0.015560948668339476;0.7978312070400173;0.014893836703142411;0.7978262393653245
17.557384;1.0446068050580708;0.8333903029140896;0.7978461297244904;-9.990781251447502e-08;-6.129971627418537e-08;1.044712131761094;10.001872100746489;0.8335670896726199;0.01556326443404988;0.015560942525678929;0.7978317967427131;0.014893834544980613;0.797825744930419
17.567384;1.0446063646189638;0.8333896174262155;0.7978463014431243;-1.0075442622145921e-07;-6.148680760324674e-08;1.0447114033905909;10.001868568823467;0.8335666734361876;0.015563223675361856;0.015560936367656758;0.7978324091128222;0.014893832330041596;0.7978252663224175
17.577384;1.044605884563495;0.8333889358579472;0.7978464615850822;-1.0158839498623299e-07;-6.168207321180388e-08;1.0447107051724418;10.001864092046732;0.8335662677917389;0.015563183335360857;0.01556093016830544;0.7978330427890323;0.014893829993546282;0.7978248049554356
