time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
17.587384;1.0446053706384886;0.8333882599843652;0.797846606301863;-1.024102954684435e-07;-6.188553172473737e-08;1.044710036078681;10.001858691936798;0.833565869964407;0.015563143373797064;0.015560923906757373;0.7978336958016982;0.01489382749220214;0.7978243611960084
17.597384;1.0446048288505123;0.8333875904259134;0.7978467316735313;-1.0322049132321507e-07;-6.209723622508508e-08;1.0447093938909946;10.001852397244871;0.833565476807749;0.015563103741575633;0.01556091756397032;0.7978343657087122;0.014893824795153875;0.7978239344413589
17.607384;1.044604265135249;0.833386926583968;0.7978468335766931;-1.0401914692609222e-07;-6.23171755816764e-08;1.0447087762974374;10.001845238692347;0.8335650856081224;0.015563064374934625;0.015560911124268715;0.7978350498098518;0.0148938218672339;0.7978235231211952
17.617384;1.0446036846183853;0.8333862674815714;0.7978469078799222;-1.048064217064493e-07;-6.254526664633022e-08;1.044708181480975;10.001837239404313;0.8335646944103063;0.015563025190994104;0.0155609045777249;0.7978357457120391;0.014893818662870506;0.7978231243835966
17.627384;1.0446030905579906;0.8333856126031813;0.7978469511306667;-1.05582433499628e-07;-6.278138847135699e-08;1.0447076074831116;10.001828404005245;0.8335643017730789;0.015562986086300641;0.015560897919857352;0.7978364515843471;0.014893815131169713;0.7978227341152945
17.637384;1.0446024841665265;0.8333849620979711;0.7978469607641715;-1.0634713824977972e-07;-6.302536606357529e-08;1.0447070516559591;10.001818714400297;0.8335639065914972;0.0155629469470846;0.015560891147484063;0.797837165540804;0.014893811218108302;0.7978223477063763
17.647384;1.0446018656933864;0.8333843165055378;0.7978469345326868;-1.0710043089615487e-07;-6.327679884888856e-08;1.0447065112520604;10.001808136000214;0.8335635081146364;0.015562907671286631;0.015560884252031348;0.7978378846462242;0.01489380687816716;0.7978219605568168
17.657384;1.0446012360705919;0.8333836762058862;0.7978468703269586;-1.0784232680139308e-07;-6.35348908625682e-08;1.0447059846286437;10.001796633532006;0.8335631060793269;0.015562868183719927;0.01556087721755993;0.7978386046171987;0.014893802097763328;0.7978215679332691
17.667384;1.0446005977783757;0.8333830410645074;0.7978467668121557;-1.085730409704145e-07;-6.379859901144474e-08;1.0447054718444624;10.001784191190175;0.8335627006080968;0.015562828441268247;0.015560870027750213;0.7978393206764663;0.01489379689802418;0.7978211650374702
17.677384;1.044599954262987;0.8333824105267937;0.7978466240459527;-1.092930779998561e-07;-6.406701817803455e-08;1.044704974085334;10.001770822630943;0.8335622917434774;0.015562788439593758;0.015560862676921788;0.7978400284345358;0.014893791316191894;0.797820747602039
17.687384;1.0445993092088766;0.8333817840700297;0.7978464437744761;-1.1000336034531997e-07;-6.43395663813096e-08;1.0447044924349034;10.001756563219647;0.8335618788085957;0.015562748212359133;0.015560855173727106;0.797840723717499;0.01489378539195497;0.7978203122980064
17.697384;1.044598666292074;0.8333811614902649;0.797846229393127;-1.107050687306419e-07;-6.461576519496702e-08;1.0447040269734609;10.001741455395567;0.8335614598481613;0.01556270781103672;0.01556084753393728;0.7978414020897416;0.014893779162864386;0.7978198566926158
17.707384;1.0445980284735512;0.8333805427411778;0.7978459853277251;-1.1139917221817628e-07;-6.48950146223642e-08;1.0447035767977781;10.001725537922306;0.8335610318765729;0.015562667279652142;0.01556083977499929;0.7978420590827712;0.014893772662224471;0.7978193791999632
17.717384;1.0445973970237423;0.8333799280805022;0.7978457160758834;-1.1208616901065486e-07;-6.517670353478887e-08;1.044703140524402;10.001708841660509;0.8335605920129637;0.015562626648995501;0.015560831921298863;0.7978426907455827;0.014893765914877047;0.7978188788324221
17.727384;1.0445967712649775;0.833379318848516;0.7978454253754597;-1.1276626927801232e-07;-6.54604519303095e-08;1.044702716395392;10.001691391618937;0.8335601383814554;0.015562585948851819;0.015560824008250929;0.7978432939125428;0.014893758934889395;0.7978183545392338
17.737384;1.0445961490757143;0.8333787181257277;0.7978451158496275;-1.1343973785719741e-07;-6.574625262534709e-08;1.0447023020879698;10.001673212485578;0.833559670144546;0.015562545212207787;0.015560816073652933;0.7978438663373457;0.014893751731757245;0.7978178047683374
17.747384;1.044595527571541;0.8333781305478013;0.7978447894145901;-1.1410699605752284e-07;-6.603438230006333e-08;1.0447018950362659;10.001654330822678;0.8335591869524619;0.015562504468553229;0.01556080814832612;0.7978444065880786;0.014893744318103261;0.7978172276635868
17.757384;1.0445949037990785;0.8333775612363954;0.7978444479820239;-1.1476841978696948e-07;-6.632508852828645e-08;1.0447014931946932;10.0016347699747;0.8335586882499342;0.015562463741866454;0.01556080025847454;0.7978449133756659;0.014893736709918773;0.7978166216183613
17.767384;1.04459427565416;0.833377014349279;0.797844093744893;-1.1542413097189656e-07;-6.661831766814754e-08;1.0447010953786675;10.001614547748137;0.8335581729480636;0.015562423052529318;0.015560792429324264;0.7978453846321415;0.014893728918063774;0.7978159857911293
17.777384;1.0445936428077205;0.8333764919246359;0.7978437292320882;-1.160737763805167e-07;-6.691362689823584e-08;1.044700700781882;10.00159368227799;0.8335576396282338;0.015562382418276214;0.015560784680755817;0.7978458169816236;0.014893720935002575;0.7978153202333709
17.787384;1.0445930068392657;0.8333759936989545;0.7978433573605397;-1.1671633965762633e-07;-6.72103043194927e-08;1.0447003084276525;10.001572193611365;0.8335570870048981;0.015562341850165709;0.015560777024486262;0.7978462059153213;0.014893712729910469;0.7978146255982119
17.797384;1.044592369981328;0.8333755178764786;0.7978429811988071;-1.173504342542762e-07;-6.750769317684204e-08;1.0446999172659686;10.001550097062946;0.8335565144094415;0.015562301344052211;0.015560769467396596;0.7978465463676347;0.014893704262695814;0.7978139029410547
17.807384;1.0445917338540813;0.8333750620572319;0.7978426033904996;-1.1797488618396953e-07;-6.780548510587477e-08;1.0446995262385108;10.00152739903952;0.8335559222097668;0.015562260881177263;0.015560762013102247;0.797846833422918;0.014893695505000195;0.7978131537270244
17.817384;1.0445911000556176;0.8333746238796721;0.7978422256671015;-1.1858899565185187e-07;-6.810380912679365e-08;1.0446991337774303;10.00150410216865;0.8335553121699448;0.01556222044202482;0.015560754670164257;0.7978470631631414;0.014893686450481218;0.7978123797244704
17.827384;1.044590471480352;0.8333742014365635;0.7978418489910316;-1.1919244966609746e-07;-6.840310510413097e-08;1.0446987373712227;10.001480217338738;0.833554687138903;0.0155621800179977;0.015560747470964647;0.7978472330863481;0.014893677115294317;0.7978115830762148
17.837384;1.0445898526458375;0.8333737934407216;0.7978414740469266;-1.1978504750102922e-07;-6.87038274883963e-08;1.04469833380952;10.001455775652822;0.8335540496187888;0.015562139611229214;0.01556074047200997;0.7978473416296904;0.014893667531376335;0.797810766670175
17.847384;1.0445892493588838;0.833373398873079;0.7978411012531891;-1.2036639979323412e-07;-6.900626368572768e-08;1.0446979201088047;10.001430835596597;0.8335534007009472;0.015562099235202177;0.015560733727996462;0.7978473874594155;0.01489365772921946;0.7978099343342268
17.857384;1.0445886679424137;0.8333730164472474;0.7978407302970686;-1.2093587948323468e-07;-6.931061535105157e-08;1.0446974945176866;10.001405482119951;0.8335527407946205;0.01556205892193709;0.015560727274281054;0.7978473693138707;0.014893647720449816;0.7978090908391193
17.867384;1.0445881142648554;0.8333726448595818;0.7978403598757957;-1.2149279688797557e-07;-6.961708738347805e-08;1.044697057090601;10.001379813098364;0.8335520709071713;0.015562018716469605;0.015560721134628842;0.7978472864126462;0.014893637496333389;0.7978082416983544
17.877384;1.0445875935859632;0.8333722836034316;0.7978399881740572;-1.2203656329786202e-07;-6.992585914647467e-08;1.0446966100053556;10.001353918922042;0.8335513926646377;0.015561978658012812;0.015560715334033531;0.7978471388763915;0.014893627042007059;0.7978073926292016
17.887384;1.0445871110819434;0.8333719332851302;0.7978396136474377;-1.2256667331542717e-07;-7.02371210749934e-08;1.0446961573059295;10.001327873611062;0.8335507077791189;0.01556193877483598;0.0155607099010768;0.7978469274904211;0.014893616350066367;0.797806549507592
17.897384;1.0445866720183223;0.8333715954247246;0.7978392350734678;-1.2308245682087596e-07;-7.055121196336568e-08;1.0446957038321296;10.001301742506863;0.8335500184620469;0.015561899096032925;0.015560704860911464;0.7978466529557374;0.01489360542225167;0.7978057191445715
17.907384;1.0445862812224787;0.8333712719262376;0.7978388510829681;-1.235829542871856e-07;-7.086866888489734e-08;1.044695254387046;10.001275592240223;0.8335493277005038;0.015561859656280997;0.015560700219796258;0.7978463155181782;0.014893594266099108;0.797804909473613
17.917384;1.0445859422294321;0.8333709641867475;0.7978384601309929;-1.240672896127386e-07;-7.119018974010633e-08;1.0446948135992555;10.00124949391025;0.8335486379176577;0.015561820487563445;0.01556069595454998;0.7978459151833583;0.014893582891594896;0.7978041286759605
17.927384;1.0445856566190788;0.8333706728341248;0.7978380606636767;-1.245352001516147e-07;-7.151667321716278e-08;1.0446943858804503;10.001223519445903;0.8335479494421213;0.015561781616247662;0.01556069201837162;0.7978454522172119;0.014893571305056905;0.797803384659829
17.937384;1.044585423860157;0.8333703983095071;0.7978376506469438;-1.2498708492306571e-07;-7.18493641369453e-08;1.044693975446296;10.001197737298329;0.8335472606821325;0.01556174307343473;0.015560688354187134;0.7978449276326806;0.014893559510953476;0.7978026853105303
17.947384;1.0445852418688581;0.833370140952173;0.7978372265479472;-1.2542353070370157e-07;-7.21899498791615e-08;1.0446935867075262;10.001172213825539;0.833546569500069;0.015561704903178139;0.015560684912051696;0.7978443428652819;0.014893547530476848;0.7978020383865085
17.957384;1.044585107904741;0.8333699005689473;0.7978367827807261;-1.258448676444607e-07;-7.254036594409583e-08;1.044693224602538;10.001147010990287;0.833545874052208;0.015561667154365192;0.015560681658654311;0.7978436987864908;0.014893535419902432;0.7978014510217731
17.967384;1.0445850188139556;0.8333696765231721;0.7978363126243032;-1.2625106894414476e-07;-7.290232509169097e-08;1.0446928942524762;10.001122175247717;0.8335451727418982;0.015561629862028583;0.015560678558665556;0.7978429954370524;0.014893523269738269;0.7978009296183849
17.977384;1.044584970480758;0.8333694682012446;0.7978358101269915;-1.2664181852488414e-07;-7.327693021243112e-08;1.0446925999852457;10.001097730184952;0.8335444643640277;0.015561593035076605;0.015560675546682536;0.7978422325398267;0.014893511189543537;0.7978004798392866
17.987384;1.0445849573593997;0.833369275223607;0.7978352710007941;-1.270166868500239e-07;-7.366453537072305e-08;1.0446923446730247;10.001073678091045;0.8335437484535904;0.015561556659966664;0.015560672524104436;0.7978414096995434;0.014893499293814241;0.7978001064739588
17.997384;1.0445849725333491;0.8333690975719964;0.7978346919420377;-1.2737535972634904e-07;-7.406473367217931e-08;1.0446921306998964;10.001050004373385;0.8335430248887541;0.01556152071513568;0.015560669381594406;0.7978405261526291;0.014893487693972965;0.797799813520301
18.007384;1.044585008192835;0.8333689358032732;0.7978340700143924;-1.277176628794513e-07;-7.447653318769464e-08;1.04469196175053;10.00102668259565;0.833542292961797;0.015561485184064364;0.015560666024302054;0.7978395806213093;0.014893476494949428;0.797799604374686
18.017384;1.0445850564656802;0.8333687907371868;0.7978334030149671;-1.2804344790948597e-07;-7.489875223997996e-08;1.0446918433172996;10.001003684546076;0.8335415511972659;0.015561450063652917;0.015560662381037097;0.7978385714314555;0.014893465794171296;0.7977994819824638
18.027384;1.0445851100417445;0.8333686628056638;0.7978326900212184;-1.283525889876081e-07;-7.533028647781669e-08;1.0446917820988082;10.000980992712874;0.833540798076298;0.015561415371831824;0.015560658398685352;0.797837496848663;0.014893455682214864;0.7977994489326966
18.037384;1.0445851616084914;0.8333685518724758;0.7978319313371298;-1.2864507386395587e-07;-7.576999882256288e-08;1.0446917854298305;10.000958602753828;0.8335400321214291;0.015561381146483096;0.01556065403283401;0.7978363554294446;0.014893446248952603;0.7977995071719777
18.047384;1.044585202698382;0.8333684570324064;0.7978311281973722;-1.2892103881596507e-07;-7.621651240187644e-08;1.044691860953739;10.00093651436356;0.8335392511182957;0.015561347430272711;0.015560649239054009;0.797835146233448;0.014893437594681225;0.797799657317146
18.057384;1.0445852239516853;0.8333683760619601;0.7978302826617558;-1.2918071105073874e-07;-7.666832951990942e-08;1.0446920161973048;10.000914721846879;0.833538452009689;0.015561314259906305;0.015560643974531229;0.7978338689870387;0.014893429836811963;0.7977998982179829
18.067384;1.044585216589142;0.8333683053615341;0.7978293972173277;-1.294243496513039e-07;-7.712426577731011e-08;1.0446922576178468;10.000893212444051;0.8335376317114408;0.01556128166863987;0.015560638213427284;0.7978325238598261;0.014893423101042014;0.7978002271939388
18.077384;1.0445851728421665;0.8333682406820995;0.7978284739640518;-1.296522776318218e-07;-7.758387414939007e-08;1.044692589879929;10.00087197001284;0.8335367878969139;0.015561249684532489;0.015560631955700814;0.7978311110409962;0.014893417502754944;0.7978006407117887
18.087384;1.0445850850326173;0.8333681778376699;0.7978275142649027;-1.2986490162301731e-07;-7.804755590531613e-08;1.0446930161630912;10.000850976963974;0.8335359192728979;0.015561218322580709;0.015560625218473937;0.7978296308241296;0.014893413137499536;0.7978011348965115
18.097384;1.0445849448616185;0.8333681128337097;0.7978265190491924;-1.3006252418725517e-07;-7.85161906342659e-08;1.0446935387367597;10.000830213309742;0.833535025668358;0.015561187580687122;0.015560618020844378;0.7978280837885742;0.014893410079359883;0.7978017054926212
18.107384;1.0445847437864986;0.833368042151852;0.7978254891822737;-1.302451562342511e-07;-7.899047446397383e-08;1.0446941592592918;10.000809650617999;0.8335341079215606;0.015561157432968641;0.015560610373740808;0.7978264705870143;0.01489340837641213;0.7978023480121468
18.117384;1.0445844743053776;0.8333679633719788;0.7978244259475135;-1.3041261845424845e-07;-7.947045089981933e-08;1.0446948789218307;10.00078924043041;0.8335331671310517;0.015561127824625588;0.015560602288110433;0.7978247914866193;0.014893408052525838;0.7978030586759765
18.127384;1.0445841311534734;0.8333678749714716;0.7978233314228054;-1.3056478462755323e-07;-7.995550200280717e-08;1.0446956983079707;10.000768916765958;0.8335322041923259;0.015561098681556038;0.015560593797347989;0.7978230460604645;0.014893409123522602;0.7978038347836252
18.137384;1.0445837115450003;0.833367775513951;0.797822208363658;-1.3070180456491823e-07;-8.044460940761732e-08;1.0446966170538818;10.000748620792267;0.8335312203173025;0.015561069926525473;0.015560584958813316;0.7978212337075132;0.014893411608336347;0.7978046735630916
18.147384;1.0445832149635188;0.8333676631530802;0.7978210602713206;-1.308243174556673e-07;-8.093655439706644e-08;1.044697633560621;10.000728321291549;0.8335302176838386;0.015561041486786201;0.015560575828889329;0.7978193544527371;0.014893415520747721;0.7978055709127504
18.157384;1.0445826431810832;0.833367535197242;0.7978198918956467;-1.3093350569314583e-07;-8.142997102247755e-08;1.0446987449037688;10.000708014594977;0.8335291996807979;0.015561013293300214;0.015560566447034805;0.7978174086679787;0.014893420858344563;0.7978065209669698
18.167384;1.044582000058002;0.8333673881035414;0.797818709355357;-1.3103085225611295e-07;-8.192336199960101e-08;1.0446999469212401;10.000687711953738;0.833528170437048;0.015560985283413105;0.015560556832635478;0.7978153964535294;0.014893427600551006;0.797807515919147
18.177384;1.044581290775125;0.8333672184006236;0.7978175195999967;-1.3111786797873825e-07;-8.241521044163441e-08;1.0447012342851296;10.000667423209524;0.833527133773591;0.015560957406883241;0.015560546984679492;0.7978133181949312;0.01489343571254;0.7978085461400907
18.187384;1.044580521024258;0.8333670231489635;0.7978163297026591;-1.3119596390997367e-07;-8.290433182297743e-08;1.0447026007493774;10.000647148237585;0.833526092707262;0.015560929624875014;0.015560536899458462;0.7978111753341149;0.01489344515752245;0.7978096011330735
18.197384;1.0445796964822307;0.8333667993637693;0.7978151463006852;-1.3126630711363813e-07;-8.339018513463686e-08;1.0447040400389382;10.000626885325895;0.8335250494956304;0.015560901907442653;0.015560526591708172;0.7978089700027177;0.014893455911063154;0.7978106708801679
18.207384;1.0445788222975416;0.8333665439770348;0.7978139753564565;-1.3132973186690109e-07;-8.38727136091418e-08;1.0447055468450792;10.000606645052684;0.8335240053111275;0.015560874235883988;0.015560516091611147;0.7978067045004459;0.01489346795926623;0.7978117465712816
18.217384;1.0445779027955182;0.8333662544414864;0.7978128220888447;-1.3138688386956996e-07;-8.435200921446416e-08;1.0447071165488842;10.000586451999977;0.8335229600487807;0.015560846602617709;0.015560505431849685;0.7978043815589371;0.014893481276089096;0.7978128203489727
18.227384;1.0445769420811257;0.8333659287936823;0.7978116904958057;-1.3143850779303386e-07;-8.48281476839698e-08;1.044708743846186;10.000566335501627;0.8335219128987144;0.01556081900979664;0.015560494636001622;0.797802004418358;0.014893495802748109;0.7978138847589898
18.237384;1.0445759447210476;0.8333655657268442;0.7978105828395197;-1.314856115110393e-07;-8.530111054723427e-08;1.0447104221336014;10.000546321098732;0.833520862890296;0.015560791475281971;0.015560483705300625;0.7977995761964147;0.014893511457052122;0.7978149331799532
18.247384;1.0445749153799724;0.8333651652582107;0.7978094997756829;-1.3152930040795168e-07;-8.577076739627494e-08;1.0447121441886835;10.000526427836345;0.8335198087758143;0.015560764044059348;0.015560472618581418;0.7977970996155818;0.014893528161778996;0.7978159608984875
18.257384;1.0445738583546273;0.8333647290431339;0.7978084407703354;-1.3157039193954292e-07;-8.623690838387854e-08;1.044713902849421;10.00050667016738;0.8335187486985514;0.015560736794058505;0.015560461346461434;0.7977945773657632;0.014893545861344677;0.7978169649881792
18.267384;1.0445727777510336;0.833364259861508;0.7978074044816886;-1.3160916978870216e-07;-8.669923200183507e-08;1.0447156910434954;10.000487062055605;0.8335176802667441;0.01556070982510621;0.015560449853910793;0.7977920122572743;0.014893564521829987;0.7978179431525881
18.277384;1.0445716776829113;0.8333637608091006;0.7978063889484935;-1.316455140980473e-07;-8.715720307176373e-08;1.0447175012722822;10.000467619053355;0.833516601005498;0.015560683233560434;0.015560438089201786;0.7977894072172456;0.014893584122969468;0.7978188931839455
18.287384;1.0445705620654535;0.8333632347171446;0.7978053915433435;-1.3167923598098504e-07;-8.760998800485814e-08;1.0447193245990725;10.00044835619118;0.8335155087686899;0.01556065709202002;0.015560425987604418;0.7977867654114774;0.014893604647043677;0.7978198130943546
18.297384;1.0445694343022522;0.8333626840642561;0.7978044091367997;-1.3171023025305784e-07;-8.805668422913689e-08;1.044721150182285;10.000429288461277;0.8335144018997361;0.01556063144739308;0.01556041349304755;0.7977840902465445;0.014893626070986168;0.7978207009380499
18.307384;1.04456829714438;0.8333621112140004;0.7978034384175879;-1.317383732482142e-07;-8.849654421318267e-08;1.044722966271886;10.000410436181818;0.8335132790622837;0.015560606330161828;0.015560400571172403;0.7977813855980664;0.014893648365409814;0.7978215541428443
18.317384;1.0445671522772044;0.8333615185254926;0.7978024760991504;-1.3176346063489173e-07;-8.892902620913903e-08;1.0447247615836222;10.000391827949523;0.8335121389939408;0.015560581757021213;0.015560387204017496;0.797778656216737;0.014893671500101069;0.797822369361237
18.327384;1.0445659999808243;0.8333609084444636;0.7978015194101651;-1.317853985236318e-07;-8.935385139262915e-08;1.0447265256813494;10.000373499871458;0.833510980465524;0.015560557723335235;0.015560373377107223;0.79777590735977;0.014893695448465543;0.7978231434116202
18.337384;1.0445648396757872;0.8333602839510945;0.7978005667340539;-1.318045220031208e-07;-8.977102876098429e-08;1.0447282489004184;10.000355492508284;0.833509802103204;0.015560534205605527;0.015560359067858224;0.7977731439560294;0.014893720179164563;0.7978238739909206
18.347384;1.0445636707581;0.8333596485348359;0.7977996173345613;-1.3182170985521198e-07;-9.018080712219527e-08;1.0447299229083138;10.000337845393997;0.8335086018618384;0.015560511181679977;0.015560344242326891;0.797770370428954;0.014893745642045436;0.7978245593242042
18.357384;1.044562492710541;0.8333590049113058;0.7977986702773259;-1.318381403302185e-07;-9.058363177926969e-08;1.0447315411591307;10.000320592850354;0.8335073767510387;0.015560488643474934;0.015560328864641112;0.7977675911484429;0.01489377176456744;0.7978251975274923
18.367384;1.0445613043255453;0.8333583541732843;0.7977977239644692;-1.3185495678406524e-07;-9.098003791102832e-08;1.044733098261217;10.000303763061732;0.8335061234791317;0.015560466590034287;0.015560312908859049;0.7977648109759208;0.014893798457436415;0.7978257862835448
18.377384;1.0445601029521994;0.8333576972223793;0.7977967763842152;-1.3187312267082153e-07;-9.137056006085693e-08;1.044734589116186;10.000287376522188;0.833504839474013;0.01556044502660654;0.015560296358351915;0.7977620353956705;0.01489382562657782;0.7978263234158958
18.387384;1.0445588846725131;0.8333570369786013;0.797795825175178;-1.3189334456745935e-07;-9.175593519491775e-08;1.0447360085334363;10.000271439752064;0.833503523296047;0.015560423979094731;0.015560279200134766;0.7977592699212518;0.0148938531903464;0.797826808058463
18.397384;1.0445576452604222;0.8333563787064965;0.7977948677409806;-1.3191607354873936e-07;-9.213742349227699e-08;1.044737351056568;10.000255940934592;0.8335021745996174;0.015560403500527897;0.015560261426450287;0.7977565191745002;0.014893881086290365;0.797827240804894
18.407384;1.0445563811605607;0.8333557286352975;0.7977939017676982;-1.3194175454017066e-07;-9.251675126511514e-08;1.0447386109730037;10.000240855750045;0.833500793881788;0.015560383660216302;0.015560243033985156;0.7977537862812982;0.014893909266845478;0.7978276228739842
18.417384;1.0445550900571827;0.833355092671985;0.7977929256071847;-1.3197094567366105e-07;-9.289569112544225e-08;1.0447397827010174;10.000226154453097;0.8334993818287901;0.015560364525692915;0.015560224017264717;0.7977510732142905;0.014893937705146656;0.7978279554919149
18.427384;1.0445537715433948;0.8333544757980087;0.7977919383642503;-1.3200408675560915e-07;-9.327565802951948e-08;1.0447408616326068;10.000211805023866;0.8334979386265491;0.015560346149269988;0.015560204366210932;0.7977483819636146;0.01489396640433368;0.7978282395777395
18.437384;1.0445524277505986;0.8333538821159666;0.7977909400760326;-1.320414044390705e-07;-9.365753236783396e-08;1.0447418446228682;10.000197777114153;0.8334964636127111;0.015560328561231665;0.015560184070997327;0.7977457154577479;0.014893995386998085;0.7978284755405672
18.447384;1.0445510628663817;0.833353315524235;0.7977899317625324;-1.320830499328412e-07;-9.404168441297428e-08;1.0447427293777765;10.000184040923951;0.8334949553995211;0.01556031176465237;0.015560163132715523;0.7977430776934451;0.014894024670088143;0.797828663197833
18.457384;1.044549681786992;0.8333527804618642;0.7977889148716615;-1.3212905256016884e-07;-9.442789855428046e-08;1.0447435138378278;10.000170563478667;0.8334934127613286;0.015560295740114619;0.015560141571712103;0.7977404732580997;0.014894054247309836;0.7978288019643872
18.467384;1.0445482891267186;0.8333522820020882;0.7977878905382947;-1.3217912518304976e-07;-9.481506745013925e-08;1.0447441965056132;10.00015731366854;0.8334918360378113;0.015560280459712033;0.0155601194272094;0.7977379065910247;0.014894084090501792;0.7978288912872818
18.477384;1.044546889296808;0.8333518249571492;0.7977868594523976;-1.3223261714643035e-07;-9.520106431175158e-08;1.0447447768626057;10.000144269187496;0.8334902279897207;0.015560265889252814;0.015560096750324034;0.7977353811488285;0.014894114163062138;0.7978289309899214
18.487384;1.0445454873174471;0.833351412664856;0.7977858224212045;-1.3228857151729782e-07;-9.558300323887797e-08;1.0447452554313934;10.000131414201078;0.833488593086048;0.015560251978749788;0.01556007359319849;0.7977328987270598;0.014894144432745294;0.7978289215438616
18.497384;1.044544088952636;0.8333510468840396;0.7977847808469603;-1.3234584494686947e-07;-9.595768079258326e-08;1.044745634337205;10.00011873433462;0.8334869353140295;0.015560238657046789;0.015560050002578171;0.7977304598915247;0.014894174875610644;0.7978288639413278
18.507384;1.044542699874203;0.8333507287573915;0.7977837364729057;-1.324034034988683e-07;-9.632213197094829e-08;1.0447459182110244;10.000106218354325;0.8334852561221238;0.0155602258335615;0.015560026021542286;0.7977280651383142;0.014894205465573213;0.7978287590355198
18.517384;1.044541325288557;0.8333504592650871;0.7977826904453592;-1.3246061095157955e-07;-9.667409735649911e-08;1.0447461139989975;10.00009386028559;0.833483554131248;0.015560213405168308;0.015560001692884165;0.7977257150350989;0.014894236159502475;0.7978286072389943
18.527384;1.044539970303551;0.8333502385949219;0.7977816422786674;-1.325172132861206e-07;-9.701209986677424e-08;1.044746229707961;10.00008165572346;0.8334818266654764;0.015560201264122792;0.015559977064818655;0.7977234094712881;0.014894266895986101;0.7978284088900172
18.537384;1.0445386404850387;0.8333500654995256;0.7977805898918564;-1.3257312968817522e-07;-9.733528491402833e-08;1.044746273728891;10.000069599371907;0.8334800715515542;0.015560189308293455;0.015559952199632812;0.7977211475445234;0.014894297605962817;0.7978281645212787
18.547384;1.0445373427885174;0.8333499376955728;0.797779530836902;-1.3262825906884112e-07;-9.764328130808986e-08;1.0447462552283686;10.000057685416715;0.8334782876438087;0.015560177453366962;0.015559927172593834;0.797718928398035;0.014894328220757785;0.7978278745142008
18.557384;1.044536085951259;0.8333498528366022;0.7977784634164674;-1.3268226319383597e-07;-9.79360700419139e-08;1.044746184543816;10.00004590436789;0.8334764745185154;0.015560165631384364;0.015559902056147854;0.7977167519232762;0.014894358675658463;0.7978275386626765
18.567384;1.0445348792293314;0.8333498090185217;0.7977773871114593;-1.3273443405353962e-07;-9.821385189496368e-08;1.0447460729622375;10.000034240214744;0.833474632483669;0.01556015378088859;0.015559876909428116;0.7977146186675905;0.014894388915051132;0.797827156294921
18.577384;1.0445337308563463;0.8333498048235419;0.797776302664666;-1.3278376245973877e-07;-9.847700869790092e-08;1.044745932201994;10.000022671834063;0.8334727627396504;0.015560141850338369;0.015559851786713392;0.797712529349622;0.014894418894143299;0.7978267267575926
18.587384;1.0445326476413341;0.8333498392670592;0.7977752123179812;-1.3282902212367529e-07;-9.872608836772506e-08;1.0447457740208295;10.00001117559746;0.8334708673037672;0.015560129803239535;0.01555982674863888;0.7977104844102348;0.014894448570557646;0.797826249579177
18.597384;1.044531634797623;0.833349911448346;0.7977741202620361;-1.3286881466596302e-07;-9.896175770261648e-08;1.0447456101282926;9.999999729258962;0.8334689488188319;0.015560117610109638;0.015559801859532;0.7977084836633893;0.014894477894873012;0.7978257240852434
18.607384;1.0445306955488878;0.833350019801871;0.797773032639345;-1.32901659371184e-07;-9.918486069434121e-08;1.0447454517244494;9.999988315935894;0.8334670101071217;0.015560105243530284;0.015559777177752586;0.7977065262710638;0.014894506811483244;0.7978251492182218
18.617384;1.0445298313134685;0.8333501616741564;0.7977719568476808;-1.3292611771205016e-07;-9.939650892310586e-08;1.044745307552018;9.999976927533126;0.833465053444149;0.015560092682568758;0.015559752748544738;0.7977046116850173;0.01489453525955901;0.7978245241295543
18.627384;1.0445290421208109;0.8333503337891872;0.7977709007297062;-1.3294089487370526e-07;-9.95979960827423e-08;1.0447451817159845;9.999965566181638;0.8334630802547448;0.015560079911888083;0.015559728596414916;0.7977027409127818;0.014894563161768654;0.7978238492605801
18.637384;1.0445283268101317;0.8333505327338061;0.7977698720548959;-1.329448435734484e-07;-9.97906303636362e-08;1.0447450740348367;9.999954237049707;0.8334610917801988;0.015560066908143756;0.015559704727056837;0.7977009163232411;0.014894590416668326;0.7978231272714383
18.647384;1.0445276834691535;0.8333507549276521;0.7977688779757247;-1.3293690410030396e-07;-9.997576200484755e-08;1.0447449822684534;9.999942939314492;0.8334590901459097;0.015560053626840048;0.015559681148978825;0.7976991402469558;0.014894616907270954;0.7978223626707345
18.657384;1.0445271098130702;0.8333509968515602;0.7977679243105061;-1.3291603723126263e-07;-1.0015487721788677e-07;1.0447449034646024;9.9999316730454;0.8334570788912246;0.015560040014336913;0.015559657889164361;0.7976974141176748;0.014894642513143236;0.7978215601110318
18.667384;1.04452660312691;0.8333512554235112;0.7977670152333615;-1.3288122568816594e-07;-1.0032932754585587e-07;1.0447448342926537;9.999920455161764;0.833455063027852;0.015560026034211853;0.015559634980938684;0.7976957385155525;0.014894667120013113;0.7978207235640365
18.677384;1.0445261603557834;0.8333515279005548;0.7977661537901238;-1.3283169655201486e-07;-1.0050001147632865e-07;1.0447447714385285;9.999909319056181;0.8334530489213223;0.01556001167544717;0.015559612441702203;0.7976941133550524;0.014894690628663838;0.7978198572715033
18.687384;1.0445257785669693;0.833351811489191;0.797765342957295;-1.3276721835820251e-07;-1.0066756812441049e-07;1.0447447117977073;9.999898299786098;0.8334510435870156;0.015559996945664352;0.015559590263455162;0.7976925379386378;0.014894712956701677;0.7978189664113496
18.697384;1.0445254552766186;0.8333521028691727;0.7977645863595769;-1.3268808105533807e-07;-1.008326132738271e-07;1.0447446521873849;9.999887425900091;0.8334490536671415;0.015559981862011782;0.015559568423057907;0.7976910110419428;0.014894734034033812;0.7978180566042028
18.707384;1.044525188482232;0.8333523978181425;0.7977638878470438;-1.3259479399596997e-07;-1.0099556401167752e-07;1.0447445891822404;9.99987672084167;0.8334470850866195;0.015559966440592337;0.015559546907886385;0.7976895310427525;0.014894753801188355;0.7978171336151573
18.717384;1.044524976611564;0.8333526911582639;0.7977632502608134;-1.3248794324506367e-07;-1.0115643558846873e-07;1.0447445194613376;9.999866205142615;0.8334451433493723;0.015559950689970356;0.015559525737479504;0.797688095984111;0.014894772204191675;0.7978162031623763
18.727384;1.0445248182525653;0.8333529770820031;0.7977626743411151;-1.323682529705499e-07;-1.01314841227071e-07;1.0447444403113848;9.999855894978081;0.8334432337937291;0.015559934613807194;0.01555950496500103;0.7976867034956451;0.014894789181658213;0.797815269962248
18.737384;1.0445247116830954;0.8333532500222388;0.7977621585221649;-1.3223652085595353e-07;-1.0147007307113837e-07;1.0447443496773503;9.99984580076145;0.8334413616913353;0.015559918224428265;0.015559484664567755;0.7976853509912444;0.014894804661164754;0.7978143371656942
18.747384;1.0445246544897668;0.8333535057683481;0.7977617000029592;-1.3209347732625695e-07;-1.0162122297085142e-07;1.0447442458700755;9.999835930375216;0.8334395319781339;0.015559901556410443;0.015559464917472425;0.7976840365426029;0.014894818570422698;0.797813407085347
18.757384;1.0445246432357316;0.8333537419152259;0.7977612961468162;-1.3193981840624325e-07;-1.0176732798235775e-07;1.0447441277116012;9.99982629215524;0.8334377487503277;0.015559884659350104;0.015559445804030035;0.7976827595186223;0.014894830847666452;0.7978124819773826
18.767384;1.0445246734146372;0.8333539576866419;0.797760944787921;-1.317763608850509e-07;-1.0190754751824473e-07;1.044743995007541;9.999816892748532;0.8334360153619516;0.015559867575639298;0.015559427401426799;0.7976815201659687;0.01489484144236197;0.7978115639964936
18.777384;1.0445247398757584;0.8333541538246118;0.7977606438015049;-1.3160419103575008e-07;-1.0204139551428299e-07;1.044743848336626;9.999807735893889;0.8334343347945524;0.015559850332555749;0.015559409785584582;0.7976803187405954;0.014894850316503255;0.7978106548976279
18.787384;1.0445248375589462;0.833354332150753;0.7977603908263454;-1.3142472004565422e-07;-1.0216883287225881e-07;1.0447436882808054;9.999798829790159;0.8334327094628047;0.015559832951685322;0.015559393033443017;0.7976791547557256;0.014894857451258414;0.7978097561593581
18.797384;1.044524962725624;0.8333544947570611;0.7977601831550037;-1.3123958903614575e-07;-1.0229008397706247e-07;1.0447435155614928;9.999790197629308;0.8334311409378009;0.015559815457450546;0.015559377220795874;0.7976780265748787;0.014894862847604206;0.7978088691903957
18.807384;1.0445251138918041;0.8333546437747138;0.7977600178124886;-1.310505274326447e-07;-1.0240539174492232e-07;1.044743332109582;9.999781880923;0.8334296302960361;0.015559797878623034;0.015559362417141263;0.7976769317066829;0.014894866525454818;0.7978079947794178
18.817384;1.0445252914460759;0.8333547816478099;0.7977598917454879;-1.308592849384243e-07;-1.0251485057994e-07;1.0447431413087473;9.999773937381569;0.8334281789730815;0.01555978024587468;0.015559348679375844;0.7976758676319383;0.01489486852634693;0.7978071322880909
18.827384;1.0445254970185474;0.8333549112833533;0.7977598018929448;-1.306676392162361e-07;-1.026183691044121e-07;1.0447429471310716;9.999766436703714;0.8334267896302043;0.015559762594070277;0.015559336040041475;0.797674832402096;0.014894868905482887;0.7978062798251987
18.837384;1.0445257333341345;0.8333550359671607;0.7977597452152366;-1.3047737772410555e-07;-1.0271584712874433e-07;1.044742753604753;9.999759451132185;0.8334254663025408;0.015559744965641732;0.015559324496621726;0.7976738246883619;0.014894867718614715;0.7978054351126642
18.847384;1.0445260038540487;0.8333551591098657;0.7977597187834753;-1.3029018860495297e-07;-1.0280735964930926e-07;1.044742565027018;9.999753046258778;0.8334242136384706;0.015559727404206134;0.015559314020915817;0.7976728440313143;0.014894865021329966;0.7978045957550914
18.857384;1.0445263121423962;0.8333552840972898;0.797759719854431;-1.3010757292818172e-07;-1.0289318629415539e-07;1.044742386288712;9.999747278378143;0.8334230364032417;0.015559709953057414;0.015559304582555293;0.7976718914337222;0.014894860874547533;0.797803759195073
18.867384;1.044526661145741;0.8333554142727071;0.7977597456887076;-1.2993085647900347e-07;-1.0297380359154963e-07;1.0447422229525893;9.999742192106758;0.8334219398333776;0.015559692663945683;0.015559296157426444;0.7976709693465794;0.01489485534503951;0.7978029234408276
18.877384;1.044527052561632;0.8333555524921462;0.7977597931303074;-1.29761153354142e-07;-1.030498525791504e-07;1.0447420810191395;9.999737814481351;0.8334209296904685;0.015559675592691813;0.015559288723857754;0.7976700811152619;0.014894848501978078;0.7978020876609843
18.887384;1.0445274867511958;0.8333557003242397;0.7977598583602228;-1.2959916486165584e-07;-1.0312213598373295e-07;1.0447419663451383;9.999734151185633;0.833420011208306;0.015559658782474426;0.015559282267702826;0.7976692306104827;0.014894840412716692;0.7978012518305568
18.897384;1.0445279633126492;0.8333558580443046;0.7977599369124507;-1.29445076613152e-07;-1.0319162143239322e-07;1.044741883556575;9.999731189864512;0.833419187906161;0.015559642262382255;0.015559276787671956;0.7976684220662341;0.01489483114132415;0.797800416507612
18.907384;1.0445284817203127;0.8333560256013487;0.7977600238430879;-1.2929878176167344e-07;-1.03259247369409e-07;1.0447418350197686;9.999728906965926;0.8334184617903837;0.015559626061528444;0.01555927228550459;0.7976676598039306;0.014894820756715617;0.7977995828697249
18.917384;1.0445290412462478;0.8333562030631654;0.7977601141615046;-1.2916014180564296e-07;-1.0332570234993988e-07;1.044741820917469;9.999727273267592;0.833417834620795;0.015559610213940396;0.015559268747980593;0.79766694752629;0.014894809347453877;0.7977987522608452
18.927384;1.0445296405747568;0.833356390019073;0.7977602033091796;-1.2902916054939574e-07;-1.03391406426997e-07;1.0447418402559412;9.999726258262717;0.8334173085440171;0.015559594747732011;0.015559266141562653;0.7976662873665175;0.01489479702887032;0.7977979255164194
18.937384;1.0445302778670358;0.8333565851575176;0.7977602873464246;-1.2890620056000889e-07;-1.0345647629620306e-07;1.0447418918893385;9.999725828011329;0.8334168856538636;0.015559579675302406;0.015559264423906644;0.7976656792925378;0.01489478393723078;0.7977971024512385
18.947384;1.0445309509616334;0.8333567865524795;0.7977603628822977;-1.2879192823047262e-07;-1.0352054508247104e-07;1.0447419751350133;9.999725937759093;0.8334165672286161;0.015559564998923315;0.015559263551095161;0.7976651209348868;0.014894770216248509;0.7977962819068933
18.957384;1.0445316575434138;0.8333569922435635;0.7977604266330092;-1.2868696551900358e-07;-1.0358274813002612e-07;1.0447420901240598;9.999726535034368;0.8334163532477259;0.01555955072376114;0.015559263476562222;0.797664607812916;0.014894756008187016;0.7977954627221482
18.967384;1.0445323954134087;0.833357200789367;0.7977604749080026;-1.2859177775827618e-07;-1.0364199900886826e-07;1.0447422378077915;9.999727572088048;0.8334162420362586;0.015559536861750722;0.015559264153663219;0.797664134112662;0.01489474145279645;0.7977946448901944
18.977384;1.0445331624060377;0.8333574113427327;0.7977605038915256;-1.285067841246673e-07;-1.0369723912409788e-07;1.0447424189234586;9.999729010437282;0.8334162296540618;0.015559523430780446;0.015559265536202004;0.7976636934525586;0.01489472668065492;0.797793829977064
18.987384;1.044533955862813;0.8333576235140567;0.7977605105223812;-1.284323299569184e-07;-1.0374744871978895e-07;1.044742632485093;9.999730816825895;0.8334163097535969;0.015559510459431424;0.015559267574147325;0.7976632790818722;0.014894711804219392;0.7977930206402636
18.997384;1.0445347725002667;0.8333578374990988;0.7977604932165724;-1.283686205361994e-07;-1.0379157991518871e-07;1.044742875630097;9.99973296084626;0.8334164746604733;0.015559497987823858;0.01555927021118748;0.7976628838769488;0.014894696921306072;0.7977922196823533
19.007384;1.0445356091334776;0.8333580537751406;0.7977604522335827;-1.2831588741303223e-07;-1.0382868193197649e-07;1.0447431447721989;9.999735412283934;0.833416716686924;0.015559486058989234;0.015559273382534456;0.7976625007395503;0.01489468212748766;0.7977914293768176
19.017384;1.0445364635116974;0.8333582725199501;0.7977603894625501;-1.2827466915448136e-07;-1.0385805476042077e-07;1.0447434365565347;9.9997381361766;0.833417028522328;0.01555947470874237;0.015559277014034029;0.7976621234118523;0.014894667523607116;0.797790651368067
19.027384;1.0445373345000302;0.8333584936860188;0.7977603077487827;-1.282458894972153e-07;-1.0387920203748496e-07;1.04474374835041;9.999741093929119;0.8334174032783818;0.015559463959365832;0.015559281025885255;0.7976617470186991;0.01489465321490202;0.7977898869469334
19.037384;1.0445382216449048;0.8333587171411093;0.7977602103589608;-1.2823066716253817e-07;-1.0389184788902272e-07;1.0447440786828313;9.999744251031881;0.8334178346888359;0.01555945382642332;0.01555928533796209;0.7976613680764512;0.014894639312378933;0.7977891375040729
19.047384;1.0445391245639495;0.8333589424954578;0.797760100793401;-1.2823009042892469e-07;-1.0389599865391388e-07;1.0447444273132829;9.99974758315846;0.8334183170886202;0.015559444336293677;0.015559289874775506;0.7976609844137834;0.014894625937902268;0.7977884049078806
19.057384;1.044540042737935;0.8333591693453104;0.7977599829430994;-1.2824514013131483e-07;-1.0389178220286796e-07;1.0447447943911123;9.99975107526999;0.8334188453286878;0.01555943552937543;0.015559294569464126;0.7976605949925694;0.014894613219743221;0.7977876911903415
19.067384;1.0445409757213144;0.8333593976642418;0.7977598612987078;-1.2827660553597386e-07;-1.0387929635003199e-07;1.0447451792266258;9.99975471716674;0.8334194144433344;0.01555942744509576;0.01555929936733468;0.7976601996729319;0.01489460127898759;0.7977869974285445
19.077384;1.044541923404011;0.8333596275267993;0.7977597404180877;-1.2832492316047213e-07;-1.0385858581841703e-07;1.0447455800269576;9.99975850350154;0.8334200190268661;0.015559420108747606;0.015559304226105799;0.7976597993087644;0.014894590221457994;0.7977863230219431
19.087384;1.0445428864839685;0.8333598585754945;0.7977596239031184;-1.28390184417135e-07;-1.038295996753325e-07;1.0447459946752007;9.999762435957534;0.8334206531542862;0.015559413528256577;0.015559309110462485;0.7976593956495317;0.014894580137185445;0.797785666055497
19.097384;1.044543866837611;0.8333600901219291;0.7977595140233585;-1.2847228627113778e-07;-1.0379231231366889e-07;1.044746420970848;9.999766523009532;0.833421310965336;0.015559407700823247;0.015559313994694129;0.7976589906789074;0.014894571100980778;0.7977850240097566
19.107384;1.0445448671015831;0.8333603215959962;0.7977594120724225;-1.2857097974408088e-07;-1.0374701999574583e-07;1.04474685576722;9.99977077636525;0.8334219875871084;0.015559402622095514;0.01555931887762517;0.7976585860437045;0.014894563174386534;0.7977843942391237
19.117384;1.0445458899598825;0.833360552369124;0.7977593189069478;-1.2868595291998642e-07;-1.036944241643486e-07;1.0447472942497622;9.999775203119441;0.8334226799314182;0.01555939828499386;0.015559323787715256;0.7976581828165668;0.014894556405983904;0.7977837742442333
19.127384;1.0445469377776397;0.8333607812340929;0.797759235166365;-1.2881699632634765e-07;-1.0363544808426011e-07;1.0447477301516892;9.99977980179774;0.8334233866352027;0.015559394673811287;0.015559328772699521;0.7976577816789313;0.014894550827111365;0.7977831618174007
19.137384;1.04454801258825;0.8333610066625162;0.7977591610800556;-1.289639260302757e-07;-1.0357103704988178e-07;1.044748156520299;9.999784565011815;0.8334241070902276;0.015559391768024828;0.015559333893917853;0.7976573835182255;0.014894546449873732;0.7977825552573388
19.147384;1.044549116280754;0.8333612275055002;0.7977590963263159;-1.2912637126963098e-07;-1.0350197108120449e-07;1.0447485665942182;9.999789481286491;0.8334248403656476;0.01555938955091458;0.015559339226179726;0.7976569896957751;0.014894543266867238;0.7977819538005739
19.157384;1.0445502507034001;0.8333614432982626;0.7977590398106464;-1.293036751449469e-07;-1.0342876541662889e-07;1.0447489548045081;9.999794539851255;0.833425584920644;0.015559388008733667;0.015559344849944994;0.7976566018637459;0.014894541247830632;0.7977813577565047
19.167384;1.0445514177246056;0.8333616545713275;0.7977589892310064;-1.2949478047809584e-07;-1.0335184384833176e-07;1.04474931743582;9.9997997378785;0.8334263390689327;0.015559387123559138;0.01555935084933965;0.7976562218795842;0.014894540341467182;0.7977807680471066
19.177384;1.0445526191942502;0.8333618631122567;0.7977589410295294;-1.296982183864618e-07;-1.0327164700696281e-07;1.0447496519320854;9.999805076809205;0.8334271013856314;0.015559386872474532;0.015559357329047232;0.7976558517995673;0.014894540484395966;0.7977801859416592
19.187384;1.0445538566475132;0.8333620714535932;0.7977588907051125;-1.299123721524347e-07;-1.031883673517424e-07;1.0447499551245785;9.999810550278564;0.8334278707590809;0.015559387234574245;0.01555936442527868;0.7976554935565987;0.014894541603232407;0.7977796132707908
19.197384;1.0445551310060721;0.8333622821025328;0.797758833030741;-1.301357621759855e-07;-1.03101734314919e-07;1.0447502218941642;9.99981613989979;0.8334286464505962;0.015559388196063593;0.015559372284638972;0.7976551482647926;0.014894543606868892;0.7977790523672553
19.207384;1.0445564422648839;0.833362497226988;0.79775876228231;-1.3036719091702547e-07;-1.0301115803466454e-07;1.0447504450659741;9.999821821166332;0.833429428228932;0.01555938974189166;0.015559381026455816;0.7976548159291196;0.014894546385589907;0.7977785056932057
19.217384;1.0445577892449034;0.8333627183993015;0.7977586726153978;-1.3060590711359975e-07;-1.0291598623546696e-07;1.0447506164118663;9.999827569972851;0.8334302163198064;0.015559391841115395;0.01555939072701551;0.7976544960880622;0.014894549825273683;0.7977779758908679
19.227384;1.0445591698200074;0.8333629463029779;0.7977585585411382;-1.3085180622499786e-07;-1.0281555399647404e-07;1.04475072829044;9.999833366828607;0.8334310110085119;0.015559394446189317;0.015559401434490524;0.7976541886249485;0.014894553825776558;0.7977774661892272
19.237384;1.0445605814374292;0.8333631809840709;0.7977584154214622;-1.3110539049679358e-07;-1.0270904939187567e-07;1.0447507750046683;9.999839198216701;0.8334318119853797;0.015559397506300995;0.015559413189159259;0.7976538939749632;0.014894558311882522;0.797776980519735
19.247384;1.0445620215262286;0.8333634226923776;0.7977582400424964;-1.3136744356779475e-07;-1.0259556217199743e-07;1.0447507531716087;9.999845055271951;0.833432618057362;0.01555940097986645;0.015559426033401975;0.7976536128062202;0.014894563231441066;0.797776523265869
19.257384;1.0445634879040344;0.83336367271905;0.7977580311571091;-1.3163870745471082e-07;-1.0247434686563654e-07;1.044750661365958;9.99985093684047;0.8334334276638966;0.015559404834438064;0.015559440013275621;0.7976533455975536;0.014894568545059661;0.7977760987565755
19.267384;1.0445649796810272;0.8333639334945007;0.7977577894372995;-1.3191967386609528e-07;-1.0234495777860924e-07;1.0447504997296504;9.999856855179205;0.8334342397024509;0.01555940903339773;0.015559455170081761;0.7976530923775285;0.014894574219620689;0.7977757106737108
19.277384;1.0445664981958354;0.833364207775857;0.7977575170300243;-1.3221052109745784e-07;-1.0220719020770447e-07;1.0447502699213906;9.999862832211798;0.833435053980821;0.015559413531170426;0.015559471524636414;0.797652852659889;0.014894580229369197;0.7977753617348322
19.287384;1.0445680464663345;0.8333644977731944;0.7977572170457221;-1.3251129039211882e-07;-1.020609655451167e-07;1.044749975066514;9.999868889942661;0.8334358712641865;0.01555941829177957;0.015559489069520139;0.7976526255515624;0.014894586560267346;0.7977750535244179
19.297384;1.044569627664508;0.8333648052124313;0.7977568925456416;-1.3282212834754136e-07;-1.0190635905603273e-07;1.0447496192899355;9.999875048091422;0.8334366931790476;0.015559423304222091;0.015559507779318587;0.797652410096449;0.014894593210471785;0.7977747864877812
19.307384;1.0445712444463962;0.833365132222132;0.7977565455421417;-1.3314333718521444e-07;-1.0174379713839643e-07;1.0447492074934723;9.999881326088492;0.8334375219430049;0.015559428569448638;0.015559527628362105;0.797652205778434;0.014894600181596518;0.7977745603200151
19.317384;1.0445728989080252;0.8333654817311857;0.7977561770713429;-1.334752546061588e-07;-1.015740491328863e-07;1.04474874596302;9.99988774277774;0.8334383598164874;0.015559434078128579;0.015559548599644219;0.797652012487971;0.014894607469278547;0.7977743741060155
19.327384;1.0445745921737464;0.8333658566345589;0.7977557882981868;-1.3381809045040193e-07;-1.0139797066674489e-07;1.0447482430006279;9.999894311500249;0.8334392084871819;0.015559439808839576;0.015559570688759617;0.7976518299423186;0.014894615064302136;0.7977742260372795
19.337384;1.0445763237589785;0.8333662587604449;0.797755381794519;-1.3417183926498946e-07;-1.0121634541299252e-07;1.0447477084353793;9.999901031445567;0.8334400688554829;0.015559445741113724;0.015559593905906678;0.7976516574726685;0.014894622959054669;0.7977741135993246
19.347384;1.0445780914266742;0.8333666889337346;0.7977549619113399;-1.345362832935721e-07;-1.010297854769185e-07;1.044747151961716;9.999907890797251;0.8334409413510513;0.015559451855310302;0.015559618260329394;0.7976514940553565;0.014894631150778315;0.7977740342740094
19.357384;1.0445798915050535;0.8333671479390857;0.7977545337634482;-1.3491084191932188e-07;-1.0083864181139519e-07;1.0447465816543178;9.999914882318153;0.8334418263632986;0.015559458117239076;0.015559643738147829;0.7976513382670705;0.014894639647976025;0.7977739859301513
