time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
19.367384;1.0445817189934599;0.8333676374290628;0.7977541016578208;-1.3529424233635067e-07;-1.0064313482184923e-07;1.044746003446615;9.999922007811337;0.8334427242579349;0.015559464467558008;0.0155596703041428;0.7976511883958256;0.0148946484807036;0.7977739667513253
19.377384;1.0445835678650592;0.833368160293422;0.7977536684675113;-1.356844793394748e-07;-1.0044354050970601e-07;1.044745421023938;9.999929271752581;0.8334436346979032;0.015559470824985364;0.015559697925802777;0.7976510427051658;0.014894657702754091;0.7977739751991626
19.387384;1.044585432093151;0.8333687201597094;0.7977532362769;-1.3607927105031708e-07;-1.0024021611694186e-07;1.0447448360683573;9.999936681588073;0.8334445558050044;0.015559477102201374;0.015559726595723139;0.7976508998352954;0.014894667380249093;0.7977740098496493
19.397384;1.0445873066910403;0.8333693203771091;0.7977528069799932;-1.3647649658295172e-07;-1.0003364190677029e-07;1.0447442491462764;9.999944251470728;0.8334454841300449;0.015559483222602947;0.015559756327895974;0.7976507590450715;0.014894677565271486;0.7977740688562233
19.407384;1.0445891880145595;0.833369963586086;0.7977523817611684;-1.3687418052098236e-07;-9.982459069200239e-08;1.0447436607925056;9.999951999876789;0.8334464152875763;0.015559489125853986;0.015559787128109303;0.7976506200299596;0.014894688263631582;0.7977741500020816
19.417384;1.0445910735044253;0.8333706520336064;0.7977519601226613;-1.3727029929037092e-07;-9.961421838311561e-08;1.044743071895742;9.999959943837636;0.8334473442442555;0.015559494768083666;0.015559818973989484;0.7976504824394649;0.014894699417473956;0.797774251610173
19.427384;1.0445929616844314;0.8333713878896571;0.7977515400618651;-1.3766273851872296e-07;-9.940382859248038e-08;1.0447424833743564;9.999968095735758;0.8334482651184016;0.01555950012549449;0.01555985182050383;0.797650345320276;0.014894710913354132;0.7977743728539143
19.437384;1.0445948525030664;0.8333721729582575;0.7977511194870599;-1.380493781882179e-07;-9.919450710520383e-08;1.044741896258631;9.999976464442598;0.8334491714874688;0.015559505197869854;0.015559885612183551;0.797650206899185;0.014894722606704403;0.7977745133459354
19.447384;1.044596747281228;0.8333730080999429;0.7977506973703614;-1.3842831329361608e-07;-9.898702973677144e-08;1.0447413123779912;9.999985054827189;0.8334500575817564;0.01555951000330175;0.015559920291748968;0.7976500650576535;0.014894734343032179;0.797774673459062
19.457384;1.0445986478388873;0.8333738933920498;0.7977502741544922;-1.3879813274222884e-07;-9.878201930340297e-08;1.0447407346313207;9.99999386393542;0.8334509190331844;0.01555951456483244;0.015559955804239533;0.7976499184939035;0.014894745968286157;0.7977748550061341
19.467384;1.0446005551232402;0.8333748287727691;0.797749852053354;-1.3915794100309496e-07;-9.858009424079855e-08;1.044740166517695;10.000002884971567;0.8334517523676281;0.015559518899548349;0.015559992094574704;0.7976497674285697;0.014894757336195668;0.797775060808573
19.477384;1.0446024685811537;0.8333758142278177;0.7977494352296387;-1.3950707017551218e-07;-9.838192977061875e-08;1.0447396116759804;10.00001211814411;0.8334525542854951;0.015559523019949149;0.015560029103309513;0.7976496128533511;0.014894768316321706;0.7977752932664265
19.487384;1.0446043869243824;0.8333768498193934;0.7977490293359626;-1.3984485050905524e-07;-9.818829380474333e-08;1.0447390737368587;10.000021574015847;0.8334533213812826;0.015559526943724946;0.015560066764894267;0.7976494555510503;0.014894778796210222;0.7977755532044161
19.497384;1.0446063091654947;0.8333779357148545;0.7977486406711793;-1.4017064498646486e-07;-9.80000273483746e-08;1.0447385559612232;10.00003126569366;0.833454050047457;0.0155595306940573;0.015560105008418186;0.7976492958802399;0.01489478867643388;0.797775840210601
19.507384;1.0446082348905146;0.8333790716260432;0.797748275882199;-1.40483964696311e-07;-9.781787327128455e-08;1.0447380608479404;10.000041201276352;0.8334547367826567;0.0155595342893426;0.015560143757855572;0.7976491339232966;0.014894797870422024;0.7977761541742332
19.517384;1.0446101641093068;0.8333802562650954;0.7977479423279136;-1.4078441907963792e-07;-9.764225927427495e-08;1.044737590215241;10.000051388679246;0.8334553792221917;0.015559537738722784;0.015560182930059003;0.7976489700342491;0.014894806311449234;0.7977764960601085
19.527384;1.0446120970154997;0.8333814878540078;0.7977476480460371;-1.41071480019639e-07;-9.747322644766542e-08;1.0447371453848122;10.000061846646497;0.8334559772189174;0.015559541042110886;0.015560222440807934;0.7976488056432663;0.01489481395326555;0.7977768671450441
19.537384;1.0446140334771772;0.8333827648057727;0.7977474010406344;-1.4134438020774417e-07;-9.731053243347488e-08;1.0447367275411974;10.00007260863103;0.8334565327176846;0.01555954418289169;0.015560262221195803;0.7976486435189806;0.014894820761455938;0.7977772681248341
19.547384;1.044615972830314;0.833384085274541;0.797747208792414;-1.4160229714627588e-07;-9.715374648301286e-08;1.044736338381685;10.000083715172458;0.8334570484220194;0.015559547118002991;0.015560302227992356;0.7976484872197266;0.014894826706227826;0.7977776989840174
19.557384;1.0446179144531658;0.8333854457984615;0.7977470779747751;-1.4184454350311552e-07;-9.700224304107483e-08;1.0447359802448668;10.00009519759642;0.8334575267513137;0.015559549776269891;0.015560342435485477;0.7976483403023048;0.014894831758107364;0.7977781588693318
19.567384;1.044619858062904;0.8333868401519381;0.7977470140083468;-1.4207059007336552e-07;-9.685530588290483e-08;1.0447356557390728;10.000107066080075;0.8334579697184415;0.015559552065019869;0.015560382811626692;0.7976482058339814;0.014894835880958178;0.7977786456630285
19.577384;1.0446218028674175;0.833388259602539;0.797747021081948;-1.4227991390478056e-07;-9.671228131760439e-08;1.0447353671565374;10.00011930842078;0.83345837900355;0.015559553879019423;0.015560423300866039;0.7976480863474475;0.01489483903087709;0.7977791560631972
19.587384;1.0446237464200776;0.8333896942135676;0.7977471026791063;-1.424718633120375e-07;-9.657251765885129e-08;1.044735115346864;10.000131892941493;0.8334587561012333;0.015559555109037358;0.015560463830575903;0.7976479840277511;0.014894841167442082;0.7977796862068774
19.597384;1.0446256839585046;0.833391133531947;0.7977472620706224;-1.426458388047756e-07;-9.643525611183024e-08;1.0447348988479692;10.000144775641493;0.83345910245082;0.015559555652699298;0.015560504329708147;0.7976479008281873;0.014894842257274358;0.7977802318305135
19.607384;1.0446276082739667;0.8333925667818549;0.7977475026469869;-1.4280153173703844e-07;-9.629970159988398e-08;1.0447347143790333;10.000157911497919;0.8334594191382799;0.015559555426984378;0.015560544745427306;0.7976478386577792;0.014894842260717649;0.7977807878717889
19.617384;1.0446295104572227;0.8333939837447905;0.7977478278699949;-1.4293884679344014e-07;-9.616517353219494e-08;1.0447345577690061;10.000171262226262;0.8334597069389387;0.015559554376319345;0.015560585052178258;0.7976477994427046;0.01489484112303826;0.7977813486221407
19.627384;1.0446313810183634;0.8333953757960761;0.797748240910375;-1.43057749880928e-07;-9.603112770926638e-08;1.0447344238167702;10.000184796335766;0.8334599670284494;0.015559552473183833;0.01556062525181886;0.7976477847943862;0.014894838778523711;0.7977819086957705
19.637384;1.0446332101903437;0.8333967361293939;0.7977487441771042;-1.4315830953471004e-07;-9.589706131164412e-08;1.0447343061119037;10.000198485579167;0.8334602013224233;0.015559549710844306;0.015560665368518701;0.7976477962854676;0.014894835158669057;0.7977824636154922
19.647384;1.0446349876872187;0.833398059436772;0.7977493387278138;-1.432407034025716e-07;-9.576249166806214e-08;1.0447341982649978;10.000212301879431;0.8334604122991441;0.015559546091471175;0.015560705442204992;0.7976478364781584;0.014894830204796683;0.7977830093125466
19.657384;1.0446367028058292;0.8333993416263764;0.7977500241157384;-1.4330497708112174e-07;-9.562695533593345e-08;1.0447340951321709;10.000226213165186;0.8334606029586201;0.015559541620797299;0.01556074552624964;0.7976479088840921;0.014894823882236632;0.7977835417166617
19.667384;1.044638345003979;0.8334005794064028;0.7977507993003979;-1.4335092304404593e-07;-9.548994035406129e-08;1.0447339926146448;10.000240181148278;0.8334607768259701;0.01555953631544358;0.015560785690699467;0.7976480165477716;0.014894816183494067;0.7977840574066684
19.677384;1.0446399051569617;0.8334017695153556;0.7977516639983424;-1.433783632712018e-07;-9.535097399423256e-08;1.044733886891412;10.000254168130464;0.8334609377974669;0.015559530215301369;0.015560826022219997;0.7976481613422061;0.014894807123117344;0.797784554442688
19.687384;1.044641377019573;0.8334029083694654;0.7977526190222037;-1.433873888798451e-07;-9.520985337063629e-08;1.0447337743030445;10.000268147337426;0.8334610900675586;0.015559523392943057;0.015560866617092028;0.7976483448154121;0.014894796732765768;0.7977850325888638
19.697384;1.0446427572676509;0.8334039922810753;0.7977536654759287;-1.4337828970710257e-07;-9.50666114563577e-08;1.0447336518685608;10.000282102964663;0.8334612380514665;0.015559515952759412;0.015560907574216793;0.7976485691133871;0.014894785047092829;0.7977854931336905
19.707384;1.0446440442445697;0.8334050175496601;0.7977548039914439;-1.4335149588259318e-07;-9.492119802617107e-08;1.0447335173225263;10.000296023344545;0.8334613860324185;0.015559508013663806;0.015560948988416845;0.7976488370309717;0.01489477208735902;0.7977859385258251
19.717384;1.0446452372690342;0.8334059808411038;0.7977560344330155;-1.4330772634384123e-07;-9.477334669252103e-08;1.0447333681892808;10.000309899281477;0.8334615376830019;0.015559499685909686;0.015560990938348897;0.7976491515082184;0.014894757868332302;0.7977863717975191
19.727384;1.0446463368505303;0.8334068797701822;0.7977573559667136;-1.432481507438505e-07;-9.46227446163196e-08;1.0447332007936383;10.000323721576793;0.8334616957581502;0.015559491060895181;0.015561033479150636;0.7976495150067177;0.014894742420907978;0.7977867959291522
19.737384;1.0446473450652796;0.833407712406508;0.7977587675652493;-1.4317429410201595e-07;-9.446917182775184e-08;1.044733010317976;10.000337473888466;0.833461861919569;0.01555948221679817;0.015561076650181756;0.7976499292954242;0.014894725804456206;0.797787213311349
19.747384;1.0446482657197018;0.8334084760918479;0.7977602684619058;-1.4308780215401474e-07;-9.431248483172441e-08;1.0447327918012603;10.000351135621592;0.8334620364244028;0.01555947322665643;0.015561120485046612;0.7976503958664223;0.014894708101114113;0.7977876249519179
19.757384;1.0446491039760175;0.8334091670279646;0.7977618578977219;-1.4299034880136723e-07;-9.415257678186748e-08;1.0447325407960646;10.000364695250967;0.833462217986223;0.015559464164132591;0.015561165008761958;0.7976509165641501;0.014894689403483118;0.7977880296200025
19.767384;1.0446498657774113;0.833409780846227;0.7977635345949984;-1.428836240318148e-07;-9.398938993987626e-08;1.0447322531354675;10.000378153406901;0.8334624043889889;0.015559455112749688;0.015561210227896074;0.7976514938019686;0.014894669811427;0.797788424193218
19.777384;1.0446505575530394;0.8334103133832936;0.7977652967262802;-1.427692439463559e-07;-9.382297450918494e-08;1.044731924284914;10.000391513741185;0.8334625934920311;0.015559446171070301;0.015561256130675265;0.7976521302085823;0.014894649431685893;0.7977888053662623
19.787384;1.0446511855596803;0.8334107609299645;0.7977671418176365;-1.4264866035483847e-07;-9.365351970424732e-08;1.0447315487257574;10.000404778069196;0.8334627838074926;0.015559437445092056;0.015561302700081927;0.7976528284058321;0.014894628369254773;0.7977891710139599
19.797384;1.0446517546220402;0.8334111199963343;0.7977690662959601;-1.4252333450135322e-07;-9.348119005746329e-08;1.0447311199256857;10.000417949033857;0.8334629743535519;0.015559429036883073;0.015561349925711733;0.7976535911264849;0.014894606716970104;0.7977895201616103
19.807384;1.0446522673410403;0.8334113869011865;0.7977710656887778;-1.4239512922034e-07;-9.330576408360474e-08;1.0447306313020315;10.00043103363006;0.8334631642469355;0.015559421041334143;0.015561397802475533;0.797654421135715;0.014894584551952703;0.7977898522533382
19.817384;1.0446527244693533;0.8334115573403872;0.7977731353168644;-1.4226633428110104e-07;-9.312640125622509e-08;1.044730077944419;10.000444043097374;0.8334633527379054;0.015559413549388851;0.015561446315864124;0.7976553212824279;0.014894561944422702;0.7977901667803569
19.827384;1.0446531258298055;0.8334116264267477;0.7977752704441643;-1.4213919388757699e-07;-9.294177612611857e-08;1.044729458127356;10.000456989495067;0.8334635395682926;0.015559406649511007;0.015561495424668411;0.7976562948566148;0.014894538973384707;0.7977904637798183
19.837384;1.0446534707604116;0.8334115892414545;0.7977774659073976;-1.4201564691500608e-07;-9.275047102689901e-08;1.0447287732413868;10.000469881676045;0.8334637251238741;0.015559400424835952;0.015561545056263983;0.7976573454796163;0.014894515733656794;0.7977907444692142
19.847384;1.0446537578508657;0.8334114412400284;0.7977797157866718;-1.4189758561694227e-07;-9.25514455900262e-08;1.0447280261557867;10.000482721507547;0.8334639104363526;0.01555939494450988;0.015561595111048593;0.797658476553765;0.014894492329395189;0.7977910106780342
19.857384;1.04465398462441;0.8334111784225495;0.79778201342781;-1.41787180975339e-07;-9.234436753946504e-08;1.0447272198229116;10.000495506384235;0.8334640972152478;0.015559390256671373;0.015561645464339368;0.7976596909826762;0.014894468861814107;0.797791263575542
19.867384;1.0446541478875733;0.8334107974710798;0.7977843518668818;-1.416869740065611e-07;-9.212958411468621e-08;1.0447263570721699;10.000508238379677;0.8334642876121523;0.015559386396475992;0.015561695968430664;0.7976609912366681;0.014894445424059235;0.7977915032180323
19.877384;1.0446542445784925;0.833410295692239;0.7977867243513725;-1.4159977678182672e-07;-9.190781180439373e-08;1.0447254404335076;10.000520926504002;0.8334644836231431;0.015559383400640798;0.015561746457545465;0.7976623793210097;0.014894422104856787;0.7977917287547707
19.887384;1.0446542723366303;0.8334096712661402;0.7977891244069306;-1.415284236699197e-07;-9.167980189064739e-08;1.0447244714387391;10.000533581419086;0.8334646867052653;0.015559381309276976;0.015561796759850071;0.7976638566924333;0.014894398988299045;0.7977919387758098
19.897384;1.0446542295833987;0.8334089243991255;0.7977915455761326;-1.414754465238378e-07;-9.144612703521646e-08;1.0447234507550525;10.00054621452259;0.8334648979545496;0.015559380153361;0.015561846717409783;0.7976654244630422;0.014894376152261307;0.7977921320710767
19.907384;1.0446541153309248;0.833408058244927;0.797793981468403;-1.4144293859920545e-07;-9.120712816199369e-08;1.0447223792174969;10.000558839800123;0.83346511847272;0.015559379940459455;0.015561896194396027;0.7976670833252051;0.0148943536732613;0.797792308157276
19.917384;1.0446539289328056;0.8334070781676222;0.7977964260422721;-1.414326749461868e-07;-9.096304810377061e-08;1.0447212583373668;10.000571470665552;0.8334653496462583;0.015559380654142653;0.015561945067641232;0.7976688328283336;0.014894331629802597;0.7977924668976434
19.927384;1.044653670437888;0.8334059899862872;0.7977988735734024;-1.4144613192246407e-07;-9.071425542191281e-08;1.044720090390685;10.000584113291591;0.8334655930559796;0.01555938227019112;0.0155619932231644;0.7976706709474771;0.014894310098940074;0.7977926078714637
19.937384;1.044653341760524;0.8334047989755008;0.797801318363889;-1.4148433222084376e-07;-9.046126706197546e-08;1.0447188785596775;10.000596763174713;0.8334658497337255;0.015559384773239229;0.01556204056853689;0.7976725946758954;0.014894289149209492;0.7977927300217514
19.947384;1.044652947487231;0.8334035101319635;0.7978037546388359;-1.415478445187372e-07;-9.020447256353066e-08;1.0447176265615274;10.000609409112087;0.8334661198609702;0.015559388162839975;0.01556208704537199;0.7976746012066107;0.014894268835044303;0.7977928319241236
19.957384;1.0446524943567135;0.8334021285378365;0.7978061766790098;-1.4163693647235909e-07;-8.994390011267514e-08;1.0447163380769429;10.00062203827895;0.8334664036230429;0.015559392447336869;0.01556213262321476;0.7976766885018909;0.014894249198890213;0.7977929129076341
19.967384;1.044651989947048;0.8334006591748372;0.7978085789743677;-1.4175166366224327e-07;-8.967937744925608e-08;1.0447150169607748;10.000634633708264;0.8334667018003764;0.015559397627263362;0.015562177274940381;0.7976788547436833;0.014894230281479374;0.7977929738592574
19.977384;1.044651441736761;0.8333991071146326;0.7978109564170561;-1.4189195544070085e-07;-8.941092742704877e-08;1.0447136677049735;10.000647169593458;0.8334670153841569;0.01555940368626467;0.015562220958095868;0.7976810977383757;0.014894212129307093;0.7977930167328021
19.987384;1.044650857054255;0.8333974783842062;0.797813304780863;-1.4205769118199597e-07;-8.91390290045142e-08;1.0447122950480847;10.000659610944563;0.8334673450936796;0.015559410599187718;0.015562263617384437;0.7976834149286214;0.014894194791706668;0.7977930435266999
19.997384;1.044650243171254;0.8333957804350635;0.797815621081636;-1.4224848548477927e-07;-8.886472556059207e-08;1.0447109031418484;10.000671915056575;0.8334676913775716;0.015559418341159401;0.015562305198068681;0.7976858035189993;0.014894178317738786;0.7977930557354032
20.007384;1.0446496067397584;0.833394021796503;0.7978179032256173;-1.42463305025151e-07;-8.858963123341291e-08;1.0447094952199327;10.000684035925456;0.8334680548409815;0.01555942688669531;0.015562345650683117;0.7976882606691652;0.01489416275825156;0.7977930544822178
20.017384;1.0446489530467686;0.8333922114436411;0.7978201496647981;-1.427004252310593e-07;-8.831577344388887e-08;1.0447080737246623;10.000695929850176;0.8334684364885894;0.015559436205638603;0.015562384920230436;0.7976907837676359;0.014894148162989038;0.7977930408742369
20.027384;1.0446482859445883;0.833390358245201;0.7978223596633701;-1.4295775618325795e-07;-8.804534067807201e-08;1.0447066408092267;10.000707554001725;0.8334688376711921;0.01555944626198768;0.01556242294315512;0.7976933701708722;0.01489413457118945;0.7977930159796968
20.037384;1.0446476084235141;0.8333884706863416;0.7978245334219073;-1.43233126036123e-07;-8.778043559694225e-08;1.0447051992865357;10.000718862938667;0.8334692602997759;0.015559457012761837;0.015562459665910681;0.7976960166538549;0.014894122005579678;0.7977929805443562
20.047384;1.0446469228344573;0.8333865567857253;0.7978266714788296;-1.435243863780039e-07;-8.75229042161926e-08;1.0447037530124552;10.000729813305675;0.8334697066828751;0.0155594684055606;0.01556249506006292;0.7976987198155261;0.014894110475343022;0.7977929347625068
20.057384;1.0446462301949757;0.8333846238285821;0.7978287736901777;-1.4382956299864534e-07;-8.727427842827446e-08;1.0447023060232155;10.00074036924404;0.8334701785836552;0.015559480381301075;0.015562529120609956;0.7977014771699993;0.014894099982776632;0.7977928778542563
20.067384;1.044645529560875;0.8333826779610841;0.797830838568306;-1.4414691348104894e-07;-8.703573389130967e-08;1.0447008615710396;10.000750499980407;0.8334706768038823;0.015559492884950326;0.015562561860054148;0.797704287344094;0.01489409052624717;0.7977928077225716
20.077384;1.0446448183713588;0.8333807239894065;0.7978328634508489;-1.444745688826219e-07;-8.6808069302813e-08;1.0446994222093868;10.000760178912621;0.8334712018287523;0.015559505867035308;0.015562593304260776;0.7977071493429573;0.014894082103390768;0.7977927213845328
20.087384;1.0446440929929817;0.8333787655397832;0.7978348451647164;-1.4481017012290122e-07;-8.659188356088277e-08;1.0446979907617158;10.000769390506722;0.8334717544271933;0.01555951926647774;0.015562623488739057;0.7977100620920009;0.0148940747177816;0.7977926158435467
20.097384;1.0446433486689266;0.8333768054882434;0.7978367806812251;-1.451509422977936e-07;-8.63878879801728e-08;1.0446965711218212;10.000778136252903;0.8334723354189094;0.01555953299890715;0.01556265244543136;0.7977130243709113;0.014894068385315647;0.7977924887282419
20.107384;1.0446425793711742;0.8333748464213302;0.7978386671669596;-1.4549398424228405e-07;-8.61970246951096e-08;1.0446951678918484;10.00078643389261;0.8334729454118759;0.015559546961013077;0.015562680178786592;0.7977160345843736;0.014894063139629972;0.7977923385225644
20.117384;1.0446417782947772;0.8333728911224227;0.7978405014845774;-1.4583657972159914e-07;-8.602022164380071e-08;1.0446937853986018;10.000794314421132;0.8334735851897366;0.015559561036317504;0.015562706657062839;0.7977190907301287;0.014894059030216112;0.7977921642404597
20.127384;1.0446409394223928;0.8333709431201493;0.797842280141255;-1.4617653561247807e-07;-8.58580558379335e-08;1.044692427366794;10.00080181946122;0.8334742556652774;0.015559575102397374;0.015562731830880182;0.7977221905300202;0.014894056109536868;0.7977919645300917
20.137384;1.0446400590742977;0.8333690066927737;0.7978439996379391;-1.4651241999582267e-07;-8.571072373352495e-08;1.0446910972792844;10.000808996817351;0.8334749571296269;0.015559589043009607;0.015562755657746384;0.7977253310281802;0.014894054415919705;0.7977917367984635
20.147384;1.044639135675672;0.8333670858790082;0.7978456566912249;-1.4684355998052545e-07;-8.557819405975656e-08;1.0446897987983426;10.000815895821558;0.8334756892448729;0.015559602753909423;0.015562778115611589;0.7977285082162544;0.01489405395971637;0.7977914772815009
20.157384;1.044638168482439;0.8333651837208687;0.7978472484690806;-1.4716981763580224e-07;-8.546022054707734e-08;1.0446885360454983;10.000822563402071;0.8334764515194111;0.015559616135461127;0.015562799204584763;0.7977317175031072;0.014894054727513432;0.7977911819108207
20.167384;1.0446371568496837;0.8333633027993148;0.7978487724537668;-1.4749121940612404e-07;-8.535643635604297e-08;1.0446873134818813;10.000829038263094;0.8334772426430856;0.015559629082392008;0.015562818941753681;0.7977349544319606;0.014894056701260708;0.7977908468441933
20.177384;1.0446361003153097;0.8333614458014754;0.7978502258960467;-1.4780761993288383e-07;-8.526678317299892e-08;1.0446861349187189;10.000835345284614;0.833478059198255;0.015559641486698106;0.015562837355110569;0.7977382145765172;0.01489405986470057;0.797790468544054
20.187384;1.0446349992262063;0.8333596152983724;0.7978516057065836;-1.4811861933788427e-07;-8.519188770854229e-08;1.044685002443668;10.00084149358261;0.8334788957133499;0.015559653251835432;0.015562854473917148;0.7977414928576555;0.01489406419994139;0.7977900441074227
20.197384;1.0446338549561758;0.8333578137737594;0.7978529087281218;-1.4842361917845158e-07;-8.513291494605203e-08;1.0446839167413358;10.0008474788045;0.8334797463060588;0.015559664303549658;0.015562870319124648;0.7977447833724147;0.014894069690375072;0.797789571895095
20.207384;1.044632669305616;0.8333560440001068;0.7978541323455447;-1.4872192703009987e-07;-8.509105977947885e-08;1.044682878342138;10.000853289421505;0.8334806061244583;0.015559674594448987;0.015562884907630413;0.797748079842028;0.014894076319847443;0.7977890519757848
20.217384;1.0446314440968048;0.8333543089309384;0.7978552758167571;-1.4901313392509605e-07;-8.506721699575239e-08;1.0446818882110374;10.000858912136831;0.8334814714676854;0.015559684101881691;0.015562898265943568;0.7977513761617043;0.014894084066513824;0.7977884861432781
20.227384;1.0446301808901806;0.833352611439654;0.7978563409930287;-1.4929749668189574e-07;-8.50620844341635e-08;1.044680947444319;10.000864332224046;0.8334823395300524;0.015559692821901167;0.015562910431889041;0.7977546666241428;0.014894092899341505;0.797787877666434
20.237384;1.044628880071462;0.8333509543751193;0.7978573315808947;-1.4957579071124493e-07;-8.507643092309218e-08;1.0446800568812016;10.000869534718664;0.8334832086608204;0.015559700771204417;0.015562921439282059;0.7977579456590889;0.014894102777878686;0.7977872311682451
20.247384;1.0446275406614391;0.8333493404617707;0.7978582523426148;-1.4984884321897114e-07;-8.511103281106845e-08;1.0446792172098718;10.000874507957965;0.8334840784258623;0.015559707991068967;0.015562931308501199;0.797761207729973;0.01489411365936608;0.7977865525607408
20.257384;1.044626161532234;0.8333477720375311;0.7978591089067355;-1.5011717911319924e-07;-8.516626578744552e-08;1.0446784299105178;10.000879242635833;0.8334849491019942;0.015559714538065332;0.015562940058221064;0.7977644477269296;0.014894125504534674;0.7977858483902682
20.267384;1.0446247420158354;0.8333462511562266;0.7978599075807135;-1.503808564181274e-07;-8.524186044510244e-08;1.0446776984353006;10.000883729349741;0.8334858215889797;0.015559720471474034;0.015562947721894756;0.7977676613266996;0.014894138269821383;0.7977851251036499
20.277384;1.0446232812351317;0.8333447797701751;0.7978606546845909;-1.5063956538038703e-07;-8.533693852981982e-08;1.0446770281946198;10.000887959420085;0.8334866976197698;0.015559725855720612;0.01556295434755249;0.7977708449522056;0.014894151898744481;0.7977843892447429
20.287384;1.0446217777821327;0.8333433594426984;0.7978613554015979;-1.5089300759189408e-07;-8.545008590527961e-08;1.044676425413992;10.000891925450121;0.8334875790794627;0.015559730766469082;0.015562959982633032;0.7977739953450109;0.014894166324680474;0.7977836480198932
20.297384;1.0446202303080774;0.8333419908639377;0.7978620126911063;-1.5114123015808e-07;-8.557944080118837e-08;1.0446758961151974;10.000895620169075;0.8334884669600966;0.015559735287227039;0.0155629646556373;0.7977771091595683;0.014894181475405353;0.7977829093511075
20.307384;1.0446186383539793;0.8333406737011048;0.7978626273213405;-1.513846316448916e-07;-8.572280360994774e-08;1.0446754455972527;10.00089903600061;0.8334893613478881;0.015559739509156123;0.015562968363289176;0.7977801829461579;0.014894197273383881;0.7977821812180137
20.317384;1.0446170029736768;0.8333394068845887;0.7978631993696954;-1.5162376927539687e-07;-8.58777559610873e-08;1.0446750779644416;10.000902166584726;0.8334902620295758;0.015559743529955693;0.015562971075494272;0.7977832134044497;0.014894213638600006;0.7977814707301594
20.327384;1.0446153265533087;0.8333381890485833;0.7978637298246228;-1.518591994862539e-07;-8.604176256066409e-08;1.0446747954946354;10.000905009598046;0.8334911685570419;0.015559747437144285;0.015562972753819453;0.7977861978177414;0.014894230494187824;0.7977807841075898
20.337384;1.0446136116912847;0.8333370186261567;0.7978642208902174;-1.5209146049971e-07;-8.621227374586204e-08;1.0446745982260692;10.000907569202248;0.8334920802132962;0.01555975129152976;0.015562973365754339;0.7977891343851646;0.014894247769390573;0.7977801273539927
20.347384;1.0446118601030394;0.8333358934500658;0.797864675039374;-1.5232114864127955e-07;-8.638698660250547e-08;1.0446744842244078;10.000909855800474;0.8334929963554738;0.01555975512682034;0.01556297288905221;0.7977920221374216;0.014894265401132697;0.7977795061794035
20.357384;1.0446100723830947;0.8333348101990421;0.7978650941896996;-1.5254896609563905e-07;-8.656394136409477e-08;1.0446744505846766;10.000911885006335;0.8334939163309827;0.015559758958821513;0.015562971304822388;0.797794860889758;0.014894283334743843;0.7977789255614417
20.367384;1.0446082487395552;0.8333337641868516;0.7978654799987083;-1.527757384892372e-07;-8.67411524569002e-08;1.0446744944505864;10.000913680732;0.833494839129526;0.015559762799622456;0.015562968586894979;0.7977976513810013;0.014894301521252852;0.7977783899676931
20.377384;1.044606390127921;0.8333327498495474;0.7978658344291498;-1.5300231103876645e-07;-8.69163821534508e-08;1.0446746129483768;10.000915277352398;0.8334957637606796;0.015559766673191571;0.015562964701733796;0.7978003947434421;0.01489431991777982;0.7977779037707189
20.387384;1.0446044986090484;0.8333317618536931;0.797866159750585;-1.5322923230813e-07;-8.708737925870826e-08;1.0446748020887218;10.000916712278682;0.8334966899066334;0.01555977062347341;0.015562959616012527;0.7978030913421491;0.014894338495405904;0.7977774712535296
20.397384;1.0446025765432647;0.8333307962912924;0.7978664583195767;-1.5345650503811106e-07;-8.725218312183049e-08;1.0446750562858396;10.000918017982446;0.8334976180567202;0.01555977471302829;0.015562953297100434;0.7978057403056917;0.014894357242871352;0.7977770963320295
20.407384;1.0446006261169143;0.833329851096106;0.7978667323995511;-1.5368369497101847e-07;-8.740933096241655e-08;1.044675369282581;10.000919224181612;0.8334985496309335;0.015559779015132317;0.015562945705676193;0.7978083397992327;0.014894376158648066;0.7977767823590234
20.417384;1.044598650400517;0.8333289254733666;0.7978669839110012;-1.5391027870826246e-07;-8.755784943025648e-08;1.0446757353046012;10.000920358571358;0.8334994874566274;0.01555978360171217;0.015562936795189566;0.7978108871130843;0.01489439524098429;0.7977765318340237
20.427384;1.0445966546282808;0.8333280190530873;0.7978672144267712;-1.541358165348877e-07;-8.769692354085001e-08;1.0446761496272654;10.000921438961907;0.8335004359457424;0.015559788530232543;0.015562926521866121;0.7978133789019327;0.014894414482507617;0.7977763456256064
20.437384;1.0445946460189595;0.8333271314278419;0.7978674259249191;-1.5435971663570002e-07;-8.782556216307092e-08;1.044676608509789;10.00092246707101;0.8335014003714503;0.015559793836304691;0.015562914853690341;0.7978158117306118;0.014894433868460209;0.7977762224547059
20.447384;1.044592632661874;0.8333262622694937;0.7978676215191252;-1.5458093508492522e-07;-8.794251616488174e-08;1.0446771085139706;10.000923427370493;0.8335023855019741;0.015559799541883317;0.015562901775153733;0.7978181822176197;0.014894453382341147;0.7977761594113052
20.457384;1.0445906228707322;0.8333254115429849;0.7978678048147564;-1.5479808892147844e-07;-8.8046336655663e-08;1.0446776458216378;10.000924289432126;0.8335033947531412;0.015559805672557022;0.01556288729351899;0.7978204870264086;0.014894473014783126;0.7977761528646972
20.467384;1.0445886248566045;0.8333245792977917;0.7978679785480048;-1.5500983094587653e-07;-8.81354578017746e-08;1.0446782161407797;10.000925013892909;0.8335044304155741;0.015559812260606062;0.015562871444428571;0.7978227231370061;0.01489449276205332;0.7977761988848237
20.477384;1.0445866462294577;0.8333237651862077;0.7978681440793981;-1.5521499609318817e-07;-8.82083222286122e-08;1.044678815200866;10.00092555934358;0.8335054942236707;0.01555981933629166;0.015562854293672138;0.7978248881197815;0.014894512618532467;0.7977762931999282
20.487384;1.0445846938055674;0.833322968073193;0.7978683016086215;-1.5541245490946377e-07;-8.826345664922968e-08;1.0446794393020378;10.000925888269443;0.8335065879858032;0.01555982692665935;0.015562835937287222;0.7978269801927789;0.014894532575037058;0.7977764311057014
20.497384;1.0445827734601714;0.8333221860742381;0.7978684503658839;-1.5560089071709575e-07;-8.829939357258886e-08;1.0446800852013345;10.000925968292357;0.8335077142982316;0.015559835054119491;0.01556281649772004;0.797828997993663;0.014894552614673756;0.7977766074439767
20.507384;1.0445808897430497;0.8333214169115389;0.7978685890130903;-1.55778763238503e-07;-8.831462384980582e-08;1.0446807497011692;10.00092576594258;0.83350887660679;0.015559843730810555;0.015562796115341532;0.7978309403224856;0.014894572705971816;0.7977768168284642
20.517384;1.0445790460003337;0.8333206580652135;0.7978687164085999;-1.5594462777155877e-07;-8.830770986243943e-08;1.0446814295922038;10.000925238865793;0.8335100782471154;0.015559852966538517;0.015562774941226229;0.7978328061436815;0.01489459281129402;0.7977770542200832
20.527384;1.0445772449842627;0.8333199071111124;0.7978688319180935;-1.5609742636993138e-07;-8.827739344789731e-08;1.044682121443267;10.000924333324923;0.8335113213436215;0.015559862787848532;0.015562753130150967;0.7978345946035464;0.014894612902105886;0.797777315497537
20.537384;1.0445754891159797;0.8333191624947546;0.7978689349933035;-1.5623631988989627e-07;-8.822265540071714e-08;1.0446828214335224;10.000922991192555;0.8335126066052506;0.01555987324310953;0.015562730829090243;0.7978363049798854;0.014894632960361804;0.797777597583498
20.547384;1.0445737800518196;0.8333184234972255;0.7978690249655545;-1.5636028315097994e-07;-8.814276882205126e-08;1.0446835260248455;10.000921163748378;0.8335139336439615;0.015559884383083948;0.015562708171488882;0.7978379370600799;0.014894652974632671;0.797777897944994
20.557384;1.044572118102962;0.8333176892823223;0.7978691013237836;-1.5646791510913964e-07;-8.803721035065585e-08;1.0446842324404162;10.000918820598587;0.8335153009359288;0.01555989623585749;0.015562685284870238;0.7978394919841584;0.014894672940422652;0.7977782139294464
20.567384;1.0445705023624003;0.8333169584604323;0.7978691640352266;-1.5655765094603974e-07;-8.79054828328509e-08;1.0446849381581043;10.000915951096157;0.8335167056387437;0.015559908800595518;0.01556266229770553;0.7978409726208047;0.014894692857200107;0.7977785424178673
20.577384;1.0445689316377516;0.8333162291572623;0.797869213852205;-1.566282124256337e-07;-8.774708375600944e-08;1.0446856407926262;10.000912564937192;0.8335181437878126;0.015559922060931278;0.015562639338290997;0.79784238301522;0.014894712723920206;0.7977788799383919
20.587384;1.0445674057225434;0.8333154987463228;0.7978692522064312;-1.5667892011063018e-07;-8.756164544829065e-08;1.044686339151293;10.000908691633288;0.8335196107784549;0.015559935999383042;0.01556261653306389;0.7978437278793793;0.014894732540412736;0.7977792235097889
20.597384;1.0445659260277915;0.8333147639007591;0.797869280618105;-1.567096333081092e-07;-8.734914532698927e-08;1.0446870342739685;10.000904372752018;0.833521101662101;0.015559950597616843;0.015562594005577874;0.7978450130154261;0.014894752306285692;0.797779571396846
20.607384;1.044564494852524;0.8333140216160224;0.7978693004019497;-1.5672043924321703e-07;-8.710997970940557e-08;1.0446877293532932;10.000899647634832;0.833522611104543;0.015559965825286874;0.015562571875673252;0.797846245837273;0.01489477200893336;0.7977799228345978
20.617384;1.0445631147761056;0.8333132699153052;0.7978693127985111;-1.5671139298825001e-07;-8.684485914162513e-08;1.0446884287788565;10.000894544823435;0.833524133275511;0.015559981634872438;0.01556255026180281;0.7978474348143255;0.01489479161675027;0.7977802778553509
20.627384;1.0445617892108183;0.8333125072514328;0.7978693194200734;-1.5668245276362437e-07;-8.655474594823193e-08;1.044689136964342;10.000889084505353;0.8335256615548852;0.015559997971608428;0.015562529286140814;0.7978485884487873;0.014894811090315376;0.7977806377589447
20.637384;1.0445605224102867;0.833311731630975;0.7978693227330356;-1.566335966773052e-07;-8.624073600349085e-08;1.044689857321384;10.000883280134934;0.8335271880247008;0.015560014791699864;0.015562509074162898;0.7978497148693819;0.014894830394315352;0.7977810048632958
20.647384;1.044559318474123;0.833310940418344;0.7978693255377589;-1.5656502789764617e-07;-8.590379651406655e-08;1.0446905917761793;10.000877132898667;0.8335287035566826;0.015560032076219909;0.015562489741391298;0.7978508215657583;0.014894849492743523;0.7977813813850392
20.657384;1.0445581807760977;0.8333101307188934;0.7978693297466364;-1.5647720518143383e-07;-8.554464951509817e-08;1.0446913411848706;10.000870629123956;0.8335301988700183;0.015560049829227415;0.015562471381727389;0.7978519146558295;0.014894868340031018;0.7977817686893836
20.667384;1.0445571117338046;0.8333093000947094;0.79786933612754;-1.563705945035165e-07;-8.516389096229252e-08;1.0446921061532466;10.000863749240896;0.8335316657401308;0.015560068065025624;0.015562454072659129;0.7978529984230939;0.014894886884137627;0.7977821673778324
20.677384;1.0445561121903872;0.833308447141653;0.7978693451423501;-1.5624545176222851e-07;-8.476216553694056e-08;1.0446928873585917;10.000856483262998;0.8335330975472406;0.015560086801481741;0.015562437886032773;0.797854075669211;0.014894905069482068;0.7977825778510198
20.687384;1.0445551809669043;0.8333075713570234;0.7978693573408562;-1.5610183111995765e-07;-8.434023921474263e-08;1.0446936856223237;10.000848840965745;0.8335344893205222;0.015560106062153006;0.015562422891550201;0.7978551482995453;0.01489492283139468;0.7977830009329927
20.697384;1.0445543153152683;0.8333066725680226;0.7978693729762253;-1.5593964890472055e-07;-8.38989126565973e-08;1.0446945021389185;10.000840854516467;0.8335358379042161;0.01556012587751636;0.015562409152665156;0.7978562176385852;0.014894940095435884;0.7977834382053582
20.707384;1.044553511852381;0.8333057508326641;0.7978693921980434;-1.5575870541676012e-07;-8.343881159789726e-08;1.0446953382797042;10.000832576801765;0.8335371420421206;0.015560146282834888;0.015562396718426793;0.7978572849266693;0.014894956786636299;0.7977838918091167
20.717384;1.0445527669287447;0.8333048068890995;0.7978694158917586;-1.555588044401935e-07;-8.296021077877888e-08;1.0446961953770326;10.000824072218087;0.8335384014639654;0.015560167319406583;0.015562385621188963;0.7978583520749871;0.0148949728366163;0.7977843637607446
20.727384;1.0445520763511764;0.8333038419744186;0.7978694457160171;-1.5533998870154161e-07;-8.2463153813627e-08;1.044697075482568;10.00081540374232;0.833539615318834;0.015560189041843583;0.015562375883433887;0.7978594215651479;0.014894988184180873;0.7977848552271104
20.737384;1.0445514353787348;0.8333028567701217;0.7978694834451845;-1.5510253956928524e-07;-8.194792223655347e-08;1.044697982009182;10.00080662473105;0.8335407815425515;0.015560211519048541;0.015562367520066463;0.7978604954205419;0.014895002776774583;0.797785366375035
20.747384;1.0445508392920508;0.8333018508479048;0.797869530817361;-1.5484666854008893e-07;-8.141553619644343e-08;1.0446989191419085;10.000797777066524;0.8335418973057139;0.015560234817433731;0.015562360528687116;0.7978615743627799;0.014895016570737853;0.7977858967215645
20.757384;1.0445502841643008;0.8333008229254629;0.7978695894881994;-1.5457242683209107e-07;-8.086780894238125e-08;1.0446998909811638;10.000788895065398;0.8335429592751794;0.015560258978703983;0.015562354879783028;0.7978626577185026;0.01489502953327948;0.7977864452555095
20.767384;1.044549767318558;0.8332997712297926;0.7978696605572132;-1.5427991267899066e-07;-8.030687905867394e-08;1.0447009009979513;10.000780009623966;0.8335439638296642;0.015560284012490886;0.015562350519999808;0.7978637440811919;0.014895041648931072;0.7977870103247449
20.777384;1.044549286761276;0.8332986940127396;0.797869744277807;-1.5396934073254224e-07;-7.973476237784394e-08;1.0447019514976574;10.00077114829449;0.8335449082163722;0.015560309906979894;0.015562347384538482;0.7978648318699207;0.014895052913036019;0.7977875898317804
20.787384;1.044548839652911;0.8332975900149026;0.7978698399789417;-1.5364098550445562e-07;-7.915316891889843e-08;1.0447030429282078;10.000762334442273;0.8335457918590552;0.015560336643426454;0.015562345404870382;0.7978659191689405;0.014895063307684782;0.7977881815206271
20.797384;1.0445484212556253;0.8332964585364284;0.7978699460308155;-1.5329521219088197e-07;-7.856334520317935e-08;1.0447041733789484;10.000753585660565;0.83354661625435;0.015560364199848895;0.015562344510452677;0.7978670035035312;0.014895072779630949;0.7977887830080428
20.807384;1.0445480258399842;0.8332952994588653;0.7978700600881429;-1.5293258636499567e-07;-7.796606961528478e-08;1.0447053391088377;10.000744908722258;0.8335473834565168;0.015560392547778783;0.015562344633761585;0.7978680819167251;0.014895081240661148;0.7977893916957883
20.817384;1.044547648638337;0.8332941130785889;0.7978701795386453;-1.5255398912420954e-07;-7.736194077935902e-08;1.0447065352643192;10.000736298941916;0.833548094645252;0.01556042165908212;0.015562345719803175;0.7978691513117052;0.014895088590825405;0.7977900045109417
20.827384;1.0445472863730854;0.8332928997630502;0.7978703020894271;-1.5216048895999202e-07;-7.675163643631938e-08;1.044707755495544;10.00072775199972;0.8335487501149532;0.01556045152214365;0.015562347728667464;0.797870209196594;0.014895094742343943;0.7977906176791136
20.837384;1.0445469365521243;0.8332916602418547;0.7978704263310122;-1.5175292096192553e-07;-7.613597963654814e-08;1.044708991741224;10.0007192761824;0.8335493502160136;0.015560482138905589;0.015562350625082912;0.7978712544948409;0.014895099627804585;0.7977912268791926
20.847384;1.0445465974357881;0.8332903958770811;0.797870552013515;-1.5133168217940156e-07;-7.551592993977913e-08;1.0447102352944821;10.00071088939078;0.833549895764985;0.015560513494529209;0.015562354370704965;0.797872287797378;0.0148951031952953;0.7977918273120916
20.857384;1.044546268197928;0.8332891077324004;0.797870679977628;-1.5089686347323965e-07;-7.489256271680582e-08;1.0447114780739144;10.000702600829714;0.8335503879606165;0.0155605455367045;0.015562358932039291;0.7978733109728868;0.014895105404640684;0.7977924135014051
20.867384;1.0445459483476642;0.83328779587048;0.797870811789883;-1.5044822813265466e-07;-7.426710497817582e-08;1.0447127131376328;10.000694393901624;0.8335508288241665;0.01556057818396855;0.015562364293811764;0.7978743264674052;0.014895106241009341;0.7977929795322898
20.877384;1.0445456373775717;0.8332864602059966;0.7978709496729564;-1.499850488483472e-07;-7.364108022930467e-08;1.0447139345152197;10.000686227303596;0.8335512218935158;0.015560611341303515;0.015562370458799607;0.7978753365962906;0.014895105737724273;0.7977935197708133
20.887384;1.044545334836922;0.8332851015744774;0.7978710966669845;-1.4950621650272036e-07;-7.301643066738662e-08;1.0447151366891065;10.000678045877002;0.8335515723197463;0.015560644910116814;0.015562377428902565;0.7978763432221734;0.014895103976710877;0.7977940294431105
20.897384;1.0445450396295686;0.8332837220739739;0.7978712557712212;-1.4901054522738557e-07;-7.239540736626189e-08;1.0447163139709026;10.00066978700734;0.8335518862818623;0.015560678793089956;0.015562385188723498;0.7978773478914688;0.0148951010657551;0.7977945049754387
20.907384;1.044544748580676;0.8332823248146923;0.7978714284129084;-1.4849690102289993e-07;-7.178019244793701e-08;1.0447174602871543;10.000661387526288;0.8335521702505506;0.015560712888890807;0.015562393707155868;0.7978783518693069;0.014895097122626133;0.7977949439062867
20.917384;1.0445444561035868;0.8332809130738108;0.7978716140068832;-1.4796409628747768e-07;-7.117245424732795e-08;1.044718569485826;10.000652792315067;0.833552430896833;0.015560747082993239;0.015562402945027856;0.7978793558004179;0.014895092272550536;0.797795344102015
20.927384;1.0445441558194692;0.8332794894209868;0.7978718107716959;-1.474107797431194e-07;-7.057326684810827e-08;1.04471963534883;10.000643954341854;0.8335526755175843;0.015560781248499219;0.015562412858819477;0.7978803594429965;0.01489508664342015;0.7977957031129667
20.937384;1.044543842282176;0.8332780554112716;0.7978720164780703;-1.468354793852513e-07;-6.998357261427196e-08;1.044720651980174;10.000634829539372;0.833552911979834;0.015560815255018066;0.015562423404666;0.7978813619276147;0.01489508035341755;0.7977960185662842
20.947384;1.0445435112099644;0.833276611902978;0.7978722286450944;-1.4623679073830226e-07;-6.940452141963713e-08;1.0447216153420746;10.000625380654547;0.8335531480739031;0.015560848980077856;0.015562434547663593;0.7978823624362765;0.01489507349730314;0.7977962891810743
20.957384;1.04454315886979;0.8332751599083162;0.7978724446815929;-1.4561357291232694e-07;-6.883723376900972e-08;1.044722523783507;10.000615585133362;0.8335533908800032;0.015560882319939271;0.0155624462675403;0.797883360697461;0.014895066135566373;0.7977965155899716
20.967384;1.0445427812147787;0.8332737014351014;0.79787266180043;-1.4496501576138593e-07;-6.828262662821074e-08;1.044723376835083;10.00060543394652;0.8335536466762171;0.015560915187387486;0.015562458546124982;0.797884356960541;0.014895058297451887;0.7977967005086294
20.977384;1.0445423728638101;0.8332722396232989;0.7978728764531385;-1.4429069616940697e-07;-6.774161813335363e-08;1.0447241745927394;10.000594928677941;0.8335539214977102;0.015560947494718785;0.015562471348476542;0.7978853517617971;0.01489505000423005;0.7977968480917478
20.987384;1.0445419271896823;0.8332707784136237;0.7978730840252035;-1.435906904923858e-07;-6.721511666729418e-08;1.044724918096261;10.000584085539572;0.8335542215162176;0.015560979138845708;0.015562484620294631;0.797886345697102;0.014895041287006376;0.7977969631577896
20.997384;1.0445414379886597;0.833269322303941;0.7978732794807969;-1.428654505055838e-07;-6.670368895188964e-08;1.0447256091428578;10.000572939070214;0.833554552673295;0.015561010004765476;0.015562498296647286;0.797887339310772;0.014895032182420075;0.7977970510223883
21.007384;1.0445409008249706;0.8332678758035057;0.7978734584345183;-1.421153725566428e-07;-6.620755933079673e-08;1.0447262493742535;10.000561540926704;0.8335549201402612;0.015561039988037153;0.015562512305876831;0.797888333326923;0.014895022723681787;0.797797117568567
21.017384;1.044540312681255;0.8332664425202092;0.7978736173998525;-1.4134046532088502e-07;-6.572705296286133e-08;1.0447268394365172;10.000549957997114;0.8335553280226168;0.015561069014077085;0.015562526571972648;0.7978893288865144;0.014895012937431267;0.7977971691899993
21.027384;1.0445396704573373;0.8332650250342785;0.7978737529387067;-1.40540367092017e-07;-6.526286420608143e-08;1.0447273786422158;10.00053826818763;0.8335557792587326;0.015561097037514515;0.015562541027868238;0.7978903274759613;0.014895002844535267;0.7977972125978429
21.037384;1.044538969648451;0.833263625473566;0.7978738607139677;-1.39714640968446e-07;-6.481594419175727e-08;1.0447278654040624;10.000526550875364;0.833556275632312;0.015561124032923384;0.015562555630021417;0.7978913308482234;0.014894992463290582;0.7977972545174604
21.047384;1.0445382042497662;0.8332622450786493;0.7978739355007025;-1.3886315188350445e-07;-6.438734127617464e-08;1.04472829820517;10.000514879909588;0.8335568178385682;0.015561149991001806;0.01556257035398442;0.7978923409293108;0.014894981812362392;0.7977973017328913
21.057384;1.0445373678096008;0.8332608829660056;0.7978739720898793;-1.3798620803132795e-07;-6.397816730921784e-08;1.0447286765648653;10.000503321102375;0.8335574056920043;0.015561174920080969;0.015562585179478011;0.797893359672144;0.014894970915687429;0.7977973611986388
21.067384;1.0445364547321312;0.8332595360819878;0.7978739659514451;-1.3708443823073457e-07;-6.35896257633609e-08;1.0447290015639006;10.000491930252188;0.8335580382754408;0.01556119885117194;0.015562600084595412;0.7978943889483096;0.014894959803158058;0.7977974393038076
21.077384;1.044535461157375;0.8332582002737524;0.7978739132547804;-1.361586260463018e-07;-6.322300712652574e-08;1.0447292756927964;10.00048075651437;0.8335587140480375;0.01556122184676888;0.015562615041980076;0.7978954302502621;0.014894948497023719;0.7977975409522696
21.087384;1.0445343852933788;0.8332568707481011;0.7978738108925377;-1.352095387482503e-07;-6.287966454669417e-08;1.0447295025931997;10.000469848514305;0.833559431299965;0.015561244001858376;0.01556263000800486;0.7978964843613805;0.014894936995882313;0.7977976696791682
21.097384;1.0445332270744645;0.8332555421162924;0.7978736566778231;-1.3423782628710978e-07;-6.256092133400284e-08;1.0447296869274414;10.000459253318336;0.8335601885941297;0.015561265427124576;0.015562644914561994;0.7978975511543549;0.014894925273775403;0.7977978284070968
21.107384;1.0445319875145538;0.8332542095543264;0.7978734494346301;-1.3324409955879183e-07;-6.226774024852387e-08;1.0447298340070366;10.000449009985283;0.8335609847260262;0.01556128622980061;0.015562659666053132;0.7978986294714979;0.014894913294365725;0.7977980199990425
21.117384;1.0445306685406603;0.8332528705272103;0.7978731890677546;-1.3222919371581492e-07;-6.200040454433803e-08;1.0447299495289937;10.00043914608226;0.8335618182875041;0.015561306507933118;0.015562674142089833;0.7978997174075775;0.014894901025812514;0.7977982474037986
21.127384;1.0445292731296465;0.8332515249746149;0.797872876387297;-1.3119444518837333e-07;-6.175868802762608e-08;1.0447300393907983;10.000429680446477;0.8335626871609739;0.015561326351169257;0.015562688209748618;0.7979008127708923;0.014894888445677084;0.7977985134459512
21.137384;1.0445278053543503;0.8332501737305638;0.7978725123407561;-1.301416417564064e-07;-6.154238244201245e-08;1.044730109099202;10.000420628036524;0.8335635884886683;0.015561345840568752;0.015562701731603738;0.7979019130512254;0.014894875541605748;0.7977988207340565
