time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
21.147384;1.0445262704008131;0.8332488174098496;0.7978720974442836;-1.2907277269051547e-07;-6.135159543621571e-08;1.0447301631187238;10.000412001381303;0.8335645190285937;0.01556136504786788;0.015562714561431296;0.7979030150852565;0.014894862315053464;0.7977991720946286
21.157384;1.0445246745460959;0.8332474570012278;0.79787163190818;-1.2798996699250477e-07;-6.118655639542086e-08;1.0447302046930451;10.000403810265624;0.8335654750944302;0.015561384029909052;0.015562726547298872;0.7979041150127834;0.014894848784090578;0.7977995710157427
21.167384;1.0445230251591124;0.8332460946871556;0.7978711157316705;-1.268954892616189e-07;-6.104725338050203e-08;1.0447302366967242;10.000396062992055;0.833566452278089;0.015561402819469255;0.015562737548808823;0.7979052084897155;0.014894834978789238;0.7978000212991688
21.177384;1.044521330410672;0.8332447337141493;0.7978705484996267;-1.2579167774194118e-07;-6.093325407862004e-08;1.0447302631841855;10.000388766127026;0.8335674457504548;0.015561421425991803;0.01556274744416637;0.7979062909267349;0.014894820930045658;0.7978005261274076
21.187384;1.044519598213493;0.8332433778209178;0.7978699292761019;-1.2468099360493937e-07;-6.084369212277142e-08;1.0447302896672288;10.000381918223454;0.8335684506401029;0.015561439846630522;0.015562756116145122;0.7979073577355194;0.01489480665986879;0.7978010875919376
21.197384;1.0445178348659918;0.8332420307414659;0.7978692568825065;-1.23566030300844e-07;-6.077742438761077e-08;1.0447303217715451;10.000375500588211;0.833569462160263;0.01556145807345858;0.015562763440018682;0.7979084044219089;0.014894792176703925;0.7978017069248089
21.207384;1.0445160444432944;0.8332406959873101;0.7978685305052087;-1.224492618984939e-07;-6.073334308139308e-08;1.044730364063416;10.000369475580738;0.8335704762836786;0.015561476092260131;0.01556276929437657;0.7979094267070275;0.014894777475090297;0.7978023847542964
21.217384;1.0445142293076175;0.8332393770299976;0.7978677503443464;-1.213327536767153e-07;-6.0710566271925e-08;1.0447304201425858;10.000363793548418;0.8335714904859409;0.015561493877405618;0.015562773584085162;0.7979104209583557;0.01489476254805371;0.7978031209246176
21.227384;1.044512391019641;0.8332380777418519;0.797866918073325;-1.2021821988514186e-07;-6.07083917801434e-08;1.0447304935734691;10.000358399095298;0.833572503368977;0.015561511392634429;0.015562776249088688;0.7979113843139363;0.014894747411888669;0.7978039137980856
21.237384;1.0445105308249296;0.8332368027843473;0.7978660366693621;-1.1910726254427368e-07;-6.072605757026593e-08;1.0447305879859903;10.000353235955908;0.8335735139560421;0.015561528606004885;0.015562777249066852;0.7979123143556431;0.01489473211888454;0.7978047597988516
21.247384;1.0445086498713556;0.833235557709399;0.797865109497932;-1.1800124390434887e-07;-6.076235835635883e-08;1.0447307064352078;10.0003482532257;0.8335745218678327;0.015561545506957326;0.01556277654302714;0.797913209180724;0.014894716749438331;0.7978056540597646
21.257384;1.0445067492884752;0.8332343485442575;0.7978641396536301;-1.1690096944125947e-07;-6.081551860787945e-08;1.0447308517827008;10.000343407046959;0.8335755274512984;0.015561562108637137;0.015562774090138348;0.7979140679942082;0.014894701402372498;0.7978065915340563
21.267384;1.044504829638942;0.8332331808218196;0.7978631304596602;-1.15806774054621e-07;-6.08836494710826e-08;1.044731027490222;10.000338653936636;0.8335765311368444;0.015561578442864158;0.01556276986493829;0.7979148917281019;0.0148946861849502;0.7978075675513641
21.277384;1.044502890135857;0.8332320588047752;0.7978620863251196;-1.147188682922769e-07;-6.096536721035673e-08;1.0447312376738458;10.000333944854841;0.8335775331682416;0.015561594558907665;0.015562763858782655;0.7979156831630894;0.014894671195989213;0.7978085778264964
21.287384;1.0445009287611309;0.8332309852936554;0.7978610124238822;-1.13637440674981e-07;-6.105996328175602e-08;1.0447314866095425;10.00032922897515;0.8335785336359821;0.01556161051735284;0.015562756073867427;0.7979164460406999;0.014894656515248638;0.7978096187071434
21.297384;1.0444989435461336;0.8332299615683684;0.7978599135673141;-1.12562406211066e-07;-6.116705082256839e-08;1.0447317777366225;10.000324462652902;0.8335795319937229;0.015561626375961023;0.01556274652853609;0.7979171838844137;0.01489464219830852;0.7978106879530958
21.307384;1.0444969335725127;0.8332289874571848;0.7978587937865965;-1.1149306901105069e-07;-6.128607525695213e-08;1.0447321128967688;10.000319616814677;0.8335805269809904;0.015561642178632252;0.015562735255735042;0.7979179000373604;0.014894628262242365;0.7978117849742752
21.317384;1.0444948984044127;0.833228061498902;0.7978576563984568;-1.1042819609829739e-07;-6.141612410962062e-08;1.0447324926360422;10.000314682989503;0.8335815172090618;0.015561657947404035;0.015562722286864651;0.7979185983797384;0.01489461467616044;0.7978129100063193
21.327384;1.0444928373211562;0.8332271809258458;0.7978565037784208;-1.0936658085661019e-07;-6.155611479620024e-08;1.044732916725514;10.000309676294211;0.833582501476025;0.015561673672703148;0.015562707647662814;0.7979192829289806;0.014894601375939625;0.7978140632611779
21.337384;1.0444907496961056;0.8332263417204092;0.7978553373039402;-1.0830742589729543e-07;-6.170505236297466e-08;1.0447333841685829;10.00030462819383;0.8335834789790937;0.015561689315010905;0.015562691371371415;0.7979199565887829;0.014894588286547042;0.7978152445859896
21.347384;1.0444886356137453;0.8332255391040453;0.7978541578505566;-1.0725019162936082e-07;-6.186211090206468e-08;1.044733893166074;10.00029957192245;0.8335844495305725;0.015561704827298036;0.015562673511873465;0.7979206203536617;0.014894575329435224;0.7978164535203182
21.357384;1.0444864959719593;0.8332247683514801;0.7978529663956614;-1.0619431246843492e-07;-6.202664527716341e-08;1.0447344410652726;10.000294536350284;0.8335854129668621;0.015561720172400812;0.01556265414836425;0.7979212734585267;0.014894562422653895;0.7978176896232079
21.367384;1.0444843322528359;0.833224025205042;0.7978517644098208;-1.0513913127766997e-07;-6.219820327788682e-08;1.0447350242551678;10.000289552078355;0.8335863680357603;0.015561735313948012;0.015562633374682791;0.7979219142326317;0.014894549489672629;0.7978189524728231
21.377384;1.0444821463344294;0.8332233057349686;0.7978505542471985;-1.0408396874264409e-07;-6.237642174179357e-08;1.0447356382497932;10.000284657031571;0.8335873121489907;0.015561750203125085;0.015562611276011962;0.7979225406479408;0.01489453646984919;0.7978202412229398
21.387384;1.0444799403267455;0.8332226065019913;0.7978493395744141;-1.0302814281772121e-07;-6.256087912587469e-08;1.0447362774296116;10.000279892676934;0.8335882420669175;0.015561764779594853;0.015562587907955807;0.7979231502478075;0.014894523317263118;0.7978215541579046
21.397384;1.044477716243474;0.8332219248012179;0.7978481256664816;-1.0197095605829578e-07;-6.275100338765531e-08;1.044736934868436;10.00027529609009;0.8335891544019828;0.015561778975143627;0.015562563284831722;0.7979237401758609;0.01489450999525281;0.7978228887323285
21.407384;1.0444754760044637;0.8332212580511736;0.7978469191107066;-1.0091174874791135e-07;-6.294595599606374e-08;1.0447376032084363;10.000270897364837;0.8335900458431014;0.01556179271700637;0.015562537388612368;0.7979243073261604;0.014894496473544266;0.7978242425304063
21.417384;1.0444732214250052;0.8332206027842736;0.7978457264628765;-9.985008219571074e-08;-6.314463881607356e-08;1.0447382755907624;10.000266718613432;0.8335909135379105;0.0155618059396165;0.015562510200064373;0.7979248481764262;0.014894482726098123;0.7978256143713082
21.427384;1.0444709536125107;0.8332199544911768;0.797844552973133;-9.878596613137612e-08;-6.3345946102344e-08;1.0447389457960985;10.000262769910577;0.8335917553146818;0.015561818597254907;0.015562481720493645;0.797925358556675;0.014894468732783897;0.7978270041616516
21.437384;1.0444686729326664;0.8332193085606636;0.7978434027036502;-9.771987870570547e-08;-6.354889517815167e-08;1.0447396083872107;10.000259049987262;0.8335925695550878;0.015561830662552524;0.015562451973521147;0.797925833841657;0.014894454483744194;0.7978284117296068
21.447384;1.0444663799449083;0.8332186611541725;0.7978422794312896;-9.665269710230747e-08;-6.375254692221355e-08;1.0447402594765052;10.000255552346514;0.8335933546815208;0.015561842116918845;0.015562421002901113;0.7979262695039749;0.014894439984629602;0.7978298360009822
21.457384;1.0444640762016253;0.8332180093797806;0.7978411872503359;-9.55857453864656e-08;-6.395599402951591e-08;1.0447408973597874;10.000252268583965;0.8335941083146213;0.015561852949535977;0.015562388864443008;0.7979266616091534;0.014894425258135112;0.7978312748104224
21.467384;1.0444617645874394;0.8332173513888456;0.7978401304362799;-9.452067939881635e-08;-6.415831406068497e-08;1.0447415219416492;10.00024918741915;0.8335948271731082;0.015561863163141985;0.01556235561816696;0.7979270068121236;0.01489441033475548;0.7978327249772268
21.477384;1.0444594492508366;0.8332166864913292;0.7978391125703214;-9.34591969775758e-08;-6.435849031579125e-08;1.0447421339209184;10.000246289279806;0.833595507866746;0.015561872775487574;0.015562321333078636;0.797927301631446;0.014894395243412547;0.7978341826087167
21.487384;1.0444571349318488;0.833216015017724;0.7978381357997498;-9.24028224107867e-08;-6.455552316447979e-08;1.0447427352323395;10.000243534466936;0.8335961472283792;0.015561881813359858;0.015562286091101262;0.7979275415511847;0.014894380014535157;0.7978356436721207
21.497384;1.0444548260093474;0.8332153381067534;0.7978372013536139;-9.13526896125809e-08;-6.474857134423358e-08;1.0447433294445405;10.00024085581666;0.8335967420242486;0.015561890300693618;0.015562249980319959;0.7979277209743567;0.014894364686295975;0.7978371047897831
21.507384;1.0444525257185768;0.8332146573896084;0.7978363107072792;-9.030940837322519e-08;-6.493693678098849e-08;1.0447439203918267;10.000238171100449;0.8335972885100437;0.015561898245999255;0.01556221308699247;0.7979278341500717;0.014894349300321498;0.797838563750622
21.517384;1.0444502360649257;0.8332139745925536;0.7978354659151741;-8.927321260127564e-08;-6.512001903472083e-08;1.0447445104844106;10.000235405608532;0.8335977818693127;0.015561905629792644;0.015562175488896771;0.7979278761890701;0.014894333893360461;0.7978400195246242
21.527384;1.044447958754723;0.8332132913646602;0.7978346692643122;-8.824422506981788e-08;-6.529733862334236e-08;1.0447451008180355;10.00023250248484;0.8335982160692688;0.015561912395088485;0.015562137244214397;0.797927843553921;0.014894318494465108;0.7978414723454959
21.537384;1.0444456959669934;0.8332126094949333;0.797833922642758;-8.722254360456938e-08;-6.546845087410622e-08;1.044745692278351;10.000229417304407;0.8335985844007234;0.015561918458228114;0.01556209838296903;0.7979277341744804;0.014894303124631221;0.7978429237560609
21.547384;1.044443450152802;0.8332119315244219;0.797833226614626;-8.620821023024365e-08;-6.563263823439526e-08;1.044746285774328;10.000226107020945;0.8335988801768645;0.015561923735675639;0.0155620589125343;0.7979275474367417;0.0148942877979938;0.797844376154015
21.557384;1.0444412236813267;0.8332112613195916;0.7978325802218548;-8.520134822485486e-08;-6.578870285964873e-08;1.044746881711882;10.000222521688467;0.8335990969412397;0.015561928157595837;0.01556201883395224;0.7979272838410886;0.014894272524045644;0.7978458321775191
21.567384;1.0444390187629211;0.8332106039834634;0.7978319816562434;-8.420240135789328e-08;-6.593509987347181e-08;1.0447474795336198;10.000218605617595;0.833599228095915;0.015561931662219721;0.015561978155964558;0.7979269441996185;0.014894257312424919;0.7978472942838737
21.577384;1.0444368377934425;0.8332099652392104;0.797831428674862;-8.321213856452536e-08;-6.607011499643041e-08;1.0447480775726425;10.000214310554574;0.8335992668694108;0.015561934185342857;0.015561936895698136;0.797926528881862;0.014894242183399405;0.7978487643418002
21.587384;1.0444346841663958;0.833209351066497;0.7978309187285152;-8.223132371744908e-08;-6.619184531306659e-08;1.0447486733914007;10.00020961323824;0.8335992070548055;0.015561935652903456;0.015561895072628193;0.7979260377401809;0.014894227173877044;0.7978502431773276
21.597384;1.0444325627488191;0.8332087679084178;0.7978304494794195;-8.126037394946385e-08;-6.629821653540984e-08;1.044749264268624;10.000204521568394;0.8335990435507414;0.015561935984620133;0.01556185271086417;0.7979254708032826;0.014894212327060887;0.7978517304933846
21.607384;1.0444304797206316;0.8332082229247443;0.7978300195771293;-8.029934530256774e-08;-6.638721832446097e-08;1.044749847158989;10.000199062886077;0.8335987721265443;0.015561935107644366;0.015561809848121859;0.7979248291480383;0.014894197671171597;0.7978532251327145
21.617384;1.0444284423222197;0.8332077237969938;0.7978296290321232;-7.934813329975069e-08;-6.645713524619744e-08;1.0447504179139744;10.00019326906646;0.8335983889686716;0.015561932957879294;0.015561766545200582;0.7979241150570585;0.014894183210394173;0.7978547249813032
21.627384;1.0444264586395215;0.8332072784692198;0.7978292788182855;-7.840670229441121e-08;-6.650657860930545e-08;1.0447509707143972;10.000187169183599;0.8335978905518164;0.015561929463615795;0.01556172289230094;0.7979233313304971;0.014894168940895574;0.7978562266499403
21.637384;1.0444245373640602;0.8332068953890653;0.7978289700192996;-7.747536702436381e-08;-6.653443478846335e-08;1.0447514986710638;10.000180781488227;0.8335972737441176;0.01556192453777549;0.015561679001291172;0.7979224806333195;0.014894154871631034;0.7978577257825882
21.647384;1.0444226878395388;0.8332065833952568;0.7978287032021081;-7.65550129918237e-08;-6.653975839876339e-08;1.0447519944893044;10.000174107325032;0.8335965359129424;0.015561918093093662;0.015561634990071252;0.7979215652095942;0.014894141027126174;0.7978592178687268
21.657384;1.0444209204062094;0.8332063505950438;0.7978284782844459;-7.564711765188262e-08;-6.652163506368742e-08;1.0447524503401557;10.000167137318204;0.8335956751920305;0.0155619100670642;0.015561590980676098;0.7979205865277912;0.01489412743487867;0.7978606986913975
21.667384;1.0444192464240922;0.8332062037297784;0.7978282947410148;-7.475346262449242e-08;-6.64792871737069e-08;1.0447528581908812;10.000159859584558;0.8335946909041188;0.015561900438529012;0.015561547102235083;0.7979195452510537;0.014894114115037565;0.797862164379088
21.677384;1.0444176774037204;0.8332061484544121;0.7978281517956631;-7.387551121828156e-08;-6.641234182073263e-08;1.0447532111174371;10.000152262188372;0.8335935836031683;0.015561889225780117;0.015561503483876455;0.7979184419377722;0.014894101087143213;0.7978636116322658
21.687384;1.0444162234886907;0.833206189317281;0.7978280485072065;-7.301398065403231e-08;-6.632086826838727e-08;1.044753504393684;10.000144337211083;0.8335923547545353;0.015561876468107722;0.015561460249290917;0.7979172776407999;0.014894088388232744;0.7978650380669379
21.697384;1.0444148923726873;0.8332063296641841;0.7978279841291125;-7.216898703604154e-08;-6.620520447687958e-08;1.0447537353862373;10.00013608325436;0.8335910065761952;0.015561862209170888;0.015561417512224354;0.7979160537246079;0.01489407607855112;0.797866442362633
21.707384;1.0444136891465758;0.8332065717654517;0.7978279584877243;-7.134040147222291e-08;-6.606593501158327e-08;1.0447539025862054;10.000127500927473;0.8335895417139361;0.015561846496205692;0.015561375367759991;0.7979147712813618;0.014894064224155951;0.7978678240801266
21.717384;1.0444126164192153;0.8332069164772056;0.7978279717671741;-7.052815979155244e-08;-6.590403257267762e-08;1.0447540049380166;10.000118588145595;0.8335879627115612;0.01556182938093002;0.01556133389272194;0.7979134310291317;0.014894052876187577;0.7978691829788355
21.727384;1.044411674349762;0.8332073629165174;0.7978280240786946;-6.973259550614363e-08;-6.572071246739328e-08;1.0447540418552355;10.000109340772628;0.8335862724244083;0.015561810914336166;0.015561293158520157;0.7979120340950047;0.014894042067612776;0.7978705181719109
21.737384;1.0444108609386096;0.8332079094199291;0.7978281150670868;-6.895468016079992e-08;-6.55170592370338e-08;1.0447540133572844;10.000099754519018;0.8335844752756209;0.015561791153516162;0.015561253242915978;0.7979105829487969;0.014894031823015626;0.7978718280506881
21.747384;1.0444101725569632;0.8332085552514689;0.7978282433288691;-6.81959324529757e-08;-6.529394462538476e-08;1.0447539203054346;10.000089819663469;0.8335825778217164;0.015561770177890915;0.015561214229107218;0.7979090814521984;0.01489402216946639;0.7978731111645265
21.757384;1.0444096041490007;0.8332093012817724;0.797828406397377;-6.745811010984648e-08;-6.505218235775722e-08;1.0447537647148786;10.000079513830757;0.8335805883519373;0.015561748093789374;0.015561176196833294;0.7979075341349747;0.014894013140643363;0.7978743669725947
21.767384;1.0444091491568175;0.8332101493230746;0.7978286016692109;-6.674292308683066e-08;-6.479268945265656e-08;1.0447535491550033;10.000068805137534;0.8335785164940204;0.015561725028346936;0.015561139216243013;0.7979059456661435;0.014894004772203637;0.7978755957006621
21.777384;1.0444087997570748;0.833211101335975;0.7978288274379534;-6.605170672310249e-08;-6.451664745863423e-08;1.0447532755579372;10.000057659001197;0.8335763730039656;0.015561701121418997;0.01556110334659588;0.7979043207090125;0.01489399709568695;0.7978767975860004
21.787384;1.0444085475835838;0.8332121592649938;0.7978290834148268;-6.538513781122264e-08;-6.422550536733876e-08;1.0447529453113502;10.00004603957773;0.833574169227622;0.015561676514666356;0.015561068640159941;0.7979026637806786;0.014893990131840475;0.7978779719550614
21.797384;1.044408384517258;0.8332133246820296;0.7978293703274355;-6.474327510329148e-08;-6.392082288197705e-08;1.0447525603827041;10.000033913374537;0.8335719164338888;0.015561651337770571;0.015561035144688895;0.7979009791073571;0.014893983881760506;0.7978791166301002
21.807384;1.0444083028805269;0.8332145975682808;0.79782968866643;-6.412573911013004e-08;-6.360418113547268e-08;1.04475212382236;10.00002125868719;0.8335696253498381;0.01556162569818584;0.015561002893163072;0.7978992705459993;0.014893978330721369;0.7978802282873129
21.817384;1.0444082954157905;0.8332159754095003;0.7978300374485655;-6.353156744867032e-08;-6.327713835057827e-08;1.0447516394806018;10.000008069888176;0.8335673055992587;0.015561599686019818;0.015560971892099906;0.7978975416677677;0.014893973469044483;0.7978813037802791
21.827384;1.0444083557176087;0.8332174535982284;0.797830413807909;-6.295900658215187e-08;-6.29411247162733e-08;1.0447511115631487;9.999994351228446;0.8335649650040335;0.015561573394216559;0.015560942125734677;0.7978957958771302;0.014893969306024669;0.7978823414278238
21.837384;1.0444084785291021;0.8332190262983165;0.7978308137877548;-6.240582345397437e-08;-6.259738810899464e-08;1.0447505444078324;9.999980109362765;0.8335626094023015;0.015561546930248296;0.01556091356174899;0.7978940364968747;0.014893965868869381;0.7978833414835708
21.847384;1.0444086593950686;0.8332206866208877;0.7978312336764339;-6.186986216058044e-08;-6.224704112351554e-08;1.0447499422291657;9.999965352065448;0.8335602433861942;0.015561520405057443;0.01556088614809332;0.7978922673057433;0.014893963202853655;0.7978843059883448
21.857384;1.0444088940457155;0.8332224264019377;0.7978316704649809;-6.134935495514314e-08;-6.18910564114524e-08;1.0447493087555964;9.999950089263605;0.8335578711244638;0.015561493917586914;0.015560859819861333;0.7978904929624733;0.014893961370869015;0.7978852381229407
21.867384;1.0444091777138067;0.8332242367311442;0.7978321212826576;-6.08429702060701e-08;-6.153023852241747e-08;1.0447486474724244;9.999934330801587;0.8335554963351821;0.015561467551202994;0.015560834513677948;0.7978887180472798;0.01489396044273159;0.7978861413519789
21.877384;1.0444095043595747;0.8332261091190073;0.7978325829586547;-6.034968559378107e-08;-6.116532496179984e-08;1.044747962226134;9.999918085819191;0.8335531219626722;0.015561441377191764;0.015560810169617993;0.7978869458420581;0.01489396048229585;0.7978870191231973
21.887384;1.0444098663459542;0.8332280359680896;0.7978330523735956;-5.986861143813659e-08;-6.079704892210079e-08;1.0447472571629712;9.999901367431672;0.8335507505055044;0.015561415457015264;0.015560786730316628;0.797885178799273;0.014893961535859937;0.7978878750341417
21.897384;1.0444102548674021;0.8332300101858623;0.797833527261368;-5.939889736184322e-08;-6.042610090559021e-08;1.0447465364476294;9.999884195742391;0.8335483848074908;0.015561389839910072;0.015560764146710555;0.7978834195960093;0.014893963620676505;0.7978887127382456
21.907384;1.0444106607238792;0.8332320249562595;0.7978340064216674;-5.8939843634893364e-08;-6.005317882994603e-08;1.0447458046226585;9.99986659657767;0.8335460284349365;0.01556136455336942;0.015560742379043991;0.7978816708554239;0.014893966726000449;0.7978895354479775
21.917384;1.0444110750592046;0.8332340736125841;0.7978344889823916;-5.8491031442134335e-08;-5.967899767419545e-08;1.0447450671635146;9.999848598848361;0.8335436852951289;0.015561339592200152;0.015560721395252195;0.7978799343019986;0.014893970824420363;0.7978903455245975
21.927384;1.044411489443457;0.8332361491925115;0.7978349736317666;-5.805209492475725e-08;-5.930411503390217e-08;1.044744330866995;9.999830232077295;0.8335413590587321;0.015561314922107978;0.015560701172320373;0.7978782108745215;0.014893975871137057;0.7978911445182618
21.937384;1.0444118951741421;0.8332382442554384;0.7978354584333508;-5.7622526817486804e-08;-5.8928830161303736e-08;1.0447436040548221;9.999811527439952;0.8335390527139224;0.015561290499486008;0.015560681695897414;0.7978765015490736;0.01489398179479135;0.7978919334120249
21.947384;1.044412282948297;0.8332403509810995;0.7978359410463152;-5.7201981882725045e-08;-5.855339062512296e-08;1.0447428962365048;9.999792522005183;0.8335367682313078;0.015561266292044138;0.01556066296202668;0.7978748076517231;0.014893988501019664;0.7978927126225525
21.957384;1.0444126438470098;0.8332424609856269;0.7978364188020804;-5.679053922493891e-08;-5.817828725965229e-08;1.0447422173172558;9.999773259413065;0.8335345070264327;0.015561242289557834;0.01556064498114278;0.7978731305300129;0.014893995884354857;0.7978934818529758
21.967384;1.0444129710438648;0.8332445650868527;0.7978368883523975;-5.638855199980228e-08;-5.780427195731372e-08;1.0447415766947568;9.999753787974367;0.8335322712473259;0.015561218505133357;0.01556062777666374;0.7978714716149071;0.014894003837833122;0.797894240371504
21.977384;1.0444132605896208;0.8332466535365132;0.7978373455377928;-5.5996496241424514e-08;-5.743205116015227e-08;1.0447409823270652;9.99973416377507;0.8335300645709235;0.015561194974413172;0.015560611381822426;0.7978698329506042;0.014894012262878233;0.7978949876433264
21.987384;1.0444135104996795;0.8332487166507834;0.7978377861547529;-5.561501796417004e-08;-5.706194231577215e-08;1.0447404402464207;9.999714452416207;0.8335278918136706;0.01556117175065281;0.015560595839158378;0.7978682170964384;0.014894021074013263;0.7978957235001126
21.997384;1.0444137193572633;0.833250745546263;0.797838207165026;-5.524490347312745e-08;-5.6693836184010415e-08;1.0447399548943872;9.999694720041626;0.833525757946914;0.015561148889935759;0.015560581201118678;0.7978666263724356;0.014894030197407359;0.7978964476531103
22.007384;1.0444138857148426;0.8332527330216025;0.7978386068310004;-5.488679187243053e-08;-5.6327339583762995e-08;1.044739529773201;9.999675023119892;0.8335236674317321;0.015561126438336998;0.015560567531376766;0.7978650625309048;0.014894039575719463;0.7978971593351646
22.017384;1.0444140076413084;0.8332546740942001;0.7978389835248899;-5.4540905392268487e-08;-5.596183830936256e-08;1.0447391679757247;9.999655405647166;0.8335216240955745;0.015561104432393188;0.015560554902927298;0.7978635269775143;0.01489404917734257;0.7978978575228117
22.027384;1.0444140820019612;0.8332565654827097;0.7978393351588227;-5.420718604521852e-08;-5.559673373552016e-08;1.0447388722066457;9.999635902692077;0.833519631308468;0.015561082907700202;0.015560543392529817;0.7978620209976245;0.014894059000229769;0.7978985413103634
22.037384;1.0444141045841144;0.833258404548676;0.7978396597563048;-5.388568703821003e-08;-5.523178596157114e-08;1.0447386440787534;9.999616551511696;0.8335176925467201;0.015561061900206447;0.015560533073992508;0.7978605458648014;0.014894069066465208;0.7978992101506596
22.047384;1.044414071029433;0.8332601885868193;0.7978399555256965;-5.357671915084123e-08;-5.486704445111335e-08;1.0447384832885858;9.999597402377283;0.8335158119344438;0.015561041436334355;0.015560524009180418;0.7978591027602501;0.014894079406168334;0.7978998638617641
22.057384;1.0444139776284675;0.8332619147342399;0.7978402205619043;-5.328064377506266e-08;-5.450264066815972e-08;1.044738386963262;9.999578519187999;0.8335139940947238;0.01556102153376315;0.015560516247808642;0.7978576925085201;0.014894090042386012;0.7979005025044057
22.067384;1.044413821505353;0.8332635802431717;0.7978404535202276;-5.299771518457397e-08;-5.4138966974920055e-08;1.0447383497380267;9.999559973025907;0.8335122438564152;0.015561002219632589;0.01556050983683532;0.7978563154313637;0.014894100989850828;0.7979011264503999
22.077384;1.044413600121981;0.8332651827361768;0.7978406543475138;-5.272827448735416e-08;-5.377693095827535e-08;1.0447383650757582;9.999541830489454;0.8335105662682157;0.015560983542459862;0.015560504815072297;0.7978549718724454;0.014894112258464388;0.7979017361999177
22.087384;1.044413310968648;0.8332667204445087;0.7978408238386498;-5.247296764116303e-08;-5.3417986289444695e-08;1.044738426682018;9.999524138066393;0.833508966587309;0.015560965567512033;0.015560501198721027;0.7978536633771715;0.014894123847494483;0.7979023319651656
22.097384;1.0444129517991247;0.8332681926177232;0.7978409627758306;-5.223254004948992e-08;-5.306410311224054e-08;1.0447385293973792;9.999506911916761;0.8335074502255;0.015560948367816876;0.015560498981166463;0.7978523932779291;0.014894135736606199;0.7979029137560582
22.107384;1.044412520488087;0.8332696000544391;0.7978410714055684;-5.2007394420538806e-08;-5.271763906813411e-08;1.0447386694467695;9.999490141502893;0.8335060223384205;0.015560932020216496;0.015560498133033611;0.7978511658511326;0.014894147885930423;0.7979034815823904
22.117384;1.0444120144813303;0.8332709450551709;0.7978411492493545;-5.1797428501101794e-08;-5.2381056711237984e-08;1.0447388435930933;9.999473804837033;0.8335046870267859;0.015560916602781283;0.015560498593146033;0.7978499849266518;0.014894160245197463;0.7979040355300248
22.127384;1.0444114307769203;0.8332722304298291;0.7978411950442907;-5.160227742060399e-08;-5.2056683402694805e-08;1.0447390482997523;9.999457880681154;0.8335034471864448;0.01556090218569429;0.015560500268680758;0.7978488532775672;0.014894172764767805;0.7979045760779797
22.137384;1.044410766034038;0.8332734586441543;0.79784120664277;-5.142159540757734e-08;-5.1746520505983594e-08;1.0447392800053228;9.99944234999028;0.8335023052195346;0.015560888819846817;0.015560503049321064;0.7978477730150048;0.014894185398427809;0.7979051042195094
22.147384;1.044410016075357;0.833274631713894;0.7978411813077007;-5.125509590620557e-08;-5.1451993479975935e-08;1.0447395357748137;9.99942719352233;0.833501263801369;0.015560876534102774;0.015560506824225913;0.797846746278885;0.01489419809835939;0.7979056212971933
22.157384;1.044409175884058;0.8332757511141546;0.7978411166034588;-5.1102457186030657e-08;-5.117374686624946e-08;1.0447398130500978;9.999412389552653;0.8335003261707461;0.015560865339468117;0.01556051148899578;0.7978457753690152;0.014894210813609095;0.7979061290454997
22.167384;1.0444082406925086;0.8332768177734777;0.7978410110321165;-5.096326928812086e-08;-5.091153445648307e-08;1.0447401084133165;9.999397914377441;0.8334994957482778;0.01556085523205014;0.015560516941272513;0.7978448620281949;0.014894223492606261;0.7979066298530205
22.177384;1.0444072065943184;0.8332778327195592;0.7978408637688599;-5.0837072481755035e-08;-5.066419705317094e-08;1.0447404165517669;9.999383747893262;0.8334987755905248;0.015560846196815753;0.015560523081876334;0.7978440067593148;0.014894236083747606;0.7979071269946014
22.187384;1.044406069762058;0.8332787977170786;0.7978406739779568;-5.0723476081919445e-08;-5.042985365648124e-08;1.0447407304513285;9.999369879904648;0.8334981683210495;0.015560838214063046;0.015560529825085555;0.7978432088632682;0.014894248535274986;0.7979076242580445
22.197384;1.0444048257069123;0.8332797153632908;0.7978404405221501;-5.062227981792461e-08;-5.0206203947080834e-08;1.0447410428752901;9.999356311675188;0.8334976762029633;0.015560831259676692;0.015560537100000825;0.7978424668077827;0.01489426079811785;0.7979081248030935
22.207384;1.0444034698155988;0.8332805890126388;0.7978401622966289;-5.0533437912877567e-08;-4.9990700180359246e-08;1.0447413478541943;9.999343050970639;0.8334973009920413;0.015560825296278306;0.015560544839584753;0.797841778602332;0.014894272823673161;0.7979086302404043
22.217384;1.0444019983765356;0.8332814224528586;0.7978398386276542;-5.045689320577073e-08;-4.978067939297875e-08;1.0447416411241017;9.999330108190117;0.833497043791016;0.015560820266421506;0.01556055296911792;0.797841141989181;0.014894284551574405;0.7979091406761779
22.227384;1.044400409356657;0.8332822192268121;0.7978394690690785;-5.03925856167979e-08;-4.9573595705553296e-08;1.0447419201863914;9.999317498700506;0.8334969049289673;0.015560816098272952;0.015560561399151386;0.7978405546250211;0.01489429590648225;0.797909655453991
22.237384;1.0443987028101258;0.8332829821540293;0.7978390531416467;-5.0340704173983207e-08;-4.936729685136712e-08;1.0447421844258846;9.999305243754616;0.8334968836067213;0.015560812721816305;0.015560570025461712;0.7978400146488381;0.014894306810031972;0.7979101738817775
22.247384;1.044396880509856;0.8332837135243262;0.7978385910706807;-5.030187533858211e-08;-4.916022579784954e-08;1.044742434690727;9.999293367103522;0.8334969775011766;0.015560810081923115;0.015560578738820016;0.7978395209536892;0.014894317184308685;0.7979106953274964
22.257384;1.0443949454544088;0.8332844157256204;0.7978380845857723;-5.0277069279490717e-08;-4.8951433253706487e-08;1.0447426724352882;9.999281892601454;0.8334971828651146;0.015560808141226914;0.015560587439637698;0.7978390727709861;0.014894326942980875;0.7979112188075435
22.267384;1.0443929022635967;0.8332850914569992;0.797837536466422;-5.026731456324551e-08;-4.8740522676972666e-08;1.0447428994630137;9.999270843557921;0.8334974949787657;0.015560806880434621;0.015560596051193655;0.7978386695230034;0.014894335994195474;0.7979117428892588
22.277384;1.044390757629298;0.8332857433400461;0.7978369500087463;-5.027353586405307e-08;-4.852757628429364e-08;1.0447431183772942;9.999260242562993;0.833497908521655;0.01556080629634727;0.015560604528371807;0.7978383112381844;0.014894344256872739;0.7979122661689686
22.287384;1.0443885195893317;0.8332863736165107;0.7978363292526569;-5.029670115546284e-08;-4.831288972070983e-08;1.044743332360027;9.999250112934757;0.8334984178813993;0.015560806391048556;0.015560612853669569;0.7978379985815965;0.01489435167168691;0.7979127875517572
22.297384;1.0443861960369165;0.8332869840926334;0.7978356791752049;-5.0338000857853175e-08;-4.809667725674668e-08;1.0447435439766888;9.99924047773968;0.8334990174495804;0.015560807160209515;0.015560621025377976;0.797837732033472;0.014894358205902767;0.7979133058680022
22.307384;1.04438379405365;0.8332875761650234;0.7978350056155331;-5.039881856416727e-08;-4.7878951546257724e-08;1.0447437542151607;9.999231354655574;0.8334997022293332;0.015560808588876762;0.015560629054811865;0.797837510943076;0.014894363854555665;0.7979138194870551
22.317384;1.0443813209375257;0.8332881511987839;0.797834315089521;-5.048066246452363e-08;-4.765952597202212e-08;1.0447439624898807;9.999222755053932;0.8335004686827467;0.015560810651594896;0.01556063696630968;0.7978373331918825;0.014894368632074374;0.7979143265189521
22.327384;1.044378785450397;0.8332887112708375;0.7978336149481244;-5.058509768617088e-08;-4.7438140838307035e-08;1.0447441676979146;9.999214689248143;0.8335013141872174;0.015560813316119236;0.015560644785278304;0.7978371955518284;0.014894372562297451;0.7979148252354414
22.337384;1.0443761974531225;0.8332892593466655;0.7978329139217796;-5.071361239189644e-08;-4.7214649008224465e-08;1.0447443693793204;9.999207170420423;0.8335022348142269;0.015560816546893735;0.015560652526670268;0.7978370943504198;0.01489437567473131;0.7979153144146667
22.347384;1.044373566700869;0.833289798015347;0.7978322219257568;-5.086751975008522e-08;-4.698904130468436e-08;1.0447445676573774;9.99920021218891;0.8335032240302002;0.015560820303082876;0.015560660204123385;0.797837025876845;0.014894377996501043;0.7979157937035104
22.357384;1.0443709022034366;0.8332903280304852;0.7978315489961694;-5.104791479953808e-08;-4.676129443552061e-08;1.0447447621932275;9.999193824684559;0.8335042735389896;0.015560824536376775;0.015560667842373048;0.7978369865892359;0.014894379542850564;0.7979162636727642
22.367384;1.0443682121767985;0.833290848925365;0.7978309045914209;-5.12557250944661e-08;-4.6531317568572454e-08;1.0447449513848084;9.999188015294465;0.8335053747908815;0.015560829189685444;0.015560675465678476;0.797836973377464;0.014894380323639695;0.7979167252468691
22.377384;1.044365504365548;0.8332913610533087;0.7978302976283987;-5.1491810004640326e-08;-4.629906569561445e-08;1.0447451325399122;9.999182786716805;0.8335065197624689;0.015560834199841589;0.015560683080000547;0.797836983734038;0.014894380357645188;0.7979171790917947
22.387384;1.0443627862353337;0.8332918662752047;0.7978297367140427;-5.175686911309734e-08;-4.606464217875802e-08;1.0447453026392637;9.999178128191083;0.8335077006683822;0.015560839511991458;0.015560690674399271;0.7978370159427276;0.014894379672450195;0.7979176256759369
22.397384;1.044360064476932;0.8332923669555332;0.7978292303174805;-5.205127456888068e-08;-4.5828343010532675e-08;1.0447454591819756;9.999174011856594;0.8335089095063238;0.015560845088029912;0.015560698238186607;0.7978370691527179;0.014894378294359092;0.7979180654647721
22.407384;1.0443573442075227;0.8332928652239316;0.7978287865940629;-5.237508612496904e-08;-4.559062487654105e-08;1.0447456009008753;9.999170400055693;0.8335101386005445;0.015560850893100891;0.015560705780770713;0.7978371429079915;0.014894376248301512;0.7979184985517482
22.417384;1.0443546288195233;0.8332933632824678;0.7978284128387095;-5.27281846244002e-08;-4.5352048258623e-08;1.0447457276145227;9.999167252390613;0.8335113816902431;0.015560856883094979;0.015560713339649325;0.7978372366338528;0.014894373565090872;0.7979189242761798
22.427384;1.044351920900365;0.8332938637459286;0.7978281152216151;-5.311047437421395e-08;-4.51133588239482e-08;1.0447458394286442;9.999164526849892;0.8335126343442858;0.01556086301026692;0.015560720977656445;0.7978373497147707;0.014894370280113485;0.7979193413453567
22.437384;1.0443492234399137;0.8332943692432735;0.797827898857411;-5.3522087369710213e-08;-4.4875694202152294e-08;1.0447459364924452;9.999162184126034;0.8335138935921425;0.015560869231109295;0.015560728783254592;0.7978374817836849;0.014894366426620363;0.7979197482297086
22.447384;1.0443465403340264;0.8332948818940306;0.7978277677341735;-5.396332451074427e-08;-4.4640638490856135e-08;1.0447460193765452;9.999160196783455;0.8335151572767421;0.015560875505767801;0.015560736866943273;0.7978376327055727;0.014894362036017543;0.7979201435083221
22.457384;1.0443438763324322;0.8332954032119987;0.7978277247872638;-5.443435865891872e-08;-4.4409873227366706e-08;1.0447460891578797;9.99915855363381;0.8335164232829274;0.015560881793649537;0.015560745344236262;0.797837802273954;0.014894357139484381;0.797920525851507
22.467384;1.0443412368783982;0.8332959341818317;0.7978277727371659;-5.493501556808056e-08;-4.418470965279098e-08;1.044746146830973;9.999157255847258;0.833517689046803;0.015560888050345272;0.015560754321802683;0.7978379896415824;0.01489435175891526;0.7979208936257833
22.477384;1.0443386275807607;0.833296475530025;0.797827914921047;-5.546474048424277e-08;-4.396595918010701e-08;1.0447461929191741;9.99915630788238;0.8335189516555993;0.015560894227828212;0.015560763903512461;0.7978381928840503;0.014894345896366838;0.7979212443537999
22.487384;1.0443360537777346;0.8332970281876845;0.7978281547201426;-5.602266690592399e-08;-4.375402163443913e-08;1.044746227961973;9.999155705759506;0.83352020798186;0.015560900275671757;0.015560774200684852;0.7978384094070006;0.014894339542683188;0.79792157450973
22.497384;1.0443335211610343;0.8332975934953641;0.7978284942135492;-5.6607741425660486e-08;-4.354899423833147e-08;1.0447462532416656;9.999155429314733;0.833521454495433;0.015560906147068414;0.015560785320615497;0.7978386365300668;0.01489433270551985;0.7979218803685274
22.507384;1.0443310368337382;0.8332981730652833;0.797828933468987;-5.721891195947815e-08;-4.335093168456691e-08;1.0447462712158684;9.999155446141165;0.8335226870204239;0.01556091180660872;0.015560797345037944;0.7978388714133937;0.014894325431636364;0.797922159427371
22.517384;1.0443286098089641;0.8332987686801683;0.7978294706560276;-5.7855241915515506e-08;-4.3160097456441715e-08;1.044746285683154;9.999155721945833;0.8335239008868014;0.01556091722782505;0.01556081032584514;0.7978391109090526;0.014894317803328868;0.7979224108680963
22.527384;1.0443262507896292;0.8332993823330259;0.7978301028965139;-5.851585771877818e-08;-4.297685283254878e-08;1.044746301505774;9.999156223721366;0.8335250915360337;0.015560922388982077;0.015560824289087206;0.7978393516696551;0.01489430991581829;0.7979226346612555
22.537384;1.0443239714560395;0.8333000161295379;0.7978308273890112;-5.9199879820713885e-08;-4.2801388549242234e-08;1.0447463239353458;9.999156915544948;0.833526254744314;0.015560927274266598;0.015560839231986178;0.7978395900678404;0.014894301859243913;0.7979228302568049
22.547384;1.0443217839612193;0.8333006719210513;0.7978316417146339;-5.990638099976549e-08;-4.2633803224403595e-08;1.0447463581250067;9.999157760001017;0.8335273864115912;0.015560931871694482;0.015560855128063477;0.7978398218196409;0.014894293717205763;0.7979229958352786
22.557384;1.0443197003796705;0.833301350778698;0.7978325432309333;-6.063446219634623e-08;-4.24745340345905e-08;1.0447464093042433;9.999158724558658;0.8335284829090094;0.015560936168384294;0.015560871944705058;0.7978400420900427;0.014894285567716319;0.7979231283822891
22.567384;1.0443177314599426;0.8333020527042468;0.7978335285665296;-6.138357723023859e-08;-4.232468501751489e-08;1.0447464833539288;9.999159781070547;0.8335295416364689;0.015560940149032462;0.015560889652665076;0.7978402463619524;0.014894277476667144;0.7979232242018697
22.577384;1.044315885630811;0.8333027771439874;0.7978345936262745;-6.215375004682923e-08;-4.2185998022742534e-08;1.0447465868903127;9.99916089939585;0.8335305609597071;0.01556094379685961;0.015560908224278107;0.7978404309491994;0.014894269493137921;0.7979232796644442
22.587384;1.0443141691953435;0.833303524067281;0.7978357337242946;-6.294531830886337e-08;-4.206059485294225e-08;1.0447467264706052;9.999162041686125;0.8335315398633956;0.015560947089293413;0.015560927632031542;0.7978405928674382;0.014894261646403855;0.7979232920694397
22.597384;1.0443125874695605;0.8333042946382703;0.7978369436677832;-6.375845231549058e-08;-4.195062408568958e-08;1.0447469074613414;9.999163160896378;0.83353247763185;0.015560949989058728;0.015560947846717776;0.7978407297741701;0.01489425393732925;0.7979232601810441
22.607384;1.044311145729053;0.8333050912993681;0.7978382179914593;-6.4592837314537e-08;-4.185795572203987e-08;1.0447471335134138;9.99916420755898;0.8335333735059662;0.015560952446338386;0.015560968833918111;0.7978408400475998;0.014894246335270523;0.7979231840990554
22.617384;1.0443098488413125;0.8333059175812557;0.7978395513410785;-6.544753397558084e-08;-4.17840649145957e-08;1.044747407401125;9.999165140654203;0.8335342264952942;0.015560954410937045;0.015560990555415852;0.7978409229245155;0.014894238797193753;0.7979230646130347
22.627384;1.044308700470508;0.8333067773557943;0.7978409386588013;-6.632098401470457e-08;-4.1729959662234135e-08;1.0447477326195735;9.999165929846791;0.8335350352939334;0.015560955839960455;0.015561012972766946;0.797840978586264;0.014894231298036666;0.7979229026173492
22.637384;1.0443077030550225;0.8333076736862522;0.7978423751131356;-6.721133476771675e-08;-4.1696180336023115e-08;1.044748114162457;9.999166547242133;0.8335357980292537;0.015560956702594162;0.015561036047483039;0.797841008234555;0.014894223842950586;0.7979226987515526
22.647384;1.0443068580821981;0.8333086081677904;0.7978438560838648;-6.811689537964934e-08;-4.168302379457072e-08;1.044748558017124;9.999166961905203;0.833536512236036;0.015560956980984012;0.015561059741359795;0.7978410144246133;0.014894216453551726;0.7979224532020319
22.657384;1.0443061664859572;0.8333095809909534;0.7978453771900264;-6.903629521318728e-08;-4.169061799244649e-08;1.0447490699906483;9.999167141772578;0.8335371755059182;0.01556095666024266;0.015561084014276465;0.7978410010410297;0.014894209148742921;0.7979221656792626
22.667384;1.0443056291849453;0.8333105913634011;0.7978469342040804;-6.99683996423436e-08;-4.1718683992362234e-08;1.0447496542119177;9.999167054180392;0.8335377862070534;0.01556095571647975;0.0155611088141403;0.7978409724320262;0.014894201939886298;0.7979218353734632
22.677384;1.0443052471620367;0.8333116379119359;0.797848523155757;-7.091212894919955e-08;-4.1766488459211244e-08;1.0447503120949857;9.999166663921853;0.8335383436248602;0.015560954110596248;0.01556113407226334;0.7978409326122773;0.014894194835279616;0.797921461138548
22.687384;1.0443050212073122;0.8333127187636573;0.7978501406686475;-7.186619096922001e-08;-4.1833223973378476e-08;1.0447510431729594;9.999165935785376;0.8335388477834519;0.015560951789982505;0.015561159714864123;0.7978408853080968;0.014894187842324592;0.797921042117685
22.697384;1.0443049517089213;0.8333138313752627;0.7978517838745371;-7.282891563673323e-08;-4.191845228411332e-08;1.0447518475227546;9.999164838341525;0.833539299394573;0.015560948704470338;0.015561185674562356;0.797840834266522;0.014894180971353999;0.7979205782311517
22.707384;1.044305038854201;0.8333149721311651;0.797853449758515;-7.379826200323701e-08;-4.2022170816485086e-08;1.044752727824241;9.999163341745321;0.8335396999591276;0.01556094482816183;0.015561211893607296;0.7978407829571618;0.014894174241870157;0.7979200701066252
22.717384;1.0443052834187965;0.8333161359735819;0.7978551347198355;-7.477197892198233e-08;-4.214446095638254e-08;1.0447536897315595;9.999161417597763;0.8335400517708305;0.015560940168139128;0.015561238325152597;0.7978407340382105;0.014894167679911254;0.7979195188174074
22.727384;1.0443056867865017;0.8333173169875039;0.7978568347812234;-7.574797425524524e-08;-4.228508582102285e-08;1.0447547405307305;9.999159049676178;0.8335403577688131;0.015560934756205564;0.015561264927823091;0.7978406896500712;0.014894161305845297;0.7979189256617415
22.737384;1.0443062496332305;0.8333185099327836;0.7978585458758455;-7.672463320549492e-08;-4.244340467536839e-08;1.0447558873500506;9.999156242421762;0.8335406213863116;0.015560928636657161;0.015561291659599118;0.7978406521532423;0.014894155127972172;0.7979182915471504
22.747384;1.044306970807979;0.8333197113990909;0.7978602635424615;-7.77006977517147e-08;-4.261868510354263e-08;1.0447571362960881;9.999153010629646;0.8335408462434153;0.015560921863386774;0.015561318476970154;0.7978406241416076;0.014894149141125563;0.7979176162438384
22.757384;1.0443078471881615;0.8333209198151864;0.7978619821827952;-7.867483961658888e-08;-4.281049566560422e-08;1.0447584924175268;9.999149363234284;0.8335410357444922;0.015560914506020731;0.015561345324695683;0.7978406082855762;0.014894143318244677;0.7979168986053576
22.767384;1.0443088743359963;0.8333221345843249;0.7978636947353319;-7.964535382111981e-08;-4.301875227220662e-08;1.0447599599801143;9.999145304023886;0.8335411931776965;0.015560906653750177;0.015561372121363302;0.7978406078815979;0.014894137612174906;0.7979161376205722
22.777384;1.0443100472604272;0.8333233549243617;0.7978653932803336;-8.06101304015633e-08;-4.324350969564698e-08;1.04476154282468;9.999140840495816;0.833541322214118;0.015560898407337749;0.015561398762251853;0.7978406271474265;0.014894131974814137;0.7979153332054157
22.787384;1.0443113604698833;0.8333245793212294;0.7978670702259877;-8.156682147356114e-08;-4.348487810858713e-08;1.0447632445342216;9.99913598547812;0.8335414270805027;0.015560889860004333;0.015561425138036126;0.7978406704626031;0.014894126366850087;0.797914486322985
22.797384;1.0443128077529518;0.8333258059708685;0.7978687193070614;-8.251297736011204e-08;-4.3743129916705915e-08;1.0447650685361407;9.999130755629976;0.8335415124076857;0.01556088107850631;0.015561451149591106;0.797840741378406;0.01489412075572398;0.7979135984553302
22.807384;1.0443143821346497;0.8333270330549366;0.7978703358026314;-8.344607869985783e-08;-4.401874791414787e-08;1.0447670180605988;9.999125166847321;0.83354158303062;0.015560872099284624;0.015561476705096677;0.7978408423789355;0.014894115113645889;0.79791267097873
22.817384;1.04431607588745;0.8333282580294322;0.7978719160617915;-8.436371034747459e-08;-4.4312310947662684e-08;1.044769095328707;9.999119231121046;0.8335416436613687;0.015560862941164731;0.015561501708775398;0.7978409751133345;0.014894109410223176;0.7979117052293785
22.827384;1.044317880668499;0.8333294768976406;0.7978734569304984;-8.526376808270776e-08;-4.462446778692821e-08;1.044771300353245;9.999112965047681;0.8335416987468783;0.015560853622450502;0.01556152606032065;0.7978411403002751;0.014894103604951097;0.7979107029549445
22.837384;1.0443197877716643;0.833330684381441;0.7978749555794142;-8.614437433639179e-08;-4.495600994253923e-08;1.044773630438274;9.999106397052081;0.8335417527260238;0.015560844176673624;0.01556154966586034;0.7978413377009524;0.014894097652221737;0.7979096666234405
22.847384;1.044321788236434;0.833331874998593;0.7978764096682701;-8.700376238974896e-08;-4.5307888753167815e-08;1.0447760805450543;9.999099563063451;0.8335418100537937;0.015560834661683209;0.015561572448535843;0.7978415665271674;0.014894091512241026;0.797908599601077
22.857384;1.0443238725619532;0.8333330444808417;0.7978778173878033;-8.784040656285996e-08;-4.5681258322001143e-08;1.0447786443729619;9.99909250381157;0.8335418749105301;0.015560825153016404;0.015561594350434258;0.7978418256366216;0.014894085151871373;0.7979075057523094
22.867384;1.0443260302110429;0.8333341900501477;0.7978791772819297;-8.865306609522909e-08;-4.6077397240234724e-08;1.0447813154288519;9.999085268529688;0.8335419512665466;0.015560815729179887;0.015561615327294682;0.7978421134732817;0.014894078538109408;0.7979063884482998
22.877384;1.0443282492781953;0.8333353093654638;0.7978804880079742;-8.94405870366153e-08;-4.649741192859119e-08;1.0447840870387757;9.999077915337121;0.8335420431588197;0.015560806461845857;0.015561635347232582;0.7978424281282654;0.014894071638896346;0.797905249979286
22.887384;1.0443305167084975;0.8333363999584181;0.7978817480605529;-9.020191275039987e-08;-4.694208878452258e-08;1.044786952147629;9.999070503871279;0.8335421546959629;0.01556079741120321;0.01556165439446472;0.7978427673682316;0.01489406442592103;0.7979040915912979
22.897384;1.0443328192544874;0.8333374594495296;0.797882955577103;-9.093633315519308e-08;-4.741197449289055e-08;1.0447899040478346;9.999063084795331;0.833542289806604;0.015560788628140804;0.015561672465658398;0.7978431284014692;0.014894056865840947;0.7979029137586081
22.907384;1.044335144538988;0.8333384854529045;0.7978841084267793;-9.164332851149914e-08;-4.790737633457221e-08;1.0447929372362765;9.999055693061827;0.8335424518832675;0.015560780163194303;0.015561689560036852;0.7978435075128187;0.014894048912070228;0.7979017165976804
22.917384;1.0443374815516102;0.8333394754990381;0.7978852046487082;-9.232206812687404e-08;-4.8428292710647734e-08;1.0447960476632783;9.999048349462862;0.8335426435224667;0.015560772068559502;0.015561705674607585;0.7978439000318498;0.014894040516769331;0.7979005000562542
