time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
22.927384;1.044339820537325;0.8333404276222206;0.7978862430110161;-9.297138046389064e-08;-4.8974397209466467e-08;1.0447992330626457;9.999041068906717;0.8335428662299714;0.015560764389571477;0.01556172080464391;0.7978443009422922;0.014894031648275456;0.7978992637614414
22.937384;1.0443421528031513;0.833341340851559;0.7978872232866971;-9.359017737314211e-08;-4.9544970549074075e-08;1.044802493237773;9.999033863800632;0.8335431200040853;0.015560757163160927;0.015561734943263902;0.7978447056066181;0.01489402229049163;0.7978980069802077
22.947384;1.0443444707577714;0.8333422150297739;0.797888146102764;-9.417772233593869e-08;-5.013884195360311e-08;1.0448058290146645;9.999026737614756;0.8335434033753766;0.015560750425423446;0.015561748079398061;0.7978451097545091;0.014894012435115142;0.7978967287820485
22.957384;1.0443467674661457;0.8333430506595929;0.7978890124608513;-9.473372285310982e-08;-5.0754546049117496e-08;1.0448092403594547;9.999019685507953;0.8335437140855086;0.015560744212477594;0.015561760196565728;0.7978455089637565;0.014894002079683144;0.7978954282208053
22.967384;1.0443490357591116;0.8333438488718791;0.7978898232844905;-9.525831732217294e-08;-5.139053850589122e-08;1.044812725693019;9.99901270975225;0.8335440497031681;0.015560738557943736;0.01556177127580548;0.7978458985491301;0.014893991222327402;0.7978941045358872
22.977384;1.044351268140686;0.8333446110279771;0.7978905793121392;-9.575184291286528e-08;-5.204509544015511e-08;1.0448162825689267;9.999005829738543;0.8335444076437751;0.015560733494823365;0.015561781305227245;0.7978462738535811;0.014893979852339034;0.7978927573152678
22.987384;1.044353457598761;0.8333453385694061;0.7978912810850252;-9.621455530406675e-08;-5.271598726849469e-08;1.0448199081168414;9.99899907664743;0.8335447849582557;0.015560729053207076;0.01556179028605809;0.7978466303206319;0.01489396794892721;0.7978913864997265
22.997384;1.044355598158756;0.8333460332988145;0.7978919289965887;-9.664659160816679e-08;-5.340049342527339e-08;1.0448235990369157;9.998992488204532;0.8335451784029257;0.015560725251111749;0.015561798228105987;0.7978469634035692;0.014893955492362275;0.7978899920966352
23.007384;1.0443576846932263;0.8333466974944328;0.7978925235996919;-9.704813385191648e-08;-5.409583435446877e-08;1.044827351690925;9.998986110773288;0.833545584557306;0.015560722092959571;0.015561805154121006;0.7978472685884739;0.014893942481733872;0.7978885736810474
23.017384;1.0443597125820587;0.8333473342280744;0.7978930658475752;-9.741944793062937e-08;-5.479943402093e-08;1.0448311618860464;9.998979998303954;0.8335459998285075;0.015560719583499957;0.015561811116302306;0.7978475412232446;0.01489392895217068;0.7978871304605061
23.027384;1.0443616777055347;0.8333479477859447;0.7978935570724413;-9.776081150621343e-08;-5.550888577305064e-08;1.0448350243884044;9.998974202491723;0.8335464207514915;0.015560717737634797;0.015561816196351145;0.7978477763844208;0.01489391497991978;0.7978856623734806
23.037384;1.0443635769147024;0.8333485430501874;0.7978939989821916;-9.807253097535076e-08;-5.622203253403993e-08;1.044838932889524;9.998968762127015;0.8335468443204378;0.015560716573221587;0.015561820489484898;0.7978479694017857;0.014893900665066186;0.7978841709664996
23.047384;1.0443654087377303;0.8333491239919678;0.7978943940960511;-9.835494133880555e-08;-5.6937105761368905e-08;1.0448428805056764;9.998963697212355;0.833547267640873;0.0155607161027608;0.015561824094082008;0.7978481162970643;0.014893886107324294;0.7978826587051459
23.057384;1.0443671737522888;0.8333496928396902;0.7978947464754466;-9.860833537570812e-08;-5.76524856781037e-08;1.044846860096397;9.99895900605502;0.8335476874684241;0.015560716330191359;0.015561827105403764;0.7978482133930214;0.01489387139868863;0.7978811275246249
23.067384;1.0443688745372601;0.8333502508111457;0.7978950618252963;-9.883296569162008e-08;-5.836623088683718e-08;1.0448508641151206;9.998954667928617;0.8335481004099469;0.015560717246874621;0.015561829610180386;0.7978482569026948;0.014893856626152342;0.7978795782438222
23.077384;1.044370514954199;0.8333507993666636;0.7978953468223974;-9.902910913206417e-08;-5.907600028844047e-08;1.0448548840799443;9.998950651276838;0.8335485032902988;0.015560718831407225;0.015561831689477007;0.7978482433828429;0.01489384187339086;0.7978780112664611
23.087384;1.044372098816939;0.833351340215124;0.7978956083926804;-9.91970528654505e-08;-5.977942268269799e-08;1.0448589097505114;9.99894692304683;0.8335488933285211;0.015560721050186474;0.015561833423189774;0.7978481707538321;0.014893827225661455;0.7978764275732141
23.097384;1.0443736292168755;0.8333518744472063;0.7978958530452755;-9.933703281895467e-08;-6.04744210819015e-08;1.0448629291565878;9.998943458108217;0.8335492684592586;0.015560723851299765;0.015561834882789243;0.7978480388997405;0.014893812769415291;0.7978748288112691
23.107384;1.0443751087672057;0.8333524025137912;0.797896086356997;-9.944923500877558e-08;-6.115925636030892e-08;1.044866930095894;9.998940245378522;0.8335496279842042;0.015560727159316046;0.015561836121042302;0.7978478492641926;0.01489379857991685;0.7978732167233118
23.117384;1.0443765395360247;0.8333529246707606;0.797896312890528;-9.953385026040222e-08;-6.183240016549937e-08;1.0448709015299504;9.998937290496816;0.8335499731298988;0.015560730879777543;0.015561837170767265;0.7978476037721866;0.014893784710457433;0.7978715927436721
23.127384;1.044377922292581;0.8333534409713071;0.7978965362193159;-9.959114003611709e-08;-6.249235640911207e-08;1.0448748337271836;9.99893461386326;0.8335503066441364;0.015560734908765373;0.015561838049108467;0.797847304019553;0.014893771191380363;0.7978699579555413
23.137384;1.0443792562698375;0.8333539514214671;0.7978967590733498;-9.962148400786004e-08;-6.313760310254719e-08;1.044878717733905;9.998932237581636;0.8335506316463882;0.015560739132700514;0.015561838766281522;0.7978469512363112;0.014893758033989247;0.7978683133015978
23.147384;1.0443805401929762;0.8333544563124139;0.7978969837620657;-9.962549135558545e-08;-6.37667310600529e-08;1.0448825450662085;9.99893017335575;0.8335509509893082;0.015560743418891783;0.015561839333347895;0.7978465466136263;0.014893745240501867;0.7978666596427945
23.157384;1.0443817734129073;0.8333549560922475;0.7978972123107809;-9.960426694728226e-08;-6.437853219586146e-08;1.0448863082564637;9.998928425656036;0.8335512672885564;0.015560747616148654;0.015561839759611623;0.797846091498674;0.014893732824069394;0.7978649974906276
23.167384;1.0443829560529347;0.8333554508992814;0.7978974462926602;-9.955955022128284e-08;-6.497197103763743e-08;1.044890001603478;9.99892699574457;0.8335515830494457;0.01556075157016524;0.015561840044097146;0.7978455874698541;0.014893720823932338;0.7978633267680066
23.177384;1.0443840888671432;0.8333559400006213;0.7978976868701353;-9.949351634951428e-08;-6.554620422868184e-08;1.0448936206706183;9.998925874324732;0.8335519009875526;0.015560755142147187;0.01556184016922085;0.7978450363902744;0.014893709298678611;0.7978616468521974
23.187384;1.0443851734639598;0.833356421435921;0.7978979349043841;-9.94085832715844e-08;-6.610060416170768e-08;1.0448971609512214;9.99892503812374;0.833552224353683;0.01556075822120454;0.015561840101421453;0.7978444402708926;0.014893698306815346;0.7978599568874302
23.197384;1.0443862120361975;0.8333568924224066;0.7978981908868579;-9.930741283302373e-08;-6.663471283130012e-08;1.0449006172741908;9.998924460011978;0.8335525567348306;0.015560760729573705;0.015561839798062796;0.7978438010220238;0.01489368789176962;0.7978582559902986
23.207384;1.0443872064689714;0.8333573502317482;0.7978984550072734;-9.919285890475844e-08;-6.714810223896284e-08;1.0449039842850578;9.998924119236866;0.8335529018080781;0.015560762623713274;0.015561839214048549;0.7978431202175832;0.014893678073058258;0.797856543336797
23.217384;1.0443881580707584;0.8333577924006393;0.7978987274948112;-9.906774617635004e-08;-6.764016386504871e-08;1.0449072571671914;9.998924005135358;0.8335532633565583;0.015560763888247738;0.015561838305812876;0.7978423986954455;0.014893668843350793;0.7978548187387862
23.227384;1.0443890679792462;0.8333582162819618;0.7978990088947467;-9.893466621879733e-08;-6.811002557510681e-08;1.0449104318698221;9.998924118122062;0.83355364462932;0.015560764522114976;0.015561837032054996;0.797841636414965;0.01489366017688636;0.7978530833691658
23.237384;1.044389937376195;0.8333586191913045;0.7978993001029424;-9.879592394783993e-08;-6.855667974135255e-08;1.0449135051347838;9.998924465953642;0.833554047306185;0.015560764527443855;0.015561835354431076;0.7978408330862313;0.01489365204534078;0.7978513399228849
23.247384;1.0443907675306991;0.8333589990644609;0.7978996021138478;-9.865351922139698e-08;-6.897921785471835e-08;1.0449164745199488;9.99892505917594;0.8335544716614868;0.0155607639091006;0.015561833242283465;0.7978399891894402;0.014893644427350274;0.7978495922338406
23.257384;1.0443915600204785;0.8333593545018353;0.7978999157073278;-9.850919164335043e-08;-6.93770396587718e-08;1.0449193379206085;9.998925909852325;0.8335549177226035;0.015560762679874449;0.015561830673899728;0.7978391068216485;0.014893637306346907;0.7978478443937892
23.267384;1.0443923170920277;0.8333596844308779;0.7979002413617342;-9.836463713146503e-08;-6.974982129123436e-08;1.04492209301788;9.9989270266252;0.8335553858576384;0.015560760865218168;0.015561827634770762;0.7978381899298805;0.014893630666990126;0.7978460998563337
23.277384;1.0443930419990353;0.8333599879959441;0.7979005791142572;-9.822169646316847e-08;-7.00972952785767e-08;1.04492473750006;9.998928406250611;0.8335558765767068;0.01556075850569178;0.01556182412594864;0.7978372438335649;0.014893624488121603;0.7978443612112691
23.287384;1.0443937387954867;0.8333602643259163;0.797900928363086;-9.808234769456488e-08;-7.04192186581263e-08;1.0449272700315035;9.998930029248141;0.8335563902462808;0.015560755653459392;0.015561820173644342;0.7978362745096742;0.014893618726513068;0.797842630543219
23.297384;1.0443944111471937;0.833360512045568;0.7979012879803201;-9.794859822029713e-08;-7.07155380719655e-08;1.0449296913399437;9.998931863756264;0.8335569265818573;0.015560752360389622;0.01556181581881739;0.7978352879325454;0.014893613312670828;0.7978409099399366
23.307384;1.0443950608314523;0.8333607291129256;0.7979016563810349;-9.782233874785506e-08;-7.098645432751693e-08;1.0449320040838737;9.998933875595936;0.8335574839408533;0.015560748664665789;0.015561811096292876;0.7978342895773509;0.014893608161031755;0.7978392017170942
23.317384;1.044395687087349;0.8333609131904979;0.797902031247347;-9.77051317174766e-08;-7.123238611407415e-08;1.0449342111606095;9.998936036264345;0.8335580593284379;0.015560744592288747;0.01556180603052072;0.7978332841963577;0.01489360317683256;0.7978375083187466
23.327384;1.0443962874297343;0.8333610621387975;0.7979024097444496;-9.759806382622701e-08;-7.145394004010542e-08;1.0449363144473167;9.998938326645263;0.8335586490196286;0.015560740175619047;0.015561800647149189;0.7978322757631849;0.014893598268828065;0.7978358324128311
23.337384;1.044396859264709;0.8333611743246225;0.7979027896087869;-9.75018185368707e-08;-7.165188535531308e-08;1.044938314962914;9.99894073717749;0.833559248929119;0.015560735466121097;0.015561794976229571;0.7978312675284058;0.014893593365780907;0.7978341772767398
23.347384;1.044397400605809;0.8333612484409947;0.7979031700501652;-9.741679043269125e-08;-7.182718822894393e-08;1.0449402132370402;9.998943258655915;0.8335598548466544;0.01556073052920806;0.015561789041880129;0.7978302621243366;0.014893588412285674;0.7978325467404699
23.357384;1.0443979092725246;0.8333612830134492;0.7979035516712955;-9.734303327131916e-08;-7.198098344048762e-08;1.0449420093930897;9.99894587000114;0.8335604627858025;0.015560725437411157;0.015561782856835812;0.7978292616914229;0.014893583352141316;0.7978309442677164
23.367384;1.0443983821344522;0.8333612763123427;0.7979039354976233;-9.728025735900144e-08;-7.211440347314865e-08;1.0449437033574032;9.998948539576078;0.833561069117599;0.01556072026978683;0.015561776424968636;0.797828268027068;0.014893578126185598;0.7978293720192078
23.377384;1.0443988156275403;0.8333612265602433;0.797904321757446;-9.722810204249305e-08;-7.222854753236086e-08;1.0449452949239229;9.998951236282922;0.8335616706286413;0.01556071510838137;0.015561769733508311;0.7978272823742573;0.014893572683744803;0.7978278309634751
23.387384;1.0443992065270056;0.8333611322844326;0.7979047095566476;-9.718644597364126e-08;-7.232463230795081e-08;1.0449467836125377;9.998953933853754;0.8335622646605882;0.01556071003237956;0.015561762738721951;0.79782630487823;0.014893566993320215;0.7978263218236525
23.397384;1.0443995520360252;0.8333609931582519;0.7979050976655901;-9.715544152720809e-08;-7.240405303969441e-08;1.044948169083358;9.998956607632321;0.8335628487629142;0.015560705115238563;0.015561755369488795;0.7978253345956366;0.014893561045473768;0.7978248457474052
23.407384;1.0443998496564866;0.833360810813685;0.7979054851396016;-9.713535733036199e-08;-7.246824024587821e-08;1.044949451801304;9.998959235141765;0.8335634199827132;0.015560700425439942;0.01556174754518807;0.7978243701369152;0.014893554846034997;0.7978234045067826
23.417384;1.044400097302957;0.8333605887016151;0.7979058709739181;-9.71264930757095e-08;-7.25184529247778e-08;1.0449506329580895;9.998961800764977;0.8335639746151814;0.015560696024636975;0.015561739184063783;0.7978234100189723;0.014893548408804897;0.7978220009730719
23.427384;1.0444002933774812;0.8333603307784082;0.7979062536779463;-9.712914736620385e-08;-7.255584170358152e-08;1.0449517140266127;9.998964295726166;0.8335645086318877;0.015560691956640055;0.01556173020304356;0.7978224527125991;0.014893541755777012;0.7978206392896591
23.437384;1.0444004362250494;0.8333600400771979;0.7979066316202157;-9.714349557151819e-08;-7.258174599410454e-08;1.0449526970208782;9.998966716653882;0.833565018573704;0.015560688237600385;0.015561720524750584;0.7978214970255244;0.014893534916707446;0.7978193240602603
23.447384;1.044400523421579;0.8333597185602645;0.7979070034459511;-9.716948759049992e-08;-7.259772885023224e-08;1.044953585687065;9.99896906426563;0.8335655023296661;0.015560684856889842;0.015561710085746213;0.7978205423548318;0.014893527924553167;0.7978180597644344
23.457384;1.0444005524190945;0.8333593679183341;0.7979073682014607;-9.72069292884463e-08;-7.260540981987359e-08;1.0449543863690687;9.99897133181467;0.8335659592043072;0.01556068178614055;0.015561698831635782;0.7978195880745121;0.014893520814877454;0.7978168509223904
23.467384;1.044400522965096;0.8333589901726836;0.7979077258730974;-9.725561249257196e-08;-7.260649826381769e-08;1.0449551073848757;9.99897349315376;0.8335663892244932;0.015560678994213692;0.015561686704329837;0.7978186329381306;0.014893513631621698;0.7978157018890477
23.477384;1.0444004392826427;0.8333585877253656;0.7979080780488603;-9.731520447748926e-08;-7.260279864361179e-08;1.0449557577187376;9.998975511126764;0.8335667920574266;0.0155606764588004;0.015561673639343668;0.7978176753437717;0.014893506431908881;0.7978146160050648
23.487384;1.0444003094686367;0.8333581629350945;0.7979084279054215;-9.738505538224957e-08;-7.259607812700898e-08;1.0449563460076707;9.998977357461984;0.8335671663231026;0.015560674163452455;0.01556165957776557;0.7978167135449815;0.014893499282990105;0.7978135953378496
23.497384;1.04440014269878;0.8333577176964408;0.7979087796468688;-9.746422456954879e-08;-7.25881379345729e-08;1.0449568796530648;9.998979020928267;0.8335675097072262;0.015560672086943558;0.015561644479676104;0.7978157453638415;0.014893492255029958;0.797812641438936
23.507384;1.0443999476105545;0.8333572534701643;0.7979091376657117;-9.755152717191949e-08;-7.258095813734783e-08;1.0449573644683492;9.998980503308573;0.8335678190315492;0.015560670199715979;0.015561628330608507;0.7978147682588391;0.014893485413163668;0.7978117558590763
23.517384;1.044399732818523;0.833356771544505;0.7979095056544694;-9.764554052102313e-08;-7.257661852745027e-08;1.0449578053165551;9.998981818819951;0.8335680897743373;0.015560668466329195;0.01556161114067699;0.7978137799140491;0.014893478808719985;0.7978109399379059
23.527384;1.0443995073946648;0.833356273444147;0.7979098860968556;-9.774482323532713e-08;-7.257709416219434e-08;1.0449582068559853;9.99898299640538;0.8335683163083119;0.015560666847464362;0.015561592936735211;0.7978127786317474;0.01489347247483578;0.797810194415271
23.537384;1.0443992802358661;0.8333557614184498;0.7979102802028758;-9.784817647612448e-08;-7.258409811078534e-08;1.0449585737458942;9.998984072715498;0.8335684934233537;0.015560665306695061;0.015561573753133164;0.7978117633070634;0.014893466424239978;0.7978095188279778
23.547384;1.04439905889982;0.8333552382836115;0.7979106880647248;-9.79545697321029e-08;-7.259904122467903e-08;1.0449589101353263;9.99898508134329;0.8335686173865804;0.015560663820917902;0.015561553626694294;0.7978107335346842;0.014893460645337335;0.7978089110421487
23.557384;1.0443988491938583;0.8333547066868454;0.7979111089771176;-9.806288259089599e-08;-7.262308436179799e-08;1.044959218486606;9.9989860512438;0.8335686853278926;0.015560662382617616;0.015561532598856703;0.79780968979291;0.01489345510378303;0.7978083678868435
23.567384;1.0443986563457055;0.8333541686193381;0.797911541776179;-9.817181569501167e-08;-7.265713368985183e-08;1.0449594989013555;9.998987011998164;0.8335686940300646;0.015560660995992365;0.015561510727040326;0.7978086329819087;0.014893449755074143;0.797807886617443
23.577384;1.0443984864156568;0.8333536249851917;0.7979119849080701;-9.827995227419289e-08;-7.270167744441686e-08;1.044959749840971;9.998987999701635;0.8335686393787076;0.01556065967567001;0.01556148809561098;0.7978075636605131;0.014893444566065072;0.7978074658063061
23.587384;1.0443983466838105;0.8333530750813508;0.7979124364923487;-9.838590975898328e-08;-7.275664957528186e-08;1.0449599695508232;9.998989062704805;0.8335685163266388;0.015560658447038042;0.015561464812508436;0.7978064817982216;0.014893439527888366;0.7978071049959505
23.597384;1.04439824522027;0.8333525166835345;0.7979128946298556;-9.848849335368282e-08;-7.28214815276684e-08;1.0449601567562248;9.998990261698767;0.8335683188956629;0.015560657349858807;0.015561440995762543;0.7978053868884271;0.014893434644229054;0.7978068036291757
23.607384;1.0443981897670003;0.8333519469437719;0.7979133576287541;-9.858668193981547e-08;-7.289518527657503e-08;1.0449603102957226;9.99899165985212;0.8335680404058933;0.015560656438990563;0.015561416761781572;0.7978042781105571;0.014893429914178961;0.797806560055585
23.617384;1.0443981868237695;0.8333513634727854;0.7979138243089604;-9.867963856720283e-08;-7.297640625145901e-08;1.0449604285471685;9.998993310753475;0.83356767415024;0.015560655764209005;0.015561392219442001;0.7978031548526088;0.014893425332394902;0.7978063713033704
23.627384;1.0443982419820548;0.8333507648076921;0.7979142943711578;-9.876689880131452e-08;-7.306358749431015e-08;1.044960508909842;9.998995253076586;0.8335672141923597;0.015560655339761453;0.015561367466852036;0.7978020174376057;0.014893420896375183;0.7978062337328145
23.637384;1.0443983604229465;0.8333501505341909;0.7979147681312752;-9.884841286313049e-08;-7.315521481481372e-08;1.0449605477133503;9.9989975155606;0.8335666559752543;0.015560655138945296;0.01556134258417648;0.7978008672678853;0.014893416605642425;0.7978061435698411
23.647384;1.0443985465554382;0.8333495218225617;0.7979152459259689;-9.892430573389985e-08;-7.324995936856887e-08;1.0449605408255698;9.999000128965047;0.83356599646147;0.015560655116174526;0.01556131762938711;0.7977997066273008;0.01489341245441267;0.7978060965868984
23.657384;1.0443988036534355;0.8333488817484542;0.7979157277666895;-9.899468111472933e-08;-7.334668397243484e-08;1.0449604839168118;9.999003133267394;0.8335652337775191;0.015560655226305974;0.015561292642879821;0.7977985385092021;0.014893408427265241;0.7978060879069128
23.667384;1.044399133884907;0.8333482345917139;0.7979162130481542;-9.905963424551704e-08;-7.3444501093508e-08;1.0449603722448328;9.999006576347522;0.8335643669665307;0.01556065542976997;0.015561267651081708;0.7977973661763641;0.014893404502865314;0.7978061127776425
23.677384;1.0443995380166335;0.8333475846115339;0.7979167005719252;-9.91194204977971e-08;-7.354302307266683e-08;1.0449602007504635;9.999010512227528;0.8335633960320734;0.015560655687042292;0.015561242673038017;0.7977961926392558;0.014893400657418834;0.7978061674406728
23.687384;1.0444000148812023;0.8333469349619946;0.797917188946611;-9.917472223372713e-08;-7.364253750406744e-08;1.0449599643068754;9.999015000922894;0.8335623218890099;0.015560655945464094;0.015561217735693267;0.7977950201164283;0.014893396862802772;0.7978062492129622
23.697384;1.0444005615556113;0.8333462873070117;0.7979176766479014;-9.922675241669438e-08;-7.374383927300449e-08;1.0449596578417948;9.999020107330214;0.8335611462490982;0.015560656132076387;0.015561192882110058;0.7977938495690287;0.014893393090810643;0.7978063562209284
23.707384;1.0444011741574246;0.8333456426504228;0.7979181615896856;-9.927705189887939e-08;-7.384804745686424e-08;1.044959276448986;9.99902589885546;0.8335598716943109;0.015560656155749525;0.01556116815995054;0.7977926806995499;0.014893389324801198;0.7978064873308035
23.717384;1.0444018480741286;0.8333450024635589;0.7979186408323351;-9.932717200725172e-08;-7.395660669664707e-08;1.0449588155572076;9.999032435009429;0.8335585017461716;0.01556065590786076;0.015561143604464853;0.7977915122985421;0.0148933855614657;0.7978066417534769
23.727384;1.0444025778290305;0.8333443690533869;0.797919111028846;-9.93784054908375e-08;-7.407112814725452e-08;1.0449582711567298;9.999039750532578;0.833557040733975;0.015560655264201481;0.015561119239193911;0.7977903427213912;0.014893381797840449;0.7978068184465056
23.737384;1.044403357877167;0.8333437457938754;0.7979195692427442;-9.943166602363897e-08;-7.419300777916707e-08;1.0449576400252851;9.99904785266103;0.8335554934306416;0.015560654099200929;0.015561095087402927;0.7977891704145584;0.014893378018223179;0.797807016403534
23.747384;1.0444041837027562;0.833343137448066;0.7979200131141795;-9.948752477887544e-08;-7.432318650631651e-08;1.0449569197983402;9.999056735371694;0.8335538644185218;0.015560652306859997;0.015561071176318032;0.7977879944363391;0.014893374190431245;0.7978072349505151
23.757384;1.0444050517729018;0.833342549711265;0.7979204404697655;-9.954634999997417e-08;-7.446219411747158e-08;1.0449561088001105;9.999066392273132;0.833552157696404;0.015560649810107465;0.015561047535179284;0.7977868149627492;0.01489337026982836;0.7978074728518407
23.767384;1.0444059588335077;0.8333419880428019;0.7979208491883449;-9.96085370128515e-08;-7.461025328236011e-08;1.044955205830433;9.999076822672794;0.8335503768551396;0.015560646560469541;0.015561024196265413;0.7977856335236345;0.014893366207156653;0.7978077277513829
23.777384;1.0444069016652031;0.833341456891019;0.79792123700912;-9.967469619710936e-08;-7.476733841071894e-08;1.0449542099039646;9.999088031885922;0.833548525531987;0.015560642544552607;0.015561001201750961;0.7977844525114324;0.014893361948474236;0.7978079970097757
23.787384;1.044407877123017;0.8333409596924584;0.7979216010623892;-9.97456539962844e-08;-7.493319165071577e-08;1.0449531197392812;9.99910002520527;0.8335466079490294;0.015560637790336885;0.015560978600715375;0.797783274091164;0.014893357425312226;0.7978082786665571
23.797384;1.044408881818369;0.8333404990119517;0.797921937856781;-9.982228197515485e-08;-7.510723127911144e-08;1.0449519336130584;9.999112802007357;0.8335446291923585;0.015560632355168247;0.015560956430218426;0.7977820992751835;0.014893352554485572;0.7978085717939395
23.807384;1.0444099114897332;0.8333400765484305;0.7979222434896648;-9.990530707316276e-08;-7.528857984711086e-08;1.0449506499449372;9.999126353667073;0.8335425949496704;0.015560626303878451;0.015560934700415358;0.7977809274549935;0.014893347246520897;0.7978088764920027
23.817384;1.0444109605080334;0.8333396933297187;0.797922513561682;-9.999524556988843e-08;-7.547633621918843e-08;1.0449492674899705;9.99914066004348;0.833540510980347;0.015560619699701917;0.015560913397378447;0.7977797565227382;0.014893341404161658;0.7978091935442488
23.827384;1.0444120220575188;0.8333393502360554;0.7979227433303565;-1.0009235573981045e-07;-7.566974959244252e-08;1.0449477847054858;9.999155684308715;0.8335383827714468;0.015560612608239027;0.015560892499704658;0.7977785840030873;0.014893334919732916;0.7978095239304899
23.837384;1.0444130890535939;0.8333390482147691;0.7979229281608223;-1.0019650877098928e-07;-7.586816033368883e-08;1.0449461992133393;9.9991713756165;0.8335362155292553;0.015560605097373267;0.015560871996691334;0.7977774087229935;0.014893327688568533;0.79780986855507
23.847384;1.04441415522174;0.8333387875663167;0.7979230636598582;-1.0030717819744744e-07;-7.607090125855303e-08;1.0449445079733515;9.999187679363082;0.8335340144907143;0.015560597231249501;0.015560851901901877;0.7977762317419039;0.014893319625846065;0.7978102279911682
23.857384;1.0444152159373816;0.8333385672060815;0.7979231456702651;-1.0042366689819736e-07;-7.627728833373493e-08;1.0449427083768834;9.99920454310653;0.8335317854210698;0.0155605890661708;0.015560832259641813;0.7977750558992199;0.014893310664539876;0.7978106019309309
23.867384;1.044416268337026;0.8333383847993033;0.7979231705285589;-1.0054534639322156e-07;-7.648667785475988e-08;1.0449407994509001;9.999221917292585;0.8335295346180365;0.015560580649451644;0.015560813138341447;0.7977738844433016;0.014893300743436016;0.7978109891510443
23.877384;1.0444173106879948;0.8333382371426696;0.797923135448789;-1.0067164186398323e-07;-7.669852033084796e-08;1.0449387818768467;9.999239757284704;0.833527268168551;0.015560572025543083;0.015560794615812223;0.7977727199803974;0.014893289809844132;0.7978113886457364
23.887384;1.0444183418643442;0.8333381205005943;0.7979230387989202;-1.00801776593262e-07;-7.69123952846631e-08;1.044936657289813;9.999258025319396;0.8335249911463983;0.015560563242719299;0.015560776768981833;0.7977715644028907;0.014893277835406043;0.7978118007585313
23.897384;1.0444193610227532;0.8333380311510521;0.7979228796300063;-1.009345954663579e-07;-7.712797123589393e-08;1.0449344279701946;9.999276687300553;0.8335227075320454;0.015560554343136699;0.01556075967003759;0.7977704188531257;0.014893264826095468;0.7978122271824435
23.907384;1.0444203674515382;0.8333379657685914;0.7979226563964258;-1.0106875046283091e-07;-7.734482387389022e-08;1.0449320966970124;9.999295705525117;0.8335204212833258;0.015560545346976555;0.01556074338187211;0.7977692831872758;0.014893250818327082;0.7978126703091005
23.917384;1.044421360988675;0.8333379214957567;0.7979223663488527;-1.01203114744815e-07;-7.756224503123507e-08;1.0449296665640226;9.999315038693988;0.8335181372984799;0.015560536255693994;0.015560727953490266;0.79776815596428;0.014893235861408583;0.7978131327790092
23.927384;1.0444223426169892;0.8333378958453447;0.7979220064243467;-1.0133701924689406e-07;-7.777929063546356e-08;1.0449271414307317;9.999334652995552;0.8335158606712135;0.01556052707438836;0.015560713418709762;0.7977670353584428;0.014893219999851803;0.7978136172805198
23.937384;1.0444233148537256;0.833337886438209;0.7979215747091429;-1.0147006255085751e-07;-7.79949719476724e-08;1.04492452644075;9.999354531372221;0.8335135955365391;0.015560517827878031;0.015560699791323277;0.7977659199906039;0.014893203275445884;0.7978141263002253
23.947384;1.0444242817230747;0.8333378908828346;0.7979210709763508;-1.0160164880022439e-07;-7.820822339625318e-08;1.0449218275286372;9.999374675582622;0.8335113451949292;0.01556050854829304;0.015560687059103247;0.797764809096275;0.014893185737071263;0.7978146618024782
23.957384;1.044425248229871;0.8333379071693822;0.7979204958960354;-1.0173070930920316e-07;-7.841770628081362e-08;1.0449190506511974;9.999395103705144;0.8335091125034456;0.015560499250784534;0.015560675192341585;0.7977637028257419;0.014893167439004555;0.7978152250800126
23.967384;1.0444262200541214;0.8333379342971668;0.7979198504045508;-1.0185581445678814e-07;-7.862185231046283e-08;1.0449162016325921;9.999415840759385;0.8335068995922555;0.015560489932389636;0.015560664165871332;0.7977626028811502;0.014893148440058098;0.7978158168004744
23.977384;1.0444272038143403;0.8333379719082162;0.7979191359085561;-1.0197545284252095e-07;-7.881922308087093e-08;1.0449132864291835;9.999436908888327;0.8335047078805239;0.01556048058480844;0.015560653972543241;0.7977615121425162;0.014893128808380675;0.7978164370471251
23.987384;1.04442820767402;0.8333380187219078;0.7979183542683955;-1.0208825393071623e-07;-7.900890694431843e-08;1.044910311437112;9.999458325264614;0.8335025388260029;0.015560471197484401;0.015560644616495587;0.7977604334144694;0.014893108616522275;0.7978170853064338
23.997384;1.0444292416038066;0.8333380715487416;0.7979175071813567;-1.0219304004290146e-07;-7.919067375631143e-08;1.044907283689266;9.999480102429606;0.8335003947467499;0.015560461766225667;0.015560636096500784;0.7977593688716507;0.014893087929676382;0.7978177601056092
24.007384;1.0444303165334707;0.8333381258253106;0.7979165954849765;-1.0228868671220764e-07;-7.936473544823172e-08;1.0449042108636726;9.999502247958658;0.8334982793196992;0.01556045230621745;0.015560628395454391;0.7977583201853373;0.014893066798983185;0.7978184585172775
24.017384;1.0444314432616517;0.83333817693285;0.7979156191169939;-1.0237397012275901e-07;-7.953127796958732e-08;1.0449011007396944;9.99952476334807;0.8334961971710061;0.015560442847955243;0.015560621485787992;0.7977572888892392;0.0148930452636628;0.7978191764007667
24.027384;1.0444326319413308;0.8333382213417692;0.7979145779129558;-1.024476148051174e-07;-7.96902194770429e-08;1.0448979603189066;9.999547637613286;0.8334941527278393;0.015560433430892787;0.015560615342982297;0.797756276793688;0.014893023361756273;0.7978199091993776
24.037384;1.0444338915074458;0.8333382569278526;0.797913472476093;-1.0250859831291314e-07;-7.984128842819046e-08;1.0448947958586794;9.999570839298428;0.8334921496812232;0.015560424103030782;0.015560609949766798;0.7977552857130281;0.014893001136406576;0.7978206524870672
24.047384;1.044435229018915;0.833338282366728;0.7979123046673415;-1.0255651781955185e-07;-7.998410195043487e-08;1.0448916139011346;9.999594316429084;0.8334901909611048;0.015560414906542005;0.015560605292392315;0.7977543169413427;0.014892978632450884;0.7978214020268891
24.057384;1.0444366494013742;0.8333382960665261;0.7979110778176238;-1.0259174471683217e-07;-8.011816612812176e-08;1.0448884217061465;9.999618003558941;0.8334882783266933;0.015560405851559093;0.015560601362381805;0.7977533715823303;0.014892955894816427;0.7978221535873071
24.067384;1.0444381557878466;0.8333382953376601;0.7979097961258004;-1.0261534804763384e-07;-8.024289761452236e-08;1.044885226878738;9.9996418260833;0.83348641196803;0.015560396902058989;0.015560598161216315;0.797752451133168;0.014892932971108525;0.7978229030311877
24.077384;1.0444397504459502;0.8333382763958527;0.7979084631870081;-1.0262882254621498e-07;-8.035763702888921e-08;1.0448820372469114;9.9996656974304;0.8334845905729512;0.015560387985080682;0.01556059570113497;0.7977515569914867;0.01489290991477885;0.7978236468180405
24.087384;1.044441435413656;0.8333382352247835;0.797907081218706;-1.0263365798787378e-07;-8.046172910706669e-08;1.0448788608151396;9.999689517928392;0.8334828118172399;0.015560379010869556;0.01556059400357695;0.7977506893795823;0.014892886787276398;0.797824382252315
24.097384;1.0444432120875164;0.8333381683510899;0.7979056514632191;-1.0263105600474338e-07;-8.055480832531413e-08;1.0448757053932485;9.99971318261866;0.8334810732254476;0.015560369892196309;0.015560593092929297;0.7977498472232588;0.014892863653999213;0.7978251071661809
24.107384;1.0444450802940721;0.8333380727718666;0.7979041748258937;-1.0262199608286104e-07;-8.063711165173895e-08;1.044872578087827;9.999736587007597;0.8334793727354616;0.015560360563052992;0.015560592989401063;0.7977490290044509;0.014892840573188335;0.7978258197275683
24.117384;1.0444470378536361;0.8333379457712016;0.7979026522397005;-1.0260735234575624e-07;-8.070947476825623e-08;1.04486948482003;9.999759623859417;0.8334777084990124;0.015560350988564666;0.015560593709647158;0.7977482334468518;0.014892817590118252;0.7978265188888578
24.127384;1.0444490812058485;0.8333377853721247;0.7979010845203376;-1.0258774901278487e-07;-8.077299474507515e-08;1.0448664299828387;9.99978218336058;0.8334760786233374;0.015560341158100923;0.015560595270958362;0.7977474596138973;0.014892794745968432;0.7978272051795628
24.137384;1.0444512067876703;0.8333375908970987;0.7978994722497272;-1.0256339554494835e-07;-8.082871683432642e-08;1.0448634163328556;9.999804159316657;0.8334744813975402;0.01556033106941061;0.01556059769318996;0.7977467070566076;0.014892772092715913;0.7978278811242506
24.147384;1.0444534120501843;0.833337362685566;0.7978978161989494;-1.0253428994085376e-07;-8.087764522251783e-08;1.044860445510542;9.999825452448892;0.8334729155896585;0.015560320717767976;0.015560600998721122;0.7977459762575113;0.014892749699774561;0.7978285509180361
24.157384;1.0444556950616184;0.8333371006705268;0.7978961178506825;-1.0250062922317076e-07;-8.092090722162947e-08;1.0448575189534437;9.999845972463303;0.8334713801604897;0.015560310099120971;0.01556060520958303;0.7977452686443653;0.014892727647403509;0.7978292198457151
24.167384;1.044458053351527;0.8333368029562556;0.7978943799063863;-1.0246290776059885e-07;-8.095965102384502e-08;1.0448546384796598;9.999865641704401;0.8334698735109558;0.015560299219117094;0.015560610343577119;0.7977445860723944;0.014892706013454495;0.7978298939172384
24.177384;1.0444604838849731;0.8333364661304283;0.7978926063479936;-1.0242164268017448e-07;-8.099472203994033e-08;1.0448518069296064;9.999884395403344;0.8334683932762854;0.015560288091667596;0.015560616413947024;0.7977439305225449;0.01489268486783234;0.7978305796645797
24.187384;1.0444629839945898;0.8333360869417837;0.7978908013888005;-1.023771315241857e-07;-8.102656879532829e-08;1.0448490288190244;9.999902178951256;0.8334669372575728;0.015560276728434646;0.015560623431585813;0.79774330442615;0.014892664276600883;0.7978312837693815
24.197384;1.044465551537708;0.8333356630322324;0.7978889686106188;-1.0232945459995051e-07;-8.105545778773619e-08;1.0448463098764744;9.999918948981152;0.8334655045740397;0.015560265131253189;0.015560631407286139;0.7977427113130711;0.014892644299487287;0.797832012279947
24.207384;1.0444681842188723;0.8333351923580092;0.7978871115533452;-1.0227871664425544e-07;-8.108164059511561e-08;1.0448436557928884;9.999934679183689;0.833464095698036;0.01556025328802235;0.015560640353611507;0.7977421559636317;0.014892624982677249;0.7978327700509841
24.217384;1.0444708792454163;0.8333346728902523;0.7978852346345565;-1.0222529769348952e-07;-8.110527747545076e-08;1.0448410713300642;9.999949364233757;0.8334627116043253;0.015560241174006725;0.01556065028625122;0.7977416439643137;0.014892606363490263;0.7978335607247989
24.227384;1.044473633829722;0.8333341028437206;0.7978833434720175;-1.0216982766685885e-07;-8.112622806395673e-08;1.0448385596940055;9.999963012992033;0.8334613530992979;0.01556022877130774;0.01556066122294434;0.7977411811783218;0.014892588478712214;0.7978343866603113
24.237384;1.0444764457489517;0.8333334808828686;0.7978814448664385;-1.0211304423215967e-07;-8.114391011071175e-08;1.0448361221723836;9.999975634039174;0.8334600207224466;0.015560216094139684;0.015560673180702313;0.7977407731987756;0.014892571360890691;0.7978352491314923
24.247384;1.0444793130699686;0.8333328063313113;0.79787954649152;-1.0205572630655922e-07;-8.115746106775662e-08;1.0448337582257599;9.99998723150623;0.8334587149795455;0.015560203183405253;0.015560686171153863;0.7977404252246382;0.014892555029780138;0.7978361491774344
24.257384;1.0444822337762436;0.8333320793133744;0.7978776565012843;-1.0199868373414265e-07;-8.116609303498527e-08;1.0448314652106192;9.999997815534842;0.833457436222107;0.015560190071541226;0.01556070018514869;0.7977401423777091;0.014892539490836763;0.7978370883276384
24.267384;1.04448520598894;0.8333313006508581;0.7978757832578466;-1.0194284948152085e-07;-8.116920952793733e-08;1.0448292380263702;10.000007410390177;0.8334561838875263;0.015560176763728256;0.015560715183239706;0.79773992960222;0.014892524738900681;0.7978380689619347
24.277384;1.0444882276792062;0.8333304717412107;0.7978739350005151;-1.0188929003398885e-07;-8.116636409880984e-08;1.044827069905065;10.00001604791736;0.8334549557911884;0.015560163255017894;0.015560731114946486;0.797739791307417;0.014892510762331258;0.7978390946141354
24.287384;1.0444912953455168;0.8333295945636828;0.7978721195453491;-1.0183892935614904e-07;-8.115739404720244e-08;1.0448249536709284;10.000023752072247;0.8334537482435663;0.015560149551046107;0.01556074794084579;0.7977397313087555;0.014892497547977388;0.7978401696186054
24.297384;1.0444944030673415;0.8333286715977084;0.7978703439739132;-1.017923514652046e-07;-8.114250022475358e-08;1.0448228824515748;10.0000305326529;0.8334525566615932;0.015560135675574708;0.015560765632957413;0.7977397530072334;0.014892485086553907;0.7978412978503171
24.307384;1.0444975428558565;0.8333277057782863;0.7978686139663557;-1.0174996681059889e-07;-8.112200089050112e-08;1.0448208498927611;10.000036397140155;0.8334513758678199;0.015560121680978981;0.015560784166895533;0.7977398596250255;0.014892473375258222;0.7978424817193118
24.317384;1.0445007055585736;0.8333267006072009;0.7978669332610798;-1.0171218816398079e-07;-8.10960275466057e-08;1.0448188501207514;10.000041363042888;0.8334502003259205;0.015560107660050296;0.015560803519038284;0.7977400541336858;0.01489246241471194;0.7978437222652917
24.327384;1.044503881353442;0.8333256602962221;0.7978653041051109;-1.0167938673782614e-07;-8.106449661627927e-08;1.044816878028423;10.000045453275114;0.8334490247911231;0.015560093750573248;0.01556082366222222;0.7977403389354232;0.014892452198383975;0.7978450198600061
24.337384;1.0445070598094075;0.8333245898606745;0.7978637282121799;-1.0165179762693117e-07;-8.102730034380904e-08;1.0448149298252347;10.000048685600778;0.8334478450936862;0.015560080133960737;0.015560844551921008;0.7977407160659815;0.01489244270304231;0.7978463745371926
24.347384;1.044510230074658;0.8333234949198003;0.7978622071410929;-1.016294696694492e-07;-8.098440715861683e-08;1.0448130029350131;10.00005107294759;0.8334466588703737;0.015560067017932293;0.01556086611933436;0.797741187860233;0.014892433892130972;0.7978477858747708
24.357384;1.0445133811813598;0.8333223815891543;0.7978607419640781;-1.0161223337874697e-07;-8.093581309332191e-08;1.044811094917398;10.000052631809247;0.8334454660264441;0.01556005460408737;0.015560888282446594;0.7977417569426247;0.014892425723738457;0.7978492533209463
24.367384;1.0445165022886953;0.8333212567698901;0.7978593328015682;-1.015996113500783e-07;-8.08815656129597e-08;1.0448092021233244;10.000053384793675;0.8334442684103333;0.015560043064668762;0.015560910955346768;0.7977424252644035;0.014892418149718385;0.7978507769802312
24.377384;1.0445195833647634;0.8333201281206982;0.7978579788275236;-1.0159070770250546e-07;-8.082186884912355e-08;1.0448073194285903;10.00005335188526;0.8334430690374929;0.01556003253940623;0.01556093404592812;0.7977431933236286;0.014892411111700178;0.797852357686385
24.387384;1.044522616263444;0.8333190034315471;0.797856678648131;-1.015842720802259e-07;-8.07572039904227e-08;1.0448054414452381;10.00005254274068;0.8334418714870563;0.015560023141479924;0.01556095745427295;0.7977440604028857;0.014892404544482617;0.7978539960886253
24.397384;1.044525595151745;0.833317889713653;0.79785543069023;-1.0157891659013378e-07;-8.068841051402566e-08;1.0448035642390845;10.000050960559642;0.8334406795039642;0.015560014963582126;0.015560981078756952;0.7977450251094451;0.014892398383898196;0.7978556920611272
24.407384;1.0445285159686877;0.8333167925703906;0.7978542337977171;-1.0157328446048808e-07;-8.061647438104289e-08;1.0448016861433251;10.000048609286958;0.833439497084264;0.015560008087383951;0.015561004823617428;0.7977460854329671;0.014892392571775595;0.7978574450841911
24.417384;1.04453137564658;0.8333157164716665;0.7978530877005974;-1.0156612716036074e-07;-8.05420707535215e-08;1.044799806789161;10.000045498352167;0.833438328811712;0.015560002595877552;0.015561028603532947;0.7977472387883506;0.014892387057341982;0.7978592545004247
24.427384;1.0445341714995435;0.8333146656126098;0.7978519926317696;-1.0155631793040981e-07;-8.04653859771339e-08;1.0447979254978912;10.000041647726587;0.8334371796618143;0.015559998573155943;0.015561052346740866;0.797748482260325;0.014892381799445084;0.7978611190476153
24.437384;1.0445369006344218;0.833313644553436;0.7978509487803964;-1.0154283703486103e-07;-8.038640652744755e-08;1.0447960406253471;10.000037088111654;0.8334360547193104;0.015559996090616432;0.015561075990863232;0.7977498126895838;0.014892376770282066;0.7978630364150471
24.447384;1.044539559469306;0.8333126583757813;0.7978499566049494;-1.0152484233646351e-07;-8.03052760796554e-08;1.0447941499723785;10.00003185555912;0.8334349593675263;0.015559995201851706;0.015561099476176088;0.7977512265224593;0.014892371957183497;0.7978650033972519
24.457384;1.0445421438683258;0.8333117125887205;0.7978490172517934;-1.0150172164683589e-07;-8.022239103269286e-08;1.0447922517622352;10.000025987521148;0.833433899497485;0.015559995949814462;0.015561122754797744;0.797752719336357;0.01489236736883142;0.7978670166048405
24.467384;1.044544650002539;0.8333108130044116;0.7978481320211197;-1.0147298480941196e-07;-8.013822797556498e-08;1.044790345331154;10.000019519525868;0.8334328813546971;0.015559998370457389;0.015561145805762407;0.7977542853790202;0.014892363042660964;0.7978690733595302
24.477384;1.0445470754082085;0.83330996580446;0.7978473015170628;-1.0143832387339377e-07;-8.005304679633181e-08;1.0447884312500308;10.000012484579468;0.8334319106302128;0.015560002492877608;0.015561168630728218;0.7977559178705993;0.01489235903318466;0.797871172344869
24.487384;1.0445494196377056;0.8333091779552086;0.7978465255412985;-1.0139780034509486e-07;-7.996672766105104e-08;1.0447865112637484;10.000004919209026;0.8334309912812932;0.015560008341431732;0.015561191236690006;0.7977576098153536;0.014892355389197654;0.797873313589062
24.497384;1.044551683802884;0.8333084572916136;0.7978458035730822;-1.0135163074592998e-07;-7.987898439166781e-08;1.0447845879700688;9.999996865530736;0.8334301254927474;0.015560015933165626;0.015561213628685315;0.7977593544989701;0.014892352144798414;0.7978754975677868
24.507384;1.0445538695014993;0.8333078115813707;0.7978451350903439;-1.0129986022269666e-07;-7.978977905674048e-08;1.044782664817543;9.999988364859496;0.8334293143662201;0.015560025268935539;0.015561235816882554;0.7977611456928118;0.01489234932571019;0.7978777238300562
24.517384;1.0445559786084424;0.8333072472995937;0.7978445196622526;-1.0124234182333457e-07;-7.969947233356492e-08;1.0447807465925103;9.999979455039;0.8334285584459437;0.015560036334448232;0.015561257826568285;0.7977629774710958;0.01489234695731694;0.7978799900265912
24.527384;1.0445580135369936;0.8333067691305984;0.7978439570590625;-1.0117871980868357e-07;-7.96087225510811e-08;1.0447788391899127;9.999970172967966;0.83342785847631;0.015560049120294583;0.015561279699055375;0.7977648433661718;0.014892345064675148;0.797882292307683
24.537384;1.044559976936357;0.833306379949834;0.7978434472148693;-1.0110838482779381e-07;-7.951843313154573e-08;1.044776949133591;9.999960553007094;0.833427215728736;0.01556006364275406;0.015561301482445675;0.7977667358949246;0.014892343671064477;0.797884626351174
24.547384;1.0445618709855613;0.8333060807129559;0.7978429901845115;-1.0103061811626183e-07;-7.942970787633793e-08;1.0447750836975427;9.999950620436392;0.8334266312216824;0.015560079944981828;0.015561323225524856;0.7977686471292177;0.014892342799603048;0.7978869873849936
24.557384;1.0445636967298098;0.833305870435275;0.7978425861808819;-1.0094472990124663e-07;-7.93436931922622e-08;1.0447732505801555;9.999940387149586;0.8334261050715062;0.015560098078538006;0.015561344982861765;0.797770569421567;0.014892342469562085;0.7978893700475345
24.567384;1.0445654540972058;0.8333057466835323;0.7978422350803456;-1.0084993029975176e-07;-7.926143493919725e-08;1.0447714571916822;9.999929857060854;0.8334256366243463;0.015560118083876822;0.015561366817905715;0.7977724957983119;0.014892342692419961;0.7978917691531577
24.577384;1.0445671425557714;0.8333057066075784;0.7978419357642265;-1.0074499673254889e-07;-7.918401901450985e-08;1.0447697104602698;9.999919040608424;0.8334252247117782;0.01556013998409616;0.015561388789013326;0.797774420116097;0.014892343475958391;0.7978941802604199
24.587384;1.0445687615193326;0.8333057477602138;0.7978416863039737;-1.0062811237173422e-07;-7.911290955475943e-08;1.044768016745854;9.9999079657356;0.8334248679467372;0.015560163783516255;0.015561410933774706;0.7977763367695235;0.014892344827250516;0.7978965994677809
24.597384;1.0445703100960282;0.8333058681124729;0.7978414845387367;-1.0049720123595223e-07;-7.904989953130545e-08;1.0447663818690134;9.999896676479224;0.8334245651523184;0.015560189460947532;0.015561433272777226;0.7977782400085829;0.014892346746573333;0.7978990230800651
24.607384;1.0445717865779631;0.8333060658666046;0.7978413284025339;-1.0035045491125554e-07;-7.899651462339282e-08;1.0447648112208563;9.999885228176385;0.8334243154936928;0.015560216965755333;0.01556145581748718;0.797780123518688;0.014892349218857162;0.7979014473610067
24.617384;1.044573188059262;0.8333063394436432;0.797841216164365;-1.001864626931191e-07;-7.895359372096494e-08;1.0447633093922244;9.999873683010245;0.8334241179617361;0.015560246229271225;0.015561478568073888;0.7977819808672412;0.01489235221264758;0.797903868241408
24.627384;1.0445745101512711;0.8333066871849043;0.7978411463526213;-1.000039975741788e-07;-7.892148219905199e-08;1.0447618802113432;9.999862096611698;0.8334239704000052;0.015560277182665633;0.015561501509372824;0.7977838065781253;0.014892355687934834;0.7979062812123965
24.637384;1.0445757473378539;0.8333071071512975;0.7978411173021014;-9.980194540596151e-08;-7.890036224913558e-08;1.0447605275607459;9.999850504325467;0.8334238691400019;0.015560309762215733;0.015561524602785991;0.7977855968484504;0.014892359605524125;0.7979086819012803
24.647384;1.0445768939441227;0.8333075978255163;0.7978411271171958;-9.957955594282027e-08;-7.889030866117599e-08;1.044759255977778;9.99983892288675;0.8334238097597911;0.015560343903143311;0.015561547781950624;0.7977873492073331;0.01489236393420911;0.7979110672892312
24.657384;1.04457794454658;0.8333081587167653;0.7978411744800257;-9.933677428688652e-08;-7.889114320632123e-08;1.0447580704645187;9.999827360157372;0.8334237878402175;0.01556037953249308;0.01556157097211304;0.7977890617885744;0.014892368657278698;0.7979134362694913
24.667384;1.044578894052184;0.8333087895699435;0.7978412592998527;-9.907432871874115e-08;-7.890229326471158e-08;1.044756975011975;9.999815823211787;0.8334237991171117;0.01556041656401779;0.015561594114677854;0.7977907333071844;0.014892373774358272;0.7979157885458336
24.677384;1.044579738061849;0.8333094890628213;0.7978413820400119;-9.879352896475799e-08;-7.892281266173899e-08;1.044755970947505;9.999804327593377;0.833423839546054;0.01556045489896169;0.015561617166413702;0.7977923630956132;0.014892379298511067;0.7979181229627669
24.687384;1.0445804727478492;0.8333102542792635;0.7978415426544908;-9.849593621273992e-08;-7.895164382570997e-08;1.0447550570016066;9.999792901524753;0.8334239053737508;0.015560494434685058;0.01556164008529647;0.7977939502766691;0.01489238525510761;0.7979204368860163
24.697384;1.0445810940532667;0.8333110809934519;0.7978417407480762;-9.818299703372197e-08;-7.898800626342509e-08;1.044754230620594;9.999781580314895;0.8334239931309119;0.015560535074344371;0.015561662825972971;0.7977954930214574;0.01489239167668512;0.7979227266956166
