time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
24.707384;1.0445815975831665;0.833311964072424;0.7978419762618626;-9.78557871155359e-08;-7.903148271686671e-08;1.044753489362057;9.999770402133331;0.8334240995323531;0.015560576735086784;0.01556168534084501;0.797796988899318;0.014892398585358558;0.7979249884927122
24.717384;1.0445819797962448;0.8333128976153498;0.7978422493650346;-9.751506660645948e-08;-7.908170407482553e-08;1.0447528316407453;9.999759409230172;0.8334242212593342;0.01556061935573992;0.015561707581076669;0.797798435686648;0.014892405975108724;0.7979272182935808
24.727384;1.044582238796275;0.8333138754330106;0.7978425601519377;-9.71615436107791e-08;-7.913812041246329e-08;1.0447522565413665;9.999748649744078;0.8334243548523081;0.015560662897861404;0.015561729499731537;0.7977998314370882;0.014892413811748044;0.7979294117233463
24.737384;1.0445823737772593;0.8333148918584701;0.7978429089134562;-9.679602382825838e-08;-7.920009070107598e-08;1.044751763469821;9.99973817820224;0.8334244968244758;0.015560707336607516;0.015561751049615116;0.7978011739589546;0.014892422046606648;0.7979315642749528
24.747384;1.044582384603353;0.8333159417833074;0.7978432964734433;-9.641935925006332e-08;-7.926696628642076e-08;1.0447513520873635;9.999728054508553;0.8334246439861848;0.015560752649578437;0.015561772179120918;0.7978024608289036;0.0148924306232358;0.7979336721328762
24.757384;1.044582272184079;0.8333170199190346;0.797843723868453;-9.60323761341981e-08;-7.93379622448209e-08;1.0447510225818308;9.999718341282266;0.8334247936980994;0.015560798814781151;0.015561792839653633;0.7978036898463426;0.014892439467630511;0.7979357321380569
24.767384;1.044582038943578;0.8333181204156599;0.7978441917016079;-9.563589894295866e-08;-7.941213749192725e-08;1.04475077605131;9.999709099006658;0.8334249436749065;0.015560845813497357;0.015561812995738824;0.7978048591752931;0.014892448477633536;0.7979377411311038
24.777384;1.044581689245533;0.8333192371353534;0.7978447001812886;-9.523086947512314e-08;-7.948859447586033e-08;1.0447506139546767;9.99970038256655;0.8334250915134372;0.015560893629197839;0.015561832624501289;0.7978059672041561;0.014892457531050701;0.7979396957570997
24.787384;1.0445812296794605;0.8333203640048237;0.7978452496457786;-9.481845629522817e-08;-7.956653028769959e-08;1.0447505369740422;9.999692239384279;0.8334252344002638;0.01556094224357674;0.015561851712779084;0.7978070126570913;0.014892466510966042;0.7979415925913547
24.797384;1.0445806688114387;0.8333214953006933;0.797845840768278;-9.43999125359976e-08;-7.964517543588928e-08;1.044750545221509;9.999684706762888;0.8334253692664155;0.015560991625773185;0.015561870261009726;0.7978079951827607;0.01489247533071109;0.7979434281666117
24.807384;1.0445800162923515;0.8333226260577304;0.7978464745204435;-9.397628789913788e-08;-7.972395952544362e-08;1.0447506396864228;9.99967781748099;0.8334254929856119;0.015561041720190877;0.015561888286316987;0.7978089156826017;0.014892483945896018;0.7979451987958571
24.817384;1.0445792817477075;0.8333237522341852;0.7978471519558022;-9.354841897575732e-08;-7.980268018058109e-08;1.044750822508091;9.999671612960219;0.8334256025352212;0.015561092452833828;0.01556190582238492;0.7978097760080951;0.014892492350908153;0.7979469002281642
24.827384;1.0445784737787982;0.8333248703974125;0.7978478736980779;-9.311710386830866e-08;-7.988126228486546e-08;1.0447510953048103;9.999666144287872;0.8334256956771383;0.015561143748986804;0.015561922923401266;0.7978105783074075;0.014892500561101599;0.7979485273464637
24.837384;1.0445775991931585;0.8333259775613684;0.7978486394928752;-9.26830448441734e-08;-7.995934716847897e-08;1.0447514578474135;9.999661457599762;0.8334257716413177;0.01556119553656624;0.015561939659985445;0.7978113241416086;0.014892508589577745;0.7979500741912119
24.847384;1.0445766630891278;0.8333270714217238;0.7978494482073988;-9.224663394479221e-08;-8.003624010802604e-08;1.0447519086855994;9.999657581222271;0.8334258311828794;0.015561247740784663;0.015561956101180175;0.7978120143058988;0.014892516436264273;0.7979515342864887
24.857384;1.0445756694257944;0.8333281504258712;0.7978502980819698;-9.18079575746684e-08;-8.011133051097682e-08;1.0447524462000255;9.999654521422384;0.8334258761319653;0.015561300289309802;0.015561972310614706;0.7978126499125633;0.01489252409918544;0.7979529011068844
24.867384;1.0445746208741595;0.833329213681416;0.7978511866016397;-9.136699841635321e-08;-8.01845757762769e-08;1.0447530680920236;9.999652262663513;0.8334259085484605;0.015561353120199482;0.01556198836409454;0.7978132333593989;0.014892531593870963;0.7979541685057872
24.877384;1.0445735182771878;0.8333302609335445;0.7978521099977464;-9.092370179320497e-08;-8.025644661472723e-08;1.0447537701437675;9.999650775931652;0.8334259303281795;0.01556140617597623;0.015562004361208739;0.7978137680053536;0.014892538956683197;0.7979553308996107
24.887384;1.0445723605489468;0.8333312922645627;0.7978530632359431;-9.04778501833999e-08;-8.032728521331584e-08;1.044754546591954;9.999650031209951;0.8334259439284561;0.015561459387959166;0.01556202042091512;0.797814257295406;0.014892546232068716;0.7979563836619339
24.897384;1.044571145063823;0.8333323076695752;0.7978540407830148;-9.00289668794056e-08;-8.039665942373719e-08;1.0447553917301553;9.999649998853133;0.8334259531627874;0.015561512671105905;0.015562036669510323;0.7978147045575149;0.01489255346447222;0.7979573238334039
24.907384;1.0445698684669877;0.8333333068726624;0.7978550373148613;-8.95764785992806e-08;-8.04632320716061e-08;1.0447563005176392;9.999650643189948;0.8334259628776249;0.015561565931743907;0.015562053227921712;0.7978151134758952;0.014892560698615196;0.7979581501547488
24.917384;1.044568527581466;0.8333342891841328;0.7978560475667983;-8.912006868775599e-08;-8.052521046159065e-08;1.0447572682638986;9.99965192132536;0.8334259777582977;0.015561619070291544;0.015562070208102676;0.7978154882002617;0.014892567980441671;0.7979588623374152
24.927384;1.0445671196714323;0.8333352534482498;0.7978570659061235;-8.865976987432184e-08;-8.058088917804481e-08;1.0447582906285275;9.99965378693516;0.8334260013835797;0.015561671976349882;0.015562087720712986;0.7978158327378253;0.014892575357746737;0.7979594608013901
24.937384;1.0445656420005742;0.8333361983704461;0.797858086660433;-8.819570744636159e-08;-8.062877337159817e-08;1.0447593636805097;9.999656194620968;0.8334260362834635;0.015561724527054975;0.015562105878650912;0.7978161509257122;0.014892582883074905;0.7979599470588186
24.947384;1.0445640918027348;0.8333371230233628;0.7978591046022367;-8.772791537608942e-08;-8.066741881529274e-08;1.0447604836391975;9.999659100093089;0.8334260845199025;0.01556177659258833;0.015562124789456433;0.797816447394956;0.014892590624253283;0.7979603236667838
24.957384;1.0445624671384939;0.8333380267995032;0.7978601147684081;-8.725625099697815e-08;-8.069542200538653e-08;1.044761646459773;9.999662459238941;0.8334261480244277;0.015561828043813739;0.015562144548588591;0.797816727993852;0.01489259867285139;0.7979605936846108
24.967384;1.0445607677593975;0.8333389086553674;0.7978611124520745;-8.678015821049166e-08;-8.07116613580696e-08;1.0447628472334394;9.999666237546547;0.8334262291236268;0.015561878757516044;0.015562165235674774;0.7978169990643481;0.014892607136937191;0.7979607600713272
24.977384;1.044558994930421;0.8333397665322064;0.797862093831376;-8.62985168604362e-08;-8.071547144499555e-08;1.0447640800929845;9.999670421256097;0.8334263313208312;0.015561928623068315;0.015562186905986281;0.7978172661497375;0.014892616126333491;0.7979608250231441
24.987384;1.0445571499119892;0.8333405973961985;0.7978630564507714;-8.580983308872171e-08;-8.070651662319618e-08;1.044765338969927;9.999675015077926;0.8334264590596404;0.015561977551494629;0.015562209578552375;0.797817532836991;0.01489262574092119;0.7979607899103722
24.997384;1.0445552327233931;0.8333413975451175;0.7978639991139954;-8.531255654830791e-08;-8.068457968508531e-08;1.0447666184525617;9.99968003618292;0.8334266166215661;0.015562025478951398;0.015562233230825567;0.7978178005430949;0.01489263606118881;0.797960655752641
25.007384;1.0445532428627822;0.8333421629012095;0.797864921169526;-8.480530076544168e-08;-8.06494212798843e-08;1.0447679145179194;9.9996855107826;0.8334268076127497;0.015562072362799991;0.01556225780588078;0.7978180690321036;0.014892647136757427;0.7979604232195214
25.017384;1.0445511809511947;0.8333428891948191;0.797865821522634;-8.42869212402201e-08;-8.0600694075605e-08;1.044769224880102;9.999691464181026;0.833427035152803;0.015562118176006392;0.015562283222158326;0.7978183369170947;0.014892658975375856;0.7979600927359491
25.027384;1.0445490493619622;0.8333435724325667;0.797866698443997;-8.375645542835888e-08;-8.053800421873787e-08;1.044770548410755;9.999697909172635;0.833427302093298;0.015562162900167277;0.015562309377887511;0.7978186020227594;0.014892671540316683;0.797959665227967
25.037384;1.0445468515848322;0.8333442097816799;0.7978675502779382;-8.321304224741124e-08;-8.046099487357106e-08;1.0447718839905349;9.999704844382595;0.8334276109093257;0.015562206516506551;0.015562336155340865;0.7978188615079659;0.014892684760400818;0.7979591424270885
25.047384;1.0445445913576095;0.8333447999160029;0.7978683757802787;-8.2655952631694e-08;-8.036930648944107e-08;1.0447732298305714;9.99971225973255;0.8334279635834426;0.015562248995560935;0.01556236343048351;0.7978191117298704;0.01489269855204877;0.7979585266985639
25.057384;1.044542271874118;0.8333453425456654;0.7978691740703979;-8.208470850379572e-08;-8.026261280515564e-08;1.044774583796314;9.999720140443056;0.8334283620087533;0.015562290292648788;0.015562391092346037;0.7978193480761514;0.0148927128409997;0.7979578210239288
25.067384;1.0445398949115754;0.8333458376651279;0.7978699448786545;-8.14992239766972e-08;-8.014071477867005e-08;1.0447759439487134;9.999728468111861;0.8334288082680432;0.01556233035895242;0.01556241906202853;0.7978195649223171;0.01489272757073986;0.797957028844882
25.077384;1.0445374608601035;0.8333462848059081;0.7978706884473987;-8.089988735671956e-08;-8.000346314938497e-08;1.0447773088113157;9.999737221123874;0.8334293041717078;0.015562369155507048;0.015562447292955155;0.7978197560700043;0.014892742698745229;0.7979561540616783
25.087384;1.0445349700156388;0.8333466830176094;0.7978714047428045;-8.028756686975966e-08;-7.985062539942855e-08;1.0447786778252677;9.999746374081997;0.833429850804453;0.015562406654613751;0.015562475755438543;0.7978199157076314;0.014892758183079892;0.7979552012980156
25.097384;1.044532423812704;0.833347031468084;0.7978720929118858;-7.966365877619952e-08;-7.968189998905616e-08;1.044780051412034;9.99975589543166;0.8334304485849952;0.01556244283130848;0.015562504421471992;0.7978200391263657;0.014892773966914755;0.7979541755053889
25.107384;1.0445298252437727;0.833347329637481;0.7978727515940592;-7.903011520637126e-08;-7.949702004546919e-08;1.044781430530491;9.99976574683026;0.8334310975574224;0.015562477654581719;0.01556253325974837;0.7978201227858834;0.01489278997668229;0.7979530814205609
25.117384;1.0445271785516819;0.8333475774214897;0.7978733796532076;-7.838928002447345e-08;-7.929572559764742e-08;1.0447828167039621;9.999775890993982;0.83343179782203;0.015562511092208487;0.015562562241063189;0.7978201640098679;0.014892806135632375;0.7979519238755909
25.127384;1.0445244884352767;0.8333477754475247;0.7978739765977955;-7.774356310575855e-08;-7.907762863798912e-08;1.0447842115822359;9.99978630389354;0.8334325497686429;0.015562543131398255;0.015562591345764563;0.7978201603936279;0.014892822382107986;0.7979507080307501
25.137384;1.0445217591823468;0.8333479250858743;0.7978745424502798;-7.709510374828048e-08;-7.884221144102915e-08;1.0447856155992619;9.99979697666176;0.8334333537518251;0.015562573796120034;0.015562620565853323;0.7978201092163315;0.01489283868097266;0.7979494390408466
25.147384;1.0445189939955641;0.8333480282047447;0.7978750772687588;-7.644556855347657e-08;-7.858889845093311e-08;1.044787027841319;9.999807905675338;0.8334342098871029;0.015562603142415022;0.015562649901354923;0.7978200074435948;0.014892855019609765;0.7979481219434296
25.157384;1.0445161948928825;0.8333480869002995;0.7978755806827641;-7.579615936263746e-08;-7.831721963232239e-08;1.0447884472895912;9.999819083855522;0.8334351188258163;0.01556263123730189;0.015562679354992398;0.7978198523138619;0.014892871396991783;0.7979467616400073
25.167384;1.044513363357573;0.8333481035624407;0.7978760520698877;-7.514781185654302e-08;-7.80271527344827e-08;1.0447898735023855;9.999830499149933;0.8334360831010397;0.015562658142518553;0.015562708926675299;0.7978196421423559;0.014892887815244902;0.7979453625510274
25.177384;1.0445105012502134;0.8333480816000631;0.7978764913801124;-7.450143387926766e-08;-7.771915530856683e-08;1.0447913065989238;9.999842137549255;0.8334371074251136;0.01556268391326892;0.015562738609309802;0.797819376883341;0.014892904267413744;0.7979439281909865
25.187384;1.0445076113583105;0.8333480260444646;0.7978768995787245;-7.385796063965003e-08;-7.739376841414743e-08;1.0447927472968104;9.999853988452701;0.833438197195852;0.015562708600888658;0.015562768388177012;0.7978190580653618;0.014892920726768207;0.7979424608318715
25.197384;1.0445046974545693;0.8333479429696329;0.7978772782707925;-7.321827154821941e-08;-7.705154285167162e-08;1.0447941968552825;9.999866042337384;0.833439356773953;0.015562732250177787;0.015562798243704663;0.7978186884647613;0.014892937153500648;0.7979409614583002
25.207384;1.044501764073063;0.833347838329104;0.7978776292265817;-7.25832857413262e-08;-7.669337128860851e-08;1.0447956565982965;9.99987827551706;0.8334405891186943;0.015562754901622731;0.015562828160609521;0.7978182719061024;0.014892953511095819;0.7979394305091244
25.217384;1.044498816110772;0.833347717314005;0.7978779541691143;-7.19541648719456e-08;-7.63205346613931e-08;1.0447971273201295;9.999890643194808;0.8334418965194558;0.015562776599477194;0.015562858136442037;0.797817813037452;0.014892969770972458;0.7979378690935623
25.227384;1.0444958585420165;0.8333475840779375;0.7978782542354949;-7.133216252916296e-08;-7.59344097613969e-08;1.0447986093426402;9.99990309160236;0.8334432813614733;0.015562797390091396;0.015562888174199945;0.7978173172996661;0.014892985901853272;0.7979362794054423
25.237384;1.04449289633466;0.8333474419322842;0.7978785290282333;-7.07182504705274e-08;-7.553628274449306e-08;1.0448001030112126;9.999915570687891;0.8334447460989791;0.01556281730950959;0.015562918268862932;0.797816791278364;0.014893001854051477;0.7979346639558844
25.247384;1.0444899341856917;0.8333472940302221;0.7978787763384113;-7.011311473298616e-08;-7.5127348002406e-08;1.0448016087318626;9.999928039502262;0.8334462925987084;0.015562836375006538;0.015562948405157262;0.7978162429063094;0.014893017553023616;0.797933024452783
25.257384;1.0444869760801123;0.8333471435414561;0.7978789929224618;-6.951744134724249e-08;-7.470864881934237e-08;1.0448031263808946;9.99994046923777;0.8334479218072888;0.015562854585272156;0.015562978560122112;0.797815680969535;0.014893032910817278;0.7979313613598831
25.267384;1.0444840251841905;0.8333469933018077;0.7978791751418707;-6.893197831168763e-08;-7.428090213167927e-08;1.0448046545961482;9.999952844573718;0.8334496338370878;0.015562871924182398;0.01556300870155416;0.7978151139870951;0.014893047839935713;0.7979296748108118
25.277384;1.044481084077719;0.8333468456479599;0.7978793188084211;-6.835737923778532e-08;-7.384451237713472e-08;1.0448061909416664;9.999965163506157;0.8334514277394907;0.015562888365340375;0.015563038782693682;0.7978145492586709;0.014893062253959201;0.797927965847919
25.287384;1.0444781546463384;0.8333467024364944;0.79787941889806;-6.779415544639365e-08;-7.339979812498447e-08;1.044807732782793;9.999977433702247;0.8334533009687913;0.01556290387390199;0.015563068735503742;0.7978139927809339;0.014893076064832634;0.7979262360843676
25.297384;1.0444752379304065;0.8333465650920832;0.797879469722657;-6.724274062964528e-08;-7.29470008086813e-08;1.0448092777767612;9.999989664305371;0.8334552492430329;0.015562918407146995;0.015563098467572003;0.7978134496982616;0.014893089185096275;0.7979244862865998
25.307384;1.0444723347073643;0.8333464345965087;0.7978794656049732;-6.670340984343025e-08;-7.248616490774535e-08;1.0448108240929839;10.000001858300111;0.8334572668595938;0.015562931916919544;0.015563127869630728;0.7978129244649901;0.014893101531016225;0.7979227163030629
25.317384;1.0444694462713797;0.8333463115882633;0.7978794015849228;-6.617608707535412e-08;-7.201725089272182e-08;1.0448123706741614;10.000014012757648;0.8334593468822427;0.015562944354124001;0.015563156834591233;0.797812420317509;0.014893113022534956;0.7979209265684146
25.327384;1.0444665745629207;0.8333461967375193;0.7978792735734724;-6.566033445313239e-08;-7.154022531221086e-08;1.044813917655319;10.000026128427855;0.8334614811287708;0.01556295567845973;0.015563185273502823;0.7978119386057787;0.01489312357486428;0.7979191188255514
25.337384;1.0444637214727368;0.8333460908456001;0.7978790781994863;-6.515558149895886e-08;-7.105495573416837e-08;1.0448154666442169;10.000038219816352;0.8334636603728371;0.015562965865651918;0.015563213111771383;0.7978114789158383;0.014893133092762434;0.7979172955549462
25.347384;1.0444608880568609;0.8333459944795278;0.7978788129049419;-6.466132848957089e-08;-7.056116083302931e-08;1.0448170200302298;10.000050316458418;0.8334658748833544;0.015562974903557073;0.015563240275465275;0.7978110397234474;0.014893141483501415;0.7979154597776101
25.357384;1.0444580744540468;0.8333459074191915;0.7978784762233007;-6.417708780851992e-08;-7.005845835378393e-08;1.0448185802941834;10.0000624558167;0.8334681148590565;0.015562982788402563;0.015563266692481164;0.7978106188906494;0.014893148672561366;0.797913615078977
25.367384;1.0444552800130944;0.8333458283320652;0.79787806793004;-6.370230043466831e-08;-6.954642859163879e-08;1.044820150386716;10.00007467039929;0.8334703704195651;0.01556298952646662;0.01556329230219404;0.797810214046825;0.01489315460336181;0.7979117650037624
25.377384;1.044452503132328;0.833345755615322;0.7978775890394249;-6.323649996107713e-08;-6.902481303297074e-08;1.0448217335979213;10.000086974222766;0.8334726314162967;0.01556299513262112;0.015563317053907663;0.7978098226825476;0.014893159231046258;0.7979099126946111
25.387384;1.0444497410080904;0.8333456887957128;0.7978770418880827;-6.277950131295625e-08;-6.849384382452902e-08;1.0448233321693638;10.000099359827987;0.8334748872016756;0.015562999625422147;0.015563340905767258;0.7978094420178647;0.014893162523808649;0.7979080611134254
25.397384;1.0444469898136688;0.8333456284364973;0.7978764300902585;-6.233147153553436e-08;-6.795438301559592e-08;1.0448249467855806;10.00011180579811;0.8334771266279407;0.015563003026280966;0.015563363833435638;0.7978090692217895;0.014893164468726326;0.7979062130929688
25.407384;1.0444442459039165;0.8333455745656548;0.7978757579750192;-6.189302026002186e-08;-6.740788140095216e-08;1.0448265780635444;10.00012428268521;0.8334793389547045;0.015563005365893279;0.015563385835858099;0.797808701782239;0.014893165071886361;0.7979043711003628
25.417384;1.0444415070636899;0.8333455255368831;0.7978750301305204;-6.146516909938844e-08;-6.685639149382517e-08;1.0448282282736512;10.000136753844739;0.8334815151753919;0.015563006687553477;0.015563406930867794;0.7978083375037771;0.014893164353442097;0.7979025373171399
25.427384;1.0444387723918462;0.833345478272874;0.7978742517203067;-6.104901893133072e-08;-6.630233509651315e-08;1.0448299015094622;10.000149177644708;0.8334836483517966;0.015563007040690456;0.015563427138371366;0.7978079742774319;0.014893162343306846;0.7979007139752199
25.437384;1.04443604166772;0.8333454292349561;0.7978734288251971;-6.064545745430152e-08;-6.574796975376135e-08;1.044831602830849;10.000161513401894;0.8334857328556614;0.015563006478485963;0.0155634464606535;0.7978076100550147;0.014893159074086068;0.7978989028974011
25.447384;1.0444333156622305;0.8333453754465513;0.7978725677857734;-6.025527771886484e-08;-6.519517409511139e-08;1.0448333377216186;10.000173725985112;0.8334877636152358;0.015563005062539234;0.015563464876703586;0.7978072429542661;0.014893154570858401;0.7978971048694994
25.457384;1.0444305969147931;0.8333453155403804;0.7978716741611481;-5.987954971952175e-08;-6.464563972810335e-08;1.0448351117152055;10.000185783761522;0.8334897357899621;0.015563002859090558;0.015563482344886142;0.7978068711875779;0.014893148844395956;0.7978953206382459
25.467384;1.0444278894891919;0.8333452501932217;0.7978707527835999;-5.9519876367508524e-08;-6.410105389661797e-08;1.0448369298308797;10.000197653597425;0.8334916444626214;0.015562999927445122;0.015563498807036374;0.7978064930921821;0.014893141888461813;0.7978935526053187
25.477384;1.0444251980960935;0.8333451811703606;0.7978698086984253;-5.917832239961312e-08;-6.356318498671174e-08;1.0448387962354455;10.000209304389337;0.833493484353866;0.015562996313423252;0.015563514202631617;0.7978061073846257;0.014893133680152458;0.7978918047917092
25.487384;1.0444225281892558;0.8333451098022476;0.7978688474770926;-5.885704100072249e-08;-6.303383429315194e-08;1.0448407140778104;10.00022071644769;0.8334952498943966;0.015562992056015681;0.015563528486918915;0.797805713101361;0.01489312418687247;0.7978900813290817
25.497384;1.0444198863967702;0.8333450363011196;0.7978678748331666;-5.85579251458129e-08;-6.251464429974951e-08;1.0448426853387458;10.000231883438877;0.8334969356998992;0.015562987202230955;0.015563541637356331;0.7978053093768025;0.014893113376691651;0.797888385558187
25.507384;1.044417280183515;0.833344959971117;0.7978668963749042;-5.828258012365856e-08;-6.200706038884507e-08;1.0448447110906651;10.000242808094828;0.8334985374699386;0.01556298180902281;0.015563553644996887;0.7978048957045533;0.01489310122692508;0.7978867201120526
25.517384;1.0444147178715382;0.8333448793751878;0.797865917151984;-5.803240881877144e-08;-6.151249681124476e-08;1.044846792147205;10.000253493501978;0.8335000528969543;0.01556297593120505;0.015563564496298372;0.797804472051063;0.014893087737170966;0.797885087219565
25.527384;1.0444122090723726;0.8333447921559356;0.7978649408169167;-5.780851230148731e-08;-6.103240170535675e-08;1.0448489292071543;10.000263929517889;0.833501481666819;0.015562969613787411;0.015563574158761974;0.7978040382708759;0.014893072942226745;0.7978834890652517
25.537384;1.044409763980289;0.8333446952615721;0.7978639695882089;-5.7611460182841154e-08;-6.056823573519456e-08;1.0448511222009378;10.000274087919557;0.8335028243284424;0.01556296289312152;0.015563582581371365;0.7978035937428467;0.014893056904661143;0.7978819280085778
25.547384;1.0444073918467056;0.8333445857741557;0.7978630054126461;-5.744111997218573e-08;-6.012148296195158e-08;1.0448533697236229;10.000283930565717;0.8335040808825683;0.015562955801822702;0.01556358970697862;0.7978031375059405;0.014893039693924913;0.7978804063271003
25.557384;1.0444050999144046;0.8333444612895297;0.7978620509040756;-5.7296804310752014e-08;-5.969354381716407e-08;1.0448556689995663;10.000293418311717;0.8335052501481568;0.015562948368668757;0.015563595492567889;0.7978026686351277;0.014893021377996064;0.7978789256577349
25.567384;1.0444028931085838;0.8333443196339829;0.7978611094392901;-5.717772158374443e-08;-5.928557724884609e-08;1.0448580160898808;10.000302515985553;0.8335063303162352;0.015562940615167125;0.015563599925376632;0.7978021872878904;0.01489300202456537;0.7978774866170881
25.577384;1.0444007744256314;0.8333441588014749;0.7978601853131406;-5.708317823566337e-08;-5.8898566856349414e-08;1.0448604064571492;10.000311196060267;0.8335073201343857;0.015562932560598507;0.015563603013977004;0.7978016958614229;0.014892981703072185;0.7978760889843357
25.587384;1.0443987457134654;0.8333439770049671;0.7978592840540698;-5.7012343429123615e-08;-5.8533485793330884e-08;1.044862835764151;10.000319438047683;0.8335082195286956;0.01556292422668823;0.015563604763441815;0.7978011989763425;0.014892960493597432;0.7978747321355139
25.597384;1.0443968082276154;0.833343772431653;0.7978584122581279;-5.696406989428013e-08;-5.8191148625816425e-08;1.0448652997969963;10.000327220282031;0.8335090291510799;0.015562915627502392;0.01556360516250481;0.7978007023234762;0.014892938490481619;0.7978734148582711
25.607384;1.0443949628187545;0.8333435428432382;0.7978575765891341;-5.693700128006829e-08;-5.787190067829051e-08;1.0448677932741879;10.000334510844464;0.8335097496363761;0.01556290675657404;0.01556360419081489;0.797800211316308;0.014892915791654363;0.797872134646841
25.617384;1.0443932099663655;0.8333432849420417;0.7978567823451231;-5.692975867364655e-08;-5.7575728460649946e-08;1.0448703091860818;10.000341265420523;0.8335103815139354;0.015562897585872806;0.015563601837968066;0.7977997302682764;0.014892892490815521;0.7978708875138443
25.627384;1.0443915495558973;0.8333429940883944;0.7978560326815215;-5.694103296407019e-08;-5.730269466298754e-08;1.0448728395715297;10.000347432212779;0.8335109257619605;0.015562888067708783;0.01556359811339206;0.7977992618768481;0.014892868675031215;0.7978696687059623
25.637384;1.0443899804386885;0.8333426649630525;0.7978553286774752;-5.696960093999067e-08;-5.705308042280768e-08;1.0448753764813092;10.000352959925484;0.8335113841105083;0.01556287813711481;0.015563593035829583;0.7977988066701591;0.014892844419320055;0.7978684735754603
25.647384;1.0443885001721624;0.8333422922452012;0.7978546698277996;-5.701441154554088e-08;-5.6827119708200255e-08;1.0448779122823788;10.000357804568129;0.8335117586635068;0.015562867727208045;0.015563586617745035;0.797798363354761;0.014892819787080886;0.7978672976848507
25.657384;1.0443871050447453;0.8333418708247333;0.797854054607928;-5.707461351787847e-08;-5.6624666912655116e-08;1.0448804396692142;10.000361932559553;0.8335120514723411;0.015562856790350656;0.015563578855010795;0.7977979303498897;0.014892794834912973;0.7978661365769005
25.667384;1.0443857903226033;0.8333413961782764;0.7978534806688631;-5.7149335792180075e-08;-5.644501783645387e-08;1.0448829513441786;10.000365316853342;0.8335122646028271;0.015562845305482381;0.015563569729064315;0.7977975072300878;0.014892769609998689;0.7978649862054955
25.677384;1.0443845511233663;0.8333408649532861;0.7978529453642508;-5.723754435680093e-08;-5.628700039573507e-08;1.0448854395348006;10.000367927795198;0.8335124006646004;0.01556283327067922;0.015563559230887;0.7977970950935769;0.014892744147283329;0.7978638433348164
25.687384;1.044383384086509;0.8333402754357275;0.7978524467259022;-5.733818906472866e-08;-5.614932369074004e-08;1.0448878962680073;10.000369727740905;0.8335124632798135;0.015562820692229766;0.015563547386119845;0.7977966956736179;0.01489271847669036;0.7978627050486652
25.697384;1.0443822885311207;0.833339627700965;0.7978519833136694;-5.74503059286514e-08;-5.603078543959072e-08;1.0448903141893524;10.000370673479809;0.8335124567434776;0.015562807573936552;0.015563534257176406;0.7977963099832621;0.014892692637180545;0.7978615683339592
25.707384;1.0443812660858263;0.833338923439275;0.7978515531420409;-5.757296998922659e-08;-5.5930123064998444e-08;1.0448926865265458;10.000370723101529;0.8335123850650635;0.015562793911180149;0.015563519931342126;0.7977959377398635;0.01489266668761803;0.7978604303514105
25.717384;1.0443803196415298;0.8333381656972187;0.7978511532736153;-5.7705366277841726e-08;-5.58459086185235e-08;1.0448950063204498;10.00036984188274;0.8335122515104163;0.015562779699245273;0.015563504508312023;0.7977955780061426;0.014892640703780572;0.7978592885547625
25.727384;1.0443794524043393;0.8333373586007043;0.7978507804286773;-5.784681230970617e-08;-5.577666087241685e-08;1.0448972663302147;10.000368006170689;0.8335120591568116;0.015562764948444247;0.015563488089906463;0.797795230336767;0.014892614763528142;0.797858140400755
25.737384;1.0443786675706264;0.8333365072845269;0.7978504321236828;-5.7996498847295546e-08;-5.572089449900429e-08;1.0448994596482402;10.00036520635759;0.8335118115088039;0.015562749690269296;0.015563470774077982;0.7977948951720445;0.014892588932634974;0.7978569833548904
25.747384;1.0443779690173043;0.8333356180465913;0.7978501071771463;-5.8153377434764246e-08;-5.567711645026522e-08;1.0449015803279658;10.000361442660662;0.8335115122630037;0.015562733976872236;0.015563452652873231;0.7977945733892615;0.014892563256242025;0.7978558149999931
25.757384;1.0443773617092664;0.8333346979651067;0.797849805063711;-5.8316418711579116e-08;-5.564396061332215e-08;1.044903624204099;10.000356714497293;0.8335111648106018;0.015562717878353562;0.015563433810495247;0.7977942661047933;0.014892537755908512;0.7978546326777075
25.767384;1.0443768509667506;0.833333753735528;0.7978495254849175;-5.8484841443827705e-08;-5.562028838072759e-08;1.044905589664861;10.000351016585393;0.8335107720151158;0.015562701473307815;0.015563414317888267;0.7977939747894277;0.014892512432287886;0.7978534334596277
25.777384;1.0443764419092176;0.8333327907807;0.7978492684377235;-5.8658076648204264e-08;-5.560498695471152e-08;1.0449074776229903;10.00034434180161;0.8335103360604111;0.015562684839889252;0.015563394229421075;0.7977937009816475;0.014892487276638769;0.7978522147475857
25.787384;1.0443761394852373;0.8333318136994016;0.7978490333615507;-5.883561276198444e-08;-5.5596606509883386e-08;1.0449092909957616;10.000336682350826;0.8335098586821641;0.015562668059834875;0.015563373587274358;0.7977934457412348;0.014892462292080029;0.7978509745080051
25.797384;1.0443759480237653;0.833330827376817;0.7978488179848319;-5.901695908671612e-08;-5.559316677925282e-08;1.044911034056457;10.000328032045243;0.8335093418679198;0.015562651229529705;0.015563352424789562;0.7977932092545328;0.014892437509970794;0.7978497111474226
25.807384;1.044375870562582;0.8333298372953812;0.7978486185073521;-5.920178733774362e-08;-5.559222051507103e-08;1.0449127115835768;10.000318388855522;0.8335087882469491;0.015562634464226281;0.015563330765854422;0.7977929906889807;0.014892412991495688;0.7978484235262678
25.817384;1.044375908952472;0.8333288489701736;0.7978484303601894;-5.938998590407834e-08;-5.559107269636559e-08;1.0449143282967688;10.00030775109279;0.8335082007322699;0.015562617891521737;0.015563308626780695;0.797792788422792;0.014892388816610173;0.7978471109872824
25.827384;1.0443760644900213;0.8333278673975298;0.797848248492938;-5.9581445623677475e-08;-5.558703355058477e-08;1.0449158889689758;10.00029611558044;0.8335075815354149;0.015562601636337837;0.015563286019837055;0.7977926003945864;0.014892365062134635;0.7978457736356311
25.837384;1.04437633818204;0.833326897375597;0.7978480674804745;-5.977589945302907e-08;-5.5577507310869504e-08;1.0449173989261853;10.000283487518402;0.8335069313536383;0.015562585805589904;0.015563262959106677;0.79779242430704;0.01489234178263371;0.797844412681801
25.847384;1.0443767304638212;0.8333259444400372;0.7978478815464232;-5.99731175406407e-08;-5.555986819342973e-08;1.0449188643581147;10.000269891440333;0.8335062498053659;0.01556257048400874;0.015563239464014604;0.7977922578910202;0.014892319010980466;0.7978430299240453
25.857384;1.0443772409650178;0.833325015073601;0.797847684977985;-6.017316296147386e-08;-5.5531492468209394e-08;1.044920291800792;10.000255369151128;0.8335055368749209;0.0155625557392606;0.01556321554894553;0.7977920987155657;0.014892296773013925;0.7978416269450894
25.867384;1.044377868338413;0.8333241162288478;0.79784747352912;-6.037637538388467e-08;-5.5490091793272416e-08;1.0449216868270772;10.000239968642067;0.8335047941388222;0.015562541627346918;0.01556319121288428;0.7977919431052427;0.01489227510008267;0.7978402050493534
25.877384;1.0443786098767833;0.8333232549399321;0.79784724559878;-6.05832513682779e-08;-5.543393262645149e-08;1.0449230531830203;10.000223737885257;0.833504024720646;0.01556252819745614;0.015563166448716165;0.7977917855123715;0.014892254036373695;0.7978387651782074
25.887384;1.0443794617654139;0.8333224376335412;0.7978470017589737;-6.079440254181872e-08;-5.5361752543041e-08;1.0449243930277325;10.000206725165098;0.8335032319905662;0.015562515493746735;0.015563141260336135;0.7977916192798713;0.014892233644910765;0.7978373073504589
25.897384;1.0443804202971487;0.8333216691291213;0.7978467434456092;-6.101057305539156e-08;-5.527270838073175e-08;1.0449257076024048;10.000188979016839;0.8335024186370368;0.015562503547025451;0.015563115672177743;0.79779143771193;0.014892214011354198;0.7978358305994808
25.907384;1.0443814827756845;0.8333209521653568;0.7978464720918164;-6.123273565338485e-08;-5.516650107824002e-08;1.0449269978819764;10.000170549227251;0.8335015872558312;0.01556249236108903;0.015563089728603537;0.7977912347436538;0.014892195242790621;0.7978343338357925
25.917384;1.0443826474446685;0.8333202878305754;0.7978461885029928;-6.146212558578477e-08;-5.5043400073298916e-08;1.044928264780653;10.00015149100487;0.8335007412740898;0.015562481910572204;0.015563063481705232;0.7977910055635222;0.014892177461387292;0.797832816924044
25.927384;1.0443839127970378;0.8333196765915432;0.7978458923818342;-6.170002066971499e-08;-5.4904095169032744e-08;1.0449295084108252;10.00013186796312;0.8334998846692886;0.015562472159553399;0.015563036973672494;0.7977907469022294;0.014892160796987394;0.7978312810138688
25.937384;1.0443852766160673;0.8333191189298361;0.7978455827046999;-6.19474132215221e-08;-5.474955859988227e-08;1.0449307268873893;10.000111752252506;0.8334990208908358;0.015562463081308833;0.015563010228180846;0.7977904566277713;0.014892145381914025;0.7978297281552884
25.947384;1.0443867355041345;0.8333186149485763;0.7978452586883416;-6.220487591100395e-08;-5.458096394771854e-08;1.0449319160918433;10.000091225885985;0.833498152493021;0.015562454654012617;0.015562983259169978;0.7977901333119414;0.014892131347684044;0.797828161158176
25.957384;1.0443882852265738;0.8333181639269001;0.7978449202466293;-6.247275879914499e-08;-5.439957416749739e-08;1.0449330709766864;10.000070383103042;0.833497281582598;0.015562446849037114;0.015562956086617648;0.7977897760876731;0.014892118818138974;0.7978265836774686
25.967384;1.0443899209167526;0.8333177646667355;0.7978445679166571;-6.275136737846615e-08;-5.4206594934783615e-08;1.0449341870259907;10.000049327542795;0.833496409854986;0.015562439638244741;0.015562928747729304;0.7977893845632241;0.014892107898006393;0.7978249998031054
25.977384;1.0443916367883228;0.8333174160582977;0.7978442027559454;-6.304070147053868e-08;-5.4003052826851686e-08;1.0449352608599853;10.000028166052003;0.8334955381828658;0.015562433012757473;0.015562901303287137;0.797788959069723;0.014892098669633105;0.7978234133851384
25.987384;1.0443934264287067;0.8333171176043411;0.7978438259112892;-6.334028142139533e-08;-5.378957340209848e-08;1.0449362901990573;10.000007005790534;0.8334946666762985;0.015562426994880852;0.015562873829869758;0.7977885007319839;0.014892091196777653;0.7978218277163788
25.997384;1.0443952840823214;0.8333168700159267;0.7978434382587494;-6.364956589713451e-08;-5.3566087600733464e-08;1.0449372733449822;9.999985952980682;0.8334937952710619;0.015562421635884926;0.015562846396633268;0.7977880108702727;0.014892085523924284;0.7978202458282856
26.007384;1.0443972056266084;0.8333166751099099;0.7978430409206515;-6.396837742400696e-08;-5.333178571756675e-08;1.0449382085951229;9.999965108614777;0.8334929244447974;0.015562417005036945;0.015562819049219096;0.797787490903351;0.014892081679435851;0.7978186710242301
26.017384;1.0443991878930454;0.8333165347997126;0.7978426355581596;-6.429693111574869e-08;-5.30853450090552e-08;1.0449390938631404;9.99994456050724;0.8334920557333031;0.015562413176055258;0.015562791808520472;0.7977869428759717;0.01489207968900394;0.7978171069128076
26.027384;1.044401226989645;0.8333164505635253;0.7978422237559231;-6.463567396219998e-08;-5.282521464822806e-08;1.0449399265204722;9.99992437548531;0.8334911916969036;0.015562410213036148;0.015562764675278224;0.7977863693357702;0.014892079583346679;0.797815556849939
26.037384;1.0444033176164131;0.8333164239453004;0.7978418068885403;-6.498505450213987e-08;-5.2549849665280335e-08;1.044940703886198;9.999904597241404;0.8334903356367426;0.015562408164210199;0.015562737639310171;0.7977857728205374;0.014892081391074619;0.7978140232459991
26.047384;1.0444054537118455;0.8333164565420258;0.7978413865160021;-6.534540077589112e-08;-5.225783620645484e-08;1.0449414239078743;9.999885250713303;0.8334894916065572;0.015562407064933857;0.015562710688160715;0.7977851557835401;0.014892085132973984;0.7978125073979861
26.057384;1.044407629084527;0.833316548858813;0.7978409642160036;-6.571706547142221e-08;-5.19479667776023e-08;1.0449420846686657;9.999866350247718;0.833488664395024;0.015562406933563356;0.015562683815449549;0.7977845205393506;0.014892090819974549;0.797811010033606
26.067384;1.0444098375422024;0.8333166998006414;0.7978405410524824;-6.610067052590891e-08;-5.1619412241328415e-08;1.0449426831143538;9.999847908714449;0.8334878591585145;0.015562407758357037;0.015562657034667306;0.7977838693318133;0.014892098442233858;0.7978095318235133
26.077384;1.0444120729477198;0.8333169074981619;0.7978401171779855;-6.649719518872176e-08;-5.127188531447421e-08;1.0449432147541784;9.999829941684043;0.8334870811585624;0.01556240949817701;0.01556263038279166;0.797783204852658;0.014892107965171802;0.7978080734073855
26.087384;1.044414329305302;0.8333171698748763;0.7978396919762045;-6.690786527053463e-08;-5.090557218670572e-08;1.0449436747914473;9.999812463251892;0.8334863358629995;0.015562412101473341;0.015562603908286756;0.7977825301367223;0.014892119343053364;0.7978066351325767
26.097384;1.0444166008281424;0.8333174842741685;0.7978392648645564;-6.733403548505718e-08;-5.052096454391198e-08;1.0449440597295672;9.999795478737605;0.8334856290943197;0.015562415521027028;0.015562577663364068;0.7977818475556141;0.014892132531118978;0.7978052170550755
26.107384;1.0444188820331737;0.8333178472579582;0.7978388361233452;-6.777710361019519e-08;-5.0118814706781894e-08;1.0449443683154682;9.99977897835681;0.8334849667926895;0.015562419713732536;0.015562551701849243;0.7977811580595296;0.01489214748798686;0.7978038195756765
26.117384;1.0444211676560637;0.8333182550963958;0.7978384071502683;-6.823829854580653e-08;-4.970006467702233e-08;1.0449446014167916;9.999762932092928;0.8334843542884938;0.015562424635526047;0.015562526070626906;0.7977804611582926;0.0148921641669722;0.7978024440927308
26.127384;1.0444234522755507;0.8333187043510811;0.7978379799041059;-6.87185309525007e-08;-4.926558420041056e-08;1.0449447611905094;9.99974729120657;0.8334837955867238;0.015562430237253427;0.015562500800906563;0.7977797554547316;0.014892182499317475;0.7978010930991095
26.137384;1.0444257302842568;0.8333191921178492;0.7978375558608795;-6.921865209140969e-08;-4.8815995702612116e-08;1.0449448500938854;9.999731997662153;0.8334832932035712;0.01556243645975494;0.015562475909081048;0.7977790394981853;0.014892202392032643;0.7977997696751441
26.147384;1.0444279965911123;0.8333197158725829;0.7978371352298984;-6.973989466979087e-08;-4.835194517617459e-08;1.0449448702675002;9.999716991522098;0.8334828485960329;0.015562443231955264;0.015562451406396097;0.7977783124542626;0.014892223741474567;0.7977984766147718
26.157384;1.0444302468787625;0.833320273353311;0.7978367172826601;-7.028392516937599e-08;-4.787461063693847e-08;1.0449448236239074;9.999702211754157;0.8334824627644326;0.015562450477760411;0.015562427313016285;0.797777574154887;0.01489224643883927;0.7977972161498149
26.167384;1.0444324768242579;0.8333208628540698;0.7978363016631561;-7.085250510773193e-08;-4.738580177913892e-08;1.0449447124759088;9.999687595486613;0.833482136335387;0.015562458128439531;0.01556240366946514;0.7977768247396785;0.014892270369002213;0.7977959901479306
26.177384;1.044434681771385;0.8333214834073149;0.7978358889133921;-7.144725675888865e-08;-4.6887514223398197e-08;1.044944539862381;9.999673081170535;0.8334818690396429;0.015562466126527614;0.01556238053419942;0.797776064340291;0.01489229541900409;0.7977947994793636
26.187384;1.044436857158073;0.8333221344047247;0.7978354797321074;-7.206959977718736e-08;-4.63815976681328e-08;1.0449443088242056;9.999658615490512;0.8334816595982043;0.015562474418256995;0.015562357963692252;0.7977752929321662;0.014892321488121406;0.7977936434451117
26.197384;1.0444389983464992;0.8333228151184245;0.7978350745774989;-7.272061975848795e-08;-4.5869823332812016e-08;1.0449440211376526;9.999644156146248;0.8334815066303167;0.015562482948837561;0.015562335999567833;0.7977745102664263;0.014892348481547388;0.797792520827983
26.207384;1.0444411001385918;0.833323524882211;0.7978346740201369;-7.340103266808723e-08;-4.5353913861854726e-08;1.044943677050589;9.999629667911993;0.8334814095692238;0.01556249166300769;0.015562314679155812;0.7977737155741433;0.014892376296992742;0.7977914313429284
26.217384;1.044443157207309;0.8333242637158665;0.797834278922822;-7.411141864589919e-08;-4.483551108604472e-08;1.0449432762402482;9.99961511862124;0.8334813689149904;0.015562500504663174;0.015562294044229295;0.797772906870948;0.014892404818651162;0.7977903757834
26.227384;1.0444451651386686;0.8333250325440718;0.7978338901690742;-7.48524403630539e-08;-4.4316327929055495e-08;1.044942818209303;9.999600479248146;0.8334813864685094;0.015562509418197165;0.015562274136230743;0.7977720806872202;0.014892433914679634;0.797789354976752
26.237384;1.044447121383478;0.833325833025621;0.7978335081248427;-7.562475425861541e-08;-4.3798198972182895e-08;1.0449423020704487;9.999585728972036;0.8334814653037426;0.015562518349334163;0.015562254992785792;0.7977712330138358;0.014892463439243551;0.7977883686719789
26.247384;1.044449026056988;0.8333266671463548;0.7978331322102645;-7.642883838123098e-08;-4.3282857751500365e-08;1.0449417269805947;9.99957086032745;0.8334816087669287;0.015562527242901804;0.015562236647122574;0.7977703604141669;0.014892493237660877;0.7977874155291447
26.257384;1.0444508819197946;0.8333275362852289;0.7978327608039972;-7.726501052595224e-08;-4.2771778911678835e-08;1.044941092387149;9.999555876996764;0.833481819248395;0.015562536048967509;0.015562219130679686;0.797769460035143;0.014892523147775585;0.7977864940679223
26.267384;1.044452693222832;0.8333284400875094;0.7978323911675249;-7.813334497726398e-08;-4.226623775171487e-08;1.044940397777655;9.999540785789344;0.8334820979233883;0.015562544741199235;0.0155622024806501;0.7977685291028666;0.014892553003458512;0.7977856035155907
26.277384;1.0444544643349807;0.8333293761838766;0.7978320195464839;-7.903341525278236e-08;-4.176738673694981e-08;1.044939642790548;9.999525590559765;0.8334824454513011;0.01556255332380695;0.015562186743055359;0.7977675647133269;0.014892582640627178;0.7977847440253355
26.287384;1.044456198663973;0.8333303413156892;0.7978316415987468;-7.996425443357835e-08;-4.1276224684585075e-08;1.0449388273625964;9.999510292020945;0.8334828622994351;0.015562561808815586;0.015562171964568975;0.7977665639650499;0.014892611897190114;0.7977839160962896
26.297384;1.044457897909789;0.8333313327548084;0.7978312526758004;-8.092453380893145e-08;-4.079358780826749e-08;1.0449379514454102;9.999494888481989;0.8334833479609716;0.015562570182345404;0.015562158174407398;0.7977655243431502;0.014892640617823416;0.7977831198441312
26.307384;1.0444595619925199;0.8333323484001907;0.7978308482740566;-8.191267262177002e-08;-4.032032664651006e-08;1.0449370143174705;9.999479373266565;0.8334839003023335;0.015562578386919242;0.015562145372616158;0.7977644439701821;0.014892668672898197;0.7977823549840569
26.317384;1.0444611898350968;0.8333333859224137;0.797830425004564;-8.292681153998188e-08;-3.9857436644738594e-08;1.044936014222025;9.999463732617563;0.8334845156909096;0.015562586328962234;0.015562133542666624;0.7977633213864117;0.01489269597024013;0.7977816210660293
26.327384;1.0444627805203193;0.83333444251336;0.797829981147465;-8.39647241005767e-08;-3.940582572667519e-08;1.0449349485952715;9.9994479483608;0.8334851891315436;0.015562593903427483;0.015562122674190305;0.7977621552500407;0.014892722448888292;0.7977809174729439
26.337384;1.0444643338617372;0.8333355153023221;0.7978295162906915;-8.502366281967712e-08;-3.89660943672435e-08;1.0449338139437505;9.999432000958972;0.8334859146309754;0.015562601010828554;0.01556211277251058;0.7977609446202213;0.01489274806603045;0.7977802435064786
26.347384;1.0444658500444006;0.8333366012035323;0.7978290309207124;-8.610036649669473e-08;-3.8538669632762545e-08;1.0449326056176949;9.99941586903555;0.833486685958777;0.015562607554901698;0.015562103854805836;0.7977596893947594;0.01489277277793195;0.7977795985993386
26.357384;1.0444673290688002;0.833337695985013;0.7978285264948188;-8.719142405435881e-08;-3.8123868335086004e-08;1.0449313181944826;9.99939953603406;0.8334874970646231;0.015562613437163211;0.015562095936006708;0.7977583904260742;0.014892796523433697;0.7977789822985264
26.367384;1.0444687705356759;0.8333387938771641;0.7978280056317841;-8.829342086451868e-08;-3.772178493517396e-08;1.0449299460009203;9.999383004665589;0.8334883423993408;0.015562618558914616;0.015562089007177347;0.7977570499748864;0.014892819229339053;0.7977783939678911
26.377384;1.0444701735309545;0.8333398884150307;0.7978274720850108;-8.940257645378773e-08;-3.733243293245462e-08;1.0449284835611572;9.999366300475556;0.8334892175328374;0.015562622830270401;0.015562083027662769;0.7977556722335675;0.01489284082883615;0.797777832539088
26.387384;1.044471536553745;0.8333409731623921;0.7978269301320797;-9.05145870918753e-08;-3.6955936506782515e-08;1.044926926282938;9.999349462079369;0.8334901195182524;0.015562626179240799;0.015562077940061089;0.7977542630709731;0.014892861268554066;0.7977772965846244
26.397384;1.0444728578041629;0.8333420411571557;0.7978263836729064;-9.162496473365866e-08;-3.6592365341709656e-08;1.0449252708470367;9.999332531754222;0.8334910467321202;0.015562628544269411;0.015562073685320841;0.7977528292857395;0.014892880503694248;0.7977767845160293
26.407384;1.044474135712727;0.8333430842801087;0.7978258359723339;-9.272939454506845e-08;-3.624166612816149e-08;1.0449235144257576;9.999315551430541;0.833491998508604;0.015562629858009935;0.015562070207321388;0.7977513776459956;0.014892898499878484;0.7977762945680076
26.417384;1.044475369156327;0.8333440940257195;0.7978252897251553;-9.382392770796687e-08;-3.5903859525217575e-08;1.0449216535916916;9.999298563216158;0.8334929746582305;0.015562630046112172;0.015562067455450601;0.7977499140486188;0.014892915244493245;0.7977758248450636
26.427384;1.04447655747698;0.8333450630181259;0.797824746916779;-9.490506094751653e-08;-3.557888653452727e-08;1.044919684643022;9.999281611894533;0.8334939748405876;0.0155626290361202;0.015562065382740959;0.7977484434568747;0.014892930746971216;0.7977753735255948
26.437384;1.0444777008471302;0.8333459857435128;0.7978242090907328;-9.596956856016375e-08;-3.526630584145458e-08;1.044917604940365;9.99926474607052;0.8334949983034461;0.015562626764750061;0.015562063938869192;0.7977469701317583;0.014892945023847278;0.7977749388033888
26.447384;1.0444788004900005;0.8333468582260127;0.7978236779165172;-9.701425218193665e-08;-3.496547467588208e-08;1.044915413903619;9.999248016382118;0.8334960440063472;0.015562623181945047;0.01556206307302089;0.7977454975740675;0.014892958086319226;0.7977745187878883
26.457384;1.04447985816131;0.8333476772903875;0.7978231552529841;-9.803597643018577e-08;-3.467589149149343e-08;1.0449131136014134;9.999231466920026;0.8334971103800302;0.015562618243158518;0.015562062746210881;0.7977440286583427;0.014892969940595037;0.7977741116218848
26.467384;1.0444808752554031;0.8333484399658109;0.7978226427630014;-9.903191889453227e-08;-3.4397185805890674e-08;1.0449107085423286;9.99921512798265;0.8334981950535533;0.015562611896596483;0.015562062929949936;0.7977425660189702;0.014892980598635173;0.7977737156122602
26.477384;1.0444818522168469;0.8333491432732566;0.7978221414921552;-9.999979348672939e-08;-3.4129026786356505e-08;1.0449082042835394;9.999199023512242;0.8334992954506916;0.015562604085532266;0.015562063590012571;0.7977411123402866;0.014892990086501717;0.7977733294552123
