time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
26.487384;1.0444827888657118;0.8333497841454913;0.7978216518420082;-1.0093792149459079e-07;-3.387126649389098e-08;1.0449056058251887;9.999183180948384;0.833500409642216;0.015562594764258145;0.015562064675864486;0.7977396707386255;0.014892998444415132;0.7977729526518377
26.497384;1.0444836850644077;0.8333503593858275;0.7978211741979634;-1.0184510940596816e-07;-3.36240366156722e-08;1.0449029164623969;9.999167632560617;0.8335015362063827;0.015562583913455672;0.015562066117830828;0.7977382451576728;0.014893005721520521;0.7977725858274352
26.507384;1.0444845405412078;0.8333508657306884;0.7978207092461992;-1.0272042202831561e-07;-3.3387669099719625e-08;1.0449001376017664;9.999152418898301;0.8335026733309473;0.01556257154381141;0.015562067832619741;0.797736840146306;0.01489301196549251;0.7977722307038697
26.517384;1.0444853542995984;0.8333512999248445;0.7978202571545211;-1.0356287008635473e-07;-3.316251587273833e-08;1.0448972699733419;9.999137595832913;0.8335038180886274;0.01556255768726635;0.015562069745357156;0.7977354600753854;0.014893017218906322;0.7977718899021099
26.527384;1.0444861245289758;0.8333516591910075;0.7978198168389525;-1.0437115956252552e-07;-3.294859712107365e-08;1.0448943147863574;9.999123237470398;0.8335049663520608;0.015562542388673177;0.015562071806556582;0.7977341085440234;0.014893021530075545;0.7977715666216216
26.537384;1.0444868487595844;0.8333519420321999;0.7978193865435721;-1.0514379679658522e-07;-3.274530016122507e-08;1.044891273497029;9.99910943225221;0.8335061134731263;0.015562525700155042;0.01556207398200427;0.7977327883404004;0.014893024963627545;0.7977712638575636
26.547384;1.0444875239371065;0.833352148544215;0.7978189648805714;-1.0587939728502667e-07;-3.255137945684089e-08;1.0448881471845892;9.999096272769343;0.8335072550407316;0.015562507676275136;0.015562076232403852;0.7977315018037544;0.014893027601816385;0.7977709832287422
26.557384;1.0444881465259543;0.8333522800497137;0.7978185509800328;-1.0657683367265574e-07;-3.236518979501096e-08;1.0448849366995163;9.99908384492856;0.8335083871557832;0.015562488377226699;0.0155620785010033;0.7977302511641261;0.014893029539098155;0.7977707242994813
26.567384;1.044488712585085;0.8333523387117493;0.7978181437783048;-1.0723512464578465e-07;-3.218496288189905e-08;1.044881643556055;9.999072222692675;0.833509506594083;0.01556246786752934;0.015562080710108766;0.797729038640611;0.014893030875088031;0.7977704849689907
26.577384;1.0444892181108394;0.8333523277961393;0.7978177413885171;-1.0785320230025788e-07;-3.200891230063314e-08;1.0448782706767945;9.999061467674817;0.8335106108615373;0.015562446199164895;0.015562082768102226;0.7977278664886307;0.014893031716781706;0.7977702624305893
26.587384;1.0444896599412736;0.8333522521334246;0.7978173410072004;-1.0842985324807379e-07;-3.1835299974988325e-08;1.0448748219121406;9.999051627088084;0.8335116979178591;0.015562423400328342;0.015562084582886042;0.7977267369468674;0.014893032185624535;0.7977700544451801
26.597384;1.0444900362713485;0.8333521176647414;0.7978169389427109;-1.0896396303138578e-07;-3.16627614876047e-08;1.0448713008758472;9.999042725069094;0.8335127660651886;0.015562399484828513;0.015562086072745005;0.7977256520200942;0.014893032408708528;0.7977698603629546
26.607384;1.0444903463192974;0.8333519302454663;0.7978165305521837;-1.0945486197968321e-07;-3.14906341761893e-08;1.0448677106428672;9.999034754942798;0.8335138144813445;0.015562374469962257;0.015562087177981998;0.7977246134495001;0.014893032498399544;0.7977696805587795
26.617384;1.0444905898941692;0.8333516949438734;0.7978161106788442;-1.0990238535881449e-07;-3.131879569059703e-08;1.0448640542137873;9.999027685754752;0.8335148438138823;0.015562348384482267;0.015562087865766062;0.7977236228389946;0.014893032544271989;0.7977695150223185
26.627384;1.0444907670534493;0.8333514161330368;0.7978156745535194;-1.1030651366552546e-07;-3.1147199270523465e-08;1.0448603346682532;9.999021479828219;0.833515856016949;0.015562321268374061;0.015562088112451349;0.7977226817509118;0.014893032618354443;0.7977693629608738
26.637384;1.044490878328062;0.833351097745867;0.797815218214562;-1.1066699914166438e-07;-3.09757300970379e-08;1.0448565553759208;9.999016103871323;0.8335168538893347;0.015562293174318327;0.015562087889275367;0.7977217918440936;0.014893032778170584;0.7977692229534827
26.647384;1.0444909258144293;0.8333507435684012;0.7978147383414408;-1.1098334829664551e-07;-3.0804332213615835e-08;1.0448527206431315;9.999011524594053;0.8335178408049643;0.015562264165479655;0.01556208717162717;0.7977209547450561;0.014893033064282355;0.7977690927010657
26.657384;1.0444909135220923;0.833350357564677;0.7978142322127239;-1.1125507350774045e-07;-3.063296332223781e-08;1.0448488355021575;9.999007699254825;0.8335188200162537;0.015562234318072332;0.015562085938078866;0.7977201716975146;0.014893033503750286;0.7977689689913052
26.667384;1.0444908460959375;0.833349943936316;0.7978136980172895;-1.1148186823100504e-07;-3.046153711693641e-08;1.0448449045711687;9.999004573694897;0.8335197936099892;0.015562203736291604;0.01556208415057726;0.7977194434973269;0.01489303412239117;0.7977688480977584
26.677384;1.0444907275708724;0.8333495070270298;0.7978131350332491;-1.1166360405723093e-07;-3.0290055510562625e-08;1.0448409315289886;9.999002082624987;0.8335207622144835;0.015562172547113642;0.015562081750439608;0.7977187707638581;0.014893034952618404;0.7977687262565476
26.687384;1.0444905613499538;0.8333490509759233;0.7978125434104482;-1.1180038679484458e-07;-3.0118717083306775e-08;1.0448369193402431;9.999000145814874;0.8335217256691239;0.015562140865632752;0.01556207867615841;0.7977181544535691;0.014893036032787263;0.7977686003194866
26.697384;1.0444903506567078;0.8333485787277134;0.797811923988755;-1.1189262309479587e-07;-2.994808962369863e-08;1.0448328705237948;9.998998667708866;0.8335226834347386;0.015562108772998169;0.015562074883290916;0.7977175963104985;0.014893037404001159;0.7977684681950986
26.707384;1.044490098780987;0.8333480910609099;0.7978112784300904;-1.119409361586425e-07;-2.9779355686621062e-08;1.0448287874267173;9.998997546161828;0.8335236340970166;0.015562076320085055;0.01556207035525382;0.7977170988362207;0.014893039102775335;0.7977683287259341
26.717384;1.044489809063243;0.8333475868805786;0.7978106095646645;-1.119460410596756e-07;-2.9614108333283302e-08;1.0448246726377428;9.998996684128224;0.833524575024181;0.015562043533948345;0.015562065098417961;0.7977166646883017;0.014893041142721998;0.7977681814274662
26.727384;1.044489484895672;0.8333470643402533;0.7978099216903496;-1.1190860052128792e-07;-2.9453891213924717e-08;1.044820529500206;9.998995997095882;0.8335255027334494;0.015562010423751507;0.01556205912811386;0.7977162958997559;0.014893043496601505;0.7977680263161019
26.737384;1.0444891298811767;0.8333465213430928;0.7978092203004582;-1.1182910493722649e-07;-2.9300212407515345e-08;1.0448163623543807;9.998995417837975;0.8335264134685721;0.015561976993804598;0.015562052463458965;0.7977159937294805;0.014893046107325093;0.7977678637354483
26.747384;1.044488747308213;0.8333459556330887;0.7978085112066123;-1.1170797167264751e-07;-2.9154818035663965e-08;1.0448121761640503;9.998994899621135;0.8335273037747628;0.015561943257791366;0.015562045128736471;0.797715758859284;0.014893048922383608;0.7977676940963014
26.757384;1.0444883392030695;0.8333453650308938;0.7978077997024229;-1.115457877702143e-07;-2.901967937138984e-08;1.0448079759161575;9.99899441140825;0.8335281706256004;0.015561909243567257;0.015562037150370453;0.7977155908922142;0.014893051909776448;0.7977675175135559
26.767384;1.0444879066364663;0.8333447473926189;0.7978070902776786;-1.1134347550701327e-07;-2.8896771007586914e-08;1.0448037663061558;9.998993926264825;0.8335290108225877;0.015561874987495455;0.015562028551632027;0.7977154879455602;0.014893055038760063;0.7977673334006468
26.777384;1.0444874510245374;0.8333441005034031;0.7978063869747405;-1.1110234321348183e-07;-2.8787954674345433e-08;1.0447995517352673;9.998993415179442;0.8335298205289967;0.015561840526119506;0.015562019346854878;0.7977154475074868;0.014893058255131377;0.7977671403177441
26.787384;1.0444869747364145;0.8333434221590005;0.7978056936864328;-1.1082394619008997e-07;-2.8695052020680266e-08;1.04479533685027;9.99899284780098;0.8335305954597011;0.01556180589004151;0.015562009538168806;0.7977154674321935;0.0148930614837362;0.7977669365596015
26.797384;1.0444864808269143;0.8333427100202946;0.797805013882345;-1.1050977315981833e-07;-2.8619857698264698e-08;1.0447911276242647;9.998992191324284;0.8335313310314098;0.015561771104488831;0.015561999118956994;0.7977155460356142;0.014893064651063449;0.7977667210041527
26.807384;1.0444859726477067;0.8333419615461773;0.7978043505190215;-1.1016103663274935e-07;-2.8563889763701348e-08;1.0447869316519396;9.998991408842054;0.8335320222186705;0.015561736201504703;0.01556198808068203;0.7977156818692624;0.014893067700941323;0.797766493277196
26.817384;1.0444854536077157;0.8333411745685604;0.7978037064441557;-1.097787059376896e-07;-2.8528140992439792e-08;1.0447827569260708;9.998990464018108;0.8335326636733672;0.015561701232302673;0.01556197642140058;0.7977158734952207;0.014893070594847454;0.797766253499483
26.827384;1.0444849272811696;0.8333403479250417;0.797803084721228;-1.0936372655072618e-07;-2.8513165057330672e-08;1.0447786104577186;9.998989330105589;0.8335332501160523;0.015561666266048688;0.015561964158171059;0.7977161193066467;0.014893073305380113;0.7977660022074372
26.837384;1.044484397429773;0.8333394813231373;0.7978024886199023;-1.0891733904421809e-07;-2.8519326597903243e-08;1.0447744980867246;9.998987996714552;0.8335337766871569;0.015561631380274752;0.015561951336042707;0.7977164175656363;0.014893075811262889;0.7977657404878906
26.847384;1.0444838674386976;0.8333385748375448;0.797801921353823;-1.0844130210215752e-07;-2.854688266587371e-08;1.0447704254597723;9.998986467886748;0.8335342393024039;0.015561596648336437;0.015561938018024779;0.7977167665703928;0.014893078093701937;0.7977654701284744
26.857384;1.0444833400471274;0.8333376288846182;0.7978013858939589;-1.0793784810389369e-07;-2.859594591572399e-08;1.04476639912576;9.998984750493436;0.8335346345818658;0.015561562128857408;0.015561924264025188;0.7977171647862814;0.014893080130559616;0.7977651934882597
26.867384;1.0444828176485341;0.8333366444909555;0.7978008851549832;-1.0740947762190076e-07;-2.8666524492157286e-08;1.0447624267080418;9.998982845118203;0.8335349589607317;0.015561527870810074;0.01556191012670492;0.7977176108537714;0.014893081891311362;0.7977649134303206
26.877384;1.044482302393369;0.8333356233718012;0.7978004225686889;-1.0685869170915586e-07;-2.8758600315455535e-08;1.0447585167734788;9.998980749075958;0.8335352082050177;0.015561493927808543;0.015561895665399806;0.7977181035890496;0.014893083340076588;0.7977646335882494
26.887384;1.0444817958823396;0.8333345678431;0.7978000027022611;-1.0628767462594558e-07;-2.887213072872306e-08;1.0447546792965237;9.998978465466577;0.8335353782327071;0.015561460357351502;0.015561880956963729;0.7977186419894426;0.014893084444521618;0.7977643581224908
26.897384;1.0444812983917346;0.8333334806630148;0.7977996309773742;-1.0569828384248101e-07;-2.9006992352009072e-08;1.0447509253376595;9.998976005982776;0.8335354660575842;0.015561427204760446;0.015561866097123088;0.7977192249490779;0.014893085179018438;0.7977640906134538
26.907384;1.0444808084639028;0.8333323651034522;0.7977993122929784;-1.0509250434165201e-07;-2.9162979517607254e-08;1.0447472651472727;9.99897338422002;0.8335354697640196;0.015561394499097466;0.015561851196769479;0.7977198507870149;0.0148930855197963;0.7977638330305995
26.917384;1.0444803239445752;0.833331225204087;0.7977990500902767;-1.0447282227717475e-07;-2.9339927233923067e-08;1.044743706795727;9.99897061474075;0.8335353877595097;0.015561362271688119;0.015561836370268076;0.7977205171638562;0.014893085437758547;0.7977635854345835
26.927384;1.0444798430025226;0.8333300655632657;0.7977988466800628;-1.0384216106768767e-07;-2.9537823957498474e-08;1.0447402562614958;9.99896772430006;0.8335352180607885;0.015561330570374426;0.015561821719889464;0.7977212213710684;0.014893084891455481;0.7977633463076431
26.937384;1.0444793634656317;0.8333288907839506;0.7977987038080173;-1.0320368024863242e-07;-2.975681301157488e-08;1.0447369176799681;9.998964754151954;0.8335349580701605;0.015561299452881315;0.015561807333700169;0.7977219604185437;0.014893083829355886;0.797763113440675
26.947384;1.0444788818512412;0.8333277052935091;0.7977986227070285;-1.0256067511356255e-07;-2.9997212335659366e-08;1.0447336934514488;9.998961747984826;0.8335346048191421;0.015561268968980477;0.015561793293798993;0.7977227310134776;0.014893082205075013;0.7977628851287509
26.957384;1.0444783937810034;0.8333265136864194;0.7977986038210804;-1.0191641366098576e-07;-3.0259535343825134e-08;1.0447305849431108;9.998958745192466;0.8335341552659131;0.0155612391408169;0.015561779675570145;0.7977235299303033;0.014893079985794616;0.7977626609852221
26.967384;1.0444778949872;0.8333253211313097;0.7977986466557531;-1.0127387838580997e-07;-3.054442419758506e-08;1.0447275936306275;9.998955782157845;0.833533606349932;0.01556120995755069;0.015561766541511457;0.7977243544351161;0.014893077144218458;0.7977624418728785
26.977384;1.044477381245814;0.8333241335104756;0.7977987499458198;-1.0063564735761688e-07;-3.085263049406205e-08;1.0447247213253135;9.998952892933495;0.8335329552310201;0.015561181391188424;0.015561753937546795;0.7977252022750811;0.014893073646557151;0.7977622292817124
26.987384;1.0444768477382276;0.8333229573573656;0.7977989117923812;-1.0000395035926188e-07;-3.118507757972248e-08;1.0447219692225953;9.998950108533263;0.8335321997487548;0.015561153415851821;0.01556174188853958;0.7977260715696415;0.014893069448494474;0.7977620248194076
26.997384;1.0444762897350073;0.8333217996498764;0.7977991296269312;-9.938073655625034e-08;-3.1542836568370053e-08;1.0447193372876231;9.998947452620907;0.8335313388334564;0.015561126016000895;0.0155617304000777;0.7977269606096542;0.014893064501157124;0.7977618298719829
27.007384;1.0444757040792587;0.833320667669947;0.7977994005306637;-9.876771348775576e-08;-3.1926958131876107e-08;1.0447168243337424;9.99894493922795;0.8335303733152022;0.015561099184901894;0.015561719471095598;0.7977278673892262;0.014893058753595081;0.7977616455043485
27.017384;1.0444750898889696;0.8333195689565366;0.7977997220085934;-9.81663935901162e-08;-3.2338290871168385e-08;1.0447144281946394;9.998942582210205;0.8335293068199965;0.01556107292691738;0.015561709103584558;0.7977287895130192;0.014893052150298491;0.797761472586617
27.027384;1.0444744483416222;0.8333185108325015;0.797800092412576;-9.757805043490822e-08;-3.2777404448210613e-08;1.044712146076794;9.998940405771425;0.8335281455496988;0.015561047265280807;0.015561699294011253;0.79772972435343;0.01489304463522668;0.7977613116418301
27.037384;1.0444737815233904;0.8333174994040307;0.797800510856087;-9.700355708546911e-08;-3.324456131511807e-08;1.044709974934409;9.998938442883322;0.8335268969889942;0.015561022234337765;0.015561690017361598;0.7977306688490076;0.014893036155750938;0.7977611627343439
27.047384;1.0444730910199658;0.8333165389364815;0.7978009771158444;-9.644331292112523e-08;-3.373960614207925e-08;1.0447079118392586;9.998936728084935;0.8335255690026998;0.015560997862159406;0.015561681227946022;0.7977316195335151;0.014893026662509619;0.797761025833084
27.057384;1.0444723771790232;0.8333156323431207;0.7978014913387375;-9.589731268779823e-08;-3.426185685735869e-08;1.0447059546898538;9.99893529312547;0.8335241700262795;0.015560974172187068;0.015561672872558576;0.7977325729669614;0.014893016110213347;0.7977609009157165
27.067384;1.044471638407232;0.8333147820612749;0.7978020534113046;-9.536524272153919e-08;-3.4810250544164464e-08;1.0447041025977983;9.998934168728441;0.8335227094349659;0.015560951193331255;0.015561664899873128;0.7977335260049879;0.014893004457090256;0.7977607875085275
27.077384;1.0444708704554688;0.8333139903469264;0.7978026626503179;-9.484661568742249e-08;-3.538379281982169e-08;1.0447023549159855;9.998933392925895;0.8335211972674246;0.015560928954317309;0.01556165726905242;0.7977344757854883;0.014892991659765988;0.7977606844736954
27.087384;1.0444700669695552;0.833313259227069;0.7978033181029736;-9.434103554731405e-08;-3.598206648004557e-08;1.0447007097522332;9.99893301529968;0.8335196434191543;0.015560907471732055;0.015561649960583259;0.7977354191504761;0.014892977669515719;0.7977605904429069
27.097384;1.0444692211305038;0.8333125907250093;0.7978040184475659;-9.384848856673516e-08;-3.660537664966166e-08;1.0446991636240013;9.998933088318422;0.8335180566879568;0.015560886743534815;0.0155616429814181;0.7977363519253987;0.014892962443388558;0.7977605043434729
27.107384;1.044468326918162;0.8333119872170835;0.797804761012375;-9.336933179072814e-08;-3.7254406720691426e-08;1.044697712392056;9.998933654959194;0.8335164441272725;0.015560866747803997;0.015561636364978659;0.7977372693681736;0.014892945958873837;0.7977604252099828
27.117384;1.0444673792106607;0.8333114512390418;0.7978055413650097;-9.290405767747543e-08;-3.7929808942350803e-08;1.0446963530654179;9.998934746131468;0.8335148112134734;0.01556084745653362;0.015561630165288252;0.7977381673258472;0.014892928207562016;0.7977603513159864
27.127384;1.0444663733582884;0.8333109849396065;0.7978063539882367;-9.24532095421473e-08;-3.863203099741067e-08;1.044695085426025;9.99893638521402;0.8335131626622914;0.015560828859458137;0.015561624438783008;0.7977390423745925;0.014892909183274303;0.7977602797485784
27.137384;1.0444653053836055;0.8333105902382313;0.7978071927504954;-9.201732297476788e-08;-3.9361255431812827e-08;1.0446939116014409;9.998938587491546;0.8335115028166975;0.015560810972685302;0.015561619229300579;0.7977398911420448;0.014892888884230442;0.7977602068254624
27.147384;1.0444641723685388;0.8333102694360761;0.7978080512888259;-9.159672327897003e-08;-4.01173751418454e-08;1.0446928340756638;9.998941355622813;0.8335098351284768;0.015560793832115515;0.015561614568109514;0.7977407101373236;0.014892867316285432;0.7977601285940372
27.157384;1.044462972143563;0.833310025420355;0.7978089238547241;-9.119143941711676e-08;-4.090006571650891e-08;1.0446918544604669;9.998944683193999;0.8335081616256794;0.015560777484849863;0.015561610477101313;0.7977414959158696;0.014892844492983124;0.7977600412712782
27.167384;1.0444617027299214;0.8333098618755119;0.7978098055991051;-9.080130703995402e-08;-4.1708808491439964e-08;1.0446909731464213;9.998948565421088;0.8335064830492206;0.01556076197677281;0.015561606973540849;0.7977422448307628;0.014892820440058114;0.7977599418731739
27.177384;1.044460362026827;0.8333097835063517;0.7978106921070188;-9.042611335390072e-08;-4.254273709911855e-08;1.044690188920803;9.998953002833598;0.8335047994658347;0.015560747340279568;0.015561604077990185;0.7977429527610169;0.014892795198199223;0.7977598285603424
27.187384;1.0444589475948043;0.8333097954214759;0.7978115791875855;-9.006578678009597e-08;-4.340062045517801e-08;1.0446894994959144;9.998957997430729;0.8335031109127928;0.015560733591287028;0.015561601815129644;0.7977436154085927;0.014892768819853186;0.7977597006504392
27.197384;1.0444574566420262;0.8333099015982328;0.7978124630909595;-8.972057246992556e-08;-4.428124115149465e-08;1.04468890337282;9.998963552301866;0.8335014176885361;0.015560720732229935;0.015561600206352777;0.7977442289599788;0.01489274136907791;0.79775955881732
27.207384;1.0444558866081357;0.8333101035949607;0.7978133408929509;-8.939108011793258e-08;-4.518378342178007e-08;1.044688401092458;9.99896967056741;0.8334997203433286;0.015560708762336182;0.015561599262002953;0.7977447906809357;0.014892712924880864;0.7977594050204349
27.217384;1.0444542360576288;0.8333104012370942;0.7978142110887027;-8.907817005963274e-08;-4.6107740069940895e-08;1.044687994602421;9.99897634694878;0.8334980194162848;0.015560697696028454;0.01556159898012591;0.7977452991905635;0.01489268357727159;0.7977592418065663
27.227384;1.044452505146872;0.833310794837153;0.7978150740083181;-8.878272581363889e-08;-4.705255866546643e-08;1.0446876858661667;9.998983563230952;0.8334963152216359;0.015560687565692389;0.01556159935376176;0.7977457542591283;0.014892653414554688;0.797759071496038
27.237384;1.044450695364634;0.8333112861764954;0.7978159313704012;-8.850550829817448e-08;-4.801762649170537e-08;1.0446874763839533;9.9989912952481;0.8334946084408792;0.015560678404631224;0.015561600379684116;0.797746156232831;0.014892622514340096;0.7977588953214889
27.247384;1.0444488089911168;0.8333118774751502;0.7978167853228932;-8.824716010906748e-08;-4.900262410670349e-08;1.0446873677414679;9.998999523232165;0.8334929007162925;0.015560670240984566;0.015561602064266182;0.7977465056618481;0.014892590945628248;0.7977587127630411
27.257384;1.0444468487401466;0.8333125703571492;0.7978176381066457;-8.800821657599917e-08;-5.0007692878910484e-08;1.044687361591894;9.999008241497439;0.8334911938189378;0.015560663105597219;0.015561604425173969;0.7977468034271541;0.01489255877130281;0.7977585217132891
27.267384;1.0444448174371181;0.833313365896856;0.7978184924217152;-8.778909075469104e-08;-5.103316070404715e-08;1.0446874585420554;9.999017465022579;0.8334894883095331;0.015560657031373175;0.015561607488402593;0.7977470507049601;0.014892526039746267;0.7977583194241888
27.277384;1.0444427181759264;0.8333142648262317;0.7978193515389214;-8.759009085419668e-08;-5.2079201272476835e-08;1.044687657381611;9.999027225993274;0.8334877832277384;0.015560652041201384;0.0155616112873806;0.7977472484757625;0.014892492768838172;0.7977581036934379
27.287384;1.0444405551738327;0.8333152671300236;0.7978202189207603;-8.741146538999385e-08;-5.314574712160689e-08;1.0446879551784511;9.999037565324564;0.8334860766645138;0.015560648132707862;0.015561615865355581;0.7977473972219551;0.014892458941275973;0.7977578733258521
27.297384;1.044438334018774;0.8333163713132493;0.7978210977752028;-8.725356286352723e-08;-5.4232414943376306e-08;1.0446883477209157;9.999048524714517;0.8334843665594848;0.015560645266051627;0.015561621276624464;0.7977474970477741;0.014892424523066487;0.7977576272464304
27.307384;1.0444360609816463;0.8333175740903608;0.7978219907883785;-8.711711921434928e-08;-5.533828990201285e-08;1.0446888301253554;9.999060135836391;0.8334826511865497;0.015560643369137163;0.0155616275818502;0.7977475478491882;0.014892389484705712;0.7977573633448864
27.317384;1.0444337425873198;0.8333188709667303;0.7978229004297734;-8.700328890485484e-08;-5.646196595503006e-08;1.0446893970528772;9.999072414206617;0.8334809291853704;0.015560642359042915;0.015561634834126098;0.7977475493612227;0.014892353805203538;0.7977570785999492
27.327384;1.0444313857977785;0.833320256986077;0.7978238297095139;-8.691324716998388e-08;-5.7601873176206085e-08;1.0446900421711693;9.999085365455182;0.8334791995098418;0.015560642151506515;0.015561643066438011;0.7977475011686717;0.014892317472632132;0.7977567703668506
27.337384;1.0444289982742219;0.8333217265219732;0.7978247826194593;-8.68477471492346e-08;-5.875640440860001e-08;1.0446907577861642;9.999098991496686;0.8334774614899427;0.01556064265612898;0.015561652287919765;0.7977474025592614;0.014892280497987149;0.7977564373944064
27.347384;1.0444265882622288;0.8333232727242729;0.7978257639382347;-8.680693914166328e-08;-5.992389859792302e-08;1.044691535718211;9.999113285880837;0.8334757150598064;0.015560643779075387;0.015561662479911115;0.79774725218962;0.01489224293236745;0.7977560797652657
27.357384;1.0444241638808767;0.8333248882139526;0.7978267783690202;-8.67904790882713e-08;-6.11027438492381e-08;1.0446923686331404;9.999128229423162;0.8334739608856034;0.015560645428423064;0.015561673592556077;0.7977470482691932;0.014892204867324848;0.7977556982070663
27.367384;1.044421732235698;0.8333265666648079;0.7978278295033656;-8.679780383907648e-08;-6.229132430967045e-08;1.044693250022518;9.999143795358249;0.8334722001949287;0.015560647511004421;0.015561685553470062;0.797746789488697;0.014892166412172368;0.797755293566737
27.377384;1.0444192992723174;0.833328303247225;0.7978289196412943;-8.682836466679963e-08;-6.34877128076489e-08;1.0446941732376003;9.99915995737596;0.8334704346035787;0.015560649932397076;0.01556169828484862;0.7977464755904954;0.014892127667603526;0.7977548670012493
27.387384;1.0444168706375125;0.8333300933768896;0.7978300503478946;-8.688172898851015e-08;-6.468947868310641e-08;1.0446951314553081;9.999176695290247;0.8334686660003291;0.015560652604930867;0.015561711715124852;0.7977461071248313;0.014892088719726549;0.7977544205436357
27.397384;1.0444144527989945;0.8333319313144004;0.7978312226721314;-8.69575593293199e-08;-6.589376530046275e-08;1.0446961185741472;9.99919399455908;0.8334668964235996;0.015560655446089235;0.015561725779089475;0.7977456853329963;0.01489204964698882;0.7977539569839426
27.407384;1.044412053394382;0.8333338100713557;0.7978324371081704;-8.705543266051821e-08;-6.709749405295358e-08;1.044697129804347;9.999211836983452;0.833465127870744;0.01556065836367604;0.015561740410809849;0.7977452125625116;0.014892010522296294;0.797753479118475
27.417384;1.0444096807097136;0.8333357224884285;0.7978336938869983;-8.717459152198649e-08;-6.829759793655476e-08;1.0446981616171291;9.999230191698931;0.8334633617883492;0.015560661250340835;0.015561755541318738;0.797744692348317;0.014891971412108273;0.7977529894032277
27.427384;1.04440734334543;0.8333376620471545;0.7978349931928727;-8.731392583415158e-08;-6.949127773492681e-08;1.0446992112640672;9.999249014518496;0.8334615987122538;0.01556066399380109;0.015561771102523556;0.7977441283728972;0.014891932381218286;0.7977524900398888
27.437384;1.0444050504073212;0.8333396226371125;0.7978363351190128;-8.747224997011083e-08;-7.067626066315446e-08;1.0447002762362743;9.999268251898279;0.8334598389085603;0.015560666488952645;0.015561787025254768;0.7977435228994495;0.01489189350462836;0.7977519828749529
27.447384;1.0444028115655652;0.8333415981964204;0.7978377196771604;-8.76485591134624e-08;-7.185098670341462e-08;1.0447013543735084;9.999287845948649;0.8334580835236205;0.015560668647709252;0.015561803233410589;0.7977428761016587;0.01489185487409479;0.7977514693953693
27.457384;1.0444006367229708;0.8333435826766594;0.7978391467559652;-8.784203004723888e-08;-7.30145889432829e-08;1.0447024445512383;9.999307741302449;0.8334563350394643;0.015560670403416807;0.015561819642616409;0.797742186352209;0.014891816586787357;0.7977509512434772
27.467384;1.0443985352689615;0.8333455697293656;0.7978406160601301;-8.805174415174497e-08;-7.416662213058846e-08;1.0447035469531933;9.999327889770735;0.8334545970078289;0.01556067170861083;0.015561836156529374;0.7977414504392245;0.01489177872630071;0.7977504305828753
27.477384;1.0443965152963262;0.8333475524312166;0.7978421273699794;-8.827633885974053e-08;-7.530677615651335e-08;1.0447046627835967;9.99934824641719;0.8334528737974626;0.015560672534650028;0.01556185266219774;0.7977406638972194;0.014891741359467041;0.7977499094738308
27.487384;1.0443945832244033;0.8333495236469546;0.7978436809729264;-8.851394893041262e-08;-7.643476792672394e-08;1.0447057938638928;9.999368763254912;0.833451170389562;0.015560672871868885;0.015561869038703532;0.7977398217966396;0.014891704548885136;0.7977493887985401
27.497384;1.0443927431356959;0.8333514767038619;0.7978452777720536;-8.876235565799399e-08;-7.755031515003752e-08;1.0447069419308743;9.999389392764286;0.833449492204639;0.01556067272592679;0.015561885177071749;0.7977389192854649;0.014891668358013288;0.7977488680368824
27.507384;1.0443909957860535;0.8333534061684668;0.7978469191955987;-8.901909759059565e-08;-7.86531001519478e-08;1.0447081076544933;9.999410097982535;0.833447845138978;0.015560672115746497;0.015561900996522443;0.7977379519022925;0.014891632845156308;0.7977483461218097
27.517384;1.0443893389063528;0.8333553085011614;0.7978486072226955;-8.928180126928712e-08;-7.97427354341284e-08;1.0447092901944635;9.999430855951358;0.8334462352444385;0.015560671072728446;0.015561916448007914;0.7977369163077934;0.014891598059658196;0.7977478227550274
27.527384;1.0443877686899705;0.8333571819893666;0.7978503442067779;-8.954868176475224e-08;-8.08188477020679e-08;1.0447104875856676;9.99945165083314;0.8334446681332923;0.015560669633405761;0.01556193150830605;0.7977358109076118;0.01489156404206496;0.7977472992746671
27.537384;1.0443862803879655;0.8333590262132184;0.7978521323168473;-8.981853817025597e-08;-8.188129517058275e-08;1.0447116974531463;9.999472466145251;0.833443148825173;0.015560667830065704;0.015561946173014431;0.7977346353228659;0.014891530823157605;0.7977467782394996
27.547384;1.0443848680926238;0.8333608416333429;0.7978539729717609;-9.00902827185628e-08;-8.293021830207048e-08;1.0447129180330068;9.999493287463915;0.8334416817904123;0.015560665693769436;0.015561960451045439;0.7977333893427383;0.014891498420326893;0.797746262468551
27.557384;1.0443835254176965;0.8333626291867378;0.7978558669187409;-9.036275341859264e-08;-8.396573152083244e-08;1.0447141486747415;9.999514109153102;0.8334402709436931;0.015560663258785402;0.015561974356339034;0.7977320728015393;0.01489146683514018;0.7977457548104679
27.567384;1.0443822467050259;0.8333643897240389;0.7978578152362472;-9.063481043644966e-08;-8.49874514607373e-08;1.0447153886239282;9.999534929931718;0.8334389195296235;0.015560660552761826;0.0155619878941519;0.7977306858887006;0.014891436053068058;0.7977452583573262
27.577384;1.0443810271254723;0.8333661235166101;0.7978598202612168;-9.090522772010941e-08;-8.599425922796772e-08;1.0447166356427577;9.999555743012372;0.8334376296089484;0.015560657592888766;0.015562001054838527;0.7977292289776807;0.014891406038719867;0.7977447763255376
27.587384;1.0443798620375775;0.8333678303868737;0.7978618851428845;-9.117253484705253e-08;-8.698448648606337e-08;1.0447178863042295;9.999576531384962;0.8334364015668524;0.015560654394300892;0.015562013824562475;0.7977277027652879;0.014891376730420378;0.7977443118077636
27.597384;1.0443787473189805;0.8333695104949101;0.797864012259504;-9.14351576021446e-08;-8.79563093563767e-08;1.0447191368061468;9.999597266258638;0.8334352341612837;0.0155606509684316;0.01556202620189236;0.7977261090197387;0.01489134804697144;0.7977438680575057
27.607384;1.0443776803247973;0.8333711648376685;0.7978662022624209;-9.169172973920248e-08;-8.890813998377284e-08;1.044720382956729;9.999617912828738;0.8334341246472623;0.015560647320542657;0.01556203821076322;0.7977244509429899;0.014891319904216186;0.7977434489740787
27.617384;1.0443766599176727;0.83337279502682;0.7978684546441608;-9.194125930386438e-08;-8.98389020675568e-08;1.0447216203173677;9.999638443672172;0.8334330687132211;0.01556064346513781;0.015562049903357786;0.7977227327930597;0.01489129223142337;0.7977430589994404
27.627384;1.0443756857011486;0.8333744029772525;0.7978707685423461;-9.21830139511207e-08;-9.074798987068494e-08;1.0447228453176838;9.999658846563344;0.8334320607447893;0.015560639439112029;0.01556206135384003;0.7977209592195462;0.014891264980080364;0.7977427028704592
27.637384;1.044374757220788;0.8333759908754079;0.7978731426708993;-9.241629009105325e-08;-9.163497897857154e-08;1.0447240560418987;9.999679121746615;0.8334310948146665;0.015560635295662711;0.01556207265062056;0.797719134821769;0.014891238119651729;0.7977423856299234
27.647384;1.0443738731782655;0.8333775611630849;0.7978755749552144;-9.264039974265369e-08;-9.249949908676898e-08;1.0447252520067158;9.999699273350082;0.8334301661711244;0.01556063109283558;0.01556208387741996;0.7977172642419507;0.014891211628312227;0.7977421124255646
27.657384;1.0443730310001176;0.8333791162897859;0.7978780627956837;-9.285487015906631e-08;-9.334136950959905e-08;1.0447264336478208;9.999719303414553;0.8334292719102809;0.015560626884191561;0.015562095090984268;0.7977153525400053;0.014891185488008956;0.7977418881492224
27.667384;1.0443722272596647;0.8333806582478329;0.7978806039150118;-9.305952313153523e-08;-9.416063180602263e-08;1.0447276014987226;9.999739213829637;0.8334284101981299;0.015560622708703068;0.015562106326684283;0.7977134050846316;0.014891159682959081;0.7977417170908667
27.677384;1.0443714584379677;0.8333821882443626;0.7978831970138478;-9.325441568192155e-08;-9.4957340797088e-08;1.0447287554629316;9.999759009643736;0.8334275793202104;0.015560618587146146;0.015562117621520183;0.7977114267923917;0.014891134202211552;0.7977416026251929
27.687384;1.044370721757493;0.8333837069098933;0.7978858417277632;-9.343977842479116e-08;-9.573136575646388e-08;1.0447298952800295;9.999778700084187;0.8334267773021591;0.01556061452857475;0.01556212902223575;0.7977094217100134;0.014891109043801627;0.7977415471542354
27.697384;1.0443700157919482;0.8333852148768737;0.797888537732451;-9.36158959746046e-08;-9.648233306320727e-08;1.0447310214787893;9.999798298187526;0.8334260020221274;0.01556061053720153;0.015562140576179766;0.7977073935338639;0.014891084211177673;0.7977415521923557
27.707384;1.0443693392938194;0.8333867130474824;0.7978912835372395;-9.378295320241672e-08;-9.720973786801397e-08;1.0447321354913066;9.99981781726072;0.8334252517780265;0.015560606612915697;0.01556215231592304;0.7977053463075774;0.01489105970198859;0.7977416186784775
27.717384;1.0443686890935848;0.833388202142087;0.7978940762430669;-9.394101177237044e-08;-9.791327098228828e-08;1.0447332390250073;9.999837269408717;0.8334245256219822;0.015560602745846001;0.015562164245144835;0.7977032845233925;0.014891035502370366;0.7977417474757607
27.727384;1.044368060045355;0.8333896818946629;0.7978969121413313;-9.409015881274038e-08;-9.859304293305323e-08;1.0447343333120849;9.999856669880696;0.8334238229035846;0.01556059891149361;0.015562176335794988;0.7977012128793333;0.014891011594671773;0.7977419395397337
27.737384;1.0443674468214865;0.8333911506391062;0.7978997865381368;-9.423066013889316e-08;-9.924930923007352e-08;1.0447354188377274;9.99987603732394;0.8334231426209698;0.01556059507260684;0.015562188545963052;0.7976991361373335;0.014890987968402528;0.7977421958748488
27.747384;1.0443668451692585;0.8333926056361193;0.7979026929822144;-9.436299476499611e-08;-9.988202714168515e-08;1.044736495857196;9.999895385472263;0.8334224836321145;0.01556059118342684;0.01556220084353872;0.7976970589726531;0.01489096462013507;0.7977425173028074
27.757384;1.0443662519889771;0.8333940434638846;0.7979056234882181;-9.44877954772189e-08;-1.004908145147386e-07;1.0447375651530473;9.999914714010512;0.8334218455407709;0.015560587194572718;0.0155622132071448;0.79769498578185;0.014890941546011397;0.7977429039217456
27.767384;1.0443656651845317;0.833395459643849;0.7979085695852263;-9.460573740009697e-08;-1.0107513797715773e-07;1.0447386283424256;9.999934000161199;0.8334212290412945;0.015560583058216306;0.015562225611797036;0.7976929205317512;0.014890918740600431;0.7977433549885581
27.777384;1.0443650836900478;0.8333968481984911;0.7979115231408311;-9.471742331620842e-08;-1.0163425800266785e-07;1.0447396878530013;9.999953193638593;0.8334206355857259;0.015560578728244545;0.015562238025160293;0.7976908667817013;0.014890896209069297;0.7977438694749814
27.787384;1.0443645073709222;0.8333982021540831;0.7979144768231953;-9.482329532728056e-08;-1.0216704010415508e-07;1.0447407467678613;9.999972226103637;0.8334200667816173;0.015560574155427267;0.01556225040734421;0.7976888280803912;0.014890873987283768;0.7977444464473905
27.797384;1.0443639366732254;0.8333995146888757;0.7979174243169357;-9.492359779023815e-08;-1.0267205516488095e-07;1.0447418084613578;9.999991030678755;0.8334195235532559;0.015560569280444416;0.015562262698644006;0.7976868083488761;0.014890852148204653;0.7977450848127178
27.807384;1.0443633725647858;0.8334007801670671;0.7979203600898843;-9.501847515352861e-08;-1.0314797135465684e-07;1.0447428763733098;10.00000955149317;0.8334190059264116;0.015560564034666139;0.015562274811860797;0.7976848120731191;0.01489083078426153;0.797745782984463
27.817384;1.0443628174832071;0.8334019942394827;0.7979232787757766;-9.510817783310684e-08;-1.035937510379607e-07;1.044743953981076;10.000027737204093;0.8334185137356646;0.015560558355155768;0.015562286646483669;0.7976828447919622;0.014890809987042416;0.7977465392356603
27.827384;1.044362275978944;0.8334031531159474;0.7979261746833718;-9.51931360662603e-08;-1.040084177359808e-07;1.0447450446845599;10.000045529874464;0.8334180468998945;0.015560552201054966;0.015562298110737631;0.7976809135807399;0.014890789841469874;0.7977473525517976
27.837384;1.0443617537404635;0.8334042532705412;0.7979290416525384;-9.527381661848721e-08;-1.0439084005863145e-07;1.044746151904233;10.00006286194267;0.833417604960626;0.015560545559258813;0.015562309131647219;0.7976790267343453;0.014890770429257663;0.7977482227285256
27.847384;1.0443612567564782;0.8334052915090261;0.797931873363959;-9.535054939835166e-08;-1.047397707725581e-07;1.0447472795639918;10.000079666931441;0.8334171870953664;0.015560538436681101;0.015562319648142633;0.7976771929056193;0.014890751831640452;0.7977491493617137
27.857384;1.04436079158864;0.8334062647070949;0.7979346636503112;-9.542336918752183e-08;-1.0505389852379266e-07;1.0447484326255634;10.000095895783483;0.833416792948082;0.015560530847625643;0.015562329596785546;0.7976754205837046;0.01489073412944528;0.7977501308603507
27.867384;1.0443603652984403;0.833407169725185;0.7979374059549639;-9.549189493633925e-08;-1.0533198251559599e-07;1.0447496173513062;10.000111524975324;0.8334164230889669;0.015560522811345394;0.015562338908135364;0.7976737181132596;0.014890717407718936;0.7977511641265101
27.877384;1.044359984439904;0.8334080037557107;0.7979400928680135;-9.555541866737914e-08;-1.0557308061519893e-07;1.0447508410766682;10.00012655348605;0.8334160784668306;0.015560514353409981;0.01556234751977764;0.7976720933447703;0.014890701762770206;0.7977522448492237
27.887384;1.0443596539620499;0.83340876471037;0.7979427170386257;-9.561315217733746e-08;-1.0577652531968122e-07;1.0447521115198795;10.000140991986301;0.8334157600465122;0.01556050549684412;0.01556235539036231;0.797670552345172;0.014890687301406627;0.7977533683481454
27.897384;1.0443593771136028;0.8334094514089071;0.797945272546765;-9.566446566357998e-08;-1.0594171345301101e-07;1.0447534358029988;10.000154848484758;0.8334154691584712;0.015560496254669565;0.015562362497494374;0.7976690984130862;0.01489067413565386;0.7977545304972974
27.907384;1.0443591564436054;0.833410063665078;0.7979477550730024;-9.570910450736632e-08;-1.0606811757608509e-07;1.0447548194740355;10.00016812240671;0.8334152074625183;0.015560486637743672;0.015562368823537093;0.7976677323586292;0.014890662377750547;0.7977557282428223
27.917384;1.0443589947804326;0.8334106024209188;0.797950160829331;-9.574723909120465e-08;-1.0615556103516289e-07;1.044756265956979;10.00018081317385;0.8334149762905131;0.015560476660846997;0.015562374349905532;0.7976664533107046;0.014890652130494779;0.7977569595404785
27.927384;1.0443588953056018;0.8334110696472715;0.7979524855963268;-9.577921949158795e-08;-1.062044363150317e-07;1.0447577766362441;10.000192927137508;0.8334147761029521;0.015560466331323882;0.015562379068089374;0.7976652593847549;0.014890643476295724;0.7977582227006746
27.937384;1.0443588607438663;0.8334114679680159;0.797954724335366;-9.580532912195668e-08;-1.0621562760844899e-07;1.044759351502932;10.000204470590802;0.8334146063788;0.015560455640649135;0.015562382991044848;0.7976641481963245;0.014890636475797516;0.7977595154855904
27.947384;1.0443588926816785;0.8334118004938134;0.7979568712133996;-9.582572712598473e-08;-1.0619020019576085e-07;1.0447609900931472;10.000215442218131;0.8334144659627796;0.015560444572399619;0.015562386147535865;0.7976631173113204;0.014890631177877093;0.7977608344601329
27.957384;1.044358991924479;0.8334120708682976;0.7979589204648785;-9.58404355824054e-08;-1.0612914157086165e-07;1.0447626922661308;10.000225835645264;0.8334143536012808;0.015560433110114612;0.015562388567037696;0.7976621646412121;0.01489062763222205;0.797762174946066
27.967384;1.0443591591744534;0.8334122831052718;0.7979608676523727;-9.584940375546394e-08;-1.0603329862430033e-07;1.0447644583719453;10.000235643952948;0.8334142683528181;0.015560421241019513;0.01556239027467493;0.7976612887765476;0.014890625889944963;0.7977635314853408
27.977384;1.0443593952046133;0.8334124411982826;0.7979627099815483;-9.58526340064988e-08;-1.0590335247287877e-07;1.0447662888076297;10.000244860807685;0.8334142098124139;0.015560408963165887;0.015562391293413812;0.7976604890929975;0.014890625992447263;0.7977648984214324
27.987384;1.0443597009205725;0.8334125487063901;0.7979644454541908;-9.585017255374851e-08;-1.0573976021768879e-07;1.0447681834756735;10.000253481458794;0.8334141780764556;0.015560396290430606;0.015562391642147282;0.7976597654142747;0.014890627974420926;0.7977662703174162
27.997384;1.0443600775147621;0.8334126086016761;0.7979660722227901;-9.58420637884303e-08;-1.0554277608716087e-07;1.0447701414889572;10.000261506198182;0.8334141737467271;0.015560383250100998;0.01556239133521644;0.7976591175665421;0.014890631883416012;0.797767642146983
28.007384;1.04436052630103;0.8334126235830315;0.7979675889993554;-9.582842257023327e-08;-1.0531253471002949e-07;1.0447721612358403;10.000268944754353;0.8334141981818614;0.015560369875930617;0.015562390387217408;0.7976585449314108;0.014890637779757718;0.7977690095089751
28.017384;1.0443610480585968;0.8334125962162622;0.7979689957541825;-9.580938157157897e-08;-1.0504914607637878e-07;1.044774240773028;10.000275816687328;0.8334142533945262;0.015560356206515183;0.015562388814617115;0.797658045769555;0.014890645713926906;0.7977703686122017
28.027384;1.0443616424116242;0.8334125284771665;0.7979702940023529;-9.578475996210607e-08;-1.0475280406964718e-07;1.0447763778097137;10.000282145873145;0.8334143414487983;0.015560342295022317;0.015562386631894253;0.7976576169277502;0.01489065571360474;0.7977717158405743
28.037384;1.0443623078696798;0.8334124215437855;0.7979714862917467;-9.57539316743332e-08;-1.0442385287885557e-07;1.0447785688852975;10.000287952433077;0.8334144641421024;0.015560328215842604;0.015562383850281098;0.7976572543578332;0.014890667783695145;0.7977730479102085
28.047384;1.0443630422171997;0.8334122760365014;0.7979725750855451;-9.571622349161456e-08;-1.0406280442148885e-07;1.0447808087200323;10.000293247862217;0.8334146228909497;0.015560314054580162;0.015562380478329923;0.7976569537265557;0.014890681909082465;0.7977743624999509
28.057384;1.0443638428136912;0.8334120919373649;0.7979735626027962;-9.56712664578499e-08;-1.0367030360021037e-07;1.0447830906201867;10.000298032790935;0.833414818257924;0.015560299894245644;0.015562376521754802;0.7976567104434891;0.014890698059721649;0.7977756579909717
28.067384;1.0443647063764172;0.8334118688234151;0.7979744518848898;-9.561890047099205e-08;-1.0324698717123587e-07;1.0447854076627223;10.000302292714503;0.8334150497305973;0.015560285813252781;0.015562371990937896;0.7976565193991035;0.014890716189993039;0.7977769326038604
28.077384;1.044365627755736;0.8334116071673355;0.7979752473823818;-9.555908387544239e-08;-1.0279328108238728e-07;1.0447877535451584;10.000305997651928;0.8334153158895985;0.015560271886112058;0.015562366912179324;0.7976563750544015;0.014890736235414582;0.7977781840696742
28.087384;1.0443665992355955;0.8334113091893705;0.7979759544694748;-9.549198179303873e-08;-1.0230929049177702e-07;1.0447901223572427;10.000309111616211;0.8334156144147057;0.015560258179822697;0.015562361329295659;0.7976562718230918;0.014890758124207433;0.7977794098798063
28.097384;1.0443676115753104;0.833410978235798;0.7979765788324198;-9.541791811520869e-08;-1.0179483751342554e-07;1.0447925083779412;10.000311603925995;0.8334159422677896;0.015560244755846678;0.015562355295321748;0.7976562046652118;0.01489078179551663;0.7977806075153764
28.107384;1.0443686550416031;0.8334106177855511;0.7979771264105936;-9.533721002871979e-08;-1.0124956982775102e-07;1.0447949070813984;10.000313454865658;0.8334162959117274;0.015560231675129554;0.015562348860474973;0.7976561698592091;0.014890807199769434;0.7977817746415341
28.117384;1.0443697194692703;0.8334102308536996;0.7979776035351359;-9.525005013705494e-08;-1.0067316770843602e-07;1.0447973162137303;10.000314657625216;0.8334166709809427;0.015560218994266937;0.015562342064305961;0.7976561648558672;0.014890834283809032;0.797782909388873
28.127384;1.0443707942098417;0.8334098198909708;0.7979780166640866;-9.515654378660393e-08;-1.0006574999660443e-07;1.0447997353586247;10.00031521555595;0.8334170620017461;0.015560206756653648;0.015562334939617716;0.7976561869599909;0.014890862985279875;0.797784010280438
28.137384;1.044371868233133;0.8334093872028489;0.7979783717882224;-9.50569883351203e-08;-9.942833393807546e-08;1.0448021644282195;10.00031513471572;0.8334174627459767;0.01556019499172502;0.015562327520524106;0.7976562325550788;0.014890893242760892;0.7977850760374624
28.147384;1.0443729305754443;0.8334089351863445;0.7979786738937554;-9.495205017401144e-08;-9.876288444395391e-08;1.0448046025912745;10.00031442289823;0.8334178669815332;0.015560183718824932;0.015562319840926712;0.7976562977086371;0.01489092500271998;0.7977861056165075
28.157384;1.0443739714975218;0.8334084659424681;0.7979789267034112;-9.484259290549357e-08;-9.807191657185893e-08;1.0448070479137808;10.000313094193091;0.8334182693963833;0.015560172943645615;0.015562311928135135;0.7976563790181674;0.014890958218525431;0.7977870981104723
28.167384;1.0443749836148808;0.8334079810310318;0.7979791327272905;-9.47296176855015e-08;-9.735825194876505e-08;1.0448094974585957;10.00031116452955;0.8334186661064658;0.01556016265256124;0.015562303799624892;0.797656473861541;0.014890992856767489;0.7977880526210305
28.177384;1.0443759620089983;0.8334074817735247;0.7979792934989152;-9.46144810817172e-08;-9.66249868557997e-08;1.0448119481022247;10.000308642049829;0.8334190543012949;0.015560152807838875;0.015562295460076881;0.7976565802834489;0.014891028904289252;0.797788968235035
28.187384;1.0443769037236659;0.8334069694525845;0.7979794099457876;-9.44988913202474e-08;-9.58753072849632e-08;1.0448143968406216;10.000305524308118;0.8334194316856312;0.015560143337798956;0.015562286900927811;0.7976566965551181;0.014891066364826122;0.7977898438916547
28.197384;1.0443778073231444;0.8334064454817232;0.7979794829030701;-9.438471464874004e-08;-9.51122561820733e-08;1.0448168396272501;10.000301800834233;0.8334197959166251;0.01556013413404692;0.015562278103909389;0.7976568208319519;0.014891105252710746;0.7977906783488633
28.207384;1.0443786722324446;0.8334059120336743;0.7979795136328424;-9.427401214449596e-08;-9.433858742871451e-08;1.0448192707890636;10.000297456398389;0.833420143658239;0.0155601250669474;0.015562269046736878;0.7976569513958881;0.014891145585620193;0.7977914704063555
28.217384;1.044379497866224;0.833405372352924;0.797979504188064;-9.416905222516542e-08;-9.35567319539427e-08;1.0448216842571747;10.000292473838273;0.8334204699469457;0.015560116004991348;0.015562259711848284;0.7976570866929599;0.014891187383594615;0.7977922191860345
28.227384;1.0443802829232736;0.8334048305206441;0.7979794577466611;-9.40719447664842e-08;-9.276897882388044e-08;1.0448240748684703;10.000286836198878;0.8334207683557165;0.015560106819829996;0.015562250090298225;0.7976572250407575;0.014891230674818035;0.7977929242659358
28.237384;1.0443810251021841;0.8334042916524372;0.7979793790778493;-9.398422215199903e-08;-9.197775356713096e-08;1.04482643851647;10.000280528791075;0.8334210314276953;0.015560097383021927;0.015562240174712394;0.7976573643293451;0.014891275487466257;0.7977935854948173
28.247384;1.0443817215241251;0.8334037621829534;0.7979792747871153;-9.390669632918634e-08;-9.118576341869566e-08;1.0448287719595897;10.000273539991094;0.8334212513729579;0.015560087574537617;0.015562229952655587;0.7976575012151707;0.014891321834852644;0.7977942026083849
28.257384;1.0443823691179288;0.8334032491447138;0.7979791528194892;-9.383948342676309e-08;-9.039594556718214e-08;1.0448310729881487;10.000265858068055;0.8334214209018961;0.015560077295868639;0.015562219410788725;0.7976576306750053;0.01489136971823713;0.7977947749460064
