time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
28.267384;1.044382964231899;0.8334027590231696;0.7979790213145742;-9.378220583484854e-08;-8.961128707563727e-08;1.044833340138541;10.00025746618239;0.8334215334788413;0.015560066469276415;0.015562208538044846;0.7976577466316216;0.014891419138229306;0.7977953011476893
28.277384;1.044383502347241;0.8334022974284612;0.7979788874571219;-9.373429613939998e-08;-8.88346048220318e-08;1.0448355716170705;10.000248340321209;0.8334215829611459;0.015560055035562171;0.0155621973141477;0.7976578423101716;0.01489147009580357;0.7977957788170256
28.287384;1.0443839788236906;0.8334018692673163;0.7979787571274476;-9.369497532076114e-08;-8.806830805964454e-08;1.04483776494073;10.000238454161536;0.83342156323912;0.01556004295791092;0.015562185696769327;0.7976579103405961;0.014891522586628592;0.7977962048997931
28.297384;1.0443843901051622;0.833401478472878;0.7979786356152767;-9.366297726766226e-08;-8.731414333513698e-08;1.0448399176554766;10.000227790144873;0.8334214684560277;0.015560030211657966;0.015562173627038956;0.7976579436431175;0.014891576601535771;0.7977965768685209
28.307384;1.0443847337876306;0.83340112758858;0.7979785283294574;-9.363662445477582e-08;-8.657309861279975e-08;1.0448420277076789;10.000216344901006;0.833421293317583;0.015560016759935772;0.015562161053130128;0.7976579362015667;0.014891632135257692;0.7977968935490068
28.317384;1.0443850077047763;0.8334008179888787;0.7979784405578294;-9.361431299043379e-08;-8.584564979712239e-08;1.0448440930953977;10.000204124465135;0.833421032639399;0.0155600025450678;0.015562147954697484;0.7976578829638233;0.014891689193900447;0.7977971550925379
28.327384;1.0443852097894457;0.8334005504815846;0.7979783769918622;-9.359478488654829e-08;-8.513213822739884e-08;1.0448461116198173;10.000191141159924;0.8334206809650627;0.01555998750556713;0.01556213434824386;0.7976577794335594;0.014891747793950279;0.7977973624348672
28.337384;1.0443853385124258;0.8334003254349401;0.7979783418882404;-9.357704324317854e-08;-8.4433049437461e-08;1.044848081572773;10.000177414773402;0.8334202332033178;0.015559971594196625;0.01556212027090726;0.7976576212889227;0.014891807955191;0.7977975166255352
28.347384;1.0443853931086533;0.8334001425920453;0.7979783394699634;-9.356036517868286e-08;-8.374926168362848e-08;1.0448500027339023;10.000162969988105;0.8334196855385846;0.015559954776761122;0.015562105759461887;0.7976574042583254;0.014891869691308896;0.797797618446863
28.357384;1.0443853742353189;0.8334000012208984;0.7979783738304155;-9.354443282728914e-08;-8.308217953914903e-08;1.0448518759204322;10.000147834482092;0.8334190356298655;0.015559937015904753;0.015562090840939296;0.7976571242287857;0.01489193300230027;0.7977976684088219
28.367384;1.0443852846924875;0.8333999003005208;0.7979784485409473;-9.352935782306532e-08;-8.243349638605319e-08;1.0448537017298865;10.00013204341945;0.8334182819823612;0.01555991825940315;0.01556207553433912;0.7976567772782267;0.014891997874721582;0.7977976671393988
28.377384;1.0443851288197343;0.8333998385730486;0.797978566604279;-9.351550044931045e-08;-8.180467672247114e-08;1.0448554802399113;10.000115638514577;0.833417423212171;0.015559898442917105;0.01556205985144775;0.7976563598227099;0.014892064285186768;0.7977976158069296
28.387384;1.0443849110993788;0.83339981487329;0.7979787305908564;-9.350304050788544e-08;-8.119669430528647e-08;1.0448572108752876;10.000098657317816;0.8334164578735126;0.015559877497165161;0.015562043795727136;0.7976558688239498;0.014892132198915319;0.7977975161048685
28.397384;1.0443846354632984;0.8333998287023682;0.7979789427124189;-9.349165806131397e-08;-8.061027151943107e-08;1.0448588915259618;10.000081129608265;0.833415384385499;0.015559855349666965;0.015562027366217063;0.7976553016453812;0.014892201572923374;0.7977973701615966
28.407384;1.0443843053018234;0.8333998805405141;0.7979792051039042;-9.348061497449419e-08;-8.004616614767483e-08;1.0448605178796129;10.000063086956953;0.8334142005855043;0.015559831918133612;0.015562010561826772;0.797654655708471;0.014892272369745259;0.7977971804362954
28.417384;1.0443839235110228;0.8333999715004003;0.797979519880704;-9.346894518003803e-08;-7.95051575684749e-08;1.0448620840106035;10.000044568858973;0.8334129031815835;0.01555980710242448;0.015561993381772252;0.7976539282555279;0.014892344562878785;0.7977969494695735
28.427384;1.0443834923623447;0.8334001026843063;0.7979798884831008;-9.345538797656693e-08;-7.898794786505631e-08;1.0448635842595035;10.000025616032945;0.8334114872519361;0.015559780789276802;0.015561975829722281;0.7976531164416317;0.014892418126285424;0.7977966798712791
28.437384;1.0443830132896212;0.833400274888964;0.7979803112020739;-9.343811362154362e-08;-7.849521130394196e-08;1.044865014815806;10.000006261221873;0.8334099462501384;0.015559752870885854;0.015561957921684563;0.7976522177103417;0.01489249302484583;0.7977963744452161
28.447384;1.0443824869097784;0.8334004886094215;0.7979807877628802;-9.341473413897859e-08;-7.802767879589921e-08;1.0448663734247634;9.999986525864603;0.833408272861145;0.015559723262649762;0.015561939686951605;0.7976512298512956;0.014892569215940716;0.797796036291839
28.457384;1.0443819138140489;0.8334007439840071;0.7979813181360584;-9.338282009120927e-08;-7.758600075339194e-08;1.0448676581648626;9.99996642228984;0.8334064597307961;0.01555969190559904;0.015561921160238594;0.7976501507107188;0.0148926466578317;0.7977956690650234
28.467384;1.0443812957738599;0.8334010407454565;0.7979819027434515;-9.33403573954484e-08;-7.717041824317247e-08;1.0448688673277184;9.999945958568803;0.8334044995027932;0.015559658757640121;0.01556190237680698;0.7976489782829099;0.014892725314277017;0.7977952770668554
28.477384;1.0443806359880201;0.8334013783655391;0.7979825427014423;-9.32857072762776e-08;-7.678063903084697e-08;1.0448700003247493;9.999925139918929;0.8334023849452106;0.015559623784806742;0.015561883377581852;0.7976477113177602;0.014892805147382601;0.7977948650468235
28.487384;1.044379938394923;0.8334017562176121;0.7979832398268605;-9.321738339524687e-08;-7.641601420662351e-08;1.0448710576589884;9.999903967729221;0.8334001092500279;0.015559586946067842;0.01556186421204198;0.7976463498335963;0.014892886104430278;0.7977944379182187
28.497384;1.0443792071564113;0.8334021737259711;0.797983995745954;-9.31339567405377e-08;-7.607558568255842e-08;1.0448720399094413;9.999882445231746;0.8333976658633467;0.015559548171605072;0.015561844929203148;0.7976448951625423;0.014892968115255721;0.7977940001407755
28.507384;1.0443784466454464;0.8334026306542216;0.7979848118379618;-9.303402555123212e-08;-7.575793338444286e-08;1.0448729473448597;9.999860589533023;0.8333950481832839;0.01555950735963614;0.015561825565603107;0.7976433496836027;0.014893051101249902;0.7977935550260855
28.517384;1.0443776617742788;0.8334031272996405;0.7979856906563279;-9.291615281496808e-08;-7.546125711140262e-08;1.0448737797772296;9.999838436620927;0.83339224972019;0.015559464402387927;0.015561806138986797;0.7976417164355378;0.014893134975345482;0.7977931046172617
28.527384;1.044376857971357;0.833403664207024;0.7979866365198125;-9.277874411440974e-08;-7.5183698927939e-08;1.044874535728244;9.999816029226889;0.8333892643831123;0.015559419213145652;0.01556178665319558;0.7976399986489217;0.014893219633244626;0.7977926498937453
28.537384;1.0443760406040197;0.8334042414283179;0.7979876546472738;-9.261993094254135e-08;-7.492339571607306e-08;1.0448752116066538;9.999793399128697;0.8333860864196757;0.015559371728042797;0.015561767116782296;0.7976381993062038;0.014893304955364856;0.7977921908849163
28.547384;1.044375214862331;0.8334048580812278;0.7979887505479268;-9.243756486366986e-08;-7.467821401947156e-08;1.04487580168071;9.99977056254744;0.8333827103034944;0.01555932189288244;0.015561747558726611;0.7976363209116198;0.014893390819518439;0.7977917268570834
28.557384;1.044374386043576;0.8334055128983732;0.7979899304825682;-9.22293614239711e-08;-7.4445689597119e-08;1.0448762989559268;9.9997475228379;0.8333791312071682;0.015559269649253917;0.01556172802411865;0.7976343655785182;0.014893477117737263;0.7977912569763921
28.567384;1.0443735595525696;0.8334062054331031;0.7979912021496305;-9.199309628683467e-08;-7.422323625694268e-08;1.0448766963751566;9.999724266884675;0.8333753455137529;0.015559214918493975;0.015561708558417712;0.7976323354051339;0.014893563772570962;0.797790781034706
28.577384;1.0443727406881163;0.8334069367848759;0.797992574568131;-9.172672495054808e-08;-7.40082822167992e-08;1.0448769874682433;9.9997007668583;0.8333713503546231;0.01555915759407939;0.015561689195415623;0.7976302327079451;0.014893650739966706;0.7977902990404848
28.587384;1.0443719335743678;0.8334077088719151;0.7979940574786135;-9.142844767390731e-08;-7.379830418055567e-08;1.0448771662905032;9.999676995996328;0.8333671426882905;0.015559097547853918;0.01556166995049623;0.7976280596203404;0.014893737994159693;0.7977898100308584
28.597384;1.0443711394990336;0.8334085231558459;0.7979956610211133;-9.10967460897703e-08;-7.35907649483486e-08;1.0448772270515272;9.999652937872252;0.8333627184581468;0.015559034636482616;0.01556165081706734;0.797625817344527;0.014893825509940228;0.7977893117116516
28.607384;1.0443703565312976;0.8334093806631214;0.7979973954752732;-9.073046701719376e-08;-7.338296712050251e-08;1.044877163956451;9.99962858196392;0.8333580719191483;0.015558968712781712;0.015561631770090314;0.797623505839914;0.014893913260533999;0.7977888009365677
28.617384;1.0443695803790427;0.8334102829494932;0.7979992707974753;-9.032900214834768e-08;-7.317215130858721e-08;1.0448769716716135;9.999603921482068;0.8333531957982198;0.015558899646397586;0.015561612779410506;0.7976211241991639;0.01489400122596463;0.7977882739011121
28.627384;1.0443688051819622;0.8334112326440544;0.7980012962687351;-8.989230530832726e-08;-7.295587015175927e-08;1.0448766462554802;9.999578956003846;0.8333480819380157;0.015558827328770529;0.015561593820122488;0.7976186712975353;0.014894089387538188;0.7977877261091717
28.637384;1.044368024244097;0.8334122333885726;0.7980034803637926;-8.942055861505966e-08;-7.273217100598086e-08;1.04487618589285;9.99955369439298;0.8333427217677257;0.015558751658154034;0.015561574869674534;0.7976161463831771;0.014894177710685802;0.7977871529321999
28.647384;1.0443672306945644;0.8334132892981766;0.7980058307390101;-8.891371717115368e-08;-7.249949601361389e-08;1.0448755912448315;9.999528155254911;0.8333371073118898;0.015558672533013072;0.015561555909810258;0.7976135492566917;0.014894266146172064;0.7977865505491928
28.657384;1.0443664174459817;0.8334144041636722;0.7980083542983557;-8.837129821262408e-08;-7.225662427863356e-08;1.0448748658829643;9.999502362871397;0.8333312326044859;0.01555858985523672;0.015561536933626038;0.7976108797486882;0.014894354649636432;0.797785916297146
28.667384;1.0443655764778996;0.833415580738615;0.7980110572007222;-8.779252656973086e-08;-7.200267363130266e-08;1.044874016558963;9.999476349150132;0.8333250940479123;0.015558503528114257;0.015561517934410586;0.7976081372184894;0.014894443197076454;0.7977852481706659
28.677384;1.0443646980775283;0.8334168203666923;0.7980139449362761;-8.71766528470517e-08;-7.17370050019383e-08;1.0448730521026062;9.999450163034744;0.8333186893783564;0.01555841345491525;0.015561498891552387;0.7976053207869495;0.014894531789113324;0.7977845441496839
28.687384;1.04436377050044;0.8334181232780257;0.7980170225823872;-8.652315604831885e-08;-7.145913931737074e-08;1.0448719813098353;9.999423868387666;0.8333120164147257;0.015558319541564777;0.01556147976980614;0.7976024298173966;0.014894620444004528;0.7977838020479939
28.697384;1.0443627800723883;0.8334194894827579;0.7980202949232325;-8.583169057160783e-08;-7.116884179302406e-08;1.0448708121116608;9.99939753042442;0.8333050728969232;0.01555822169877076;0.015561460520578918;0.7975994642255408;0.014894709188260611;0.797783019947269
28.707384;1.0443617116001855;0.8334209197927607;0.7980237665049711;-8.510197579117243e-08;-7.08663139140629e-08;1.044869552041347;9.99937120840274;0.8332978571527351;0.015558119840134037;0.015561441087879267;0.7975964246783753;0.014894798055768517;0.7977821965249562
28.717384;1.0443605489784964;0.8334224163582964;0.7980274419046081;-8.433390113901525e-08;-7.055227394514936e-08;1.0448682079400091;9.999344957821117;0.8332903682991497;0.015558013879969064;0.015561421419768717;0.7975933126064239;0.014894887092111453;0.7977813305276724
28.727384;1.0443592760582834;0.8334239823469155;0.7980313259025729;-8.352772565910347e-08;-7.022763314492113e-08;1.0448667853202382;9.999318837525744;0.8332826060353421;0.015557903740842174;0.015561401472880768;0.79759013023662;0.014894976354481549;0.7977804200090425
28.737384;1.0443578776801181;0.8334256212568352;0.7980354230793049;-8.268398955308226e-08;-6.98928491868861e-08;1.0448652888582644;9.999292911809466;0.8332745705894948;0.015557789357276263;0.015561381206562384;0.797586880569973;0.014895065903046715;0.7977794624250737
28.747384;1.0443563401385325;0.8334273367638663;0.7980397370099599;-8.180320726622181e-08;-6.954763251197016e-08;1.0448637230712288;9.99926724203487;0.8332662624349303;0.015557670660737993;0.01556136057164767;0.7975835667139505;0.014895155791524594;0.7977784551436184
28.757384;1.0443546510258486;0.8334291332043218;0.7980442699442172;-8.088588433642377e-08;-6.919135304570678e-08;1.0448620921602787;9.999241880300783;0.8332576818483824;0.01555754756237012;0.015561339503632437;0.7975801909532977;0.014895246066116804;0.7977773955361989
28.767384;1.0443527991062131;0.8334310158831957;0.7980490231478;-7.993287019445768e-08;-6.882357692598327e-08;1.0448603996640977;9.999216871638968;0.8332488288388362;0.015557419950675319;0.01556131792942189;0.7975767542582458;0.014895336769518899;0.7977762808815997
28.777384;1.044350773962073;0.8334329908516454;0.7980539973019463;-7.894539084099717e-08;-6.844408256116528e-08;1.0448586482009645;9.999192257218818;0.8332397031904746;0.015557287703642921;0.015561295780272835;0.7975732560233505;0.014895427941278514;0.7977751082319423
28.787384;1.0443485652393687;0.8334350645033781;0.7980591928782388;-7.792461351290028e-08;-6.805252119701163e-08;1.044856839491027;9.99916807145951;0.833230304328047;0.01555715070285774;0.015561272998806795;0.797569694424454;0.014895519617925675;0.7977738739880368
28.797384;1.0443461624029005;0.8334372431861918;0.7980646104204585;-7.687126614966016e-08;-6.764835000190165e-08;1.0448549750902556;9.9991443358239;0.833220630948216;0.015557008840234556;0.015561249544086454;0.7975660677688968;0.014895611840721539;0.7977725735004476
28.807384;1.0443435553510816;0.833439532837165;0.7980702507753096;-7.578560264060428e-08;-6.723105265456702e-08;1.044853057617989;9.999121059142599;0.8332106803128234;0.015556862015406696;0.015561225394487158;0.7975623754584612;0.014895704664360335;0.7977712013014131
28.817384;1.0443407349242002;0.8334419388037846;0.7980761154823868;-7.466771803184555e-08;-6.680012649117965e-08;1.0448510919378915;9.999098242003491;0.8332004478291736;0.015556710119487553;0.015561200540322635;0.7975586176035262;0.014895798158322926;0.7977697520103341
28.827384;1.0443376925650207;0.8334444658634305;0.798082206940878;-7.35179897018462e-08;-6.63548349797208e-08;1.0448490850241265;9.999075877513325;0.8331899274213294;0.015556553018124374;0.015561174974886027;0.7975547940324027;0.014895892402741794;0.797768221146791
28.837384;1.0443344199799964;0.8334471178003567;0.7980885283134467;-7.233712563782006e-08;-6.589417681440742e-08;1.0448470443418554;9.99905395090862;0.833179112238874;0.015556390548998076;0.015561148692968731;0.7975509039927897;0.014895987482062412;0.7977666052100604
28.847384;1.0443309098850975;0.8334498966056422;0.7980950834614012;-7.11258448165419e-08;-6.541708661776746e-08;1.0448449767190757;9.999032440328863;0.8331679953760102;0.015556222524167098;0.015561121689328945;0.7975469468735046;0.01489608347966452;0.797764901455518
28.857384;1.0443271567293217;0.8334528025223826;0.7981018767782816;-6.988474016920788e-08;-6.492251941303434e-08;1.044842888084992;9.999011321050705;0.8331565703162692;0.015556048733906392;0.015561093954242319;0.7975429224436034;0.014896180476423545;0.7977631078031561
28.867384;1.044323156092825;0.8334558347716992;0.7981089128227579;-6.861432276382502e-08;-6.440936715625113e-08;1.0448407831226254;9.99899057269702;0.8331448308416565;0.015555868956165725;0.015561065474853293;0.7975388298660614;0.01489627854828026;0.7977612226808624
28.877384;1.0443189040039929;0.8334589918491917;0.7981161960256823;-6.731495973558287e-08;-6.387637828952995e-08;1.044838665138366;9.998970183292498;0.8331327707078126;0.01555568296429042;0.015561036242354205;0.7975346668121109;0.014896377767424557;0.7977592449478048
28.887384;1.0443143970901987;0.8334622716548403;0.7981237311666239;-6.598681107873835e-08;-6.332209699555903e-08;1.0448365361590717;9.99895015339359;0.833120383417236;0.015555490525168799;0.015561006254760635;0.7975304294255642;0.014896478222537719;0.797757174130829
28.897384;1.0443096325888732;0.8334656716236027;0.7981315244544603;-6.462987912133678e-08;-6.274478574404671e-08;1.0448343968906566;9.998930501524086;0.833107662069294;0.015555291388953531;0.0155609755078502;0.7975261127336689;0.014896580036217903;0.7977550106120567
28.907384;1.0443046081158023;0.8334691884894446;0.7981395836207028;-6.324405481248466e-08;-6.214242835615399e-08;1.0448322467214828;9.998911262536588;0.8330945988899634;0.015555085280876953;0.015560943979332935;0.7975217114422213;0.014896683349534394;0.7977527553739899
28.917384;1.0442993220050099;0.8334728182114215;0.7981479167339967;-6.182904830115484e-08;-6.151289890420965e-08;1.0448300836996711;9.9988924818577;0.8330811847422301;0.015554871902819692;0.01556091162616811;0.7975172209258361;0.014896788299294616;0.797750409268332
28.927384;1.0442937737641207;0.8334765562853026;0.7981565311671599;-6.03841586313281e-08;-6.08542069636421e-08;1.044827904744167;9.998874213196212;0.8330674094845291;0.015554650945078257;0.015560878400713383;0.7975126377482246;0.01489689501969306;0.7977479721351856
28.937384;1.0442879635652758;0.8334803980573735;0.7981654331951105;-5.890807292148858e-08;-6.016470471589948e-08;1.044825706068476;9.99885651810508;0.8330532627547603;0.015554422104467818;0.015560844259345558;0.7975079597187739;0.014897003659654323;0.7977454423206797
28.947384;1.0442818916773378;0.8334843389595604;0.798174628039984;-5.739894413131689e-08;-5.944317484331571e-08;1.0448234827878706;9.998839464452427;0.8330387342412342;0.015554185096971599;0.015560809143258632;0.7975031857449153;0.014897114396950647;0.7977428168297148
28.957384;1.044275559226472;0.8334883746425945;0.7981841206487974;-5.585455561396795e-08;-5.868863837643432e-08;1.0448212282846843;9.998823121552599;0.8330238135737035;0.015553939657498947;0.015560772959170115;0.7974983153622196;0.014897227435654794;0.7977400917928262
28.967384;1.0442689688013564;0.8334925014262075;0.7981939167900789;-5.427238232860588e-08;-5.790001932473884e-08;1.0448189346516779;9.998807553471057;0.8330084904987074;0.015553685535473533;0.015560735590448875;0.7974933482028643;0.01489734298507811;0.797737262786702
28.977384;1.044262123536847;0.83349671718438;0.7982040233589585;-5.2649783791344824e-08;-5.707611097461574e-08;1.044816593518825;9.998792815840687;0.8329927551041462;0.01555342249249674;0.015560696914466408;0.7974882836338952;0.014897461235454022;0.7977343249740375
28.987384;1.0442550263983574;0.8335010215721468;0.7982144477853174;-5.098430693348539e-08;-5.621573339310092e-08;1.044814196247073;9.998778955909284;0.8329765973891484;0.015553150291388118;0.015560656806719395;0.7974831203445946;0.014897582346590024;0.797731273381706
28.997384;1.0442476807457655;0.8335054152631499;0.798225197643925;-4.92736221080725e-08;-5.531772691560785e-08;1.0448117335732978;9.998766012706902;0.8329600064991717;0.015552868676534744;0.01556061514635351;0.797477856102117;0.014897706455427175;0.7977281032562681
29.007384;1.0442400907883636;0.833509899436018;0.7982362812385523;-4.7515098574325195e-08;-5.438097500865184e-08;1.0448091955850505;9.998754017432738;0.8329429703465259;0.015552577370799398;0.01556057182000402;0.7974724882107367;0.01489783369334559;0.7977248100485593
29.017384;1.044232261243435;0.8335144761698035;0.798247708385196;-4.570563839401346e-08;-5.3404555486387145e-08;1.0448065725844808;9.998742995160061;0.8329254760645679;0.015552276093039214;0.015560526718343199;0.7974670144964411;0.014897964194621164;0.7977213891443874
29.027384;1.0442241967221637;0.8335191485621085;0.7982594902783403;-4.3841976739238584e-08;-5.2387787630339765e-08;1.044803855883633;9.998732964836659;0.8329075109494088;0.015551964566331783;0.01556047973813771;0.7974614340102154;0.014898098092410168;0.7977178357419841
29.037384;1.0442159008532697;0.8335239195964873;0.7982716388626194;-4.192105430582187e-08;-5.133016317099105e-08;1.0448010377880401;9.998723934312736;0.8328890625182671;0.01555164250726922;0.015560430792243634;0.7974557468116934;0.014898235518117895;0.7977141447724387
29.047384;1.0442073755051573;0.8335287911229444;0.7982841664381516;-3.994007042701806e-08;-5.023124902667565e-08;1.0447981113039646;9.998715894618476;0.8328701176844645;0.015551309608918651;0.015560379820058354;0.7974499529840657;0.014898376608559733;0.7977103108235835
29.057384;1.0441986210215908;0.8335337643710511;0.7982970853973702;-3.78961510502922e-08;-4.9090496991369774e-08;1.0447950700845996;9.99870881797973;0.8328506624566268;0.01555096552415314;0.01556032678978338;0.7974440518101868;0.014898521508743887;0.7977063283109554
29.067384;1.044189637160998;0.8335388410355358;0.7983104080862853;-3.578601892064049e-08;-4.7906959145012196e-08;1.044791908519349;9.998702662476722;0.8328306825280081;0.015550609860900302;0.015560271680359991;0.7974380414203036;0.014898670371406747;0.7977021919227135
29.077384;1.0441804232849166;0.8335440235946617;0.7983241467656627;-3.3606098378481414e-08;-4.667915058434287e-08;1.0447886215326094;9.998697384371946;0.8328101639443958;0.015550242198132194;0.01556021445193082;0.7974319185457638;0.014898823354854221;0.7976978971498554
29.087384;1.0441709772620666;0.8335493153455572;0.7983383132837744;-3.135290216139586e-08;-4.540520350220855e-08;1.04478520448411;9.998692947437332;0.8327890927961392;0.015549862112577941;0.01556015503451569;0.7974256788615453;0.014898980609324361;0.7976934406819137
29.097384;1.0441612946429204;0.8335547207268346;0.7983529184740942;-2.9023361779097908e-08;-4.408314305959212e-08;1.0447816540038948;9.998689321865772;0.8327674543927361;0.015549469201890258;0.01556009334171355;0.7974193180569125;0.014899142265233506;0.797688820297581
29.107384;1.0441513697286346;0.8335602452411658;0.7983679719525467;-2.6614997257388675e-08;-4.271105542885462e-08;1.0447779686755667;9.998686480713655;0.8327452334647084;0.015549063094839707;0.015560029286780224;0.7974128324098958;0.014899308440026914;0.7976840341644564
29.117384;1.0441411972945613;0.8335658950743416;0.798383482696759;-2.4125777013160257e-08;-4.128709252406054e-08;1.044774147924972;9.998684395779888;0.8327224152015295;0.01554864344320037;0.015559962784246269;0.7974062184130737;0.014899479246883217;0.7976790802557059
29.127384;1.0441307727833484;0.8335716771592365;0.7983994600084785;-2.1553798608537153e-08;-3.98093834288947e-08;1.0447701906274838;9.99868302968926;0.8326989860474325;0.015548209904059876;0.01555989374489599;0.7973994723072567;0.014899654792562432;0.7976739561814611
29.137384;1.044120091608995;0.833577599335976;0.7984159141280174;-1.8897264738029632e-08;-3.82759098791784e-08;1.044766095768191;9.998682332330489;0.8326749339671395;0.015547762131800317;0.015559822079139128;0.7973925899950423;0.014899835171556054;0.7976686590880794
29.147384;1.0441091489493368;0.833583669937352;0.7984328563022712;-1.6154771569030558e-08;-3.668448401157562e-08;1.044761863512621;9.9986822460988;0.83265024814453;0.015547299784813942;0.015559747705325491;0.797385567243814;0.014900020461738574;0.7976631857830003
29.157384;1.0440979397381307;0.8335898970180976;0.7984502986199957;-1.3325465127500324e-08;-3.5032905751982516e-08;1.0447574943209117;9.998682712553784;0.8326249183581288;0.015546822531683178;0.0155596705495688;0.7973784000467143;0.0149002107299541;0.7976575329932026
29.167384;1.0440864588592664;0.8335962881552785;0.798468253563749;-1.0408887254371827e-08;-3.3319209962341924e-08;1.0447529874874184;9.99868367488409;0.8325989346375525;0.015546330043085203;0.015559590540157616;0.7973710848081592;0.01490040604987687;0.7976516973947408
29.177384;1.0440747018414274;0.8336028511205295;0.7984867335259939;-7.4047576448290546e-09;-3.154183418887348e-08;1.0447483408553402;9.998685078690078;0.8325722873910578;0.015545821970392606;0.015559507609385405;0.7973636181977978;0.014900606517311892;0.7976456756555674
29.187384;1.0440626656976029;0.8336095945566753;0.7985057507189718;-4.3128257734934086e-09;-2.969951574395456e-08;1.0447435511052046;9.998686877259392;0.832544967277844;0.015545297925923794;0.015559421701369055;0.7973559967917949;0.014900812249753908;0.79763946436215
29.197384;1.0440503490987256;0.8336165277403393;0.7985253169315257;-1.1326406115755412e-09;-2.7791110119745004e-08;1.0447386140741404;9.998689037536359;0.8325169642549128;0.015544757480958593;0.015559332775150397;0.7973482165486647;0.014901023374310117;0.7976330595390738
29.207384;1.0440377511727588;0.8336236597088476;0.798545442790649;2.136658868842515e-09;-2.5815540723505537e-08;1.0447335253793701;9.998691538627764;0.8324882665566204;0.015544200176768948;0.015559240797498451;0.7973402725916312;0.014901240018443593;0.7976264564870357
29.217384;1.0440248702114958;0.8336309987807451;0.7985661373560782;5.496280851848788e-09;-2.377164965884335e-08;1.0447282809356246;9.998694370838392;0.832458860479908;0.01554362553444183;0.01555914572727049;0.797332159567691;0.014901462310686066;0.7976196503854257
29.227384;1.044011704151649;0.8336385526074815;0.7985874087442166;8.947588912601393e-09;-2.1658093991664472e-08;1.0447228768067491;9.998697540498897;0.8324287308290065;0.015543033059860998;0.015559047499556188;0.7973238717931286;0.014901690391055957;0.7976126367087303
29.237384;1.0439982520275612;0.8336463283402754;0.7986092650738196;1.249206483001068e-08;-1.947368679993059e-08;1.0447173088199937;9.9987010663478;0.8323978613946107;0.015542422249739393;0.015558946019685167;0.797315403119363;0.014901924424857396;0.7976054109144548
29.247384;1.0439845142721622;0.8336543328929913;0.798631714463011;1.613147939545147e-08;-1.7217752847899518e-08;1.0447115726218261;9.998704965658064;0.8323662347202703;0.015541792606847064;0.015558841172810065;0.7973067471753956;0.014902164605239047;0.7975979683542457
29.257384;1.0439704913984857;0.8336625729388526;0.7986547642447924;1.986809202910595e-08;-1.4889835200365994e-08;1.0447056639598122;9.9987092459593;0.8323338312886416;0.01554114365296408;0.015558732838518963;0.7972978973505197;0.014902411141377832;0.7975903047479078
29.267384;1.043956182529516;0.8336710544630735;0.7986784206710983;2.3704720698994858e-08;-1.248918246329932e-08;1.0446995786236555;9.998713906725884;0.8323006295425078;0.015540474926131241;0.015558620896523727;0.7972888462628943;0.014902664247061123;0.797582416121802
29.277384;1.0439415852518488;0.833679782739923;0.7987026894831606;2.76446569757264e-08;-1.0014730030311763e-08;1.0446933122364521;9.998718947156842;0.8322666071983115;0.015539785974489503;0.015558505231877046;0.7972795858530087;0.014902924139979606;0.797574298094365
29.287384;1.043926696537535;0.8336887628224573;0.798727576655138;3.1691303862604195e-08;-7.465338066445913e-09;1.044686860350008;9.99872437518999;0.8322317423774005;0.015539076351020283;0.015558385749284045;0.7972701080189317;0.01490319104750604;0.7975659456055576
29.297384;1.043911513245084;0.8336979994934766;0.7987530887222043;3.5847652860587446e-08;-4.8399180402410424e-09;1.044680219005341;9.998730208336303;0.8321960132882839;0.01553834560341444;0.015558262388144721;0.7972604048120638;0.014903465210018691;0.7975573533532049
29.307384;1.043896031997909;0.8337074966656309;0.7987792325611193;4.0116098506826384e-08;-2.1374436658421907e-09;1.0446733854153454;9.998736469014263;0.8321593972032613;0.0155375932634577;0.015558135125853294;0.7972504684439307;0.014903746875330914;0.7975485163876357
29.317384;1.0438802495619286;0.8337172570530328;0.7988060148358699;4.449870743763068e-08;6.431512392944504e-10;1.0446663583052325;9.99874318370171;0.8321218702112498;0.015536818836271879;0.0155580039635904;0.7972402915793366;0.014904036288105315;0.7975394302677506
29.327384;1.043864163550969;0.8337272823179613;0.7988334419151407;4.899751981622968e-08;3.5030569483575625e-09;1.0446591379541945;9.9987503798321;0.8320834076860982;0.01553602179483677;0.015557868906540945;0.7972298677021935;0.014904333686999578;0.7975300907242556
29.337384;1.04384777266922;0.8337375733933126;0.7988615207719569;5.361465684189808e-08;6.4435516433958775e-09;1.0446517254906589;9.998758080486205;0.8320439846256561;0.01553520158786518;0.015557729958785927;0.7972191912709897;0.01490463930415223;0.7975204932994087
29.347384;1.0438310762725456;0.833748130591148;0.7988902597941002;5.835246751504278e-08;9.46586508059058e-09;1.044644121498048;9.998766308440018;0.8320035758218141;0.015534357651492525;0.015557587133964596;0.7972082574742901;0.014904953356387078;0.7975106330249735
29.357384;1.0438140734440915;0.8337589534786622;0.798919668441257;6.321381506252631e-08;1.2571016762041892e-08;1.04463632539767;9.998775092942715;0.8319621560077194;0.015533489412628042;0.015557440464125822;0.7971970618465195;0.014905276043790753;0.7975005042974681
29.367384;1.0437967628151898;0.8337700408547893;0.7989497568271873;6.82022321980281e-08;1.5759896486003586e-08;1.0446283358514623;9.998784468784937;0.831919699769031;0.01553259628323484;0.015557289992440068;0.7971856000460611;0.01490560756346678;0.7974901012804362
29.377384;1.0437791431440315;0.833781391054221;0.7989805360517195;7.332178810375403e-08;1.903371809808997e-08;1.0446201513891737;9.998794472393854;0.8318761811887743;0.015531677655770758;0.015557135755354374;0.7971738673617814;0.014905948122725554;0.7974794183703267
29.387384;1.0437612130749572;0.8337930024628113;0.7990120178569617;7.857680045860402e-08;2.2394458718038593e-08;1.044611771016301;9.998805137138703;0.831831573900299;0.015530732908321448;0.015556977772730988;0.7971618581969498;0.014906297940831427;0.7974684501745329
29.397384;1.0437429706199495;0.8338048736559485;0.7990442134970703;8.39715885544895e-08;2.5844921623496144e-08;1.0446031945276273;9.998816485725827;0.8317858518928406;0.01552976141243737;0.015556816050757757;0.7971495667313744;0.01490665723716805;0.7974571911006577
29.407384;1.0437244133525336;0.8338170030856247;0.7990771336834155;8.951042189270019e-08;2.9388624245321426e-08;1.044594422434929;9.998828525436947;0.8317389900896373;0.015528762537765192;0.015556650589371175;0.7971369882494548;0.014907026219769446;0.7974456349945984
29.417384;1.0437055385247958;0.8338293889205508;0.7991107892936891;9.519758773348151e-08;3.302976170136201e-08;1.0445854555295366;9.998841252560725;0.8316909641853993;0.015527735653505672;0.015556481386024485;0.7971241192157371;0.014907405092471659;0.7974337750723731
29.427384;1.043686343034779;0.8338420292354802;0.7991451911482822;1.0103725249431187e-07;3.677323992746701e-08;1.044576294259997;9.998854660859154;0.8316417504128352;0.015526680122333462;0.015556308427829804;0.7971109560962413;0.01490779406852164;0.797421604039777
29.437384;1.0436668234911735;0.833854922189406;0.7991803493889239;1.0703312216332956e-07;4.0624725140189806e-08;1.044566938928945;9.998868749011177;0.8315913255549638;0.015525595297441573;0.015556131678690348;0.7970974946678779;0.014908193370812084;0.7974091143628987
29.447384;1.0436469759004856;0.833868065922868;0.799216273413472;1.1318824602154857e-07;4.459052544065009e-08;1.044557390783668;9.998883532301583;0.8315396670782362;0.01552448053346824;0.015555951077051424;0.7970837303318745;0.014908603222246693;0.7973962985014275
29.457384;1.0436267952559821;0.8338814585302011;0.7992529717619078;1.1950504168520429e-07;4.867730502998726e-08;1.0445476523450503;9.998899056396128;0.8314867533739817;0.015523335185675119;0.01555576654534603;0.7970696584000441;0.014909023840019036;0.7973831487511404
29.467384;1.0436062758120304;0.8338950981156399;0.799290451864761;1.2598544976169585e-07;5.2892003649766484e-08;1.0445377267157954;9.998915400256955;0.8314325638897363;0.01552215859212703;0.015555578002039739;0.7970552738170937;0.01490945544019492;0.7973696566370643
29.477384;1.0435854117164054;0.8339089824055095;0.7993287200427884;1.3263106103919076e-07;5.7241920974301836e-08;1.0445276170977746;9.998932665738545;0.8313770790368534;0.015520950076232574;0.015555385367250266;0.7970405709515794;0.014909898244201731;0.7973558122419357
29.487384;1.0435641973268903;0.8339231081537422;0.7993677816499287;1.3944297734462815e-07;6.173455181673698e-08;1.0445173263586727;9.998950965662601;0.8313202804378458;0.015519708960566907;0.015555188562109279;0.7970255439069364;0.014910352482186416;0.7973416044115628
29.497384;1.0435426277137083;0.8339374708719399;0.7994076412456878;1.464215812445523e-07;6.637722884133054e-08;1.044506856483674;9.998970418817999;0.8312621514488273;0.015518434555467737;0.01555498751388471;0.7970101866909094;0.0149108183986621;0.797327021997489
29.507384;1.0435206990837467;0.8339520650475679;0.799448302726478;1.5356660390506818e-07;7.117686536284769e-08;1.0444962087074106;9.998991148686931;0.8312026768944629;0.015517126136810262;0.015554782165558669;0.7969944928407616;0.014911296251764256;0.7973120545823159
29.517384;1.043498408314663;0.8339668847681736;0.7994897697187441;1.6087741324683068e-07;7.613992230298648e-08;1.044485384474991;9.999013281104647;0.8311418420729264;0.015515782943001984;0.015554572474933493;0.796978455083311;0.014911786297615517;0.7972966919239367
29.527384;1.0434757526971976;0.8339819242002567;0.7995320461917403;1.6835320795029006e-07;8.127261264228107e-08;1.0444743868698907;9.999036941341211;0.8310796320037738;0.015514404197267418;0.015554358408623578;0.7969620652123214;0.014912288775359083;0.797280923729794
29.537384;1.0434527306011896;0.8339971775010027;0.799575136600918;1.7599311305008828e-07;8.658121529921833e-08;1.0444632212610856;9.999062255338714;0.8310160312068707;0.015512989139358935;0.01555413994215163;0.7969453141905828;0.014912803903141375;0.7972647406919658
29.547384;1.043429341966339;0.8340126386259326;0.7996190454701905;1.8379632173634907e-07;9.207236416716072e-08;1.0444518941057126;9.999089359378674;0.8309510241745792;0.0155115370344824;0.015553917053690268;0.7969281928138583;0.014913331877165082;0.7972481352523659
29.557384;1.0434055879884292;0.8340283015662544;0.7996637768466854;1.917621992712893e-07;9.775322385181518e-08;1.0444404114636157;9.999118410475832;0.830884596397127;0.015510047149470808;0.015553689706814451;0.7969106923113062;0.014913872873292348;0.7972311011050854
29.567384;1.0433814708318878;0.8340441604543234;0.7997093341571425;1.9989035141943073e-07;1.0363151327129873e-07;1.044428778946822;9.99914958528806;0.8308167349342773;0.015508518727631721;0.01555345784549353;0.796892804214952;0.014914427053412883;0.7972136325047252
29.577384;1.0433569942520668;0.8340602090051054;0.7997557203944411;2.0818082601419064e-07;1.097154278519284e-07;1.0444170024284984;9.999183072028437;0.8307474281062008;0.015506950986702836;0.015553221409175526;0.796874520522258;0.014914994569787959;0.7971957241856609
29.587384;1.0433321643816091;0.8340764400987535;0.7998029376931597;2.1663425892854525e-07;1.1601349301937572e-07;1.044405088537759;9.99921906611644;0.8306766650930895;0.015505343130580947;0.01555298034439791;0.7968558346628453;0.014915575564527208;0.7971773712916966
29.597384;1.043306989571917;0.8340928460337454;0.7998509862831169;2.2525174916660733e-07;1.2253438575395244e-07;1.0443930448151668;9.99925777284401;0.8306044364771161;0.015503694356591949;0.015552734596924224;0.7968367419136281;0.01491617016734674;0.7971585689869769
29.607384;1.0432814796752605;0.8341094187737464;0.7998998639472786;2.3403459793487898e-07;1.2928688706864265e-07;1.044380879464852;9.999299418824938;0.8305307356403869;0.015502003855359067;0.01555248409733058;0.796817238735;0.014916778496107575;0.7971393123305075
29.617384;1.0432556455363977;0.8341261499453836;0.7999495661801096;2.4298405100728184e-07;1.3628008905029836e-07;1.044368601017226;9.999344265537676;0.8304555595193345;0.015500270814764964;0.015552228764684218;0.7967973219389346;0.014917400661534812;0.7971195966261845
29.627384;1.0432294988636357;0.8341430311920743;0.8000000863210437;2.521012414244906e-07;1.4352356063518884e-07;1.044356218732184;9.999392612493578;0.8303789081444916;0.015498494425393656;0.015551968527991377;0.7967769881255211;0.014918036768331254;0.797099417805404
29.637384;1.0432030525163916;0.8341600547576306;0.8000514157009824;2.613874051181628e-07;1.510271812071332e-07;1.0443437435447154;9.999444790549369;0.8303007842008739;0.015496673876431007;0.01555170333446514;0.7967562333960253;0.014918686909311758;0.79707877260714
29.647384;1.0431763208539457;0.8341772132696108;0.8001035439050298;2.708440055148145e-07;1.5880098236753335e-07;1.0443311881773816;9.999501150718526;0.8302211934136227;0.015494808349581723;0.015551433134739178;0.7967350533966667;0.014919351161759402;0.7970576586622848
29.657384;1.0431493194003794;0.8341944986078582;0.80015645839651;2.804726121256266e-07;1.6685532162737943e-07;1.0443185663339052;9.99956205107849;0.8301401453142925;0.015492897020212447;0.015551157870874886;0.7967134436257847;0.014920029587481511;0.7970360744921406
29.667384;1.0431220639238106;0.8342119008837762;0.800210143726894;2.9027480319022197e-07;1.752011498999406e-07;1.0443058920382775;9.999627851734987;0.830057653819526;0.015490939065181192;0.01555087747723578;0.7966913998478029;0.01492072222974874;0.7970140192880153
29.677384;1.0430945699603067;0.8342294079902743;0.8002645813992083;3.0025214637146265e-07;1.838500275520213e-07;1.044293179441289;9.999698920286182;0.8299737372782267;0.015488933675413978;0.015550591875637787;0.7966689182785267;0.014921429109182382;0.7969914922694106
29.687384;1.0430668533409435;0.8342470055145428;0.8003197502432823;3.104060823573821e-07;1.9281385590679128e-07;1.0442804431636747;9.999775638963234;0.8298884178266949;0.015486880060852014;0.015550300961384083;0.7966459955837862;0.014922150218829287;0.7969684917960532
29.697384;1.043038931264378;0.8342646769491704;0.8003756264838074;3.2073776041253593e-07;2.0210462262700553e-07;1.0442676990366584;9.999858409832902;0.8298017206333943;0.015484777439116207;0.015550004604053569;0.7966226289471048;0.014922885518687264;0.7969450149429254
29.707384;1.0430108232463318;0.8342824037790609;0.8004321832520112;3.312480101040072e-07;2.1173438364779425e-07;1.0442549643519987;9.999947653963401;0.8297136736289951;0.015482625029629053;0.01554970267318502;0.796598816119486;0.014923634938248546;0.7969210579192366
29.717384;1.042982551947837;0.8343001649280334;0.8004893903315213;3.419373654620183e-07;2.2171542604714017e-07;1.044242257251608;10.000043806303335;0.8296243075937516;0.015480422067441454;0.015549395064036712;0.796574555671153;0.01492439838251472;0.7968966168603892
29.727384;1.0429541442435761;0.834317936008717;0.8005472146793301;3.52806008323953e-07;2.320604840161096e-07;1.0442295957806615;10.000147314543378;0.8295336567024311;0.015478167812264755;0.01554908169738449;0.7965498475908642;0.014925175729626141;0.7968716881643714
29.737384;1.0429256322052185;0.8343356891665769;0.8006056206360478;3.6385381874922595e-07;2.427827655699799e-07;1.0442169972409892;10.00025863693136;0.8294417594722084;0.015475861539622215;0.015548762502361112;0.7965246936955586;0.014925966825852479;0.7968462682214281
29.747384;1.0428970531631603;0.8343533935620979;0.8006645692796892;3.7508059159595885e-07;2.5389575277150065e-07;1.0442044789183758;10.000378235466842;0.8293486595677636;0.015473502538293424;0.01554843741012964;0.7964990975572038;0.014926771488427555;0.7968203531560402
29.757384;1.0428684488422282;0.834371016023569;0.800724017722347;3.864861363347921e-07;2.654132726381014e-07;1.0441920603652741;10.000506574626293;0.8292544065888751;0.01547109013183973;0.015548106365169238;0.7964730640680018;0.014927589512012274;0.7967939388460108
29.767384;1.0428398640839613;0.8343885215503669;0.8007839185487065;3.9807017111636904e-07;2.773499285146641e-07;1.0441797650287643;10.000644127772052;0.8291590567086888;0.015468623704862634;0.0155477693304163;0.7964465989715263;0.014928420672821888;0.7967670211559298
29.777384;1.042811345289823;0.8344058732592147;0.8008442193140223;4.0983227159123317e-07;2.8972113699002505e-07;1.0441676196741114;10.000791382593082;0.8290626725456769;0.015466102706977073;0.015547426273064024;0.7964197090577946;0.014929264733091419;0.7967395967291488
29.787384;1.0427829394333445;0.8344230315846681;0.8009048626444609;4.2177204874906826e-07;3.0254264830356076e-07;1.044155653415033;10.000948843055044;0.8289653230836901;0.015463526641883482;0.015547077155375056;0.7963924028634192;0.014930121443823982;0.7967116641038978
29.797384;1.0427546943538233;0.8344399536540943;0.8009657869216005;4.3388926350087557e-07;3.1583038598818904e-07;1.0441438981496804;10.001117034313948;0.8288670846404544;0.015460895066730866;0.015546721943176472;0.7963646909488924;0.014930990538254751;0.7966832241879096
29.807384;1.0427266594591345;0.8344565936764393;0.8010269264153786;4.4618358497998855e-07;3.2960073329674243e-07;1.0441323887469425;10.001296510412482;0.8287680421044142;0.015458207605550592;0.01554636061600868;0.7963365856569602;0.014931871721795869;0.7966542799938148
29.817384;1.0426988861180824;0.8344729039077119;0.8010882104045156;4.5865428220721784e-07;3.438706574769799e-07;1.0441211615436832;10.001487854978974;0.8286682893360191;0.01545546395978739;0.015545993172462686;0.7963081005958518;0.014932764669295322;0.796624836130665
29.827384;1.0426714277998612;0.8344888351526236;0.8011495620080112;4.713000747562741e-07;3.5865755211357915e-07;1.0441102533560778;10.001691676299659;0.8285679288675994;0.015452663908845778;0.015545619632889645;0.7962792501081586;0.014933669026650827;0.7965948982788875
29.837384;1.0426443402925158;0.8345043360106524;0.801210897154106;4.841189991420026e-07;3.7397909966240113e-07;1.0440997026408099;10.001908604957965;0.8284670715872765;0.015449807311947332;0.015545240041123164;0.7962500493791875;0.014934584412792693;0.7965644729257828
29.847384;1.0426176824866582;0.8345193514549876;0.8012721238792616;4.971083624160692e-07;3.8985321714482774e-07;1.0440895510369328;10.00213929514117;0.8283658366597378;0.015446894115143283;0.015544854468227313;0.7962205153043972;0.014935510418137038;0.7965335677829166
29.857384;1.0425915175124993;0.8345338223877206;0.8013331423788845;5.102647177944202e-07;4.062980183419633e-07;1.044079843785739;10.002384428244264;0.8282643517153438;0.015443924354185627;0.015544463010027935;0.7961906672985032;0.014936446592806919;0.7965021927357334
29.867384;1.0425659136431418;0.8345476863426737;0.8013938454832935;5.235836091186007e-07;4.2333203207333826e-07;1.0440706299552036;10.002644713370275;0.828162753485721;0.015440898149855383;0.015544065771285458;0.7961605273286722;0.014937392429995658;0.796470360073052
29.877384;1.04254094470519;0.8345608777309027;0.8014541183528154;5.370593849972632e-07;4.4097463549288354e-07;1.044061963518748;10.002920885148141;0.8280611887939447;0.015437815702593793;0.015543662852297357;0.7961301194864835;0.014938347357517713;0.7964380834860458
29.887384;1.042516689805031;0.8345733267579005;0.8015138371448616;5.506853629577519e-07;4.5924626380775977e-07;1.044053903896466;10.003213708488188;0.8279598154750611;0.015434677288736612;0.015543254350474333;0.796099469699624;0.014939310740134677;0.7964053771280628
29.897384;1.0424932326347016;0.8345849581181431;0.8015728676631317;5.644540339530901e-07;4.781683353537661e-07;1.0440465145426494;10.003523986567691;0.827858803223384;0.01543148325880452;0.015542840369679851;0.7960686058759197;0.014940281880170141;0.7963722558816764
29.907384;1.0424706609977017;0.8345956909627834;0.8016310645439849;5.783570265652006e-07;4.977630199150213e-07;1.0440398616807312;10.003852561886955;0.8277583345255173;0.015428234045585819;0.015542421030076876;0.7960375587791154;0.014941260009371212;0.7963387364612619
29.917384;1.0424490668276631;0.8346054398688272;0.801688270979679;5.923849140733091e-07;5.180530148255533e-07;1.0440340146768565;10.00420031577328;0.8276586054436589;0.015424930178920174;0.015541996474489079;0.7960063629885815;0.01494224428161244;0.7963048379844715
29.927384;1.0424285470676686;0.8346141152803526;0.801744318898641;6.065271851931652e-07;5.390614883846448e-07;1.0440290462196236;10.004568172971142;0.827559826219082;0.015421572299627031;0.015541566876533826;0.7959750569013984;0.014943233769985794;0.7962705819303925
29.937384;1.0424092053060285;0.8346216228737187;0.8017990293934003;6.20772474647275e-07;5.608120238653555e-07;1.0440250313778978;10.004957104126461;0.8274622217854105;0.015418161178734641;0.015541132457126239;0.7959436821799153;0.014944227456065882;0.7962359924582058
29.947384;1.0423911531835892;0.8346278626281137;0.8018522130762986;6.351087153299818e-07;5.833285234195584e-07;1.0440220466973018;10.005368121677478;0.8273660321202543;0.015414697739535204;0.01554069349011945;0.7959122835438264;0.014945224208711912;0.7962010967697795
29.957384;1.0423745115370207;0.834632728153509;0.8019036697078754;6.495229650325286e-07;6.066353777438628e-07;1.0440201705799903;10.005802279444065;0.8272715128338141;0.015411183066492645;0.015540250288971456;0.7958809090658109;0.014946222771632779;0.7961659252249009
29.967384;1.0423594117076636;0.8346361061215818;0.801953186918204;6.64001107083506e-07;6.307579188208368e-07;1.0440194848477067;10.006260683934103;0.8271789362991854;0.015407618404063345;0.015539803203926892;0.7958496107760654;0.014947221769989992;0.7961305114526023
29.977384;1.0423459966036714;0.8346378758458515;0.8020005388555274;6.785278338912232e-07;6.557226838168235e-07;1.044020076550105;10.006744510645945;0.8270885926798525;0.015404005167140869;0.015539352631984646;0.795818445258751;0.014948219720455938;0.7960948921226758
29.987384;1.0423344211497594;0.8346379091441736;0.8020454852403012;6.930868673344669e-07;6.81557194597294e-07;1.044022039621647;10.00725501350596;0.8270007905409495;0.015400344964913482;0.015538899009991431;0.7957874738565863;0.014949215031307674;0.7960591066397232
29.997384;1.0423248520747395;0.8346360701414793;0.8020877707020656;7.076608659425008e-07;7.082896341431912e-07;1.0440254754345109;10.007793521280071;0.8269158579495942;0.015396639616415797;0.015538442802496074;0.7957567623063473;0.014950205994741401;0.7960231974118629
29.999994;1.0423174674548068;0.8346322148016281;0.80212712439135;7.222308888584405e-07;7.359489699100813e-07;1.0440304914315814;10.008361428308131;0.8268341442410837;0.015392891148330506;0.015537984508998308;0.7957263801011801;0.01495119077550491;0.7959872102967308
29.999994;-0.002053832807709171;0.0013556488544175494;0.004291334729241849;6.488281472218576e-07;8.450355916167747e-07;0.018700199391683096;10.008960192754161;0.8267560213549549;0.015389101791067034;0.015537524672055396;0.7956964002851635;0.014952167397898225;0.7959511946667515
29.999995;-0.0020562697573151692;0.0013472879049639735;0.004323947121574037;6.538704790181192e-07;8.746406231593088e-07;0.0187067154804041;10.009591342804592;0.8266818846431748;0.015385273991262167;0.015537063874939389;0.7955888999345291;0.0149531337332623;0.7958372170591314
29.999996;-0.00205592188405719;0.0013364248602500558;0.004352714425684348;6.588311156407586e-07;9.052667852963763e-07;0.018715161932356842;10.010256482050064;0.8266121540015688;0.015381410435783924;0.01553660274333213;0.7954829608472286;0.014954087494633572;0.7957243207457195
29.999998;-0.0020525666904881107;0.0013228716645361672;0.004377294653157112;6.542276535841644e-07;9.369473142362748e-07;0.018723668493413916;10.010957291048168;0.826547275555519;0.015377514067552563;0.015536141953128722;0.7952986700937065;0.014955026244376031;0.7955325815194042
