time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.000002;-0.0020459665373911058;0.0013064317239223856;0.004397309147447801;6.306527934791642e-07;9.697216522026789e-07;0.01873136675616362;10.011695609781233;0.8264877331806125;0.015373588273399057;0.015535682256801889;0.7949591149348955;0.014956947179495495;0.7951850858087903
30.000006;-0.0020358681110613334;0.001286934736212628;0.004412307334095292;6.069130004760681e-07;1.0036529962118573e-06;0.018740389984194316;10.012473912746247;0.8264340693806697;0.015369637642573044;0.015535224689036193;0.7946213610415029;0.01495884639136533;0.7948387980819938
30.000014;-0.0020220170543740488;0.0012642026634973938;0.0044217763687230925;5.453554999232557e-07;1.0388320369284598e-06;0.01874490331290383;10.013296023770025;0.8263868692758956;0.015365668693049703;0.015534771017494354;0.7939734423865934;0.014961718230444362;0.7941817368043005
30.00003;-0.0020041755802351156;0.0012380682985993;0.004425209955838744;4.0885714417677746e-07;1.0753371268104143e-06;0.018736137665878064;10.014166810707772;0.8263467001375701;0.01536168914227183;0.01553432364070832;0.792705405769472;0.014972555704250875;0.7929040203958819
30.000046;-0.001982124600655664;0.0012083779648461538;0.0044221479258400274;2.728531178898561e-07;1.113196161903714e-06;0.01873037621901007;10.015090537960798;0.8263140744176025;0.015357706265218152;0.015533884039520494;0.7914403397529286;0.014987351533546063;0.7916285119357772
30.000078;-0.0019556500959387424;0.0011746807608316503;0.004412186147529585;-1.0016712623038013e-08;1.1524032201292826e-06;0.018698858282743418;10.01606970244559;0.8262894530347528;0.0153537259731628;0.015533450917143162;0.7889413108456054;0.01503209871788427;0.7891191691448379
30.00011;-0.0019245152781063627;0.0011365273357475468;0.004395019496793919;-2.899237050957237e-07;1.1929558909080895e-06;0.018669653072530355;10.017105380721148;0.8262732637556525;0.015349752912648177;0.01553302013823677;0.786450299145018;0.015097789638300604;0.7866179905348787
30.000142;-0.0018884584501502814;0.0010932427403090436;0.0043704491338954704;-5.66859670549925e-07;1.234866635635815e-06;0.018643625108472818;10.018198123589036;0.8262659133420355;0.015345791629852865;0.015532586041207932;0.783969229081028;0.01518441463830843;0.7841273625410915
30.000174;-0.0018472139943468446;0.0010441650290468844;0.0043383121437758874;-8.409811122379978e-07;1.2781520837680747e-06;0.018621509462880773;10.019348498797001;0.8262677440179348;0.015341848390381475;0.015532142182048679;0.781497046689551;0.015290962947877015;0.7816466055299679
30.000206;-0.001800507005238947;0.0009887440622907097;0.004298449285489543;-1.112430024259133e-06;1.3228184551053258e-06;0.018602088871903334;10.020557073396876;0.8262789396171916;0.015337932397572853;0.015531681685252836;0.7790327541818467;0.015417425216027954;0.7791750010434828
30.000238;-0.0017480880094783067;0.0009265560313353191;0.004250768083528208;-1.3811950976908334e-06;1.3688555564930448e-06;0.01858541162962269;10.021824188103857;0.8262994625975861;0.015334055320553224;0.01553119813820417;0.7765773997097923;0.015563794430261495;0.7767136971635684
30.00027;-0.0016897968840853437;0.0008572610008148506;0.004195333178472822;-1.6473330002180737e-06;1.4162434563416062e-06;0.018571840186137775;10.023150014931243;0.8263290689302718;0.01533022920038078;0.015530686427808318;0.7741310867264186;0.015731066210140816;0.7742626558715983
30.000302;-0.0016255155924948766;0.0007805730041977747;0.004132391660522639;-1.910857910516419e-06;1.464951894587015e-06;0.018562874902552932;10.024534752174382;0.8263673704244452;0.015326464730367218;0.01553014271274213;0.7716939884656099;0.015917239293991334;0.7718216255874929
30.000334;-0.0015550867410835654;0.0006962821811383866;0.004062315403701282;-2.1717924384987855e-06;1.5149195205046686e-06;0.0185579615391031;10.025978915803254;0.8264138919341038;0.015322771545081122;0.015529563701140406;0.7692653187477474;0.016123313896463057;0.7693893630918044
30.000366;-0.0014783586585292476;0.0006042934310311074;0.003985564225030704;-2.430055963244322e-06;1.5660453649846524e-06;0.018557453230269236;10.027483897914628;0.8264681341536259;0.015319159753251873;0.01552894618881971;0.7668472817757431;0.01634928857718486;0.7669675791414116
30.000398;-0.0013952964700818292;0.0005046344302886672;0.0039027056156093367;-2.685603635410788e-06;1.618208340482923e-06;0.018561664218347998;10.029052350857825;0.8265296447418453;0.015315640662176944;0.015528287502177867;0.7644370245581956;0.016594158525091558;0.7645529403563519
30.000462;-0.0013060217405389094;0.00039723931121368944;0.0038143849083548784;-3.191987422091337e-06;1.6712755474467577e-06;0.018512883245727196;10.030687981088793;0.8265980433673852;0.015312225971181145;0.015527586314569406;0.7596546245307079;0.017142916291871896;0.7597720399877291
30.00052;-0.0012117502088534948;0.0002818779657431491;0.0037212174277159297;-3.5092845776436437e-06;1.7250888849023477e-06;0.018481339113987326;10.032395166220631;0.8266730256558166;0.015308926779036003;0.015526842938096048;0.7553771427247928;0.017702553585362307;0.7554948135883242
30.000577;-0.0011107288462771673;0.00016046284803401638;0.0036237040736956747;-3.938132583956656e-06;1.7794635778042432e-06;0.01845618238355342;10.03417919448808;0.8267543667266126;0.015305753057899345;0.015526058905136877;0.7511266788539481;0.018323062365171023;0.751244341434785
30.000635;-0.001004183644854666;3.2870836694504264e-05;0.00352224967880021;-4.356869796814757e-06;1.8342024559440295e-06;0.018437494147722815;10.036046951660186;0.8268418759484284;0.01530271322734515;0.015525236269519937;0.7469023698192164;0.019003435680783505;0.7470195479713886
30.000692;-0.0008923603926130019;-0.00010012679475011066;0.0034172424681506055;-4.765504292462936e-06;1.8891163055259221e-06;0.018424271752066044;10.038006538095454;0.8269353187851287;0.015299814174208911;0.01552437726478856;0.7427043591101187;0.01974466832699853;0.7428204723969609
30.00075;-0.0007755728957438128;-0.00023765991787350497;0.0033090742295228087;-5.163970976557115e-06;1.9440436664573255e-06;0.018417405830416064;10.040065486624211;0.8270343474077896;0.015297061669028958;0.015523484896812365;0.738532778381947;0.02054575609450778;0.7386471566041454
30.000808;-0.0006542254144345997;-0.00037881708820788256;0.0031980907602499236;-5.552403639486545e-06;1.9988503686402976e-06;0.018415692991596642;10.042229464714369;0.8271384791492876;0.015294460064163032;0.015522563620520576;0.7343877664783719;0.02140469433535258;0.7344996282645154
30.000865;-0.0005287449761128753;-0.0005227022355081519;0.003084581653173218;-5.930608177039932e-06;2.0534131671806443e-06;0.018420846557569537;10.044502270546364;0.827247117249074;0.015292011400758832;0.015521618832256676;0.7302695006244901;0.02232147749926853;0.730377981332429
30.000923;-0.00039947559260604534;-0.000668481167039947;0.0029688034565754297;-6.298703467955152e-06;2.107611237901467e-06;0.01843048787394924;10.046886151166069;0.8273595658694025;0.015289715693317845;0.015520656073595691;0.726178206283392;0.023296100109418526;0.7262823416281519
30.00098;-0.0002666331777312447;-0.0008154278137054264;0.00285095717817909;-6.656538109274265e-06;2.1613342532704767e-06;0.018444158132446393;10.049381942408099;0.8274750667099896;0.015287572752508593;0.015519680541635954;0.7221141868403007;0.024326558396329436;0.7222128126757185
30.001016;-0.00013042973974277636;-0.0009629858101119377;0.0027311712597543752;-7.5755951572301e-06;2.2144906132702305e-06;0.01850035309662957;10.05198899277634;0.8275928581299037;0.015285583631874764;0.015518695909819632;0.719621857210881;0.024991850811014692;0.7196980309866141
30.001016;9.195759821193318e-06;-0.0011103114137717561;0.0026095385852127322;-7.575754240168362e-06;2.2670011525394753e-06;0.01862055413122128;10.05470475431624;0.8277122274305128;0.015283750807497769;0.015517703172758404;0.7196426772572577;0.024989977288344522;0.7196666898483307
30.001016;0.00015204231368073256;-0.0012575076329378655;0.0024861519198615015;-7.575508573451389e-06;2.3187986941165533e-06;0.018743261283992868;10.05752424243599;0.8278325457159399;0.015282078312771778;0.015516700957167381;0.7196680003367152;0.024987938901217734;0.7196340336505991
30.001017;0.00029800322773002735;-0.00140437695574707;0.0023611602123774925;-7.5722914284437785e-06;2.3698423140231944e-06;0.018866011598886824;10.060440141148478;0.8279532042071925;0.015280571993405968;0.015515686686841211;0.7196279895753792;0.025004737695519762;0.7195308889481238
30.001018;0.0004470127698549098;-0.0015507855804014097;0.0022348809360298425;-7.5684490369924505e-06;2.4201180175732668e-06;0.01899133353663749;10.063443618675075;0.8280734945612738;0.015279239248798782;0.015514657623064216;0.719592674973534;0.025021376407890865;0.7194266684864958
30.00102;0.000599029331738326;-0.0016967101721011995;0.002107823253664756;-7.5620428132733375e-06;2.469615574263532e-06;0.01911569433053716;10.066524969921563;0.8281926161489747;0.015278088397774623;0.015513611639732347;0.7195100661288665;0.02505185938214169;0.719270012957633
30.00102;0.0007540070935112966;-0.0018421991104059364;0.001980552357260876;-7.559150036054039e-06;2.518311687697016e-06;0.01924353587844133;10.069673972721935;0.8283097717647638;0.01527712727472811;0.015512547617658464;0.7195542294578912;0.025049194124306142;0.719233369502629
30.001021;0.0009118836607926203;-0.0019873229132112208;0.0018535765891528918;-7.552935613083042e-06;2.566179147565965e-06;0.01936937849772114;10.072879804554587;0.8284241882252156;0.015276361498285224;0.015511465922019192;0.7195332922762672;0.025065391588998554;0.7191269401315502
30.001022;0.0010725516822894664;-0.0021320676104211616;0.0017273462963856311;-7.545808806574814e-06;2.6131924107294923e-06;0.01949490730030352;10.07613037331045;0.8285351123192359;0.015275794108010816;0.015510369051325221;0.719516375467632;0.025081465096068716;0.7190194314745024
30.001024;0.001235874471756109;-0.0022764340187631424;0.0016022672097813898;-7.535194488259667e-06;2.6593095176492755e-06;0.019618986492449704;10.079412259688468;0.82864186811943;0.015275426938116106;0.015509261125544602;0.7194355370761341;0.025116428965399215;0.7188439557314528
30.001028;0.0014017268882525575;-0.0024205159197724876;0.0014786947674581086;-7.518682161511189e-06;2.7044635290747797e-06;0.01973862205143957;10.082711786805453;0.8287438929720085;0.015275262292877475;0.015508146072539215;0.719218779037347;0.025190297169723368;0.7185295927269958
30.001036;0.0015699604341384643;-0.0025645060791242985;0.0013569204517747495;-7.491065909670191e-06;2.748581571028235e-06;0.019851911988108092;10.086016064252775;0.828840736796675;0.01527530276126107;0.015507025958125562;0.7187260695841777;0.025341081887313602;0.7179380879890186
30.001052;0.0017403305778149638;-0.00270862570173904;0.001237150191275652;-7.44230940183295e-06;2.7915992456916924e-06;0.019950983498728616;10.089313055823075;0.8289320994132788;0.015275549622204586;0.015505900434516127;0.7176783533639501;0.025649793043516472;0.7167939045195508
30.001084;0.001912409814875211;-0.002853009112005783;0.001119507688430089;-7.351452827017721e-06;2.8334459886887197e-06;0.02002193471327761;10.092590965372208;0.8290178557951429;0.015276002492274244;0.015504767459589276;0.715517558426178;0.02628243898719908;0.7145460802561514
30.001148;0.002085522511723414;-0.0029976737055210593;0.001004055955737966;-7.174948308455146e-06;2.8740353748101838e-06;0.02004080934637394;10.095837961755475;0.829098028292822;0.015276660068261692;0.015503624511587884;0.7111455780174469;0.02760302640231892;0.7101127738604641
30.001212;0.0022588350057590606;-0.0031423319557161503;0.0008908145739332351;-6.992527657995975e-06;2.913292181654136e-06;0.02005959540691142;10.099042851670088;0.8291727471167517;0.015277520968241502;0.015502469457435225;0.706805194253523;0.028989559963342057;0.7057143908704516
30.001276;0.0024315018290399877;-0.003286872600970734;0.0007797906971818821;-6.804239992320568e-06;2.9511691639762146e-06;0.020079250646867282;10.10219635746444;0.8292421697659826;0.015278585031828768;0.0155013011238157;0.7024979840396233;0.03044304354381547;0.7013535119488913
30.00134;0.002602675148645626;-0.0034311826887517163;0.0006710278790521316;-6.609970379139529e-06;2.9876267088826688e-06;0.02009975955960912;10.105291966263316;0.829306362512217;0.015279853960687399;0.01550011941316403;0.6982222972074694;0.03196048191949432;0.6970294707039241
30.001404;0.002771466580944384;-0.0035751085139897956;0.0005646426119036012;-6.409882793971018e-06;3.0226251261556224e-06;0.020121172624390234;10.108325755249517;0.8293652399511461;0.015281330055556609;0.01549892459274091;0.693977321581625;0.033543881389830665;0.6927427361339915
30.001468;0.0029369830381591805;-0.003718453165132994;0.00046081591118784967;-6.203984696411716e-06;3.0561427536237705e-06;0.020143583250684605;10.111295911471341;0.8294185851226044;0.015283013824340266;0.015497716625676013;0.6897611951887345;0.0351902490941226;0.688492564923483
30.001515;0.0030983873183873644;-0.0038609042220702524;0.00035973592046954024;-6.044130369078011e-06;3.0881813966200105e-06;0.020194069368298633;10.114202510847484;0.8294661091835837;0.015284901833168763;0.015496495548681145;0.6867151206149414;0.036436591888379694;0.6853952123974837
30.001515;0.003254893140233723;-0.004002054009408601;0.00026152081376198326;-6.023689350635388e-06;3.1187454868636114e-06;0.02031965087255609;10.117046870682538;0.8295075444976977;0.0152869863414321;0.015495262470329917;0.6868174171900554;0.036432916171408765;0.685378630113214
30.001515;0.0034056940514036373;-0.00414186096255419;0.00016617747518918012;-6.0020300153659695e-06;3.147816479051544e-06;0.020445284847968127;10.11983016369913;0.8295427275644006;0.015289257102351109;0.01549402035124209;0.6869185183587748;0.03642922855924634;0.6853631010435577
30.001515;0.0035499552720711504;-0.0042801557046303765;7.362516737437545e-05;-5.979166548108763e-06;3.1753538221329775e-06;0.02057089655819446;10.12255213901856;0.8295716078657095;0.015291702984757677;0.015492774193457268;0.6870199551010641;0.03642553613775222;0.6853507587996456
30.001516;0.003686904078192661;-0.0044168559683425476;-1.6243574845761263e-05;-5.95142235276739e-06;3.2013343090637363e-06;0.020694413991019768;10.125210667076335;0.8295942354662332;0.015294312194391304;0.015491530972763918;0.6870543003015793;0.03645784578597589;0.6852766593729315
30.001517;0.003815923122041156;-0.004551812168844222;-0.00010349898804024576;-5.922555033041072e-06;3.2257926385193378e-06;0.020818775928154325;10.127801981212224;0.82961077301132;0.015297072142211382;0.015490299794665745;0.6870861075811928;0.03649016294368775;0.6852038425723563
30.001519;0.0039366305184712815;-0.004684723506602007;-0.0001881407094749097;-5.888880081369946e-06;3.248816897985679e-06;0.0209408926605825;10.130320990567961;0.8296214604369146;0.015299968898340356;0.01548909140814449;0.6870489114071;0.0365584907060968;0.6850683639477948
30.001523;0.004048926360293099;-0.004815163388250123;-0.00027012820085040967;-5.846930006356069e-06;3.270506951530285e-06;0.021058546749896496;10.132761454167046;0.8296265343130594;0.015302986686179826;0.015487916587524589;0.6868752732058133;0.03669883035539441;0.684805307333574
30.001531;0.004152946414340771;-0.0049426699012716695;-0.0003494489640543164;-5.789294908043439e-06;3.2909402973572375e-06;0.021170355219399316;10.135116505968037;0.8296262007547813;0.015306108683370057;0.01548678501258426;0.6864328514123689;0.03698618326500263;0.6842869493555641
30.001547;0.004248991727448189;-0.005066809157769544;-0.0004261510154911272;-5.7007385527365294e-06;3.3101795445393237e-06;0.021266874581010637;10.137379347990729;0.8296206852362807;0.015309318828060768;0.015485705349478365;0.6854534643253579;0.03756955261253958;0.6832539137339944
30.001579;0.004337522085109463;-0.005187207821538685;-0.0005003128371750072;-5.549921880857758e-06;3.328299883545743e-06;0.021337686640947304;10.139543149697708;0.8296102997989623;0.015312603973691795;0.015484685386544947;0.6834080993466132;0.038764943626353535;0.681196472861454
30.001643;0.004419138900379315;-0.005303563864030373;-0.0005720051662082711;-5.269837997712646e-06;3.345379009249594e-06;0.02135640961265555;10.141600465733703;0.8295954463959518;0.015315955200765202;0.015483731818372206;0.6792488767752687;0.04125436259395773;0.677112984607432
30.001771;0.004494518008991924;-0.005415663964009024;-0.0006413015367701351;-4.711469521300544e-06;3.361463651680916e-06;0.021277739916016565;10.1435434526158;0.8295765389320114;0.015319366722402887;0.015482849808414008;0.6709270088308683;0.046612815419769506;0.6690833023157283
30.001899;0.004564365354470287;-0.005522921900833971;-0.0007083276910855699;-4.117147026697074e-06;3.3765830978745844e-06;0.021200482206315825;10.145364681827342;0.8295539470104807;0.015322833409580376;0.015482042739736024;0.6627097787195045;0.05246430618607471;0.6612519441300535
30.002027;0.004629366879910538;-0.005625139453269347;-0.0007732965924080414;-3.488236574380149e-06;3.3908033124385745e-06;0.021125507831944473;10.14705736455946;0.8295280388208816;0.01532634941912871;0.015481313120449019;0.6545955042860856;0.058796836602743575;0.653631703068891
30.002071;0.00469111418941933;-0.00572124105059447;-0.0008365011697432467;-3.3562295284875036e-06;3.404246525803394e-06;0.021170704616666827;10.148614988753923;0.8294992418724524;0.015329907991264036;0.015480663759626;0.6518494124128523;0.06110340705081519;0.6510415747753651
30.002071;0.004748124998026819;-0.005812605619326838;-0.0008982958355256124;-3.3277546239187766e-06;3.4170661711253593e-06;0.021275968662220965;10.150031180056674;0.8294680105913421;0.015333501177111056;0.015480097223124987;0.6519214912454758;0.06110001808048749;0.6510479706879719
30.002072;0.004801907562513283;-0.005898651912490894;-0.0009590755513745518;-3.2948631555002994e-06;3.429428447273015e-06;0.021376215330462807;10.151300002613176;0.8294347510782949;0.015337120145058931;0.015479613781926084;0.6519275130696766;0.06114967099053546;0.6509950122520763
30.002073;0.004852981994255204;-0.005979259805698636;-0.0010192297394053555;-3.262646354467471e-06;3.4415058851219516e-06;0.021474363969594547;10.152416590745142;0.8293998087614485;0.015340756363044213;0.01547920990881995;0.651932212420889;0.06119836823973664;0.6509419704536155
30.002075;0.004901795738918135;-0.0060543983466219906;-0.0010791169707802574;-3.2287027320124216e-06;3.453467758440592e-06;0.0215682913410587;10.153378044848466;0.8293634964536359;0.015344401536357261;0.015478879232227731;0.6519023885992904;0.061274114178819845;0.650858139722113
30.002075;0.004948726721609652;-0.0061241223158699865;-0.0011390747859553105;-3.202961071344542e-06;3.4654768179466946e-06;0.021660830365376953;10.154184103606365;0.8293261199037248;0.015348046193968743;0.015478615147774844;0.6519648543628456;0.061270914943635665;0.6508594573678416
30.002076;0.004994173629753811;-0.006188559529376749;-0.001199374999165135;-3.172948070425935e-06;3.4776928306729166e-06;0.02174786634000399;10.154837131512197;0.8292880220315777;0.01535167993240692;0.01547841202384854;0.651961377510744;0.06132077714272941;0.6508003405591092
30.002077;0.005038546176546991;-0.0062478435617260705;-0.0012601440422274775;-3.143620693970966e-06;3.490274988193495e-06;0.021832405365893575;10.155341284346026;0.8292496397191511;0.015355293414112956;0.015478264574473854;0.6519547284053014;0.06137070631386826;0.6507378345822684
30.002079;0.005082173781806192;-0.006302115693539273;-0.0013213696609311913;-3.10996663894264e-06;3.5033757228515748e-06;0.02191152706540297;10.155701283437491;0.829211548233899;0.015358879161804877;0.01547816725384719;0.6518807645799836;0.06147270652412061;0.6506123727989387
30.002083;0.005125274086865061;-0.006351458446833982;-0.0013829687631536493;-3.066678691572162e-06;3.5171273336742244e-06;0.021984319874939266;10.155921768266978;0.8291744582339885;0.015362430792818007;0.015478114074933524;0.6516774465856813;0.06168178093708082;0.6503667296445871
30.002091;0.005167991544440118;-0.006395858513713546;-0.001444822249756088;-3.003645747824487e-06;3.5316399741220525e-06;0.022048860085944158;10.156007205475035;0.8291391175509274;0.015365942356414595;0.01547809877230323;0.6512187948927696;0.06210393151442017;0.6498850233850065
30.002107;0.005210445965463502;-0.0064352612437114706;-0.0015067960105594543;-2.9004206116631367e-06;3.547012559531574e-06;0.02209926306080204;10.155962082207122;0.8291061782753469;0.015369408375722142;0.015478115616422868;0.6502518501340531;0.0629551576262199;0.6489362090693542
30.002139;0.00525273206568303;-0.006469643303855782;-0.001568756689899086;-2.71533314983654e-06;3.5633330464630438e-06;0.022123810042498755;10.155791608171805;0.8290761379550108;0.015372824675017745;0.015478160366038518;0.6482766655334502;0.0646834556390111;0.6470687671287865
30.002203;0.005294906885150247;-0.006499030686693897;-0.001630513463957899;-2.361437978384635e-06;3.5806670727083333e-06;0.022103025812465725;10.155502092637988;0.8290493477622461;0.015376189126589815;0.015478230421273902;0.6443033131658956;0.06822682054176174;0.643404634975352
30.002331;0.005337068581064729;-0.006523476533281523;-0.0016917505329756167;-1.6516107650024403e-06;3.5990593469767803e-06;0.021996624895659917;10.155100281027545;0.829026046546438;0.015379500702795867;0.015478324210174404;0.6363938709203216;0.07564924777019975;0.6362963814803738
30.002459;0.005379432648327492;-0.006542572474356474;-0.0017520819566759758;-9.099636410938766e-07;3.6185392322674805e-06;0.021896382826523855;10.154592316560523;0.8290064193991159;0.015382757347385773;0.0154784402514639;0.6285823737214115;0.08350873376175565;0.6294457329632154
30.002587;0.005422288396514697;-0.006556106135648106;-0.0018111647555434283;-1.3757723979841144e-07;3.639101297754277e-06;0.021803013808794885;10.15398312244503;0.8289906264445278;0.015385954809144592;0.015478575783809848;0.6208677403316115;0.09179327574284758;0.6228707355462956
30.002715;0.005465942369817764;-0.006563899873148076;-0.0018687672887181682;6.648202569646809e-07;3.660676735588726e-06;0.021717083816721192;10.153276644514365;0.8289787449214607;0.015389087494482766;0.015478726052603375;0.6132487197756795;0.1004918711560877;0.616590428901035
30.002793;0.00551070877930293;-0.006565710607762955;-0.0019247962283031523;1.1777509693957447e-06;3.6831274976321505e-06;0.0216949793462353;10.152476673938686;0.8289707214367869;0.015392150670081275;0.01547888566551497;0.6086429022682471;0.10600851754742262;0.6128700969886903
30.002793;0.005556913032148112;-0.00656146921626247;-0.0019792831698314953;1.1977531022991688e-06;3.7062602932149247e-06;0.021761941280521745;10.151587351353959;0.8289664262163281;0.015395141846510809;0.015479050494951161;0.6086588048217362;0.10600621323868585;0.6127791379352503
30.002793;0.005604938791920032;-0.006551514580217686;-0.0020323324379553642;1.2173044916343507e-06;3.729845001019421e-06;0.021830127825635023;10.150613506668188;0.8289657185299542;0.015398059958660362;0.01547921793441863;0.6086699601233835;0.10600395760072945;0.6126789076274319
30.002793;0.00565528437739565;-0.006535922237802667;-0.0020840523920380364;1.236336069618604e-06;3.7536209127904164e-06;0.021899704657776634;10.149561571658065;0.8289684815486921;0.015400904367192953;0.015479385924841613;0.6086759312925967;0.10600175074034357;0.6125695778666315
30.002794;0.0057085309309866114;-0.006514764817081205;-0.0021345078692758344;1.2611092726407049e-06;3.777291102740008e-06;0.02196989088183989;10.148440252749717;0.8289746983600232;0.015403675160355719;0.015479552145912531;0.6086172987756265;0.10607159300935516;0.6124055993443133
30.002795;0.00576527809009404;-0.006488115542522395;-0.0021837116261620767;1.2851515583146692e-06;3.8005368935598724e-06;0.02204185501472964;10.14725967872476;0.8289845026816467;0.015406372922701804;0.015479713898501645;0.608552667223421;0.1061404846910488;0.6122326953856645
30.002797;0.005826142198179632;-0.006456078546907048;-0.0022316395512021825;1.31471628395437e-06;3.823052698021774e-06;0.022114600313633853;10.146029512395085;0.8289980888458096;0.015408998137340733;0.015479868804736494;0.6084236416478926;0.10628142675487151;0.6120064496215911
30.002801;0.005891769457142606;-0.006418762628952648;-0.0022782747983215385;1.3561730818279763e-06;3.844567244458466e-06;0.02218600546347793;10.144757866303314;0.8290155699591527;0.015411551220444648;0.01548001556404209;0.6081687733646383;0.10656642211049783;0.6116793864274148
30.002809;0.0059628336913194425;-0.006376262696951204;-0.002323627747563724;1.422217063210271e-06;3.8648473989923355e-06;0.022254919159042316;10.14345169930896;0.829036930505327;0.015414032021894557;0.015480153712091662;0.6076725828960726;0.10713847583905589;0.6111635111725381
30.002825;0.006040039465298697;-0.006328661708859019;-0.0023676645564667956;1.5387698734423819e-06;3.8836919954150805e-06;0.022317152147304505;10.14211723390244;0.8290620746786079;0.01541643975628882;0.015480283467229386;0.606699670381979;0.108289594095421;0.6102801187276194
30.002857;0.006124100752402347;-0.006276033025676503;-0.002410257004164895;1.7583982471054101e-06;3.90092475707102e-06;0.0223624066509313;10.140759682257679;0.829090914625304;0.015418773972381547;0.015480406494991321;0.6047827833488256;0.11061178251412761;0.608680806116428
30.002921;0.0062156656464451435;-0.0062184560172047305;-0.0024512561381868966;2.1888312142738217e-06;3.916404906538004e-06;0.022376321856002017;10.139383146620712;0.8291234477679046;0.015421034548962343;0.015480526307620032;0.6009998476486177;0.11533204567363069;0.6057078438921422
30.003049;0.006315142084509249;-0.006156091233923076;-0.002490576167863198;2.452919734496758e-06;3.930041431331638e-06;0.022328635823732238;10.137990671667376;0.8291597692688906;0.01542322100142231;0.015480647949308618;0.5935420673170206;0.12505638822578063;0.6001945225942272
30.003177;0.006422914210648529;-0.006088685387711289;-0.0025281934610970093;3.352788861419413e-06;3.941782260920125e-06;0.022290250866698568;10.136584021132148;0.8292000131939653;0.015425332848755224;0.015480777169483874;0.586162995602765;0.13515181618425526;0.595042923470966
30.003305;0.006538934275154356;-0.006016419553938403;-0.002564102620334065;4.2786281740046535e-06;3.951591378067832e-06;0.02226217914255099;10.135163596063304;0.8292442872544359;0.015427370918562154;0.01548091900674953;0.5788614361040346;0.14560933650840707;0.5902738709018384
30.003433;0.006663058597150333;-0.005939556014405178;-0.002598294405683116;5.229921078849063e-06;3.959445057129672e-06;0.022243483885553857;10.133728884201236;0.8292926616912942;0.015429338417381106;0.015481076673190234;0.5716392828338426;0.15641595521280588;0.5859099993567048
30.003554;0.006795971429557756;-0.00585782098718179;-0.00263078454971889;6.166793274401678e-06;3.965340973127377e-06;0.022241189117316467;10.132279201476738;0.8293451771156934;0.015431240974116812;0.015481251368786347;0.5648684390273397;0.1669726759501284;0.5821613848800615
30.003554;0.0069351177754397005;-0.005772348542795559;-0.0026616393347137727;6.178140466155118e-06;3.9692993075607565e-06;0.022324194908764184;10.130814096811124;0.8294018412202457;0.015433085454986882;0.015481442923801393;0.5647827473438857;0.16697149954823426;0.5819435944036971
30.003555;0.007080679716087291;-0.005683070413674805;-0.002690934354140516;6.19764261516094e-06;3.971344664375958e-06;0.022407286762267033;10.129333379475582;0.8294626430071704;0.015434878440837012;0.015481650829923603;0.5646388989760278;0.16705842406770674;0.5816911985293094
30.003556;0.007231696991366878;-0.005590159545588181;-0.0027186917156272394;6.217556504129993e-06;3.971473687992092e-06;0.022489167215243466;10.127837271457203;0.8295275782520857;0.01543662606788953;0.015481875136043823;0.5644924412111797;0.16714544581308577;0.5814321059408912
30.003558;0.007387236170341192;-0.0054938590938073;-0.002744877471276358;6.245863011786445e-06;3.969654566133852e-06;0.022570475626466323;10.126326494808737;0.8295966927822614;0.0154383348541981;0.015482117215247889;0.5642898890490063;0.16732156044428373;0.5811401100776917
30.003562;0.0075465368274390075;-0.005394429986095943;-0.002769477910451489;6.290042173812512e-06;3.965869092119468e-06;0.02264887693861218;10.124802034101888;0.8296701409229115;0.015440010925525214;0.015482379530829066;0.5639758039699715;0.16767376299470657;0.5807867720331618
30.00357;0.007709053544029618;-0.00529215135894734;-0.0027926015033355404;6.365671934598349e-06;3.960137834298018e-06;0.022724194204736425;10.123264821512336;0.8297481971322026;0.015441657510089909;0.015482663929718006;0.5634417801577979;0.16837804804420764;0.5803188759670478
30.003586;0.007874398862721215;-0.0051873861877974785;-0.0028145128480267408;6.5033711614713105e-06;3.952505665520946e-06;0.02279342912608749;10.12171558527003;0.8298312288506184;0.015443273957650223;0.015482971024648032;0.5624703939882122;0.16978641113140577;0.5796315211478663
30.003618;0.008042244180418944;-0.005080579945140665;-0.002835575549423645;6.7644695351629915e-06;3.943021420955358e-06;0.022850614160508445;10.120155266623003;0.8299196763700436;0.015444857331904748;0.01548330187331651;0.5606291739983806;0.17259784922466764;0.5785232924668189
30.003682;0.008212195049649736;-0.004972207426508103;-0.0028561838911151244;7.269849400634484e-06;3.931731568557804e-06;0.022888652337771178;10.118585835850654;0.8300140254457584;0.015446404229409875;0.01548365884345717;0.5570595872221505;0.17819435842905867;0.5766220177855803
30.00381;0.00838368646867255;-0.00486276677859283;-0.0028767196624266364;8.256507836999775e-06;3.918678780181763e-06;0.022892290887826572;10.117010736673478;0.8301147787749457;0.0154479118592766;0.015484044374950545;0.5500850369060524;0.18927993206618746;0.5733188803898525
30.003938;0.008556006781034485;-0.0047524729834971845;-0.002897504245685255;9.231753174693972e-06;3.903898461842466e-06;0.02290119067507817;10.115434811224015;0.8302224423076939;0.015449379141583812;0.015484460167460102;0.543201896203561;0.2002255618860457;0.5703273586913564
30.004066;0.008728477848307435;-0.004641728935061669;-0.0029187663255143717;1.0195775463734531e-05;3.887420009552617e-06;0.022914980456600696;10.113863680595507;0.8303375053477822;0.0154508077103838;0.015484906886323525;0.5364075611716304;0.21103123997382503;0.5676388322305145
30.004194;0.00890063628873992;-0.004531000851789432;-0.002940665117422576;1.11487100635204e-05;3.8692772094055875e-06;0.02293425859487934;10.112302788846655;0.8304604099425104;0.01545220154171151;0.015485383170415158;0.5297034813584;0.22169995948552718;0.5652491838928843
30.004322;0.00907227849174327;-0.004420871613577192;-0.002963329720899904;1.2090674564009836e-05;3.849521785469804e-06;0.02295759305073542;10.110756850218875;0.8305915257289445;0.015453565066694134;0.015485885758278205;0.5230871593834517;0.23223371507108112;0.5631499171406038
30.00445;0.00924339936756662;-0.004312054118622473;-0.002986841974705437;1.3021670086118857e-05;3.8282264266071125e-06;0.02298455128353028;10.109229661041164;0.8307311582951455;0.015454901790553944;0.015486411291776588;0.5165601332029762;0.2426325028930915;0.5613350260763936
30.004578;0.009414066777407954;-0.004205340485604534;-0.0030111972984315743;1.394188865570077e-05;3.8054731405918107e-06;0.023013739012255043;10.107724176105771;0.830879595688508;0.015456213972112423;0.015486957431482217;0.5101209597562989;0.25289932025529765;0.5597966408270815
30.004706;0.009585289950425228;-0.00410094997497484;-0.0030363369882775416;1.497174145879872e-05;3.781346122690386e-06;0.023045799120059093;10.106243117572681;0.8310371231918116;0.015457502368681745;0.015487522245703881;0.503769193269154;0.26303616627753923;0.5585271713894842
30.004834;0.009754979669948465;-0.004000689940474916;-0.0030622283655952587;1.588184843778726e-05;3.7559360390371706e-06;0.023080357607518823;10.10478934053273;0.831203963113589;0.015458766712697828;0.015488103346952546;0.49750532553705906;0.2730440431306029;0.5575191168477452
30.004962;0.009923919012222088;-0.0039045905570862555;-0.0030889069808394316;1.678133968309929e-05;3.7293406427376758e-06;0.02311499776066646;10.103365442251022;0.8313802170471379;0.015460007272134977;0.015488698314175499;0.4913276905115855;0.2829239562182563;0.5567628495945013
30.00509;0.01009173370907124;-0.0038131535212141267;-0.0031164612848801148;1.7670386864973723e-05;3.701654733620548e-06;0.023151285665024286;10.101973297568309;0.8315658799844629;0.015461225974843605;0.015489305444008769;0.4852354297664178;0.29267891393637363;0.5562504635999208
30.005218;0.010257914839364616;-0.003726834544287066;-0.0031449998093674558;1.8549078818145425e-05;3.6729527772647642e-06;0.023186775868409823;10.100613929956307;0.8317608622030835;0.015462426328183442;0.015489923315872962;0.4792285966705459;0.3023089268792679;0.5559733495263975
30.005346;0.010421910998139508;-0.003646056976414611;-0.0031746590129771365;1.9417581734312225e-05;3.6432865956167206e-06;0.023220982547800844;10.099287597893365;0.8319649536744738;0.015463612938829807;0.015490550355139927;0.4733062992737368;0.3118170054719509;0.5559235687557719
30.005474;0.010583196572008666;-0.0035711770884612358;-0.0032056294602953337;2.0276045296296404e-05;3.6127134221297815e-06;0.023254405923216988;10.097994019600563;0.8321778016985033;0.015464791119202655;0.0154911856033173;0.46746676582577973;0.32120415805006;0.556091378330514
30.005602;0.010741310712416744;-0.0035024825027369397;-0.0032380981287957354;2.1124540050636938e-05;3.581321157483943e-06;0.023284672553794347;10.09673298421174;0.8323989825499227;0.015465966442501628;0.015491829064432921;0.4617113306753754;0.3304723910865749;0.5564701763206304
30.005858;0.010895877170026365;-0.003440549718948612;-0.003272144138607399;2.2763054946221176e-05;3.549214422439932e-06;0.023339635758703528;10.095505207887031;0.8326281182229137;0.015467144103801593;0.015492480002790679;0.4504683376860198;0.3486587097315414;0.5580654345357399
30.006089;0.011047509365234626;-0.0033846072893922797;-0.003307721825000171;2.3918579203285076e-05;3.5164759901272354e-06;0.023397305674234516;10.094312935220367;0.8328649280864165;0.015468328054682816;0.015493134957224774;0.4406090284901974;0.36463211786046984;0.5601026686054144
30.006319;0.011193988749183955;-0.003336549058098875;-0.0033446849388093507;2.5352446974541337e-05;3.483143683908018e-06;0.02346074638000018;10.093160358144065;0.8331092021775897;0.015469520828652284;0.015493788119568662;0.43099256875574704;0.38024261921578745;0.5626835953146686
30.006549;0.011335967323673753;-0.0032958014569627056;-0.00338277201734215;2.6754519558439903e-05;3.4492210498475915e-06;0.023529058937774683;10.09205355045768;0.8333607740402026;0.015470724343408463;0.015494433045129081;0.4216161514157271;0.39549721906646196;0.5657621649265101
30.00678;0.011473313939082392;-0.0032623305316904693;-0.0034216346556938636;2.8125196797796334e-05;3.4147157105317695e-06;0.02360138245036263;10.090999503475455;0.8336195275712712;0.01547194057232724;0.015495063630638245;0.41247298281574807;0.41040492427741787;0.5692923249968626
30.00701;0.01160606718707903;-0.003235992494399508;-0.0034609187352856925;2.9465284898070223e-05;3.379677538354877e-06;0.023676857732595473;10.090004930284826;0.8338854314142689;0.01547317189662941;0.015495674722749748;0.40356119783733435;0.42497274232959886;0.5732322526419389
30.007241;0.011734329884630558;-0.003216641937754473;-0.0035002971548574622;3.077501755677389e-05;3.3442007222474352e-06;0.023754593949647285;10.089075509736505;0.8341585543531819;0.015474421042716622;0.015496262549201343;0.39487481951294995;0.43920868044907146;0.5775401793758246
30.007471;0.011858170612833218;-0.0032041807764514696;-0.0035394701408646445;3.205489699744231e-05;3.3083930580286754e-06;0.023832688394460434;10.088215534962886;0.8344389917818583;0.015475690380740528;0.015496824193618702;0.3864107254975683;0.45312074413448833;0.5821789166303195
30.007701;0.011978523283582076;-0.0031980619612245833;-0.0035781855617123205;3.3655511588000765e-05;3.272350723608695e-06;0.023911313116998543;10.08742799588827;0.8347267495711909;0.01547698178421913;0.015497356782922881;0.37816362251757485;0.46671593571308867;0.5871116993220233
30.007932;0.012093097238003975;-0.003199201190380756;-0.003616250360996601;3.4892082755247876e-05;3.2361541992423976e-06;0.02399077977724234;10.086715363850612;0.8350216864453938;0.015478297603952989;0.015497857345645958;0.37012908811240675;0.48000225416676645;0.5923056579518777
30.008393;0.012202360768210853;-0.0032073853234095887;-0.0036535223358213557;3.725397781934606e-05;3.1998675612132096e-06;0.024212461119071906;10.086080657036563;0.8353235420342642;0.015479641271293247;0.015498322608144295;0.3546306595700613;0.5056796953518142;0.6035451528002019
30.008853;0.012305651489537835;-0.003222065021884453;-0.003689898441438112;3.9508501357029e-05;3.1635377933708586e-06;0.024445669109305235;10.085527737993182;0.8356319964788744;0.01548101635796096;0.015498748883011457;0.3399159128600447;0.5302042526676797;0.6154623952122978
30.009314;0.012402334550182859;-0.0032431131539323423;-0.0037253268296036446;4.1659922197469256e-05;3.127210125035722e-06;0.02468366820201466;10.085060527864629;0.835946672195632;0.015482425137064016;0.015499132953200304;0.3259544976849288;0.5536249187609656;0.627861402250296
30.009775;0.012492898012745396;-0.003269968550440879;-0.0037598357221340782;4.418522411889356e-05;3.0909434483516554e-06;0.024924741214061765;10.084682002498875;0.8362671082159652;0.015483868748538332;0.015499472680311462;0.3127201439355442;0.5759906865587009;0.6405796873052859
30.010236;0.012574967687722075;-0.0033034916729434804;-0.0037935001367699946;4.616714190018032e-05;3.0548010957611017e-06;0.025166155556746422;10.084393741796287;0.8365927783665872;0.015485348647040192;0.015499766162201126;0.30018567464682516;0.5973485482854106;0.6534805488129313
30.010697;0.012649273029954479;-0.0033432098413517567;-0.0038263564575591147;4.805713557713284e-05;3.0188363860181903e-06;0.025403105744161315;10.08419570301655;0.8369231012860127;0.015486866677625026;0.015500010756227834;0.2883250064536246;0.617743494159375;0.6664507737646792
30.011157;0.012715580454419423;-0.0033885355710193852;-0.0038583692762662212;4.9422459625092674e-05;2.9831002727039526e-06;0.025635754639717977;10.084085981109475;0.8372574236500587;0.015488423945497203;0.015500203498004675;0.27711411390945934;0.6372205134194049;0.6793995509413016
30.011618;0.012773862586829669;-0.0034403275035365098;-0.0038894436040921828;5.1145120775553606e-05;2.947669327978071e-06;0.02586129575152626;10.084061013359221;0.8375950202070247;0.015490021091657973;0.015500342123147316;0.26653095907451907;0.6558195966863336;0.6922507750138933
30.012079;0.012825055931317463;-0.0034972214920536804;-0.003919396750305127;5.336802791361916e-05;2.912669497678932e-06;0.026077926489702787;10.08411610152611;0.8379351031405098;0.0154916601785805;0.01550042498562475;0.2565513923067901;0.6735807364892427;0.7049434025371062
30.01254;0.012867250108299175;-0.003559484624378314;-0.003947925403324359;5.494969186488631e-05;2.8782780542962594e-06;0.026286819845546042;10.084245797100682;0.8382768484005914;0.015493345912251535;0.015500450077952173;0.24715508425596014;0.6905409260100167;0.717428748534356
30.013001;0.012901673659065522;-0.0036259768467986606;-0.0039746585062261;5.645544864659763e-05;2.8447058684447564e-06;0.0264851782649609;10.084444382330675;0.8386194551061615;0.015495084573909534;0.015500414647087802;0.23832155738443883;0.706738157943003;0.7296706385342168
30.013461;0.012928649498291726;-0.00369587880436663;-0.003999228459838816;5.788813384773257e-05;2.812157262058581e-06;0.0266733185473063;10.084706387399354;0.8389621760143114;0.015496882215786847;0.015500315882100721;0.2300312726850618;0.7222044244082657;0.7416374784684074
30.013922;0.01294848777644257;-0.0037682776051114588;-0.004021272706068682;5.925080909739332e-05;2.780791892413086e-06;0.026850744839791746;10.085026518057234;0.8393042740133795;0.015498743835979165;0.01550015193360229;0.2222656932088797;0.7369737177695633;0.7533083084498223
30.014383;0.012961448110645988;-0.0038422000499317593;-0.004040434899916102;6.054638066920361e-05;2.7507279641410526e-06;0.027019101813925264;10.085399294238561;0.8396449726196871;0.015500672220964067;0.015499922502539374;0.21500734416471787;0.751078030796436;0.7646677333101314
30.014787;0.012967760966743899;-0.003916580710318414;-0.004056382294321017;6.162794823199876e-05;2.7220632637024863e-06;0.027143957073697322;10.085819205711683;0.8399834594121619;0.015502666194210842;0.015499628821632088;0.20906383343261817;0.7629133557260435;0.7743459762962474
30.014787;0.012967645121363796;-0.0039901384804648865;-0.004068805790816006;6.162188636234412e-05;2.6948818267906758e-06;0.027028630250676595;10.086281199023608;0.8403188976948504;0.015504720561361771;0.015499273291202553;0.2091627542641217;0.7629156846180282;0.7742700791635194
30.014788;0.012961294509903697;-0.004062084983051428;-0.004077466506614807;6.16155095567963e-05;2.6692556121216555e-06;0.026913215521141322;10.086781131850312;0.8406504274502371;0.015506828501063483;0.015498859234802891;0.20924862233028577;0.7629470116866136;0.774226488694829
30.014789;0.012948831970186425;-0.0041314623501530435;-0.004082233795471404;6.16062803883948e-05;2.645245373258505e-06;0.026796685129108478;10.08731616423795;0.8409772142009089;0.0155089841685674;0.015498390678376906;0.20933397710066773;0.7629783342147982;0.7741904372011197
30.014791;0.012930304040303328;-0.004197418942010957;-0.004083028946392038;6.159690098070217e-05;2.622908439208513e-06;0.02667895244903503;10.087884380419194;0.8412985359372545;0.015511183536793616;0.01549787131254156;0.2094054857033838;0.7630376507494464;0.7741851930168244
30.014795;0.012905757817594194;-0.004259202837509817;-0.004079784343523245;6.158986916499079e-05;2.6023102873555347e-06;0.02656085147453891;10.088483488784888;0.8416138415281524;0.015513424429668892;0.015497303552917755;0.20944792114081254;0.763154959810661;0.7742353790475034
30.014803;0.012875308509248956;-0.004316174120271625;-0.0040724546146903105;6.159057362469902e-05;2.5835102380273206e-06;0.02644410275573764;10.089110046030758;0.8419227403112154;0.015515707309278183;0.015496689321469005;0.20943307082671406;0.7633862604851235;0.774387251008938
30.014819;0.012839129646234819;-0.004367805887212237;-0.0040610156707608395;6.160941469513835e-05;2.5665331596510215e-06;0.026329372935875454;10.089759899027461;0.8422249239194114;0.015518035708715098;0.015496030998744668;0.2093016709919406;0.763846552895364;0.774735872356214
30.014851;0.012797420642967993;-0.004413684596381696;-0.004045483331366498;6.166711053659608e-05;2.551368103343427e-06;0.02622236107653326;10.090428614515579;0.842520084248335;0.015520414598407865;0.015495330962912118;0.20893941299638566;0.7647628374145713;0.7754701724154252
30.014915;0.012750414877682156;-0.004453513798679685;-0.004025924414757979;6.180508243939893e-05;2.5379972745645447e-06;0.0261308235154667;10.091111371371882;0.8428078690616978;0.015522848316166746;0.01549459101507368;0.2081229645860139;0.7665841133362784;0.776965803364145
30.015043;0.012698401407744385;-0.004487090749248352;-0.004002382014449586;6.210352932576021e-05;2.526420550135959e-06;0.026073585736775533;10.091803591457323;0.8430878892473848;0.015525340806798184;0.015493812604411317;0.20641896122383807;0.7701903781143722;0.77996408826661
30.015299;0.012642710605245163;-0.004513866139895125;-0.00397477839759568;6.341224231576199e-05;2.516644561543126e-06;0.026084566228285068;10.092502241951703;0.8433597685892841;0.015527897389122861;0.015492997280583695;0.20301901986966356;0.7772636275272997;0.7859013073990528
30.015811;0.012581686488539065;-0.004534533473162632;-0.003942892231644382;6.463195064344395e-05;2.5086574680413328e-06;0.02623178200491194;10.093206045635691;0.8436231647779368;0.015530525103060069;0.015492147004222108;0.19654178862714553;0.7908818561904243;0.7974787619052707
30.016323;0.01251670074276845;-0.004548408642659759;-0.003906433462495876;6.578269948500345e-05;2.502434032250532e-06;0.026366333330351082;10.093914661974013;0.8438777705891792;0.015533230616979598;0.015491264046039952;0.19060996227355284;0.8038230579933736;0.8086407643366461
30.016835;0.012448223923839317;-0.004555430176181616;-0.003865189618321355;6.686759498781283e-05;2.497964899015729e-06;0.0264873850347087;10.09462809978243;0.8441233710170957;0.015536017225378038;0.0154903503445451;0.18520623680258186;0.8161192267520276;0.81938775517769
30.017347;0.012376854676051348;-0.004555604911334595;-0.0038191330086299736;6.788954950274336e-05;2.495274200060845e-06;0.026596147070814716;10.095346218886183;0.8443599179814876;0.015538883635290851;0.015489407510228622;0.18031326574611325;0.8278003570861535;0.8297224368693509
30.017859;0.012303283160213941;-0.0045490016838595545;-0.00376841293304662;6.885155378479175e-05;2.4944157326349716e-06;0.026692808315322114;10.0960681141148;0.8445875356444013;0.015541825493040593;0.015488437922364895;0.17591666355469637;0.8388994446537202;0.8396547300371093
30.018371;0.012228249903429729;-0.004535698002272732;-0.003713295747736432;6.975641828013189e-05;2.4954474554571985e-06;0.02677745917309579;10.096791907960519;0.8448064444555021;0.01554483733195094;0.015487445125777882;0.17200103860454524;0.8494434853735804;0.849191596288185
30.018883;0.012152532935346561;-0.004515720570469817;-0.0036541189889738967;7.060667923750337e-05;2.4983987273095294e-06;0.026851124182902676;10.097514725293518;0.8450168453856575;0.015547913190267468;0.01548643288198159;0.16855305793788009;0.8594604748190007;0.8583440836698557
30.019395;0.012076940510630081;-0.004489063029694513;-0.0035912703777069804;7.140493497591183e-05;2.5032684193967313e-06;0.026912851354346692;10.098232578372318;0.8452188741451832;0.015551046168068315;0.015485404112584464;0.16555853647562896;0.8689774085176228;0.8671244222804803
30.019907;0.012003263793061589;-0.004455367971626173;-0.00352517293694813;7.295769293401652e-05;2.510045680457018e-06;0.026964734282023207;10.0989407886115;0.8454126641159009;0.015554227995459743;0.015484360351472161;0.16300847362068718;0.8780192819879391;0.8755458177591564
30.020419;0.01193019047349822;-0.004415502444040403;-0.0034562401583687246;7.366756061305463e-05;2.5187049307845118e-06;0.02700588664727011;10.099634837686391;0.845598358805405;0.015557450114037067;0.015483302125860738;0.1608889920092647;0.8866090900802207;0.8836202338520494
30.020547;0.0118592089491994;-0.004369193647407573;-0.00338482374861623;7.379703424582769e-05;2.529177982521196e-06;0.02689642071817813;10.100310619166722;0.8457760161214888;0.015560705159492344;0.015482230856049656;0.16046622168525934;0.8886888272018258;0.8855969879754595
30.020674;0.011790569669892443;-0.004316510567915177;-0.0033112143885163574;7.392010466730863e-05;2.5413386469440444e-06;0.02678540426581152;10.100964145164486;0.8459455608006712;0.015563986267135376;0.015481150567794547;0.16011722198724174;0.8907284887440726;0.8875498616348625
30.020674;0.011724307742932913;-0.004257478779076221;-0.0032356758629602405;7.386310176792682e-05;2.55500389716412e-06;0.026624824044690822;10.101591753206055;0.8461068626913172;0.015567285492449106;0.015480066938156367;0.1601620265862741;0.890730071533383;0.8875672447136603
30.020675;0.011660293767183099;-0.004192030437435366;-0.003158457911034291;7.380597039325989e-05;2.569947767976599e-06;0.02646267817388775;10.10219094965541;0.8462598071568392;0.0155705943661922;0.015478985294146276;0.16019977095270516;0.8907475728089949;0.887600976589557
30.020676;0.01159831909675895;-0.004120028669972601;-0.0030798051804546834;7.374748849812545e-05;2.5859234936512032e-06;0.026300092178597804;10.1027607068172;0.8464042515353724;0.015573905773149386;0.015477910842455936;0.16023376234051068;0.8907649901311321;0.887635896462233
30.020678;0.011538196567496377;-0.004041345182596138;-0.002999973802142095;7.36889512898598e-05;2.6026794634569563e-06;0.02613526762370105;10.103300590276644;0.8465399972779178;0.015577214217778182;0.015476850521114716;0.16026144146810595;0.8907973226596019;0.8876863357021852
