time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.020682;0.011479804473962607;-0.0039559702228488735;-0.002919217968499966;7.363184899638279e-05;2.6199796186081145e-06;0.025971409461755485;10.103809792872967;0.8466668534855794;0.015580514269089699;0.01547581366069036;0.16028128985818826;0.8908625718768575;0.887769870482987
30.02069;0.011423085831984982;-0.0038640772207574345;-0.002837745625134111;7.35790137093885e-05;2.637637955123355e-06;0.025807775409228288;10.104286962438149;0.8467846893750433;0.015583799636533098;0.015474810731056029;0.16028575078258142;0.8909907411207406;0.887915023543831
30.020706;0.011368060384202764;-0.003766006659952799;-0.0027556818291740027;7.353596411716874e-05;2.655538875164384e-06;0.025646726462820693;10.104730404669525;0.8468934692295088;0.015587064221244968;0.015473851615798662;0.16026622031913443;0.8912458340605037;0.8881837743475014
30.020738;0.01131483417095394;-0.003662176917389389;-0.0026730694063214462;7.351387527641787e-05;2.6736241061754503e-06;0.02549171609007838;10.105138296432184;0.8469933054043366;0.015590303712419155;0.015472944880015663;0.16020109492124243;0.8917538525260629;0.8886969284092323
30.020802;0.011263579313508075;-0.0035530194574137875;-0.0025899049078363548;7.353430430992775e-05;2.6918603884422815e-06;0.025348268741303415;10.105509121945856;0.8470844770430775;0.015593515882171182;0.015472098144610147;0.1600507965284348;0.8927647955029023;0.8896942402833126
30.02093;0.011214475724523776;-0.003438973943212608;-0.0025061952052897324;7.363969178141887e-05;2.7102089861474923e-06;0.025229968117605542;10.105842270289294;0.847167386323747;0.01559669937004876;0.015471318317625963;0.15974974653804452;0.8947646608841943;0.8916434695616788
30.020969;0.01116760773425099;-0.003320528358732639;-0.0024220218206353877;7.362326597940476e-05;2.728613386335794e-06;0.02508044382983897;10.10613844730822;0.8472424761090562;0.015599851967309907;0.015470610993361793;0.15967934045299628;0.8953764485528259;0.8922703594340377
30.020969;0.011122895875927009;-0.0031981729174868074;-0.0023375998563258025;7.35531461712312e-05;2.7470026491263836e-06;0.02491931928722024;10.106400148432543;0.847310128197784;0.015602969852606988;0.015469979774816942;0.15970198040447275;0.8953771609405939;0.8923162209721184
30.02097;0.011080141106041982;-0.003072367741178302;-0.002253307902413227;7.346198977087485e-05;2.765288779638932e-06;0.02475515454959335;10.106632023894928;0.8473705833658968;0.015606048189943707;0.015469426343672857;0.15972313969282487;0.8951328003434063;0.8921253537762017
30.020971;0.011039110939647791;-0.002943518013066555;-0.002169637559329927;7.33704159475589e-05;2.7833565694145627e-06;0.024594473385181316;10.106840015471626;0.8474239334368864;0.015609081794067864;0.015468951426373409;0.15974537188200227;0.8948883666804233;0.8919396681027255
30.020973;0.010999611316590387;-0.002812065483501298;-0.0020870835684030625;7.325813377732492e-05;2.8010617546625247e-06;0.024432827065646447;10.10702965927587;0.8474701661160109;0.015612065232520678;0.015468555867253729;0.15976624457809235;0.8943988572842725;0.8915175667239896
30.020977;0.010961568586243859;-0.0026785209495020553;-0.0020060906536968383;7.310487705232895e-05;2.818241424360551e-06;0.02426278291030953;10.107205561570963;0.8475091992642263;0.015614993072935766;0.015468241210979276;0.15978527677022902;0.8934202672973021;0.8906187468833031
30.020983;0.010925062859593354;-0.002543411779689243;-0.0019270667321948105;7.292803216569874e-05;2.834733525000074e-06;0.024090848528269735;10.107372373466946;0.8475408892645702;0.015617860343935575;0.015468010349429314;0.1598039351661805;0.892156590838441;0.8894444091623992
30.020983;0.01089027464894097;-0.0024072289197511966;-0.0018503642985924977;7.285710267031304e-05;2.8503928286634933e-06;0.023955417277899287;10.107535395232924;0.8475650460910488;0.015620662630661464;0.015467868143346384;0.15983764269196177;0.8921568231207933;0.8895226135016392
30.020984;0.010857399393848416;-0.002270524661912329;-0.0017762626972694033;7.276620522872693e-05;2.865087165053048e-06;0.023820778344162803;10.107700314311172;0.8475814394725835;0.015623395598561974;0.015467821051000174;0.15987275060441386;0.8919119615032657;0.8893649825575785
30.020985;0.010826520119295776;-0.002133808016700915;-0.0017050401833225283;7.267591524033437e-05;2.8786881457010097e-06;0.023691165461162518;10.107873142724857;0.8475897859368007;0.015626054318489933;0.015467875598713397;0.15991049814135652;0.8916670052957134;0.8892130864247978
30.020987;0.010797490514647116;-0.0019975700256120712;-0.0016370407342197052;7.256587786894093e-05;2.891082681378462e-06;0.023561750115406472;10.108060147583851;0.8475897956902534;0.01562863306154167;0.015468036658603947;0.1599510104622968;0.8911779556807218;0.8888268425899749
30.020989;0.010769981385152295;-0.0018622392177328928;-0.001572625131179064;7.244902042585824e-05;2.902189218648911e-06;0.023436551451192836;10.108267401975537;0.8475812654653146;0.015631126013761064;0.01546830663357588;0.15999334278491123;0.8905968148044459;0.8883560129956019
30.020989;0.010743664514440731;-0.0017281844827739144;-0.0015121014707369141;7.238155470218574e-05;2.911956716441608e-06;0.023331405308159556;10.108500152931777;0.8475641000770066;0.015633528482658875;0.015468685314686694;0.16004549606856494;0.8905965841403157;0.8884649687964729
30.02099;0.010718327645798172;-0.001595828726760444;-0.0014557551842308625;7.229449241357694e-05;2.920367868887116e-06;0.023226061441911763;10.108762138935116;0.8475382955994517;0.01563583733865915;0.015469169646340658;0.16009936964979218;0.8903512645344388;0.8883391673430365
30.020991;0.010693819287156603;-0.0014656161013943988;-0.0014039188662005168;7.220837831431078e-05;2.92744967951285e-06;0.023126264873511857;10.109055545801422;0.8475039883672226;0.015638050515952993;0.01546975363401253;0.1601567238498596;0.8901068578697744;0.888221324162922
30.020993;0.010669928041023445;-0.0013379566680236964;-0.0013569497175014134;7.210255486928075e-05;2.933262435676612e-06;0.023025727361291222;10.10938190978007;0.8474615052216885;0.015640166385791368;0.015470428541944472;0.16021419971300077;0.8896163683584605;0.8878677592196297
30.020997;0.010646330462677444;-0.0012131393472553618;-0.001315116605621208;7.195676595718749e-05;2.9378751316936776e-06;0.02291910092776091;10.109743265273655;0.8474113087780881;0.01564218329459173;0.01547118330650315;0.16027036323875354;0.8886378027957736;0.8870400887444434
30.021005;0.010622654145042518;-0.0010913221197306983;-0.0012785317092759163;7.17301479014098e-05;2.9413577726740854e-06;0.02279203377591646;10.110142357334384;0.8473538644691795;0.015644099365171686;0.015472005756801065;0.1603197175394449;0.886681169779743;0.8852550955229063
30.021013;0.010598587140882874;-0.0009725431531071094;-0.001247208622635694;7.150779448295244e-05;2.943795252287618e-06;0.02267120901044918;10.110581351257112;0.8472894991787744;0.015645912389268483;0.015472884533779756;0.16037168383932313;0.8847634785975759;0.8835159125190979
30.021013;0.010573899487016659;-0.0008568122879834623;-0.0012211732980081612;7.144671067599484e-05;2.9452932493992832e-06;0.022600310531229267;10.111060367243484;0.847218320774418;0.01564762021087541;0.015473810097492867;0.16044162149070873;0.8847627388269805;0.8836740318877935
30.021014;0.010548355145266607;-0.0007442440027180702;-0.0012005260437090725;7.13663767758815e-05;2.9459538365478216e-06;0.022526978190815037;10.111577425920833;0.8471402479471665;0.01564922192068958;0.015474774276570851;0.16050989789277956;0.8845169602132873;0.8835972541376594
30.021015;0.010521642175141134;-0.0006349093589076937;-0.001185444435605288;7.128754030257418e-05;2.9458509867142477e-06;0.022456788505909514;10.112129375145564;0.847055110509639;0.01565071806237024;0.015475769760381198;0.16057695563676874;0.8842721527668089;0.8835276037714936
30.021017;0.010493456752904135;-0.0005288880947818082;-0.0011761602605314598;7.118989525747931e-05;2.945031600620987e-06;0.022384274203664754;10.112712351376372;0.8469627315256588;0.015652109313694665;0.015476790111652369;0.16064236814773838;0.8837823271432091;0.8832224695118316
30.021021;0.010463678779991662;-0.00042626795197814126;-0.0011729286666509267;7.105333003211202e-05;2.943527769457226e-06;0.022300951604689177;10.113321764141153;0.8468629359135468;0.015653396214179313;0.015477829685722876;0.1607018634638935;0.882804493935338;0.8824414599397984
30.021029;0.010432417876587203;-0.00032713543547102354;-0.001175975738637272;7.083724566811489e-05;2.94136582616429e-06;0.02219632225369961;10.11395265591718;0.8467555376122983;0.015654580832945096;0.015478883097208811;0.16075029886828968;0.8808496624646903;0.8807018982074774
30.021045;0.010399893471854563;-0.00023154210771856207;-0.0011854265553092199;7.046049586531852e-05;2.9385675494288287e-06;0.022045921281212983;10.114599986076335;0.8466403758090136;0.015655668037861843;0.015479944524764247;0.16077964225671396;0.876943841013846;0.8770434537868944
30.021077;0.010365338381161712;-0.00013993672159096928;-0.0012012628439885935;6.896419777969671e-05;2.9351497146528996e-06;0.02180238530914493;10.11525832514332;0.846517354626188;0.01565666472232838;0.015481007476720404;0.16076395736485719;0.8691420381029177;0.869547966966424
30.021141;0.010331024308263504;-5.176517807974397e-05;-0.0012233265248318176;6.763421479723956e-05;2.9311243957336354e-06;0.02137143483719456;10.115921406568784;0.8463864504755937;0.015657577767938698;0.015482065221217386;0.16065033355896782;0.8535782632366992;0.8544062117172823
30.021269;0.010296328990101671;3.2196828497229306e-05;-0.0012513442865573039;6.503636241696686e-05;2.9264866060416645e-06;0.020570858166512242;10.116582099575124;0.8462477191507082;0.01565841237418423;0.015483111596623425;0.1602867887520043;0.8226065257193811;0.8240899132656077
30.021397;0.01026171970787199;0.00011203933904481534;-0.0012849685289910596;6.245981321821964e-05;2.921194368393132e-06;0.019774557279694852;10.117233047501575;0.8461012675478241;0.015659172052707317;0.01548414154631576;0.15983321726620955;0.7918378317196941;0.7939936519761357
30.021525;0.010226696719897446;0.0001871788064327991;-0.0013238147681673552;5.921141989552696e-05;2.9151729399232314e-06;0.01898454836953668;10.117867108981224;0.8459471573622795;0.01565985952431105;0.015485150746091858;0.1592913702462405;0.7612741825191758;0.7641208863952927
30.021653;0.010193745133171183;0.0002586746246555313;-0.0013674702506865765;5.636369627706816e-05;2.908344833061507e-06;0.018200874721125315;10.118477337078774;0.8457853332353986;0.015660476614387922;0.015486134648164571;0.15866582223384826;0.7309115754511589;0.7344701053476252
30.021781;0.010162427146690476;0.0003243994397847342;-0.001415508209725933;5.3887891121289424e-05;2.90064871013302e-06;0.017421502733739692;10.119057483618112;0.8456156141728722;0.015661023837228533;0.015487088258260145;0.15795999968019178;0.7007510060056901;0.7050449167956502
30.021909;0.010133121051034763;0.0003846086140944377;-0.0014675374979993222;5.1432547389128374e-05;2.8920326560858183e-06;0.01664930639736265;10.119602510529612;0.8454376640463346;0.01566150075567818;0.01548800727355625;0.15717531893424352;0.6707894698545191;0.6758449722674196
30.022037;0.010105115794462204;0.0004386063722745598;-0.001523272576256247;4.841954878954355e-05;2.882428299227e-06;0.015882184876455395;10.120108325026537;0.8452509683989861;0.01566190620568783;0.015488889714398768;0.15631629834396968;0.641026963842878;0.6468739269651316
30.022165;0.01008063820235357;0.0004867416641226127;-0.0015825712222822352;4.603291960535901e-05;2.871719818405749e-06;0.01512021629565785;10.120571607104512;0.8450549230011608;0.015662238173987666;0.015489736326708874;0.15538657626474595;0.6114624851190325;0.6181348348521007
30.022293;0.010058903345308323;0.0005284397892822062;-0.0016453694120013764;4.366600319387093e-05;2.8597444723987597e-06;0.014364695576577019;10.120989992825768;0.8448490005564316;0.015662493932685394;0.01549054855856145;0.1543889067301101;0.5820940296048603;0.5896303527357873
30.022421;0.010040082264018216;0.0005634761857853859;-0.0017115662081884067;4.131880493036976e-05;2.8463343891789576e-06;0.013616055538540379;10.12136188130971;0.84463289581494;0.015662670372070368;0.015491326187453969;0.15332714023673397;0.552920591606513;0.5613654817020951
30.022549;0.010023222456086752;0.0005914241983593389;-0.0017810093724776816;3.852479604343248e-05;2.831361211957366e-06;0.012874818359860811;10.12168619957511;0.8444065910188108;0.015662764127785795;0.01549206747846314;0.15220513773196978;0.5239421645753288;0.5333476681022051
30.022677;0.010010222107816295;0.0006128273611120391;-0.0018535854468912122;3.624372462830884e-05;2.814762547223138e-06;0.01214155795422028;10.12196258461965;0.844170301333387;0.015662771852626815;0.015492771017526228;0.15102663967063665;0.49515774245377675;0.5055851478284235
30.022805;0.009999907691253479;0.0006274541458962328;-0.001929269844983118;3.398135795973724e-05;2.7965556420788506e-06;0.0114167792949138;10.122191463317682;0.8439243379097526;0.015662691150698047;0.015493437168867726;0.1497931965619984;0.4665653211726003;0.47808668179469527
30.022933;0.009992123577421965;0.0006353973167196805;-0.0020080822949460606;3.173755424390382e-05;2.7768308685269942e-06;0.010702833021694442;10.122373959217644;0.8436690358081524;0.015662520899130648;0.01549406814726463;0.14851023299908375;0.4381648989083829;0.45086664003151655
30.023061;0.0099857671955655;0.0006365068724762476;-0.0020900213295676523;2.915422480874393e-05;2.755720213104142e-06;0.009997899830603866;10.12251181715998;0.8434047905760305;0.01566226051470458;0.01549466654653517;0.14717917690177867;0.40995647455441936;0.42394143847886756
30.023189;0.009982797421033574;0.0006313759133939026;-0.0021750322508581827;2.6973134464679836e-05;2.7333551426035517e-06;0.009303962353315601;10.122607204274763;0.8431320931791544;0.015661909868664604;0.015495234118528644;0.14580452918629588;0.3819380460548788;0.39733070854703023
30.023317;0.009982197883571168;0.000619852804977574;-0.0022630066365782082;2.4809395783659223e-05;2.7098349053053437e-06;0.008620841056967863;10.122662342569532;0.842851522128055;0.015661469403364877;0.015495772247717221;0.14438787277803963;0.3541106096953751;0.3710613271035864
30.023445;0.009983822891447482;0.0006020771341539486;-0.002353799028886487;2.2662798951837422e-05;2.6852197788726173e-06;0.007949295639495193;10.122679097554936;0.8425636927262625;0.015660939222528977;0.015496283192671023;0.14293389095033623;0.32647216034356824;0.34516555221951806
30.023573;0.009986261666361207;0.0005780204696552848;-0.002447245291872455;2.0280783479917017e-05;2.659540237808395e-06;0.007290103111057162;10.122658864990148;0.842269203341398;0.015660318588954406;0.015496771284800029;0.14144537118695477;0.29902469268639004;0.3196882740423433
30.023701;0.009990913594845623;0.0005483370668649267;-0.0025432000917991475;1.819330500243466e-05;2.6328070184112115e-06;0.006644143858420435;10.122602480255097;0.8419686581669082;0.015659606946470905;0.015497243672383018;0.13992515814380824;0.2717672025275213;0.2946846753583705
30.023829;0.009996189553906219;0.0005130543596007537;-0.002641600336090942;1.612213124272305e-05;2.6050313985705963e-06;0.006014460304498312;10.122509504398082;0.841662680409601;0.015658804968841554;0.015497709646724167;0.13837811861589655;0.24470068671344053;0.2702308857362485
30.023957;0.010001604273479223;0.0004724179247890985;-0.002742457647215253;1.4066870750148584e-05;2.5762558760340455e-06;0.005402182055933983;10.122377537511182;0.8413518610439154;0.015657913974783142;0.015498178601918974;0.13680718863789917;0.21782614179390808;0.24642795505532566
30.024085;0.010005764972359117;0.0004266411397946889;-0.002845768668175262;1.1700943988189539e-05;2.546563114411709e-06;0.004810356208422996;10.122202599338102;0.841036769651531;0.015656934704723367;0.015498657950114536;0.13521646938138096;0.19114556310987976;0.22341510421061683
30.024213;0.010010517024830308;0.00037600215437377815;-0.002951471323218924;9.711427642180594e-06;2.516051242067161e-06;0.004244822710173385;10.12198024995076;0.8407180298455199;0.015655867412249842;0.015499152344115356;0.1336092427061963;0.16466294530856473;0.20138558308709148
30.024341;0.01001489626138697;0.0003207055684345922;-0.0030594045825978466;7.737940044356993e-06;2.484809874261846e-06;0.003710222935310538;10.121706385422323;0.8403963383262467;0.015654713290855753;0.015499664383719167;0.13198885931225707;0.13838128329929236;0.1806078195670137
30.024395;0.010019120335626509;0.0002613045434986524;-0.0031692007722844175;6.915790992652609e-06;2.4529213199450683e-06;0.003489115696476282;10.121377209875222;0.8400724227742068;0.01565347615029442;0.015500195992430922;0.1312646396333215;0.12738957258492248;0.1724689888752992
30.024395;0.010023417102113137;0.00019788385759445142;-0.0032802607753417952;6.921058050291546e-06;2.4204653287203e-06;0.0034750846096342457;10.120988697956529;0.839746988546333;0.015652162985831306;0.015500750066077961;0.13119088447200358;0.12738880962553603;0.17270904859011674
30.024396;0.01002795619286726;0.00013040135219180912;-0.003391868021707305;6.9148659692132145e-06;2.3875177839600892e-06;0.0034557879612467164;10.120536139237199;0.8394206955862171;0.015650782752356072;0.015501331644125746;0.13090692456868364;0.12718399261304744;0.1726610926958949
30.024397;0.010032876846473604;5.922131407784233e-05;-0.003503304321920495;6.908484573826354e-06;2.3541588815919325e-06;0.003437020583338353;10.120014236587068;0.8390942080779956;0.0156493446899465;0.015501947131072192;0.13061814096128183;0.12698012174261422;0.17261463736033894
30.024399;0.01003832695069992;-1.5239562679735068e-05;-0.0036139144013266167;6.890399076389727e-06;2.3204779419269628e-06;0.0034117446759260343;10.119417848202941;0.8387682319379485;0.015647857328916583;0.015502601854386063;0.13011897014471807;0.12657119926421642;0.17227800936650775
30.024403;0.0100444855327916;-9.254702379144912e-05;-0.003723145896951901;6.848999310106807e-06;2.2865633359194085e-06;0.003373009171000382;10.11874246878068;0.8384434542551055;0.01564632757829606;0.015503298505966606;0.1292079147216889;0.12575522995076419;0.17136529026158662
30.024411;0.010051583155284167;-0.00017234966216151532;-0.003830548259646043;6.760906320385209e-06;2.2524940483661986e-06;0.003305855491750906;10.117983632209862;0.8381204718493381;0.015644759985201075;0.01550403768847601;0.1274764873692061;0.1241232208538121;0.169297952229422
30.024427;0.010059890804349695;-0.0002544137201334622;-0.0039357250284326765;6.580106945119291e-06;2.2183440054267228e-06;0.003184277151014118;10.11713635321348;0.837799792775784;0.01564315711940526;0.01550481899778334;0.1241130463117877;0.12086317950838008;0.16492763170420402
30.024459;0.010069677282595044;-0.0003386375562863141;-0.004038277577965288;6.214472707794143e-06;2.1841852640833905e-06;0.0029492104011823034;10.116195538176154;0.83748188822521;0.015641520359934553;0.01550564126363151;0.11749170101813584;0.1143491125541731;0.1559548137593036
30.024523;0.010081214788734456;-0.0004251078623016821;-0.004137788912650649;5.480706658306854e-06;2.150068817308848e-06;0.0024915726794835337;10.115156315888836;0.837167220289282;0.01563985033928654;0.015506502273594507;0.10437140750423499;0.10134002695404379;0.1377959720948287
30.024587;0.010094824485541234;-0.0005129815611557251;-0.004233878220216529;4.747250304164444e-06;2.1160090515634138e-06;0.0020343030692658312;10.114013997033808;0.8368562099881625;0.015638148310276313;0.015507399236837409;0.09127309634569863;0.08835693202316666;0.11967302899002015
30.024651;0.010109843938293585;-0.0006021155371533705;-0.004326271535827629;3.9610885123309475e-06;2.0820094784804252e-06;0.0015783258807280163;10.112764664215339;0.8365492149884439;0.015636418131193947;0.015508330544975147;0.0781957263283564;0.07539883930743876;0.10158431944524005
30.024715;0.010128545156370322;-0.0006919982204662611;-0.004414827519681995;3.2367221301055135e-06;2.048104254604472e-06;0.0011234719786778608;10.111406225229848;0.8362465584975497;0.015634666550656182;0.01550929714846417;0.06514031272406968;0.062466760628193486;0.08353098169998262
30.024777;0.010150129876362619;-0.0007822936192142844;-0.004499538407000583;2.5323481179295744e-06;2.01437947389722e-06;0.000681426105519927;10.10993894580406;0.8359485425124026;0.01563290125492841;0.015510301676345529;0.05246591412741343;0.0499197059489591;0.06602048008409857
30.024777;0.010174752336965253;-0.0008713624658955129;-0.004580485635620626;2.5267786148836347e-06;1.9809743135082444e-06;0.0006727388932273226;10.108365280047662;0.8356554281410409;0.01563112868499039;0.015511346039002094;0.052333561933321074;0.04991868184405978;0.06625090807918654
30.024778;0.01020248393588728;-0.0009598838901076054;-0.004657735060041517;2.508004876867949e-06;1.9480608730962647e-06;0.0006559253087552127;10.106689228776492;0.8353674455718033;0.015629354029825595;0.015512429704631576;0.05199522575135539;0.049715691826582115;0.06619381965930146
30.024779;0.010233305268562878;-0.0010472748342413216;-0.004731267378190859;2.487173275045941e-06;1.9158006456571752e-06;0.0006375742234542435;10.10491546432767;0.8350848523079415;0.01562758283615592;0.015513549542514772;0.05165383606228627;0.04951373855850169;0.06613633819921601
30.024781;0.010267162307372258;-0.0011330166750355031;-0.004800997217530713;2.4529735956507183e-06;1.88431193809581e-06;0.0006103677501834819;10.103048664166;0.834808009297152;0.015625821507695852;0.015514700265877287;0.05110630154259087;0.04910982508106606;0.06579144625958405
30.024785;0.010303964477492553;-0.001216675682078998;-0.004866821753301844;2.394151927337203e-06;1.8536789843246768e-06;0.0005670562121674366;10.101093040899277;0.8345374074406389;0.015624076182272753;0.015515874575020253;0.05015153841234599;0.04830295395631358;0.06487494406093187
30.024793;0.010343512661641798;-0.00129794624053582;-0.004928635905618005;2.2308387904661936e-06;1.8239787581663086e-06;0.0004945023896005176;10.099052046759002;0.8342736043101763;0.01562235133806731;0.015517063459643043;0.048387516530860014;0.04669112638911102;0.0628183452094657
30.024809;0.010385543244228364;-0.0013768470505712577;-0.004986310645225264;2.0369568216897488e-06;1.7952953972110547e-06;0.0003627675142721951;10.096928738251638;0.8340171271125641;0.015620648832239768;0.015518256674720569;0.04500927802083138;0.04346934282921073;0.058483161566938904
30.024841;0.010429865426974059;-0.0014535353555237402;-0.005039673558066882;1.6653680811040943e-06;1.7677164767253498e-06;0.00011912397301167498;10.094726352174241;0.8337684203969024;0.01561896767305428;0.015519442860721615;0.03841094315100217;0.03703160504944211;0.04959799983603331
30.024905;0.010476592668044332;-0.0015284508017776187;-0.005088500301333728;9.412778017756199e-07;1.7413188173285488e-06;-0.0003480044879087032;10.092448413930716;0.8335278752340576;0.015617304791669626;0.0155206100055903;0.02539071025909489;0.024175918101276176;0.03163427111835062
30.024938;0.010526153207766972;-0.0016005651907845726;-0.005132514482223981;5.50575594538377e-07;1.7161622119209101e-06;-0.0006031206848804164;10.09009872265038;0.8332959001138264;0.015615656467495452;0.015521746575865972;0.018507828039397777;0.017461290095827274;0.022352752500706393
30.024938;0.010579105350962768;-0.0016699797304038017;-0.005171424710714982;5.245816338750198e-07;1.6922921346622977e-06;-0.0006277436786473703;10.087681272842007;0.8330729535195958;0.01561401943764765;0.015522842463143345;0.01833556977621963;0.01746073080019145;0.02256347212105428
30.024939;0.01063594034227364;-0.0017374572238087408;-0.005204985151498329;4.857526193716692e-07;1.6697343399938312e-06;-0.0006594618109898987;10.085199735015152;0.8328595117188916;0.015612391020009884;0.015523889223857244;0.01796023384566442;0.017260250927519385;0.022488309723107686
30.024939;0.01069699585492337;-0.0018030708022568514;-0.005233054469460583;4.540015213999347e-07;1.6484745691085154e-06;-0.0006849011871666027;10.08265686685531;0.8326559917094785;0.015610768843781033;0.015524879595753547;0.01774513652181066;0.017222861447873248;0.02264045244441948
30.024939;0.010762492583081172;-0.00186701782432407;-0.0052556441161809835;4.224448385386855e-07;1.6284436958360822e-06;-0.0007086605732826801;10.08005476519967;0.8324626642204677;0.015609151066953403;0.015525806450517527;0.017564599508160087;0.01722257288911522;0.022841588094350967
30.02494;0.010832608118442465;-0.0019295349726292932;-0.005272914774358495;3.8611388737724177e-07;1.6095364899646658e-06;-0.0007332752034520878;10.077396085976805;0.832279621201039;0.015607536193145503;0.015526662240365207;0.01732696635825162;0.017167395577994342;0.022961520432924588
30.02494;0.010907477923401286;-0.0019908109193415256;-0.00528514083783047;3.5120141098315077e-07;1.591653338628304e-06;-0.0007542230917425042;10.074685349711322;0.8321068542761161;0.015605921837634392;0.015527440120941939;0.017142591006331812;0.017167340231485355;0.023155739391960802
30.024941;0.010987136254549945;-0.002051014347711933;-0.005292695819619269;3.0389452270463283e-07;1.574724629658559e-06;-0.000779968916340529;10.071929219611459;0.8319443931550459;0.015604304425130588;0.015528135372063143;0.016755761611078387;0.016966418195151624;0.023062120896664207
30.024942;0.011071457097441843;-0.0021102458619538743;-0.0052960304415778335;2.5557518577541824e-07;1.5586989722079507e-06;-0.0008030020088491674;10.069135600873711;0.8317923520047409;0.015602680594954262;0.015528744825936011;0.01636866214933227;0.01676664086196287;0.02296621893431209
30.024944;0.011160136857321722;-0.002168666549226159;-0.0052956207010049945;1.9552625134129214e-07;1.5435123824956646e-06;-0.0008298297768137432;10.066312821400139;0.8316508406026248;0.01560104817809978;0.015529265373520285;0.015779409554958945;0.016366018682571155;0.022582225607555732
30.024948;0.01125275565845168;-0.002226461761843736;-0.005291897612325468;1.1292701471843277e-07;1.529073854605974e-06;-0.0008659934605269647;10.063469527434114;0.8315198718249855;0.015599405673670899;0.015529694069433204;0.014788078945243626;0.015564561276125684;0.021627194408920847
30.024956;0.011348859161412525;-0.0022838358631549795;-0.005285166833911363;-1.3632762886570126e-08;1.5152874578569765e-06;-0.0009261598568223787;10.060614362658116;0.8313993517113198;0.015597751140663297;0.015530029164019068;0.012994719091316895;0.013962277947749575;0.01953541428306584
30.024972;0.011447968966976356;-0.002341018903349236;-0.005275558662100614;-2.2769174291111286e-07;1.5020923661999098e-06;-0.0010372085424364833;10.057755019977124;0.8312891213673045;0.015596081681722157;0.01553027027373881;0.009599407756835484;0.010759177569633386;0.015175549265739234
30.024988;0.011549532234625117;-0.00239801074678684;-0.0052630535711932665;-4.416070006459997e-07;1.4894805982477455e-06;-0.001143227372172163;10.054897705603;0.8311889911018445;0.015594394094629156;0.015530418171825714;0.006204289851628031;0.007557268982866991;0.010813215587138218
30.025004;0.011652867726119735;-0.0024549903930649467;-0.005247569868224602;-6.551166907758353e-07;1.4774652545370513e-06;-0.0012434210074857097;10.052047384277698;0.8310987127222648;0.015592685950504505;0.01553047489562424;0.0028095571819597453;0.004356561625251913;0.00644843897641422
30.025014;0.011757187636056763;-0.002512040366445136;-0.005229052400231208;-8.009823494868276e-07;1.466035550043324e-06;-0.0012950010779557537;10.049207923098614;0.8310179073720183;0.015590956076416465;0.015530443497861411;0.0006434219556429139;0.0023850647327491956;0.0038178592326851115
30.025023;0.011861693146149174;-0.002569449152964569;-0.005207495540520037;-9.462283767751467e-07;1.4551557451609637e-06;-0.0013351226876502597;10.046382165934109;0.830946068034363;0.015589204547391572;0.015530326966193875;-0.0015218841788722228;0.0004147856576212107;0.0011847451994308645
30.025031;0.011965634001070265;-0.002627162806308372;-0.00518285895196183;-1.0101197933963405e-06;1.4447808844325914e-06;-0.0013278829570615852;10.043572552564383;0.8308826909111624;0.015587432844023962;0.015530127140194206;-0.0022121003941198776;-8.027127918656994e-05;0.0006334990581300996
30.025031;0.012068356958453642;-0.0026852708011995802;-0.00515495242492322;-1.0459914288302258e-06;1.4348388309494041e-06;-0.0013073490157724512;10.040781794062852;0.8308273639979008;0.015585644201631362;0.015529844770907469;-0.002404933685173643;-7.810551834500042e-05;0.0007808236010965855
30.025032;0.012169369493551635;-0.0027437480761088556;-0.005123444192073788;-1.0808283144876793e-06;1.425198892984162e-06;-0.0012835809641779758;10.038012990666823;0.8307796769248327;0.015583843137672488;0.015529480793217096;-0.0025970556424257814;-7.572062275014323e-05;0.0009236469951587709
30.025033;0.012268304388919968;-0.002802465101534635;-0.005087967099455737;-1.1145014775687255e-06;1.4156725512899566e-06;-0.0012566493232232742;10.035269786890682;0.8307391355514201;0.015582034440789256;0.015529037569222746;-0.0027880785990522326;-7.312333318422028e-05;0.0010617981949835125
30.025035;0.012364812561635276;-0.002861257798940733;-0.005048148285492272;-1.1469257151201353e-06;1.406044712404688e-06;-0.001226655073238829;10.032556734703178;0.8307052370792296;0.015580223293803186;0.015528518409459282;-0.0029775548039027502;-7.03213171853981e-05;0.0011952205737671114
30.025039;0.012458521178725153;-0.0029199761559450784;-0.005003570841298965;-1.1780852233243038e-06;1.3961022370548028e-06;-0.0011937414838209695;10.029878721738203;0.8306775461792131;0.015578415460067373;0.015527925428165525;-0.0031650335190559755;-6.732127205471e-05;0.0013240220738966885
30.025047;0.012549035486079354;-0.002978492037072089;-0.004953813229936298;-1.2080191594175515e-06;1.3856477372921865e-06;-0.0011580704608015631;10.027239562649868;0.8306556511357651;0.015576615522601492;0.015527258091734004;-0.0033500918062610483;-6.412918706558794e-05;0.001448432861764217
30.025063;0.012635911282407115;-0.0030366826904591982;-0.0048985253264134275;-1.2367823958367707e-06;1.3744981700723337e-06;-0.0011197838894406761;10.024641150953812;0.8306391248643465;0.015574824693055555;0.015526514021345668;-0.0035322907282310137;-6.07523812130233e-05;0.0015686769652827495
30.025095;0.01271865043046851;-0.003094455990521014;-0.004837432875365664;-1.2644242104676175e-06;1.3624764721752503e-06;-0.001078992112658987;10.022083640533124;0.8306275934015865;0.01557304078036444;0.015525690852241873;-0.0037111331658676167;-5.720076638122898e-05;0.0016848370700722507
30.025127;0.012796745266314195;-0.003151790032837965;-0.004770332424996439;-1.290984235232373e-06;1.3494165846636691e-06;-0.0010357905918613676;10.019566210653478;0.8306208294797078;0.015571260124713571;0.015524787151681384;-0.0038860800959749043;-5.348596726988872e-05;0.0017968118827572882
30.025191;0.012869665473942242;-0.003208775651409866;-0.0046971199498322975;-1.316495395385388e-06;1.3351819940980553e-06;-0.0009903126420769822;10.017087872650723;0.830618753983151;0.01556947931166986;0.015523802170901924;-0.004056616764577998;-4.961981149789713e-05;0.0019043763957863268
30.025248;0.012936773133108767;-0.0032656322916439903;-0.004617811064816389;-1.340997955140955e-06;1.3196936039708315e-06;-0.0009427835604647649;10.014647879480405;0.8306213498186629;0.015567695353948774;0.015522735590339561;-0.004222324289941997;-4.561383875855881e-05;0.002007263661085949
30.025304;0.012997330543270683;-0.0033226314378767764;-0.004532542147522883;-1.3645488939700978e-06;1.302954434023646e-06;-0.0008935186199126267;10.012245394665232;0.8306285665717932;0.015565905333470081;0.015521587848312757;-0.004382889897620135;-4.147949339295492e-05;0.002105199436217132
30.025361;0.013050639293884442;-0.003379976056978613;-0.004441514147577321;-1.3872120467625578e-06;1.2850414805588358e-06;-0.0008429080208196185;10.009879048932586;0.8306402837772433;0.015564106785010403;0.0155203604972845;-0.004538079061370436;-3.722798387272882e-05;0.0021979127706086444
30.025418;0.013096123251176487;-0.0034377226449792083;-0.004344900911568652;-1.4090568797337812e-06;1.26607875948447e-06;-0.0007914427724131634;10.007547431161255;0.8306563437565702;0.01556229793821971;0.015519056087395273;-0.004687763989341664;-3.2869181665187837e-05;0.002285171933471582
30.025474;0.013133298523931568;-0.0034958028513561263;-0.004242842476598604;-1.4301872886653852e-06;1.2462199938180568e-06;-0.0007397389659106713;10.005249905438674;0.8306765827597364;0.015560477189166219;0.015517678103688589;-0.004831978318136004;-2.841008474262993e-05;0.0023668216727621757
30.025531;0.013161771943804232;-0.003554154472669157;-0.004135515139862363;-1.4507593100481061e-06;1.2256286278742985e-06;-0.0006884999471608139;10.002986686613403;0.8307008678591797;0.015558643219092765;0.015516231360878374;-0.0049708986734895225;-2.3854666781398828e-05;0.002442786083373887
30.025587;0.013181302994090125;-0.0036128377218630045;-0.004023198684231904;-1.4709595013761994e-06;1.204456636232636e-06;-0.0006384348400561002;10.000758231381017;0.8307292125477219;0.015556795866247813;0.015514722043277817;-0.0051047722308612065;-1.9205440063532015e-05;0.002513057854835201
30.025644;0.013191848225156157;-0.0036720465646147248;-0.0039063434282450024;-1.4909719845617482e-06;1.1828460756729409e-06;-0.0005901597287074776;9.998564720572425;0.8307618495002679;0.015554936156305734;0.015513156284306958;-0.005233863126619126;-1.4465209840187864e-05;0.0025777110415267316
30.025701;0.01319353060649467;-0.0037320755901600867;-0.003785595427512324;-1.5109555172072138e-06;1.1609504654806505e-06;-0.0005440817441399618;9.996406493757261;0.8307991497808566;0.015553065662630811;0.015511538427262616;-0.005358424770173505;-9.638509817725643e-06;0.0026369470646012178
30.025757;0.013186562925350814;-0.003793283375531174;-0.0036617272589764827;-1.5310361531045419e-06;1.1389508903629549e-06;-0.0005003609884423135;9.994284914022822;0.8308415257161005;0.01555118600699783;0.015509871370279652;-0.005478672030146025;-4.7319614313843684e-06;0.0026911203523821946
30.025814;0.013171240554240534;-0.003856045845356702;-0.0035355377735023057;-1.55132094229251e-06;1.117051106100931e-06;-0.0004590051652269596;9.992202476098809;0.8308894017448977;0.015549298373626981;0.01550815805956298;-0.005594770898213328;2.472903875069733e-07;0.002740670145333842
30.02587;0.013148011829909167;-0.003920687287306498;-0.0034077767850099307;-1.5719151090355877e-06;1.0954583418652093e-06;-0.0004199873944207547;9.9901621348025;0.830943173687215;0.015547404070457604;0.015506401868799688;-0.005706877943174022;5.29291659036182e-06;0.0027859952837131345
30.025927;0.013117497782979036;-0.0039873934677782065;-0.0032790786282799133;-1.5929190858020323e-06;1.074358796917624e-06;-0.0003833312346634117;9.98816639771619;0.8310031300934168;0.015545506020690821;0.015504606489096802;-0.005815176305177998;1.0399040535992345e-05;0.0028273860723028177
30.025984;0.013080431395777076;-0.004056192400277411;-0.0031499119269807066;-1.6144208723977492e-06;1.0538865954533572e-06;-0.0003491818893695346;9.986216886954569;0.8310693944645183;0.01554360867582244;0.015502776104151786;-0.005919863389416419;1.5559443479172975e-05;0.0028650407533550417
30.02604;0.013037603494245943;-0.004127039761098774;-0.003020593527427387;-1.6364940441701186e-06;1.0341059840211062e-06;-0.00031783591229250546;9.984314683470963;0.8311419479589507;0.015541716596507982;0.015500915518931182;-0.006021152961629584;2.0766906346079443e-05;0.0028991203228130712
30.026097;0.012989851659654633;-0.00419989998626961;-0.002891377616446908;-1.659183281784758e-06;1.0150376128374486e-06;-0.0002897112833297045;9.982460719009675;0.8312207467298456;0.015539834117627228;0.015499030828474673;-0.006119306680712775;2.601267642608412e-05;0.0029298229972733866
30.026153;0.012938033845120682;-0.0042747362644738225;-0.002762532661965496;-1.6824976221392033e-06;9.967076859601383e-07;-0.0002652770131112758;9.98065573729741;0.8313058420305522;0.015537966080565145;0.015497130219532;-0.006214613474308798;3.128630611485991e-05;0.002957450011435888
30.02621;0.01288296972671768;-0.004351461278965104;-0.0026343208682353776;-1.7064391067857563e-06;9.791672644856088e-07;-0.0002449856167000573;9.978900181892309;0.8313973935181886;0.015536118598612453;0.015495223127609755;-0.0063072998536833486;3.657602100287281e-05;0.002982375118706226
30.026267;0.012825445929180852;-0.004429940125971265;-0.0025069360748391947;-1.7310385323438986e-06;9.624787761875608e-07;-0.00022926044630309242;9.97719413877727;0.8314956068270901;0.015534299846161769;0.015493318348775535;-0.006397463436122147;4.186971525849146e-05;0.0030049320154850526
30.026323;0.012766259062075971;-0.004510034976912299;-0.002380488378513255;-1.7563635512588681e-06;9.467050272038161e-07;-0.00021853030382059405;9.975537524107114;0.8316006672183566;0.015532520147583823;0.015491423671235424;-0.006485099591026491;4.715598371264438e-05;0.003025393179257562
30.02638;0.012706158440034622;-0.004591618225554432;-0.0022550261333809467;-1.7825091677806992e-06;9.319042152968421e-07;-0.00021321786125531417;9.973931047726357;0.8317126694050591;0.015530790630929098;0.015489547604178412;-0.006570188809971983;5.2424105127442347e-05;0.0030440605005989346
30.026436;0.012645740894294972;-0.0046745606457067055;-0.00213055518490625;-1.8095875412111897e-06;9.181167831661425e-07;-0.00021364008591033204;9.972377141925955;0.8318315722364199;0.01552912210954176;0.015487700807549435;-0.00665275458530279;5.766296630646591e-05;0.0030613273191930496
30.026493;0.012585411586198535;-0.004758748019655588;-0.002007052228567814;-1.8377119472323873e-06;9.053533407798742e-07;-0.00021993778488353725;9.970879798850534;0.8319572307401215;0.015527525324587371;0.015485894718296998;-0.006732830020321395;6.286030292817952e-05;0.003077669987578956
30.02655;0.012525414025918908;-0.004844123772059095;-0.0018845006862444754;-1.86698556141274e-06;8.935984862898184e-07;-0.00023211963106661252;9.96944395324043;0.8320894463525742;0.01552601091980081;0.01548413829474474;-0.00681040604622694;6.800276756244514e-05;0.003093590947631892
30.026606;0.012465920417698931;-0.004930697111684006;-0.0017629578494693288;-1.8975120990879381e-06;8.828324821496034e-07;-0.0002501249157908208;9.96807477517359;0.8322279678775877;0.015524588587015557;0.015482436253836806;-0.006885472770338587;7.307629701575428e-05;0.0031095650111914682
30.026663;0.012407119901513063;-0.005018470989053058;-0.001642611279428265;-1.9294093414508634e-06;8.730510632225472e-07;-0.0002738284959109402;9.966776878236095;0.8323724949945881;0.0155232664232058;0.015480790021315435;-0.006958084034004515;7.80671907067808e-05;0.0031260207872527393
30.026719;0.012349209964994478;-0.005107346936784586;-0.0015237566942645098;-1.9628016677791e-06;8.642670790849745e-07;-0.0003030749698132861;9.965554212259251;0.8325227025006717;0.015522050375694152;0.015479199532536826;-0.007028340670713185;8.296324134522455e-05;0.003143313482141266
30.026776;0.012292320133139153;-0.0051971014518091855;-0.0014066858142783147;-1.997804622263149e-06;8.565035607281404e-07;-0.00033776500936874966;9.964410423247736;0.8326782491531042;0.015520943462978791;0.015477664370029086;-0.00709635055582333;8.775290473294086e-05;0.003161685603297069
30.026833;0.012236481302970436;-0.005287463961611428;-0.0012915847224210073;-2.0345218527184722e-06;8.497773862062743e-07;-0.00037787156994089494;9.963348615059587;0.832838803645269;0.015519945507762456;0.015476184070633827;-0.007162212842898545;9.242388176718384e-05;0.0031812659353724487
30.026889;0.012181667540227648;-0.005378259804505691;-0.001178515277997089;-2.0730455972324182e-06;8.440623615526107e-07;-0.0004233764489453275;9.962370732221592;0.8330040947405396;0.015519054329182066;0.015474757527501614;-0.007225990285510756;9.696335201285853e-05;0.003202115438138273
30.026946;0.012127826313664823;-0.005469516252206183;-0.0010674438044966617;-2.113446016465762e-06;8.392592779149226e-07;-0.00047420328475223625;9.96147754399719;0.8331738932356694;0.01551826779237613;0.015473382436761034;-0.00728769419800144;0.00010135842785962551;0.0032242475015099342
30.027002;0.012074846438619903;-0.005561449038569191;-0.0009582835495147498;-2.1557643369749573e-06;8.352179363293201e-07;-0.0005301634091722564;9.96066925026273;0.8333479065622411;0.01551758482742681;0.015472055892141156;-0.007347325082060828;0.00010559605391114472;0.00324758977081561
30.027059;0.012022542800023659;-0.005654358997626895;-0.0008509427841455032;-2.2000250804566774e-06;8.317892469771748e-07;-0.0005909448693252174;9.959946117087235;0.8335257189677485;0.015517005388181333;0.015470775506165787;-0.007404919053893766;0.00010966343390221488;0.003271963446156816
30.027116;0.011970747094506984;-0.0057485258064796235;-0.000745383214519876;-2.2462422205332687e-06;8.288451717153012e-07;-0.0006561548175881755;9.959308751747828;0.8337068686025545;0.015516530135544661;0.01546953991212501;-0.007460525387418764;0.00011354864606172204;0.0032971069525212595
30.027172;0.011919402157532554;-0.005844157746449873;-0.0006416903812576809;-2.2944079817116606e-06;8.262571061483137e-07;-0.0007253468557251105;9.958757848392192;0.8338909671611899;0.015516159218396686;0.015468348275508196;-0.0075141207239657485;0.00011724077182498241;0.003322719153446255
30.027229;0.011868544115099267;-0.005941400147440329;-0.0005401020736731301;-2.344485662666238e-06;8.238755629665993e-07;-0.0007979977268138536;9.958293665552436;0.8340777141691978;0.01551589111723053;0.015467199553245792;-0.007565554170558958;0.00012073020418621282;0.003348505622518342
30.027285;0.011818254059682537;-0.006040365257923368;-0.00044094923814701247;-2.396400823335672e-06;8.215471512022989e-07;-0.0008735026065560482;9.957915685130905;0.8342668225071482;0.015515723110966169;0.015466092400625622;-0.007614579421666282;0.0001240096986529727;0.003374218106884053
30.027342;0.011768603941376044;-0.006141144215282528;-0.00034455597403315266;-2.4500351595130525e-06;8.191437007936928e-07;-0.0009512425426574005;9.957622559804264;0.8344579626442944;0.015515651560001476;0.015465025296732606;-0.0076608991939855296;0.000127075180331334;0.0033997086900473027
30.027398;0.011719563811549635;-0.006243800443545663;-0.00025120594066688554;-2.50525234276343e-06;8.165591042574052e-07;-0.0010306588383176066;9.957412400290101;0.8346507351585275;0.01551567144587313;0.01546399606408819;-0.0077041626069275886;0.00012992582176262664;0.003424946881208991
30.027455;0.011670974568754346;-0.006348363138202637;-0.00016120827067305947;-2.5619369865622623e-06;8.13692772282068e-07;-0.0011112508668493645;9.957283334166494;0.8348446574280907;0.015515777398485883;0.01546300183303674;-0.0077439590645358375;0.00013256405382464765;0.0034499821260326846
30.027512;0.011622609242238981;-0.006454795349736659;-7.494211012168627e-05;-2.6200154929664025e-06;8.104482295027645e-07;-0.001192559280449205;9.957233981456147;0.8350391932588619;0.015515965178031593;0.015462040455514602;-0.007779847066870209;0.00013499494590217382;0.003474954662079874
30.027568;0.01157422532174699;-0.006562936223011549;7.220801474764749e-06;-2.6794615293252615e-06;8.067315896304428e-07;-0.0012742424191866568;9.957263554210687;0.8352338221178561;0.015516231321952489;0.015461111566069337;-0.007811395472608043;0.00013722428996746546;0.003500130564863874
30.027625;0.011525605288252064;-0.006672498336914059;8.504664893568287e-05;-2.7402894774347508e-06;8.024455686709432e-07;-0.001356157258992843;9.957371378496324;0.8354281088291827;0.015516571715374317;0.015460215959709317;-0.007838202011138176;0.0001392568261052804;0.0035258773559276244
30.027681;0.011476592580903845;-0.006783155707595888;0.000158489319780424;-2.8025420543561216e-06;7.974892102318994e-07;-0.0014383394662982163;9.957556235873213;0.8356217190953575;0.0155169810434103;0.01545935493367321;-0.007859908474609687;0.00014109572268198713;0.003552603470087389
30.027738;0.011427067085065277;-0.006894661747460732;0.00022761672674667704;-2.866283008946085e-06;7.917645861330465e-07;-0.0015209280948122682;9.95781614667103;0.8358143537125933;0.015517453328515585;0.015458531151044438;-0.007876246698797074;0.0001427423249904338;0.003580704603915031
30.027795;0.01137690254315141;-0.007006895060821809;0.0002924950834621448;-2.9315885672271655e-06;7.851965196769113e-07;-0.0016040424672045675;9.958148419466184;0.8360056598612126;0.015517981789938465;0.015457749213027961;-0.007887089372410751;0.00014419628972857306;0.0036105421479120233
30.027851;0.0113259852656792;-0.007119791178938534;0.0003531194532925408;-2.9985266142273817e-06;7.777563657268726e-07;-0.0016876525672515656;9.958549641450473;0.8361952065360706;0.015518558224910309;0.015457013695123192;-0.0078924557926412;0.0001454570143547579;0.0036424497861273367
30.027908;0.01127421833129633;-0.007233283348736957;0.00040941297700164674;-3.067131460578741e-06;7.694694837300779e-07;-0.0017715598621263792;9.959015782032921;0.8363825504779928;0.01551917403521431;0.015456326785870866;-0.00789246455286065;0.00014652455486233344;0.0036767600411938815
30.027927;0.011221460166741207;-0.007347349277530769;0.00046128045477882907;-3.1373902144955326e-06;7.604060713344233e-07;-0.0018554759315568899;9.959542661468433;0.8365673272518102;0.015519822157870474;0.015455688382365499;-0.007887276517134313;0.00014739828402922484;0.0037138390701242086
30.027927;0.011167480806468611;-0.0074620447341386415;0.0005086673398909203;-3.2092528306887108e-06;7.50652847767056e-07;-0.0019391261349026774;9.960126500486695;0.8367492733098678;0.01552049722452827;0.015455097760583857;-0.007877066392847621;0.0001480749166394802;0.003754076950593791
30.027928;0.011111961187531282;-0.0075774158642272485;0.0005515883663363203;-3.2826532600812226e-06;7.402736514886129e-07;-0.002022355697114338;9.960763752667999;0.836928166946622;0.015521194047348535;0.015454555023624923;-0.007862013634228664;0.0001485481905482594;0.0037978323690150573
30.027929;0.011054536729689618;-0.0076933973825669185;0.0005901359694095362;-3.3574996921477194e-06;7.293037177062273e-07;-0.0021051873989983705;9.961450340618974;0.8371037526140034;0.015521906868028188;0.015454062006315078;-0.007842299043094166;0.000148810425348777;0.0038453746934134538
30.027931;0.010994868554845888;-0.007809831894399004;0.0006244728043463663;-3.43363724970055e-06;7.177772105767151e-07;-0.002187760585588896;9.962181616799308;0.8372756924678649;0.01552262998396347;0.015453623196912765;-0.007818126929210236;0.00014885492828408837;0.0038968390702702246
30.027935;0.010932646340104584;-0.007926554462189435;0.0006548265105489444;-3.510835348737362e-06;7.057341231330166e-07;-0.0022701955740010936;9.962953118506304;0.8374435610196852;0.015523358224537076;0.015453246384647141;-0.007789758365156939;0.00014867791356241192;0.00395224801043677
30.027943;0.010867537604562924;-0.008043433184158741;0.000681516535674876;-3.5888133041896217e-06;6.932172239533007e-07;-0.0023525598633348838;9.9637607542795;0.8376068940835141;0.015524086624605778;0.015452941363613;-0.007757488347907974;0.00014827873925968082;0.004011590596765164
30.027959;0.010799191687436241;-0.008160358012052739;0.0007049689172328791;-3.6672722771062558e-06;6.80297982529768e-07;-0.0024349673724114633;9.964600142015348;0.8377652480758078;0.01552481051110063;0.015452717630887142;-0.007721598251947761;0.0001476586319022445;0.004074827091116702
30.027991;0.010727276685371559;-0.008277187112866503;0.0007256472138336341;-3.7459098951963346e-06;6.6709349557248e-07;-0.002517615242192389;9.965466103023989;0.8379182365213373;0.015525526544787695;0.01545258387038113;-0.00768237006755205;0.00014681938396756571;0.004141816991989282
30.027991;0.010651511096755101;-0.008393700902058831;0.0007439454569225391;-3.824429940036535e-06;6.537419832698625e-07;-0.00260071699914544;9.966353028812694;0.8380655627540642;0.015526232611847273;0.01545254833499445;-0.007640116832302552;0.00014576306964274918;0.004212307407354488
30.027992;0.010571778663681036;-0.008509651312106301;0.0007601695116894283;-3.9025656289395755e-06;6.403697931084083e-07;-0.0026844679354753264;9.967255706659584;0.8382070232769221;0.015526925848617939;0.01545261853976874;-0.007595167731827087;0.0001444920593478314;0.004285979498365265
