time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.027993;0.0104882882548586;-0.008624844855986758;0.0007746147000292894;-3.980100833554704e-06;6.270699940309199e-07;-0.002769019157824489;9.968169469418699;0.8383424753147515;0.015527601984209069;0.015452801246258141;-0.0075478312707057136;0.00014300865711140736;0.004362463727097465
30.027995;0.010401589115202722;-0.008739144894114367;0.000787627484690036;-4.056861828233035e-06;6.138908003177819e-07;-0.0028543558822271874;9.969089513562235;0.8384718147725291;0.015528256879549384;0.015453102808274957;-0.007498366142529303;0.0001413153905994284;0.004441366402068229
30.027999;0.010312394860610832;-0.008852448916533041;0.0007996070584860372;-4.132689471647522e-06;6.008364307617191e-07;-0.0029401617952018676;9.970010494376005;0.8385949834036547;0.01552888728599519;0.01545352861321967;-0.007446966526269401;0.00013941583094396578;0.004522344320742194
30.028007;0.010221328296301619;-0.008964723716916105;0.0008109801927291155;-4.207433686356704e-06;5.878782203768352e-07;-0.0030258540391529796;9.97092685807722;0.8387120161153301;0.015529490647070588;0.015454081872605005;-0.007393754217003253;0.00013731428749811161;0.004605117339125858
30.028023;0.010128752514314165;-0.009076036619843717;0.0008221528889305142;-4.280976634331757e-06;5.749751644744862e-07;-0.003110763532350206;9.97183334391512;0.8388230984864629;0.015530065713850303;0.015454763151909611;-0.007338793334483969;0.00013501489318756414;0.004689372467298065
30.028055;0.010034771246243567;-0.009186495508972279;0.0008334724936122534;-4.353243783188886e-06;5.620966493192459e-07;-0.0031942546958628167;9.972725251355543;0.8389285707431573;0.015530612692608397;0.015455570524484893;-0.007282130161292914;0.00013252212442691017;0.004774680080219132
30.028119;0.009939313572300733;-0.009296138387696313;0.0008452725830486994;-4.424189419122562e-06;5.492327201905744e-07;-0.0032757264815135574;9.973598767779965;0.8390288690395472;0.015531132083195658;0.015456499448241913;-0.007223815602664152;0.0001298424774844322;0.004860522617599602
30.028183;0.009842211465995869;-0.009404899012336314;0.0008579430207596894;-4.493778450089343e-06;5.363985793546969e-07;-0.0033545813800911566;9.97445125235755;0.839124426386882;0.015531624452127123;0.015457542905080817;-0.007163910617235273;0.0001269853447692249;0.004946390375628262
30.028247;0.009743266901507118;-0.009512664293673869;0.0008719000791209231;-4.561977019148379e-06;5.236489780606531e-07;-0.0034302052390661796;9.975280776179625;0.8392155967313737;0.01553209113159333;0.015458692643224544;-0.007102505272104827;0.00012396237342812;0.005031832471294943
30.028311;0.009642321026713415;-0.009619304448437225;0.0008874784790031543;-4.6287492218379536e-06;5.110901626922222e-07;-0.0035019789353089785;9.976085518192072;0.8393026601735424;0.015532533729573089;0.015459940503652146;-0.007039711004121957;0.00012078583896629061;0.005116430479177746
30.028375;0.009539316852194694;-0.009724644571425174;0.0009048705167327733;-4.694049232060538e-06;4.988704915391262e-07;-0.003569354925577949;9.976864027622405;0.8393858497764205;0.015532953627156232;0.015461278578424834;-0.0069755956461661816;0.00011746730674156191;0.005199767355216923
30.028439;0.009434299481856227;-0.009828470137141368;0.0009241859901307746;-4.757815567936776e-06;4.87152646128482e-07;-0.0036319886883762597;9.977615947578489;0.8394653619334;0.015533352792011613;0.015462699401256965;-0.006910119620304509;0.00011401714191228472;0.0052814267703250204
30.028567;0.009327331635054668;-0.009930595560000416;0.0009455624518348255;-4.819983587194515e-06;4.7608143894835443e-07;-0.003689831766167063;9.97834212132097;0.8395413851601723;0.015533734487268542;0.015464197012823923;-0.006843129754864619;0.00011044419968824373;0.005360970852581747
30.028682;0.009218459815762827;-0.010030923035816592;0.0009691839285987167;-4.880506591530254e-06;4.657668569756142e-07;-0.0037430994341605926;9.979043950284037;0.8396141113332689;0.015534103110571705;0.015465767185330992;-0.0067743943157764185;0.00010675590291111903;0.005437922233514642
30.028797;0.009107776308968004;-0.010129418335235679;0.000995229189664579;-4.9393689624901944e-06;4.5629089151799466e-07;-0.00379216778590841;9.979723144927663;0.8396836994658711;0.01553446283547585;0.015467406285807749;-0.006703624417165673;0.00010295871516782275;0.005511832661816236
30.028912;0.008995409146130617;-0.010226029485856304;0.0010238644566591924;-4.996585430683534e-06;4.4771906397339187e-07;-0.0038374847595437;9.980382055407938;0.8397502383754851;0.015534815412835613;0.015469110292805685;-0.006630491423535807;9.905854392091684e-05;0.005582370999723436
30.029027;0.008881448348650811;-0.010320668355619388;0.001055249309914414;-5.052188256984937e-06;4.4010384573306715e-07;-0.003879508457412379;9.981023425653104;0.839813749175053;0.015535159125813179;0.015470874510643919;-0.006554659184038738;9.506158821231135e-05;0.005649321006525331
30.029143;0.008765957621052357;-0.010413271803762236;0.001089482992302676;-5.106220510633951e-06;4.3349501374112336e-07;-0.00391869021883233;9.981649325207627;0.8398742261698829;0.015535489538642948;0.015472693291805499;-0.006475815537943596;9.097528335948769e-05;0.005712549424127467
30.029258;0.00864900985140237;-0.010503842138304551;0.001126521345357298;-5.158736792502495e-06;4.2795700992488595e-07;-0.003955519838429837;9.98226032262538;0.8399316766755802;0.015535800989092095;0.015474559635327099;-0.00639371611356634;8.680869300061673e-05;0.005772026460256186
30.029373;0.008530677749948144;-0.010592454729471752;0.0011661055651556544;-5.20978191048895e-06;4.2356670566814503e-07;-0.003990599321807618;9.982855706129959;0.8399861502960064;0.015536088253635342;0.015476465691075535;-0.006308223322885607;8.257282883079972e-05;0.005827824049099106
30.029488;0.008411049960827312;-0.01067924780682387;0.001207717535245235;-5.259357964272e-06;4.203891083518581e-07;-0.004024636239882884;9.983434205539785;0.8400377808862177;0.015536348415172721;0.015478404304716389;-0.006219319019187028;7.82808556022428e-05;0.0058800391099
30.029719;0.00829028905003597;-0.010764365428717343;0.0012506295348345521;-5.30742639624948e-06;4.1845891043841247e-07;-0.004058330468708511;9.983994383500704;0.8400867935550465;0.015536582165995023;0.015480370152093543;-0.006127072945583261;7.394777692604717e-05;0.005928732713287528
30.029949;0.008168690271926939;-0.010847890259017345;0.0012940776257043534;-5.353951683477316e-06;4.177808095739295e-07;-0.004092278191716872;9.98453490609489;0.8401334254530015;0.015536793810900956;0.015482360164239628;-0.006031560000427342;6.958946892686763e-05;0.0059739390122553505
30.030179;0.008046708184234736;-0.010929818133190303;0.0013374200744381225;-5.3989491610149264e-06;4.1833845336910363e-07;-0.004126921217859274;9.985055096177714;0.8401778304581594;0.01553699038412553;0.015484373896511002;-0.005932826862869703;6.522116975112209e-05;0.0060157161230418
30.03041;0.007924930758852576;-0.011010070502353836;0.0013801637331171401;-5.442492409925539e-06;4.2010759365249804e-07;-0.004162538315728985;9.985555238930145;0.8402200649831442;0.015537180399257675;0.015486413084533914;-0.005830943740863746;6.085628554607636e-05;0.006054186809957615
30.03064;0.007803959191704938;-0.011088545802904325;0.0014219184408250497;-5.484668703414172e-06;4.2307644430455225e-07;-0.004199328768979723;9.98603614281944;0.8402601429899709;0.015537373342181167;0.015488480110352792;-0.005726016090678431;5.6505752478256045e-05;0.006089494277123813
30.030871;0.007684219388074594;-0.01116520559410274;0.0014623782896212843;-5.5255305226068765e-06;4.272620838853816e-07;-0.004237501403070994;9.98649849524171;0.8402980659744039;0.01553758044094845;0.015490576832558528;-0.005618131878541127;5.21774638978449e-05;0.0061217342290151786
30.031331;0.007565863483584133;-0.01124012407640506;0.0015013461552629151;-5.565092660455337e-06;4.3270944606397594e-07;-0.004277310820053615;9.986942321236745;0.8403337727913095;0.01553781481514843;0.015492704346542567;-0.005507372227030213;4.787628946368495e-05;0.006150988647535585
30.031792;0.007448797083404958;-0.01131344564840387;0.0015387585239134342;-5.603354311150312e-06;4.394716371590867e-07;-0.004319071957912671;9.987366425653125;0.840367063448635;0.015538090012047869;0.015494863232884732;-0.005393898617515651;4.360507544408832e-05;0.006177379465145808
30.032253;0.00733273426407186;-0.011385312617498446;0.0015746968864580435;-5.640306879106887e-06;4.4757392904847277e-07;-0.004363134802967165;9.987768730440912;0.8403976137229568;0.015538418941379615;0.015497054067181387;-0.0052779837904789115;3.9365716985760985e-05;0.006201024708634942
30.032714;0.007217292903668336;-0.011455840715349731;0.0016093393566306746;-5.6759225396750445e-06;4.569848973144649e-07;-0.0044098647934882156;9.988147466688222;0.8404250960280989;0.015538814171921251;0.015499277657534269;-0.005159952590377795;3.5159515289693876e-05;0.0062219888061825
30.033635;0.007102127370310342;-0.011525122148551895;0.0016428041546787703;-5.710135123263053e-06;4.676307996461237e-07;-0.004459642084071536;9.988501278085176;0.8404492668850769;0.015539288149502693;0.015501534772662225;-0.005040125336669819;3.0987240073481704e-05;0.0062403429075916506
30.034465;0.0069869539157101385;-0.01159320334971549;0.0016750266105220644;-5.742840614630477e-06;4.794513966582663e-07;-0.004512813122106571;9.988828155862809;0.8404699497734662;0.01553985313152985;0.015503826095011441;-0.004918792582540038;2.684996925284045e-05;0.006256252646078387
30.035294;0.006871453707533882;-0.011660044055739538;0.001705763097914883;-5.7739272786875264e-06;4.924469595547922e-07;-0.0045696223745305044;9.98912489133387;0.8404869990710926;0.015540521365320187;0.015506152364553221;-0.004796189046886112;2.2750773344198545e-05;0.006269978844225816
30.036124;0.006755245955774306;-0.011725511994565195;0.0017346279817175418;-5.80330456272309e-06;5.066676524862035e-07;-0.004630193506535331;9.989387397122576;0.8405002949827268;0.015541304306098942;0.015508513748069351;-0.00467250484560157;1.8695718544290535e-05;0.006281860204664156
30.036953;0.006637987112800581;-0.011789411140339703;0.001761151991449874;-5.830908524034123e-06;5.221566686584611e-07;-0.004694545876548933;9.98961118361497;0.8405097455708607;0.015542210197245108;0.015510908800878213;-0.004547963429569769;1.4693346139033571e-05;0.006292352214998025
30.037783;0.006519450211847967;-0.011851469642130184;0.0017848772064011653;-5.856687883178246e-06;5.389069674602157e-07;-0.004762587483377155;9.989791718083366;0.8405153250776306;0.015543241969368238;0.015513334219265469;-0.00442288843430163;1.0753850036166798e-05;0.006302036482021902
30.038612;0.006399534335212554;-0.011911308881281203;0.0018054271816070892;-5.880584474574098e-06;5.568709244547385e-07;-0.004834106572699608;9.989924723837486;0.8405171700417206;0.015544397269405645;0.015515785601329928;-0.0042976980768834935;6.8887689621496655e-06;0.006311524349861707
30.039441;0.00627826000430899;-0.011968474026520423;0.0018225145436364398;-5.9025314499299844e-06;5.759961192851467e-07;-0.004908809106296501;9.990006139702045;0.8405156372278477;0.015545669945630041;0.015518258308312589;-0.004172870383481738;3.110394533040208e-06;0.006321335349828339
30.040271;0.006155743794108926;-0.012022462061667096;0.001835887821592866;-5.922475832936704e-06;5.962387376099537e-07;-0.0049863641158332285;9.990031996488929;0.8405112505152089;0.015547052274263978;0.015520747515690958;-0.004048931017464759;-5.696426205372243e-07;0.006331854408209642
30.0411;0.006032140920533642;-0.012072704388411475;0.0018452655923187188;-5.940395110028517e-06;6.175477937727425e-07;-0.00506645524665289;9.989998876109738;0.840504602166576;0.015548537770382011;0.015523248260928123;-0.00392642788425139;-4.141827471290618e-06;0.006343327794470612
30.04193;0.005907576692125992;-0.012118612354038358;0.0018502904057469685;-5.956290080231624e-06;6.39845434866472e-07;-0.005148883161154689;9.989904347632974;0.840496281947345;0.01555012297814845;0.015525756363645763;-0.0038058477450870257;-7.598910496041128e-06;0.006355858228694072
30.042759;0.005782071701977364;-0.012159668111590756;0.001850509918384694;-5.970176192692515e-06;6.63037692099306e-07;-0.005233626386612524;9.989746447724393;0.8404868411078109;0.015551807228443544;0.015528269189814635;-0.0036875432557269116;-1.0934246966735832e-05;0.006369454264841922
30.042859;0.005655517116136819;-0.01219543283057423;0.0018454390204369628;-5.9820878494527825e-06;6.870567454856863e-07;-0.005320769341231613;9.989522741881318;0.8404767729836351;0.015553591175871717;0.015530785881429499;-0.003571762252485609;-1.4139485183429528e-05;0.00638410431202008
30.042859;0.0055277311828522135;-0.01222550541668654;0.001834686118179776;-5.9920808707790484e-06;7.118945514980682e-07;-0.005410358796524165;9.989230053693833;0.840466484175956;0.01555547491354698;0.015533307552646902;-0.00345874856638753;-1.7203931566193635e-05;0.006399788585757533
30.04286;0.005398492476377785;-0.012249525352434594;0.0018180163493202223;-6.000221667492105e-06;7.376073535726784e-07;-0.00550225756708576;9.98886505773089;0.8404562695112511;0.015557456443571009;0.015535837066561491;-0.003348809155411974;-2.0116420879815125e-05;0.006416436029677471
30.042861;0.0052675443122244;-0.012267194980764532;0.0017952835968353853;-6.00657406509964e-06;7.642944658248713e-07;-0.005596072939899767;9.988425211859312;0.8404463370220913;0.015559531354609453;0.015538378090508623;-0.0032422836633930925;-2.286772078007569e-05;0.006433893458971939
30.042863;0.0051346857777164;-0.012278257533697918;0.0017663241703380881;-6.0111910061038224e-06;7.920719239807843e-07;-0.005691161827417753;9.98790964187208;0.8404368711419361;0.015561693849473734;0.015540933763020768;-0.0031394179351836417;-2.545173658414573e-05;0.006451945519147072
30.042867;0.004999846881364177;-0.012282459406125283;0.0017309311645576932;-6.014105882599343e-06;8.210637913718264e-07;-0.005786638300690343;9.98731946613721;0.8404280469110024;0.015563938294188062;0.015543505644470504;-0.0030402252784700306;-2.7865421146526708e-05;0.00647036111304582
30.042875;0.004862991373267411;-0.012279569105375839;0.0016888832120560617;-6.015342071488232e-06;8.513863232881807e-07;-0.005881458450410933;9.986656852082174;0.8404199551008412;0.015566260194982895;0.015546093463775857;-0.002944490551659865;-3.010750869000916e-05;0.006488914439298022
30.042891;0.004723992902098058;-0.012269442981897274;0.0016399547686914526;-6.014953070472872e-06;8.83101637178436e-07;-0.005974594669720676;9.98592366043987;0.8404125388857083;0.015568656270560562;0.015548695831302781;-0.002851934463497642;-3.2176842599730384e-05;0.006507365536636069
30.042923;0.004582639396087837;-0.012252078481776249;0.0015838970004701757;-6.013039909838926e-06;9.1618207053995e-07;-0.006065161976139257;9.985121166912021;0.8404056237271239;0.015571123890933932;0.015551311375995167;-0.0027623650817391954;-3.407202472963139e-05;0.006525458310957196
30.042987;0.004438667899724562;-0.012227600899675796;0.0015204132046216263;-6.009710387588177e-06;9.505279928342112e-07;-0.006152473455189158;9.984250536550014;0.8403989805967209;0.015573660333502007;0.015553938751704617;-0.00267572886985868;-3.579284316285976e-05;0.006542958706248217
30.043115;0.004291740281219911;-0.012196202366756096;0.0014491635343879291;-6.005044099130489e-06;9.860203548143005e-07;-0.006236046059409127;9.983313119055909;0.8403923763721962;0.015576262660358504;0.015556575359633344;-0.002592109364822633;-3.734162442779154e-05;0.006559654164126537
30.043371;0.004141430655644863;-0.012158138148418096;0.0013698146957871417;-5.999104647296769e-06;1.0225612486812252e-06;-0.006315538225216145;9.982310341816344;0.8403856159377812;0.015578928432330209;0.015559217072772623;-0.0025117150453100347;-3.872288646855704e-05;0.006575301546406927
30.043627;0.003987282978516506;-0.01211375004965559;0.0012821225068877094;-5.991950192701208e-06;1.0600675143653614e-06;-0.006390677326311869;9.98124349935083;0.8403785520123347;0.015581656099883589;0.015561859827100517;-0.002434849555481007;-3.994210545250786e-05;0.0065895963887603924
30.043883;0.003828876674248511;-0.012063397298980113;0.001186002479066115;-5.983618241074719e-06;1.0984252660882186e-06;-0.006461269804256145;9.980113724736329;0.840371079856078;0.015584444582861607;0.015564500542275326;-0.0023618260294281926;-4.100531694069433e-05;0.006602218478966944
30.044136;0.003665842611341429;-0.012007354550733705;0.0010815728032577054;-5.974116585687813e-06;1.1374746901954552e-06;-0.006527222849347091;9.978921919259989;0.8403631371299122;0.015587292520553632;0.015567136187057256;-0.0022928625364093563;-4.1919709084316806e-05;0.006612956667716017
30.044136;0.0034978432187972425;-0.011945784449365147;0.0009692045766216639;-5.963441446128059e-06;1.1770538179681775e-06;-0.006588456516735748;9.977668745128769;0.8403546473223305;0.015590197306109181;0.015569763272863855;-0.0022280538423743806;-4.269365622328663e-05;0.006621806271711319
30.044137;0.0033245481812365757;-0.011878741682752268;0.0008495322428337337;-5.951598718517367e-06;1.217035661549334e-06;-0.006644839844734493;9.976354808397414;0.8403453897375178;0.015593154471964644;0.015572378271312077;-0.002167424420285356;-4.3335371728814794e-05;0.006628925747632929
30.044138;0.00314565072646278;-0.011806168341750033;0.0007233605966891828;-5.938595689755635e-06;1.2573196545460575e-06;-0.006696270413651581;9.974980819829309;0.8403348856051359;0.015596157835931549;0.015574977381728894;-0.0021109802483665137;-4.385152798539633e-05;0.00663449203997233
30.04414;0.0029609633523481078;-0.011727946113791382;0.0005915515124803484;-5.924427722160395e-06;1.2978015720009786e-06;-0.006742739681514773;9.973548013968086;0.84032241484669;0.015599200275224068;0.015577556121358608;-0.002058707742098137;-4.424685082950114e-05;0.006638587756103006
30.044144;0.0027705226859673394;-0.01164398172996899;0.0004549539503485796;-5.909091913184436e-06;1.3383527352871695e-06;-0.006784267688465072;9.97205867439864;0.8403071835985338;0.015602274866407119;0.015580109097694873;-0.002010565389830913;-4.452443835698287e-05;0.006641189500999387
30.044152;0.0025745590481259504;-0.01155420403125184;0.00031432190370091103;-5.892604882803327e-06;1.3788266736904059e-06;-0.006820779578278331;9.97051618349182;0.8402884826612641;0.015605375202695523;0.015582629342594806;-0.001966523405897842;-4.4686558068505916e-05;0.006642240352436554
30.044168;0.0023733641748020094;-0.011458494223866304;0.00017025994491181966;-5.875005337007109e-06;1.4190681710902767e-06;-0.0068520941504278945;9.968925032575273;0.8402657216852922;0.015608495225335453;0.015585108322182916;-0.001926628299079886;-4.473509310180118e-05;0.006641766272331535
30.0442;0.0021672143652731414;-0.011356670569749996;2.327570718029195e-05;-5.8563547977524225e-06;1.458894552486711e-06;-0.006878082778458786;9.967291008740679;0.8402384084580908;0.015611630300364037;0.015587537423360496;-0.0018910470196031337;-4.467101640686462e-05;0.006639955251468083
30.044264;0.0019563578381105464;-0.011248528184741084;-0.00012616185506706296;-5.8367396812950874e-06;1.4980743981840037e-06;-0.006898786540534863;9.965620411893285;0.8402061116400678;0.01561477811867756;0.015589910031003448;-0.001860070867207052;-4.449358228126865e-05;0.006637126338462334
30.044392;0.0017410357429839217;-0.011133870480643687;-0.00027763267361065785;-5.816258489637601e-06;1.5363296126215116e-06;-0.006914374456696761;9.963918667330562;0.8401684433277063;0.01561793758852303;0.015592223175606356;-0.0018340657540562003;-4.419997126461754e-05;0.006633622179830801
30.044648;0.001521563433956775;-0.01101254927647989;-0.000430742045575075;-5.794993536733179e-06;1.5733577674357388e-06;-0.006925078624934873;9.96219040056597;0.8401251318974153;0.015621107087951273;0.015594477475009272;-0.0018133687379848441;-4.378590786795954e-05;0.006629731742255655
30.044904;0.0012984221486585137;-0.01088449778072523;-0.0005850665039918078;-5.772995099653439e-06;1.6088653396185919e-06;-0.006931172031787523;9.960440535385423;0.8400760912043046;0.015624283455165767;0.015596675210985858;-0.0017981874786631396;-4.324771303764582e-05;0.00662571611910386
30.04516;0.0010723091384537882;-0.010749699112302488;-0.0007401642833286037;-5.750300779324795e-06;1.6425939781947309e-06;-0.006932942851673731;9.95867467148654;0.8400213859816478;0.015627462158906855;0.01559881851561857;-0.0017885836501668826;-4.258461674011586e-05;0.006621873946917474
30.045416;0.0008441485755954186;-0.010608136636711191;-0.000895610860911294;-5.726963565649635e-06;1.6743306541517974e-06;-0.006930664818842056;9.956898778029444;0.8399611497855808;0.015630639049712878;0.015600908744288265;-0.0017845223051460256;-4.179928881828425e-05;0.006618531203061295
30.045672;0.0006150267609781443;-0.01045975716483154;-0.0010509853514785665;-5.703040317546479e-06;1.7039047019601065e-06;-0.006924616603322382;9.955118406887465;0.8398954994030635;0.015633812002897107;0.01560294623601175;-0.0017859036209679597;-4.089675402724501e-05;0.006615983978672698
30.045928;0.0003860884343607293;-0.010304452733552513;-0.001205818354713283;-5.678559470904712e-06;1.7311822013279122e-06;-0.0069151423388089175;9.953337828297496;0.8398244943728375;0.015636979894101784;0.015604930502773907;-0.0017925870298982549;-3.988307309981616e-05;0.006614488030706085
30.046184;0.0001585332105399926;-0.010142124698412991;-0.0013595823752031405;-5.653517786921699e-06;1.7560762501508977e-06;-0.006902669089418596;9.951560241344627;0.8397481917697518;0.015640139977510858;0.015606861557749282;-0.0018044595840213515;-3.876436071445679e-05;0.0066142898025259664
30.04644;-6.633032261616842e-05;-0.009972775930616422;-0.0015117507987148398;-5.62788725203666e-06;1.7785591066538488e-06;-0.006887664761861041;9.949788856178857;0.8396666956390341;0.01564328631493706;0.015608741114335583;-0.0018215251224067762;-3.754672564295063e-05;0.006615661107728947
30.046952;-0.00028715536640427073;-0.009796535091187648;-0.001661852549120753;-5.601604996941853e-06;1.7986431108090517e-06;-0.0068705866008214244;9.948027570722836;0.8395800974347978;0.015646409652504172;0.015610571885846225;-0.0018439384593308423;-3.623694066686681e-05;0.006618912321438758
30.047464;-0.0005026904082845961;-0.009613661972992162;-0.0018095075750482182;-5.5745771997651985e-06;1.816345782766864e-06;-0.00685182378605955;9.946280792894953;0.8394883836844302;0.015649498282696437;0.015612356326567411;-0.0018719506916080935;-3.484274293730706e-05;0.006624352427041868
30.047976;-0.000711798835136411;-0.00942455758832766;-0.0019544319664950216;-5.546714451308124e-06;1.8316714632259893e-06;-0.0068316593602948;9.944552868848826;0.8393914316450805;0.015652539303152403;0.015614097100989072;-0.001905828295666265;-3.3372201016425265e-05;0.00663222415177179
30.048488;-0.000913405719931317;-0.00922972119598976;-0.002096370205955104;-5.51796535166995e-06;1.8446076665771682e-06;-0.006810309312339542;9.942847701868294;0.8392891095775036;0.015655519794697686;0.015615798213979631;-0.001945784561790535;-3.1832221460792226e-05;0.006642665420912663
30.049;-0.0011064624449979507;-0.009029681183699335;-0.002235037094338724;-5.488310981921038e-06;1.8551319404278019e-06;-0.00678800271145847;9.94116894622696;0.839181405108739;0.015658427828500267;0.01561746473606644;-0.0019919201192385473;-3.0227287430021262e-05;0.006655723233773964
30.049512;-0.0012899702122021513;-0.008824992598319596;-0.0023701333711201662;-5.457728137313466e-06;1.8632286790193782e-06;-0.0067650324653320375;9.93952077369543;0.839068467718144;0.0156612529553901;0.015619101445000571;-0.0020442113768488488;-2.8559431924259897e-05;0.006671444366129239
30.050536;-0.001463076688614;-0.008616316909848022;-0.0025013632442659043;-5.426163423678e-06;1.8688971388610797e-06;-0.0067417261068955904;9.937908412401038;0.8389505325585963;0.01566398610435163;0.015620711686319962;-0.0021025410765842887;-2.682935318623926e-05;0.0066899629100718085
30.051457;-0.0016251435671399796;-0.008404489078571895;-0.0026284425320001383;-5.393525463056099e-06;1.8721420513987334e-06;-0.00671832060917236;9.936337655717926;0.8388278146387922;0.015666618684242836;0.015622297419600811;-0.002166728994906606;-2.5037953850978004e-05;0.006711479994913405
30.052379;-0.001775755758268725;-0.008190463219817338;-0.002751110572098694;-5.359686809803164e-06;1.8729659893408095e-06;-0.0066948446525310935;9.934814004969905;0.838700477364758;0.015669141240949234;0.015623860160305852;-0.0022365486220741683;-2.318701617180778e-05;0.0067361993672480054
30.0533;-0.0019147320183917202;-0.007975156393886792;-0.0028690955846142957;-5.324515701112629e-06;1.8713714855767236e-06;-0.006671143638466935;9.93334239254295;0.8385687068329604;0.015671543560820102;0.015625400981155647;-0.002311714806210323;-2.1278564077515266e-05;0.00676429360531509
30.054222;-0.0020420864263310475;-0.007759354466419179;-0.002982096980701189;-5.287925572243715e-06;1.867359834154563e-06;-0.0066470319595529305;9.931926905666687;0.8384327857648117;0.015673816446395053;0.015626919611769877;-0.002391865049526988;-1.931383728458791e-05;0.006795878672953895
30.055144;-0.0021579377730441855;-0.007543766500765364;-0.003089855766284359;-5.249894702109526e-06;1.8609282402154128e-06;-0.00662241790231913;9.930570188984285;0.8382930473793819;0.01567595273687724;0.01562841472735007;-0.0024765682254660566;-1.729313653992816e-05;0.0068309868253669205
30.056065;-0.002262473404661039;-0.007329100495846745;-0.0031922029176038205;-5.210447318193313e-06;1.8520717279577826e-06;-0.006597345001464921;9.929273401699433;0.8381497988811072;0.015677946745538882;0.015629885062494787;-0.002565331491180107;-1.5217031599327998e-05;0.006869575535631075
30.056987;-0.002355982381140587;-0.007116043077980564;-0.003289023751453631;-5.169627412321734e-06;1.8407861746227944e-06;-0.006572023132159264;9.928036877067614;0.8380033350888549;0.015679794328769474;0.01563132961912322;-0.002657607256019929;-1.308776609010085e-05;0.006911612994594862
30.057908;-0.0024388918382876983;-0.006905193218940591;-0.003380191919388526;-5.127488649946848e-06;1.827080187468534e-06;-0.006546829966907442;9.92686096741217;0.8378539919274477;0.01568149391509266;0.01563274722231732;-0.0027528461147300898;-1.090965273620709e-05;0.006957177754669489
30.05883;-0.0025117620035567155;-0.0066970397179762714;-0.003465512799501601;-5.084105391735319e-06;1.810992110418216e-06;-0.006522228602926012;9.92574650903496;0.8377021839601109;0.015683046022066712;0.015634136526925597;-0.0028505454379683546;-8.688659841063886e-06;0.00700646278477094
30.059752;-0.002575196641669227;-0.006492002516960491;-0.0035447349593516484;-5.0395930484109425e-06;1.7925935274232553e-06;-0.006498673641114398;9.924694470614956;0.8375483789918299;0.0156844515658562;0.015635496661218787;-0.002950237062584365;-6.432075551139287e-06;0.007059681746045771
30.060673;-0.002629719654409799;-0.00629048357752181;-0.003617612838471736;-4.994102009339458e-06;1.7719855707169656e-06;-0.006476587166728876;9.923705667072783;0.8373929652962318;0.015685711026054698;0.015636827743012793;-0.003051481105961545;-4.1482667474994804e-06;0.007116967887280717
30.061595;-0.002675737762839542;-0.006092855832839547;-0.0036839424238612277;-4.947778680085422e-06;1.7492984494324208e-06;-0.00645635239248669;9.922781386791927;0.837236134375635;0.015686824667508262;0.015638130684703135;-0.0031538968315856183;-1.845257531430491e-06;0.007178346314956916
30.062516;-0.002713565826916463;-0.005899400935343246;-0.003743573581518428;-4.9007446485543396e-06;1.7246876935328548e-06;-0.006438273379668832;9.921923797170829;0.8370778909157885;0.015687793580352122;0.015639406379845604;-0.0032571558814309767;4.712778885709662e-07;0.007243753698046162
30.063438;-0.002743460275702294;-0.005710283625274261;-0.0037964043588535404;-4.8531159845970885e-06;1.6983251557716311e-06;-0.006422572235471993;9.921135431278532;0.8369181022806328;0.015688620936943294;0.015640654524888397;-0.003360912589795091;2.7983662546352683e-06;0.007313031228734766
30.06436;-0.0027656714421584448;-0.005525579702767265;-0.0038423537768073174;-4.805017643805795e-06;1.670387334095758e-06;-0.006409413203727416;9.920418666893164;0.8367565413639042;0.015689312189852908;0.015641872816997825;-0.0034647405037738685;5.13488557270987e-06;0.0073858881131465565
30.065281;-0.0027804930926212867;-0.005345305398149196;-0.003881340394445025;-4.756562823812972e-06;1.641037689313376e-06;-0.006398876860106709;9.919775365408515;0.8365929901481868;0.015689873874294095;0.015643057864871836;-0.003568157134203634;7.48122688340961e-06;0.007461877616434136
30.066203;-0.0027883012917941483;-0.005169457668616109;-0.003913279875296898;-4.707835321257333e-06;1.6104036492424965e-06;-0.006390944945059707;9.919206629897197;0.8364273748901382;0.015690312165503907;0.015644207326317484;-0.0036707128108613065;9.839362908732093e-06;0.007540420930414867
30.067124;-0.0027895716049383657;-0.004998070892402075;-0.003938095192918725;-4.658902652600382e-06;1.5785640074980401e-06;-0.006385523357223537;9.918713465195035;0.8362597934354183;0.01569063243572759;0.015645321250732286;-0.0037720182108560677;1.2212772567879808e-05;0.007620877558385109
30.068046;-0.0027848779588209196;-0.004831235035185504;-0.003955725683064543;-4.609830431298081e-06;1.5455642558335047e-06;-0.0063824297015834695;9.918298180817379;0.8360903830734961;0.015690839106667166;0.015646402432958527;-0.003871687149102435;1.4605833280501995e-05;0.007702620646304157
30.068968;-0.0027748940906436696;-0.004669064593259775;-0.00396614358634183;-4.560688043354586e-06;1.5114498720095064e-06;-0.006381352762245126;9.91796517034395;0.8359191949190186;0.015690935090945025;0.015647455821268322;-0.0039693117074762335;1.7022312008988694e-05;0.007785081990166416
30.069889;-0.0027603173569298927;-0.004511650012192574;-0.0039693949236183955;-4.511553092761419e-06;1.4762856608734278e-06;-0.006381872858870379;9.917720555912329;0.835746217690695;0.015690922553123647;0.01564848651680989;-0.004064531644276103;1.946365563970789e-05;0.007867764882702214
30.070811;-0.0027417528553181606;-0.004359024207529244;-0.003965646842034423;-4.4625021573306725e-06;1.4401541278077987e-06;-0.006383558738313477;9.917571395674488;0.8355714385039932;0.015690804910251932;0.01564949786405435;-0.004157113755295043;2.1928218126314863e-05;0.007950226890241493
30.071732;-0.0027197186226492324;-0.004211169762053729;-0.003955199031270287;-4.413593759277816e-06;1.4031467834082279e-06;-0.006386026195054898;9.917524851264375;0.8353948118460024;0.015690587624289272;0.015650491169237984;-0.004246962157564345;2.4412078729136345e-05;0.0080320367456041
30.072654;-0.002694732353075589;-0.004068043173002185;-0.003938454087764893;-4.364861539721971e-06;1.365345074729626e-06;-0.00638887974373739;9.91758750510895;0.8352161924787367;0.01569027775688664;0.015651466783071583;-0.004334087767969229;2.691091275729654e-05;0.008112729984319595
30.073576;-0.0026673802644939047;-0.003929598655501402;-0.003915877492938748;-4.3163149142870215e-06;1.3267960034916028e-06;-0.006391622768639153;9.91776477485753;0.8350353403322343;0.01568988324172762;0.01565242561618032;-0.0044185577798080316;2.9421250076544557e-05;0.008191806079030027
30.074497;-0.00263831825141391;-0.003795803392990765;-0.0038879488906250685;-4.267946003474094e-06;1.287501950390402e-06;-0.006393670118290033;9.918060028976003;0.8348519992126274;0.015689411801408874;0.015653369947534326;-0.004500426156251648;3.1940663262987334e-05;0.008268813185220995
30.075419;-0.0026082071601120542;-0.0036666093643020693;-0.003855117067428691;-4.219755422592753e-06;1.2474261648318403e-06;-0.0063944456283850735;9.918474215584533;0.8346659680129163;0.015688869996927396;0.015654302775765433;-0.004579671391516503;3.446757045455969e-05;0.008343440441873056
30.07634;-0.002577676972022373;-0.0035419197872104033;-0.0038177657428981643;-4.171774375444767e-06;1.2065157413704605e-06;-0.0063934232780575905;9.919006793049908;0.8344771277841287;0.01568826361171864;0.01565522629333347;-0.00465616708600019;3.700101756095883e-05;0.008415501389741564
30.077262;-0.0025472703679226124;-0.0034216056455188193;-0.003776178591081764;-4.124044328709967e-06;1.1647330695361823e-06;-0.006390105012138916;9.91965704730719;0.8342854609991005;0.015687599130929136;0.015656141179492062;-0.0047297134499134676;3.954064734002144e-05;0.008484886093120318
30.078184;-0.0025172981873156954;-0.003305540221842297;-0.00373057010478671;-4.076581800162635e-06;1.1220700178666902e-06;-0.0063840324733144185;9.920424537001546;0.8340911000952211;0.01568688432079258;0.015657047377527954;-0.004800100600012083;4.208644670483046e-05;0.00855155815551044
30.079105;-0.0024877926856374877;-0.0031936137165503396;-0.0036811804477495835;-4.02937718595994e-06;1.0785542466060696e-06;-0.006374817026426019;9.921308022701004;0.8338943554261548;0.015686127774756593;0.015657944929847824;-0.0048671389298343085;4.4637573468459277e-05;0.008615549544568116
30.080948;-0.0024586665193698652;-0.00308574282077166;-0.003628305128975747;-3.982417545692606e-06;1.0342579739553982e-06;-0.006362182715221082;9.922303913308923;0.8336956206045952;0.015685338448152217;0.015658834264480507;-0.004930658771747367;4.719117384325292e-05;0.008676939764079926
30.082607;-0.002429875000401496;-0.0029819059666742758;-0.0035722925254691035;-3.935698747043217e-06;9.892808196346665e-07;-0.006346072465926583;9.923406230691901;0.8334952052106857;0.01568452476921577;0.01565971680264868;-0.0049905189471732385;4.974266728479702e-05;0.008735824556803292
30.084266;-0.0024014504426367834;-0.002882176730074132;-0.0035136310492382807;-3.889218161126867e-06;9.437100474038855e-07;-0.006326719513918579;9.924608241054496;0.833293292336316;0.015683693731632604;0.01566059547695234;-0.005046640293132552;5.228639413548097e-05;0.008792290038544967
30.085925;-0.002373537591072886;-0.002786712370211636;-0.003453028955544594;-3.8429674567210995e-06;8.976008660571753e-07;-0.006304556768662498;9.92590446654527;0.8330900434199005;0.01568285081933619;0.01566147363730658;-0.005099015608718203;5.4815630403769e-05;0.008846409271050489
30.087584;-0.0023464356176933743;-0.0026957360413571913;-0.0033913485214972974;-3.7969432791511712e-06;8.50987315362263e-07;-0.006280046120901283;9.927291882739956;0.832885674130355;0.015682000214877485;0.015662352636261288;-0.00514764450449953;5.732386380605365e-05;0.008898196222342341
30.089243;-0.002320515383719382;-0.0026095487032990554;-0.003329466146522196;-3.7511621528470445e-06;8.039042048042911e-07;-0.006253589558499572;9.928769638108186;0.8326804663158376;0.01568114491661942;0.015663231002921874;-0.00519246370126483;5.980669867685288e-05;0.008947505841712647
30.090902;-0.002296087950724907;-0.002528521483483044;-0.003268186198734542;-3.7056631528550405e-06;7.564011958874708e-07;-0.00622554379547775;9.930337835766238;0.8324747982904991;0.01568028700383999;0.015664106202904447;-0.005233372840005189;6.226145977410294e-05;0.00899401231474004
30.092561;-0.0022733421761392822;-0.0024530571849840114;-0.0032082221638596344;-3.6604959778909318e-06;7.085520918282278e-07;-0.006196258769390802;9.931996272011498;0.8322691482244142;0.015679427956412795;0.015664976230057484;-0.005270330604262837;6.468569734518784e-05;0.009037312289924639
30.09422;-0.0022523292064949036;-0.0023835857101794024;-0.0031502136916391676;-3.6156891039987377e-06;6.604668164259515e-07;-0.006166065610367293;9.933743527202513;0.8320640413984014;0.015678568900501677;0.015665839762583976;-0.005303412689595939;6.7076748020824e-05;0.009077031867924242
30.095878;-0.0022329857198827344;-0.00232056328943314;-0.0030947643113733696;-3.571222149351813e-06;6.122770597087859e-07;-0.006135217670548634;9.935576935926445;0.8318600195277774;0.015677710761915934;0.015666696206011577;-0.005332797403382967;6.943201269214934e-05;0.009112835323252777
30.097537;-0.0022151959992033603;-0.0022644243092530348;-0.003042433832690802;-3.527038593297773e-06;5.640989571250756e-07;-0.0061038785250456815;9.937493294435956;0.8316576094801482;0.01567685430260738;0.01566754566885393;-0.00535875030978503;7.174955665042441e-05;0.009144360982023017
30.099196;-0.0021988379349217988;-0.0022155679406637564;-0.002993666224902244;-3.48307972028184e-06;5.160306839318076e-07;-0.006072180637281591;9.939489154536378;0.8314572453252045;0.015676000090768524;0.015668388599895416;-0.005381627380645699;7.402805089094227e-05;0.009171194661672374
30.100855;-0.002183766633181614;-0.0021744053855589493;-0.002948759172467768;-3.439306807686376e-06;4.6819103709667204e-07;-0.006040273717009074;9.941560517579225;0.8312592552541224;0.01567514848015871;0.015669226241363993;-0.005401831784756652;7.626544921436855e-05;0.009192921981806091
30.104173;-0.002169768616391831;-0.002141365151959054;-0.002907876164796781;-3.3957074288971957e-06;4.2075038232367126e-07;-0.006008340070787345;9.943702917202087;0.8310639889671263;0.015674299848888976;0.015670061111405936;-0.005419710507336759;7.845838188718473e-05;0.009209187784836747
30.107491;-0.002156537913186462;-0.0021168441218726362;-0.0028710328165406467;-3.352282800418431e-06;3.7393053722103325e-07;-0.005976625552019533;9.945911911704814;0.8308719597063714;0.015673454926610438;0.01567089570167406;-0.0054354876131531595;8.060334467989521e-05;0.009219716498451231
30.110808;-0.0021436329237551014;-0.0021011840795826663;-0.0028381170717109135;-3.3090201778243852e-06;3.2799017842703587e-07;-0.00594548080255183;9.948183165140215;0.8306838599623558;0.015672614206359795;0.01567173116456194;-0.005449328616431558;8.269791635693879e-05;0.00922429433706053
30.114126;-0.0021304657386527356;-0.0020946576569397545;-0.002808942986342709;-3.2658735963084003e-06;2.8321911112301276e-07;-0.00591536327991205;9.95051275540105;0.8305004557369363;0.015671776572155977;0.015672567986362504;-0.0054614649000436135;8.474131322593782e-05;0.009222730625148116
30.117444;-0.0021164602280944553;-0.0020974295711130558;-0.0027832541994486063;-3.2227654932784684e-06;2.399284008657865e-07;-0.0058868215655689185;9.952898046130754;0.8303224464112289;0.015670939248219152;0.015673407062305838;-0.005472233709716323;8.673487304277622e-05;0.009214838610179797
30.120762;-0.002101220908041399;-0.0021095644644422307;-0.0027607225510550147;-3.1795980936742215e-06;1.9841766661023933e-07;-0.005860521993056127;9.955337485499093;0.8301503693437952;0.015670098970864046;0.01567424959662473;-0.0054820184750253844;8.868189429002495e-05;0.009200440219503008
30.124079;-0.002084496623171907;-0.002131087098231928;-0.0027410119979300934;-3.136266966261886e-06;1.5894707554850898e-07;-0.005837292073439411;9.957829434781095;0.8299845661121853;0.015669251865987933;0.015675096320840427;-0.005491204980719638;9.05862750088898e-05;0.009179386647747647
30.130715;-0.002066069801747629;-0.002161995622802832;-0.0027238441829784818;-3.0926628274581915e-06;1.2173142750670507e-07;-0.005818086177083521;9.960371918124178;0.8298252074617934;0.0156683922974356;0.01567594738102025;-0.005500241565420476;9.245053518789769e-05;0.00915160510774257
30.13735;-0.002045733810368751;-0.0022022343299167376;-0.0027089877866210274;-3.0486536022403953e-06;8.694835021383264e-08;-0.005803891211697281;9.962963235636613;0.8296723734901345;0.015667512389288367;0.015676803568359408;-0.005509691983836391;9.427465600029358e-05;0.009117141966914946
30.143986;-0.0020233040155681835;-0.0022517088204907537;-0.0026962369471732143;-3.004079286919911e-06;5.47574902693932e-08;-0.005795676110488031;9.965601887126718;0.8295260908678272;0.015666602337090975;0.015677667162589577;-0.005520153358438612;9.605655861453808e-05;0.009076159207621146
30.147227;-0.0019985777407458775;-0.0023103182200393743;-0.0026854711726986644;-2.9587744697116614e-06;2.5311207213040083e-08;-0.005794367628979372;9.968285617623867;0.8293862815209252;0.015665651223260302;0.015678540994144285;-0.005532167461109078;9.779338078314071e-05;0.009028873046631669
30.147227;-0.001971271835439647;-0.002377943614874571;-0.0026767117279756264;-2.912586738211087e-06;-1.2489216674757242e-09;-0.005800834352929583;9.971010906113762;0.829252732381701;0.015664648189662515;0.015679427490230765;-0.005546251188272827;9.948262510239004e-05;0.008975498729615916
30.147228;-0.0019410437378161874;-0.0024544173293017664;-0.002670033436787122;-2.8653755490417226e-06;-2.4783582756517238e-08;-0.005815909600672139;9.973773229968316;0.8291251276954443;0.01566358385678025;0.015680329006536747;-0.005562938213389343;0.00010112307303740205;0.008916294835643596
30.147229;-0.0019075965185969468;-0.002539509263626828;-0.002665396135883657;-2.81701391098211e-06;-4.513646094860653e-08;-0.005840397675650392;9.976567536098175;0.8290031167896429;0.01566245139359955;0.015681248694279386;-0.0055827427922666125;0.0001027155682510484;0.008851638991331961
30.147231;-0.001870753859774715;-0.0026329236303881554;-0.002662579646937265;-2.767395348175441e-06;-6.214678452634089e-08;-0.005875036698942768;9.979388815128186;0.828886382570393;0.015661246546587862;0.015682191321623067;-0.005606114124763512;0.00010426355244933923;0.008782003614049325
30.147235;-0.0018304764579540884;-0.0027343018978540187;-0.002661237943131682;-2.716425790134498e-06;-7.57029162207164e-08;-0.005920472416161843;9.982232250720315;0.8287746437367369;0.015659967129085014;0.01568316294800993;-0.005633414283142434;0.00010577251248926532;0.008707870367434652
30.147243;-0.001786833067319094;-0.0028432301887133635;-0.0026609586872307087;-2.6640178127313533e-06;-8.578089415473412e-08;-0.005977261509957306;9.985092517369418;0.8286676447366503;0.01565861269124042;0.015684168906016496;-0.005664881667179024;0.0001072479855888598;0.008629661043303214
30.147259;-0.0017398949149813568;-0.002959224890804884;-0.0026612901842997887;-2.6101134831649327e-06;-9.242766608686751e-08;-0.006045847564455431;9.987963315533563;0.8285651728502039;0.01565718452593571;0.015685212685560838;-0.005700600123388334;0.00010869388521059649;0.008547679933616135
30.147291;-0.0016896251151529466;-0.003081721961309569;-0.002661753571301094;-2.5547110227642014e-06;-9.571688303416222e-08;-0.006126489755770324;9.990838214361702;0.8284669857720312;0.015655686089095715;0.01568629708576225;-0.005740511079627621;0.00011011259808803546;0.008462105495512528
30.147355;-0.0016358824830369917;-0.0032101422177925457;-0.0026618516283478154;-2.4978560244602688e-06;-9.57175334342601e-08;-0.006219226496859741;9.99371188516175;0.82837268904282;0.01565412311326029;0.01568742506000134;-0.005784470547542381;0.0001115058659375596;0.008373066580874064
30.147483;-0.0015784832117627771;-0.003343982599671234;-0.0026610842036420847;-2.4396126810596727e-06;-9.247418180369733e-08;-0.006323904095240748;9.99658039448983;0.8282817105374035;0.015652502488212976;0.015688599099917;-0.005832343250125308;0.00011287518406185796;0.008280726038966423
30.147611;-0.0015172395866878206;-0.0034827960156865595;-0.0026589748018469093;-2.380051622658493e-06;-8.598261594752526e-08;-0.00644021104987211;9.999440827809158;0.8281933238495232;0.0156508310044835;0.01568982043592262;-0.005884077773112975;0.00011422158554923188;0.008185288023904448
30.147739;-0.0014520432539509402;-0.003626089283766814;-0.002655104537236097;-2.3192533696366877e-06;-7.617960051656747e-08;-0.006567733345245402;10.002290985356268;0.8281066789999972;0.015649115156712058;0.015691089011370365;-0.005939700626020721;0.00011554507809527853;0.008086945841710588
30.147867;-0.001382962136847841;-0.0037733103693285723;-0.0026491096632588994;-2.257316473297558e-06;-6.297291538125255e-08;-0.006706021021531666;10.005129122667826;0.8280209195990407;0.015647361250523937;0.015692404912772708;-0.005999265890875935;0.00011684411728984183;0.007985863059391174
30.147995;-0.001310233441713804;-0.00392396252849435;-0.002640635052407236;-2.1943628085496285e-06;-4.628716828977724e-08;-0.006854550283856998;10.007953355842147;0.8279353326798955;0.015645575874062186;0.015693769694437365;-0.006062815718047639;0.0001181156587425366;0.007882225431152181
30.148251;-0.0012342180080045044;-0.004077720902963609;-0.0026293361725017264;-2.130532616620127e-06;-2.6091714398228703e-08;-0.007012608223638602;10.010760718759304;0.827849409481483;0.01564376694802371;0.01569518491598316;-0.006130335062497612;0.00011935570852724408;0.007776301277003799
30.148507;-0.0011553932498528838;-0.0042344383231206284;-0.002614939235371151;-2.065970922148633e-06;-2.4103682133401862e-09;-0.007179233688249614;10.013546523296133;0.8277628320197539;0.01564194376326731;0.015696649514912158;-0.0062016980169445676;0.00012055968509369183;0.007668450413032983
30.148763;-0.001074317978167158;-0.004394048513197824;-0.0025972710349118702;-2.0008123735196414e-06;2.4687810948967488e-08;-0.007353268043969757;10.016304919143474;0.8276754288792677;0.015640115617372247;0.015698159323931853;-0.006276652267722599;0.00012172227250366006;0.00755906635387867
30.149275;-0.0009915638125703528;-0.004556489715266475;-0.0025762619718136944;-1.9351742550336166e-06;5.511115318636234e-08;-0.00753347152448639;10.019030431784374;0.827587090380216;0.015638290616639156;0.015699708454817256;-0.006354849093079962;0.00012283677520345476;0.007448511576809774
30.149787;-0.000907694749279496;-0.004721730298237662;-0.0025519630546651326;-1.8691588117909719e-06;8.87576500541256e-08;-0.007718622881048703;10.021718914142646;0.8274976911901455;0.015636475441372765;0.01570129074766076;-0.00643588657495425;0.0001238946997911978;0.007337104108786892
30.149994;-0.0008232653731554272;-0.004889797824785319;-0.002524551935846698;-1.8028656220248576e-06;1.2551572843804715e-07;-0.007907607564915218;10.024367429622506;0.8274071039948668;0.015634675213282743;0.015702900365795133;-0.006519363679036161;0.00012488622236885485;0.007225084301878304
30.149994;1.0384732384241773;-0.005060723794917434;-0.002494309750204525;-1.736416500768155e-06;1.652756112631709e-07;1.0311125286702651;10.026974105531329;0.8273152681177862;0.015632893288032936;0.015704531619411394;-0.006604944727063708;0.00012580096016909792;0.007112545665667235
30.149995;1.038557475006261;-0.005234486028535387;-0.0024615855631797893;-1.6699720606584616e-06;2.0794951616553033e-07;1.0309186386051972;10.029538077128455;0.8272222228019241;0.01563113207769844;0.01570617859211607;-0.006692391353985979;0.00012662898311845258;0.006999436949904513
30.149996;1.0386412998227261;-0.005410982463695726;-0.0024267625392785305;-1.6037209731231943e-06;2.534768305371844e-07;1.0307235773250831;10.032058986857317;0.8271280900259103;0.01562939414224371;0.01570783478397002;-0.006781521508812169;0.00012736213382366036;0.006885618143134837
30.149998;1.0387247781674744;-0.005590018523504809;-0.0023902442773518855;-1.5378583916262664e-06;3.0181088210240363e-07;1.0305282391270987;10.03453641756396;0.8270330058372948;0.01562768197880112;0.01570949350702412;-0.006872124213384922;0.00012799433102462105;0.006770895065022175
30.150002;1.038808107357811;-0.005771339238876155;-0.0023524582904654078;-1.4725732927211738e-06;3.5290617626606057e-07;1.0303335435528653;10.036969618283264;0.8269370465733119;0.01562599680755993;0.015711148906630442;-0.006963915262068041;0.00012852058667551592;0.006655060557690661
30.15001;1.0388915063365671;-0.005954654621870256;-0.002313843693175357;-1.408048011240242e-06;4.067049237637868e-07;1.0301404300274535;10.039357439735182;0.82684026394853;0.015624337294775295;0.015712795835155932;-0.0070565604257828655;0.00012893623721015664;0.006537952236505275
30.150026;1.0389751399823595;-0.00613961976358172;-0.0022748246897897535;-1.3444695223518981e-06;4.6310987465178634e-07;1.0299498412118422;10.041698619451106;0.8267428142564472;0.01562269932080887;0.015714428475144333;-0.007149688169691897;0.00012923663587764583;0.006419502550172877
30.150058;1.0390590413333682;-0.0063258259248361514;-0.0022357832240093647;-1.2820492624602313e-06;5.219675006917909e-07;1.029762671295922;10.04399249651571;0.8266450229864042;0.01562107691793193;0.015716039379221915;-0.007242865809965463;0.0001294168278558581;0.006299737981774395
