time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.15009;1.0391430979055383;-0.006512832660577069;-0.002197030605871496;-1.2210389880622252e-06;5.830858715048025e-07;1.0295797305276007;10.046239815074616;0.8265473131067127;0.015619462683640624;0.015717620023738034;-0.0073356132575055875;0.0001294720042458639;0.006178677308471884
30.150147;1.039227173393669;-0.006700237183134525;-0.002158775398879865;-1.1617180115399118e-06;6.46259174094402e-07;1.0294017153678572;10.04844286785312;0.8264500939375963;0.01561784729499025;0.015719162295973966;-0.007427459692984262;0.00012939848766407085;0.006056246562749367
30.150147;1.0393112238539506;-0.006887735906644976;-0.0021210724090222548;-1.1043480584951981e-06;7.112670112381775e-07;1.0292291578025878;10.05060445173822;0.8263537129693397;0.0156162196913556;0.015720659310438312;-0.007517979316416753;0.00012919422172090404;0.005932330541576902
30.150148;1.039395302948969;-0.0070751225512427456;-0.0020837995198709496;-1.0491362425564877e-06;7.778584738631224e-07;1.0290624714494572;10.052726472165848;0.8262584546021825;0.01561456905868414;0.01572210534979657;-0.007606774121179105;0.00012885914353518213;0.005806849966013828
30.150149;1.0394795340141287;-0.007262232192535688;-0.0020467032037104417;-9.962320714730792e-07;8.457434442910833e-07;1.0289021110462382;10.054810133081524;0.826164528629403;0.015612887637415886;0.015723495553120807;-0.007693423655688866;0.00012839498739715765;0.005679787898796074
30.150151;1.039564101105715;-0.007448889539905171;-0.0020094738621578056;-9.457406682437671e-07;9.146004759108337e-07;1.0287486565332042;10.056857691573438;0.8260720654291969;0.015611172037244457;0.015724825476731607;-0.007777476924024481;0.00012780417239653628;0.0055512041086524236
30.150155;1.039649214966923;-0.007634902034670009;-0.001971842093172407;-8.977427425372165e-07;9.840920714923567e-07;1.0286027675482956;10.058872959305562;0.8259811653392208;0.015609422871393013;0.015726091274178216;-0.007858516280999784;0.00012708902434889515;0.0054212238875596345
30.150163;1.0397350472006193;-0.007820074315140691;-0.001933640886721888;-8.523105374414365e-07;1.0538774647858907e-06;1.0284651146512525;10.060859509301874;0.8258919634302453;0.015607643688135105;0.015727290744499422;-0.007936210134843205;0.00012625146705958883;0.005290017089051704
30.150179;1.0398216946389767;-0.008004212521328926;-0.0018947670994368482;-8.09494387528797e-07;1.1236271371408351e-06;1.0283363358024682;10.062819019696066;0.8258046418160925;0.015605839112856916;0.015728423674876608;-0.00801028987000123;0.00012529322825609177;0.005157792537783301
30.150211;1.0399091954037534;-0.008187106817110974;-0.001855122455857168;-7.69295526190909e-07;1.1930306512079794e-06;1.0282170128526464;10.064751334584724;0.825719379154602;0.015604012884518952;0.015729490591208616;-0.008080525934211802;0.00012421681621097334;0.005024749722779195
30.150243;1.0399975503414123;-0.00836847670843497;-0.0018146045518635926;-7.316593389713115e-07;1.2618019996501354e-06;1.0281076578144202;10.066654903270047;0.8256362650067777;0.015602167130785674;0.015730491867439793;-0.008146797837637748;0.00012302621629245417;0.004890991583135294
30.150275;1.0400867395934867;-0.008547914813007413;-0.0017731229864518681;-6.964802670378124e-07;1.3297074872503365e-06;1.028008744092772;10.06852672069665;0.8255552605343889;0.015600303196812985;0.015731428809699625;-0.008209176226264962;0.00012172696517949783;0.004756503969214451
30.150307;1.040176772167854;-0.008724905173224592;-0.0017306169672471395;-6.636015555569463e-07;1.39660448955604e-06;1.0279207869033948;10.070363101914547;0.8254762672910104;0.01559842290057219;0.01573230455977301;-0.008267881400399921;0.00012032579778340727;0.004621221058248838
30.150339;1.0402677168465948;-0.00889889172784397;-0.0016870719506912398;-6.32823912891721e-07;1.4624573615788742e-06;1.027844333823388;10.072161243103379;0.8253992401521342;0.015596528748847554;0.015733123048397437;-0.00832316680530196;0.0001188297137020041;0.004485086080011414
30.150371;1.0403596609306962;-0.009069305358746426;-0.0016425325496256288;-6.039291208914228e-07;1.5273115195216994e-06;1.0277798369947533;10.073919676271125;0.8253242523577367;0.015594623226135442;0.015733888445537934;-0.00837524993425467;0.00011724513182253476;0.004348078877617338
30.150403;1.0404526673188925;-0.009235587921600922;-0.0015970893127115996;-5.767010721792641e-07;1.591242290406555e-06;1.0277275513854407;10.075637713112789;0.8252514990564177;0.015592708388118437;0.015734606564308633;-0.008424293915423018;0.0001155779174134242;0.0042102482699150874
30.150467;1.040546754571917;-0.009397298112458074;-0.0015508253307518463;-5.5094219516975e-07;1.6543217734541258e-06;1.0276874995339456;10.07731503306176;0.8251812655395183;0.015590786055652426;0.015735285799600006;-0.008470382028280739;0.00011383388388338911;0.004071737474916045
30.150531;1.0406418684294882;-0.009554227555827504;-0.0015037572618556041;-5.264998547621018e-07;1.71660382136257e-06;1.0276594872065754;10.078951273007556;0.8251138852106723;0.015588857332275026;0.015735936294205298;-0.008513498482940736;0.00011201884920452073;0.003932766086758223
30.150595;1.040737874634214;-0.009706380224608156;-0.0014558214184112403;-5.032902399086362e-07;1.7781038739762234e-06;1.027643188193163;10.080545518005906;0.8250497089460095;0.015586921059498379;0.015736568298642374;-0.008553562839116602;0.0001101382573368103;0.0037935709422039507
30.150659;1.0408346122282515;-0.009853809636789352;-0.0014068971395181902;-4.812887034590842e-07;1.8387898966692605e-06;1.0276382570873863;10.082096175056776;0.8249890781085192;0.0155849733619935;0.015737190403818126;-0.008590492055311075;0.00010819655655139592;0.0036543601959689457
30.150723;1.040931986508789;-0.009996501054151697;-0.001356821632952995;-4.6049050775844394e-07;1.8985969970579846e-06;1.0276443856640394;10.083601399847863;0.8249322892958794;0.015583009080841582;0.015737808610289165;-0.008624247719393477;0.00010619655776359848;0.0035153183644343034
30.150787;1.0410300317910695;-0.010134414244144612;-0.0013054042415055896;-4.408763533002006e-07;1.9574468153421918e-06;1.0276612990302734;10.085059891297446;0.8248795809569127;0.015581022889306736;0.015738426903547688;-0.00865485796650472;0.00010413985777443766;0.003376615567166609
30.150851;1.0411289051153478;-0.010267569728057663;-0.0012524667741749575;-4.2240376399863365e-07;2.0152608188034048e-06;1.0276887868541356;10.086471428368121;0.824831164028154;0.015579009387654387;0.015739047830514108;-0.008682387198880752;0.00010202784213785937;0.003238392927569486
30.150915;1.0412288086671646;-0.010396070339706387;-0.0011978847161056346;-4.05022960417882e-07;2.0719718653956187e-06;1.0277267596137742;10.087836533111973;0.8247872732342745;0.015576963779258305;0.01573967210798606;-0.008706873270932433;9.986153864477953e-05;0.003100741041980455
30.150979;1.0413298691177277;-0.010520070348321916;-0.0011415844126982555;-3.8870127091276517e-07;2.1275273420593586e-06;1.0277752152108446;10.089155864757267;0.8247481718573264;0.015574883264905194;0.01574029930216304;-0.00872830337896568;9.764045419181589e-05;0.002963654867110084
30.150995;1.041432059112329;-0.010639727702785597;-0.0010834906304600035;-3.7343029447854427e-07;2.181868803152378e-06;1.0278341352472196;10.090430305886455;0.8247140934485904;0.015572767314288588;0.015740930179695124;-0.008746628195555958;9.536148291280214e-05;0.002826988899824063
30.150999;1.0415352200898427;-0.010755179020062448;-0.001023496201692914;-3.5921222228838e-07;2.2349001462332503e-06;1.027903414474016;10.091661332429604;0.8246852012028086;0.015570615896345985;0.015741567959208766;-0.00876178050203665;9.301878257157987e-05;0.00269049357396161
30.150999;1.041639177088807;-0.010866545721184565;-0.0009614923911867013;-3.460493121618931e-07;2.2864808200111596e-06;1.0279828456112774;10.092850856127141;0.8246615643533144;0.015568427283531305;0.015742217861681757;-0.008773700361470968;9.06051838699087e-05;0.002553897963965214
30.150999;1.0417438443256917;-0.010973947489518422;-0.0008973909086956987;-3.3394877196569065e-07;2.3364476957298693e-06;1.02807212251869;10.094000772225678;0.8246431175147453;0.015566197718502407;0.01574288681925549;-0.008782333680515878;8.811421906795811e-05;0.002416896528136135
30.151;1.0418491808731993;-0.011077514471864967;-0.0008310986034845099;-3.229432862594094e-07;2.384629899144635e-06;1.028170842904462;10.095112789051532;0.8246296802027678;0.015563923098206832;0.015743583603729263;-0.00878758700666835;8.554099377646604e-05;0.0022790690884217212
30.151001;1.04195506318098;-0.011177399521900075;-0.0007624715156092564;-3.1310443495683505e-07;2.4308441393900665e-06;1.0282785534796017;10.096188692022976;0.824621056563572;0.015561600700682935;0.015744318546725266;-0.008789340738119619;8.288126551592318e-05;0.00213991377488832
30.151003;1.0420612781949004;-0.011273776897815802;-0.0006912726285886791;-3.045155130663197e-07;2.474884655337166e-06;1.0283948555511555;10.097230571832373;0.8246171033811089;0.015559229587475838;0.01574510235911685;-0.008787555966665828;8.013042256090796e-05;0.0019989871217786985
30.151003;1.042167640473665;-0.011366800339427873;-0.0006171677324061667;-2.972346415040771e-07;2.5165141364385128e-06;1.0285194615904425;10.098240431999892;0.8246177016384593;0.015556809927149353;0.015745944416027908;-0.008782303424875319;7.728399387303616e-05;0.0018559840539866441
30.151003;1.042274040179544;-0.01145656349151687;-0.0005397926958767074;-2.9129176961896326e-07;2.5554738272622346e-06;1.0286521372478614;10.099219610373856;0.8246226987545688;0.015554342013605543;0.015746851478673333;-0.008773662318943162;7.43384038194057e-05;0.0017107146270678875
30.151003;1.0423803497276227;-0.011543141125895717;-0.00045883111584779743;-2.867022660859034e-07;2.5915242921400413e-06;1.028792644458022;10.100168555492301;0.8246318882838084;0.015551826036482084;0.01574782732415234;-0.00876167944488751;7.129123608910244e-05;0.0015630735886627042
30.151003;1.0424863621000857;-0.011626639940681138;-0.0003740319935681271;-2.8347209780651853e-07;2.624481901010801e-06;1.0289407409071993;10.101086630563083;0.8246450386350447;0.015549262835082229;0.015748872873623792;-0.00874640388180196;6.814195597808816e-05;0.0014130627141584788
30.151004;1.0425918335693949;-0.011707159117675376;-0.00028523000263242616;-2.8158562118283436e-07;2.6542267241171323e-06;1.0290961446545153;10.101972031243536;0.8246619617417396;0.015546655027057583;0.015749986167391417;-0.008727855440749274;6.489222141482586e-05;0.0012608162530447628
30.151004;1.0426964878348925;-0.01178473143861689;-0.00019238898958541902;-2.8098949127385733e-07;2.6806911771899942e-06;1.029258483528237;10.10282214534138;0.8246825382544446;0.015544007892026155;0.01575116248757987;-0.008705998246513141;6.154477622119751e-05;0.0011065506609482662
30.151004;1.0427999691521115;-0.011859305382076014;-9.558649498636107e-05;-2.8159816264290826e-07;2.7038328313625157e-06;1.0294273165165257;10.10363371954592;0.824706669034545;0.01554132923916102;0.0157523957587345;-0.008680796242308548;5.8102542645215756e-05;0.0009504844886683174
30.151005;1.0429868411546006;-0.011732107297584931;0.00019614966002908782;0.0007215077498746273;0.0006971708144461132;1.0297042056059833;10.104402775014934;0.8247342439454631;0.015538628808608948;0.01575368141958869;-0.008651228098401862;0.000774569839378521;0.0015128436244461708
30.151005;1.043115620597325;-0.01173318695943893;0.00036491050608450474;0.0009640550158657901;0.00093052269787415;1.0299197716803121;10.105125212182683;0.8247651437228327;0.015535917718743556;0.015755018812154305;-0.008619241227322848;0.001013954241000592;0.001596916583894201
30.151005;1.0432128080137415;-0.01179767924232715;0.00047278025706633925;0.0009640513726334011;0.0009305357125609057;1.0301056792606476;10.105797682649975;0.82479924471913;0.015533207436960987;0.015756410970099534;-0.00858377976208423;0.001010266223427927;0.0014370740406396882
30.151005;1.0433069242596174;-0.011858496967537354;0.0005840630946706815;0.0009652017294298951;0.0009316565073708989;1.030296567852162;10.106417619936293;0.8248364302125686;0.015530509373097615;0.01575786203819935;-0.008544883960721084;0.0010065174825954785;0.0012767229910547232
30.151005;1.0433975690706145;-0.011915644601068583;0.0006986284381470276;0.0009651962840540455;0.0009316629161908376;1.0304920358938556;10.106982742289881;0.8248766066657597;0.015527835464117476;0.01575937441553297;-0.008502708261730035;0.0010027202632593765;0.0011162388917173866
30.151006;1.0437084501415819;-0.011452963388102498;0.0013128731721580636;0.002848317557740832;0.0027428135377910554;1.0309597336042826;10.1074908462036;0.8249197126276805;0.015525198136208462;0.015760947551790822;-0.008456399177228879;0.002877887161006866;0.0028349470973436327
30.151007;1.0440143343662271;-0.010985666635337019;0.001931114610295056;0.004734593602846168;0.004556219829514655;1.0314314536617235;10.107939885196844;0.8249656768362794;0.015522610022295135;0.015762579141733856;-0.008406974483477646;0.004753030563553655;0.004554183641251375
30.151008;1.04425302363514;-0.01066179959904638;0.0024111286773532276;0.006087407077745646;0.0058562925060025245;1.0318310664981083;10.10832790632566;0.8250143692760594;0.015520083933982994;0.015764268186407433;-0.00835435345703909;0.006098162127244523;0.005744305434607379
30.151008;1.0443273996684308;-0.01070556634844974;0.0025374862420485442;0.006087398019351051;0.005856286304010685;1.032042356906411;10.108653051901841;0.825065652208798;0.015517631550117168;0.01576601671701994;-0.008299466360680255;0.006094291981685839;0.0055866105069241785
30.151009;1.044621483059418;-0.010229527443162788;0.00316255282628217;0.00797513105546781;0.007669743906202783;1.0325249829155383;10.108914330650231;0.8251194643753028;0.015515261456721108;0.015767827638080916;-0.008240299138980285;0.007970427951437018;0.0073103055547758785
30.15101;1.044910431359954;-0.00975010010261336;0.0037897692467590885;0.009863705629361407;0.00948323641033135;1.0330106003723067;10.109112577511215;0.8251758056596958;0.01551297875452071;0.01576970206282216;-0.008177898334924754;0.009846575871462643;0.00903553105822736
30.151012;1.045420551249953;-0.008749513289380038;0.004915794810252256;0.013644587242010373;0.013111450603018989;1.0337669348547627;10.109249949513606;0.8252346613830481;0.01551078622253401;0.015771639650700362;-0.008111403721038244;0.013604740464091585;0.01264437960296415
30.151016;1.0463742463601144;-0.006710404139254362;0.007034940162309579;0.021221175924191763;0.020372769010172286;1.0350627189114185;10.109328297525279;0.8252959384793802;0.015508685668103548;0.015773639789269687;-0.008040044233798664;0.02112792557773289;0.02001992177492872
30.151017;1.0466688389753533;-0.006186866921785274;0.007700293281020401;0.02324690193115846;0.022312088521884887;1.0355746376680923;10.109348474793427;0.825359402945073;0.015506678735353658;0.015775701000350955;-0.00796904682161526;0.023135134265586887;0.021881244867696673
30.151017;1.046721692685374;-0.006212818946824869;0.00783913941691146;0.02324688985681706;0.022312066504336123;1.0358013355620415;10.109310848020947;0.8254246626101964;0.015504767315860113;0.015777819895805335;-0.007896547586814791;0.023131369689459048;0.021733438724907815
30.151018;1.046996128216139;-0.0057182374309683445;0.008475838976869843;0.025145804098940933;0.024129171269569313;1.0362984739908117;10.10921576967623;0.8254911845863934;0.015502953312116766;0.01577999192614755;-0.007820583537261165;0.0250106359088782;0.023470524939710448
30.151019;1.0472683572202808;-0.0052228840797247525;0.009112876980368436;0.027045569865151546;0.025946309209703932;1.0367958119928333;10.10906399187996;0.8255582640259629;0.015501237749561384;0.01578221269657419;-0.007742144600654707;0.026889937557535427;0.025209413130469916
30.151021;1.047762595358905;-0.004207133630773118;0.010246791991166434;0.030848819788933612;0.029581821119886595;1.0375631891593617;10.108857443747992;0.8256250566058337;0.01549961999865527;0.01578447718675879;-0.007660223070101851;0.030654279280610073;0.02883489968438297
30.151025;1.0487030462895857;-0.0021540736536611108;0.012369345553483825;0.038470206809288685;0.0368577589518368;1.0388694027058434;10.108599366925638;0.8256907397717109;0.015498097422480601;0.015786777799341158;-0.007573823389730566;0.038190665649164984;0.03623370507260192
30.151031;1.050148862514094;0.001069289720827038;0.015601868565851095;0.050421011824672804;0.048241858074452755;1.040784148942315;10.108293286057023;0.8257545954918128;0.01549666667360658;0.01578910402169754;-0.007482976264929858;0.04998310118416883;0.04788954024209136
30.151031;1.0501898169624757;0.0010524735640061351;0.015747394873991474;0.050421004358955655;0.048241823480520724;1.0410160808029716;10.107942034703786;0.8258159636476439;0.015495327045665294;0.015791444150531096;-0.007395782028251245;0.04997959002423843;0.04775014787106999
30.151032;1.050454210302444;0.0015551838151858892;0.016386263969217912;0.052337929337472985;0.050064979217817385;1.041516853677381;10.107547456125323;0.8258742364373703;0.015494082642835605;0.015793787457691312;-0.007305425607842868;0.05186413566768757;0.049499323766034685
30.151033;1.050716007757708;0.0020603295060515284;0.01702617113801206;0.05425448698544048;0.05188704539384942;1.0420170915593232;10.107110518604612;0.8259289059323057;0.01549294088826761;0.0157961250480676;-0.007213139516447433;0.05374974147763742;0.05124992672125846
30.151035;1.051202104641116;0.0030844263475297423;0.01815726694679329;0.05809379238064004;0.055534677717749885;1.0427863348287427;10.106632007871866;0.825979599012263;0.015491908745329248;0.015798449089277345;-0.007118168880714197;0.05752341139992379;0.054888913714876905
30.151039;1.0521352841040774;0.005149679432790811;0.020273056397720687;0.06578495173560088;0.06283261218569403;1.0440930300823994;10.106113313634852;0.8260260933661778;0.015490989691698044;0.01580075158504434;-0.007019784069692356;0.06508015015353877;0.06231139622648059
30.151047;1.053967450723995;0.009297808897917429;0.024352637410161842;0.08122838028635761;0.07744909045641635;1.0464785653309803;10.105556440020294;0.8260682561299666;0.015490183272742708;0.01580302372934895;-0.006916283681283622;0.08021396272145237;0.07731164999273893
30.151063;1.0576069561952564;0.017621621734136964;0.03234067864614754;0.11235358233652923;0.10675759023840055;1.0510313403339377;10.104963625902883;0.8261059537939295;0.015489486395649387;0.01580525678641548;-0.006803946516131201;0.11055085308572314;0.10751605416210709
30.151095;1.064889339836518;0.0343443082854686;0.04807147843570894;0.1755713199779726;0.16568293478604612;1.0599518154541756;10.104337119346674;0.8261390705678641;0.015488894598520542;0.015807444758723945;-0.006675019262648477;0.1714998233061598;0.16833405612941096
30.151127;1.0722160981384228;0.05115795228556676;0.0636692956681777;0.24009122203800456;0.2250175921844336;1.0689255038735597;10.103678950013775;0.8261675659538853;0.015488402184400965;0.01580958651734519;-0.006545749951948118;0.23281087433325887;0.22951616086651827
30.151159;1.0795876030838356;0.0680652784665816;0.0791370677117962;0.30593403895957294;0.28476487391514715;1.0779509584386198;10.102990545161996;0.8261914630848973;0.015488001857177322;0.015811685100577923;-0.006416387949422989;0.29448800756283194;0.2910669129935488
30.151191;1.087005300197211;0.08506755833073383;0.09447644280305667;0.3731163808658783;0.34492375681495474;1.0870297737083643;10.102272549737775;0.8262108339759813;0.015487686180220997;0.015813745016678007;-0.006288151602601475;0.3565332251120112;0.3529888514887018
30.151223;1.0944706499498094;0.10216913976520059;0.10969190938891812;0.44165990726150783;0.4054975657221902;1.0961595925585264;10.10152528004855;0.8262258183964873;0.015487450692731322;0.015815769966105526;-0.006159193442959312;0.41894852868770627;0.415284484575866
30.151255;1.1019821405853325;0.11937283947438193;0.12478671055620204;0.5115805492954885;0.466485266524813;1.1053431074792561;10.100748995280819;0.8262365972720557;0.015487295023521197;0.01581776257675138;-0.006031575784659291;0.48173791878077393;0.47795827222555465
30.151287;1.109542232101398;0.1366802927708656;0.13976249735615948;0.582899778203388;0.5278892986734423;1.1145780440812678;10.09994354902068;0.8262433215063679;0.015487220573770425;0.01581972514359557;-0.00590324583396887;0.5449013954018165;0.5410106308924019
30.151319;1.1171512258823755;0.15409464663434017;0.154622350984256;0.6556372709634681;0.5897109439821645;1.1238651481885686;10.099108738352292;0.8262460826246437;0.015487227946255417;0.015821658972290507;-0.00577601783762452;0.6084439590014333;0.604446934338654
30.151351;1.1248082707253884;0.1716177557406989;0.16936823239091614;0.7298122224338573;0.651951501316093;1.1332051920149708;10.098245395463866;0.8262449578244623;0.01548731649926821;0.01582356326182891;-0.005648616937667807;0.6723666103573535;0.6682684976018002
30.151383;1.1325164297686563;0.18925597325387858;0.1840054309787477;0.80544540003776;0.7146112164263203;1.142597962610561;10.097355436383612;0.8262401027633665;0.015487484590844088;0.015825436382032095;-0.005519749757408512;0.7366723500272822;0.7324785423118788
30.151415;1.1402736539485119;0.20701060535803473;0.1985352995057663;0.8825581173528575;0.7776934811336382;1.1520422287217376;10.096440894526006;0.8262318000518575;0.015487729356665151;0.015827278161019427;-0.005391125988216948;0.8013631773120687;0.7970791982112417
30.151447;1.1480797901772792;0.22488358252135107;0.21295939545202114;0.961168662354987;0.841197790333786;1.1615397634818434;10.095503676785462;0.8262204272218798;0.015488047129652464;0.015829089568727413;-0.005262455729069868;0.8664420891078575;0.8620735228459261
30.151479;1.155936488253137;0.24287947365430712;0.22728121751646904;1.0413017757900145;0.9051276138108627;1.1710893956727373;10.09454599388821;0.8262064235880308;0.015488434576373129;0.01583087019904919;-0.005131452005143722;0.9319120802262687;0.927464491542972
30.151511;1.1638432673597061;0.2610017478900966;0.24150375267086477;1.1229773629060804;0.9694832760316768;1.1806919679436405;10.093570542140913;0.826190260564584;0.015488888989298143;0.01583261660880733;-0.004998827307900736;0.9977751454291335;0.9932540095217689
30.15153;1.1641356174923345;0.2612402579847552;0.24173782030556237;1.125762027278022;0.971665933979883;1.181148276045949;10.092580881992967;0.8261724022684501;0.015489407404243078;0.015834322587733297;-0.004878299802381082;0.9999232813703537;0.9953339503580917
30.151548;1.16416956018943;0.26086818244235443;0.2414917431695328;1.1258691169123396;0.9717530656661443;1.1812891342049683;10.091582106439848;0.8261532933608994;0.015489985692065583;0.015835980535972974;-0.004754612438997812;0.9999214865099252;0.9952691347302909
30.151566;1.164203100477673;0.26050147063606566;0.24124511739724702;1.125975676580952;0.9718389107399863;1.1814215127136376;10.090580834170854;0.8261333546522835;0.015490618919773342;0.015837582640651514;-0.004629533873061937;0.999919759790454;0.9952092904149117
30.151584;1.1642336556985622;0.26013851122872333;0.24099780710993207;1.1260802936503542;0.9719239004808337;1.1815475850482822;10.089584112156464;0.8261129886132867;0.015491302384863181;0.01583912108037049;-0.004501839444466777;0.9999181000089836;0.9951540582891598
30.151621;1.1642688313053153;0.259373215978653;0.2403986237734828;1.1262916617203178;0.9720949647470976;1.18167459541661;10.088597938376756;0.8260926214563108;0.01549203082021451;0.01584058806642807;-0.004353283082585702;0.9999165055738855;0.9951030414146688
30.151657;1.1643008822489629;0.25861232002652795;0.23980107989113308;1.126502191570222;0.9722652804007443;1.181795687428131;10.087626294920994;0.8260727302604475;0.015492796869629443;0.015841976518694723;-0.004202575999964437;0.9999149747199384;0.9950558253843153
30.15173;1.1643427733808298;0.2570484472396067;0.23850659325187468;1.1269173723966708;0.9726008846976179;1.1819258761288134;10.086670967294049;0.8260537983250607;0.015493591844254884;0.01584328090255052;-0.004014408893136667;0.9999135070692673;0.9950120665058536
30.151796;1.164375797518571;0.25565597589919653;0.2373606592078442;1.127285974376261;0.9729001843759789;1.1820451218502401;10.085732541330893;0.8260362303882428;0.01549440715061488;0.015844497753840024;-0.0038294849891234847;0.9999121041212876;0.9949714063409411
30.151861;1.1644050787540186;0.254272572103961;0.23622264669156826;1.1276515222732102;0.9731959490189819;1.1821563924541811;10.084812167518235;0.8260202901696646;0.015495234740764538;0.015845625856306843;-0.0036415139946177396;0.9999107669421777;0.9949335308475475
30.151927;1.164428004837546;0.2528981430447234;0.23509319024013728;1.1280128453080605;0.9734888741063145;1.1822606365460175;10.083912176614128;0.8260060847268904;0.015496067565373044;0.015846666032228385;-0.0034482174944331892;0.9999094944619731;0.9948981238897793
30.151992;1.1644450748597033;0.25153435302110694;0.23397364575037902;1.128369902277558;0.9737780722196453;1.1823576837147276;10.083034952755762;0.8259935960439512;0.015496899462292072;0.015847620777656557;-0.003252371145686272;0.9999082842702782;0.9948648307644784
30.152058;1.1644548856578991;0.2501771833641514;0.23286081948124548;1.1287219159004256;0.9740637012058537;1.1824472142966502;10.082181484795834;0.8259827439099164;0.01549772411755521;0.015848494141979197;-0.0030508229536664634;0.9999071334060204;0.9948332257893535
30.152124;1.1644580763836365;0.2488285836821362;0.23175621658257697;1.1290719401338294;0.9743475822478066;1.1825278476982257;10.081350993891562;0.8259734887504769;0.015498534508561784;0.015849291573535703;-0.0028454806176256868;0.9999060381357433;0.9948028267575896
30.152189;1.1644543529213434;0.24749012587875466;0.23066105017063976;1.1294163846440557;0.974626604936363;1.1825992412176196;10.080541868544378;0.8259659332862626;0.015499323512003034;0.01585001892556147;-0.0026363327753992664;0.9999049938388945;0.9947731598631282
30.152255;1.1644423689344443;0.24615902730005995;0.22957280270623515;1.1297568065980532;0.97490295485048;1.1826621406878834;10.079752756612308;0.8259602745630263;0.015500084834496875;0.01585068108729991;-0.0024215076120845877;0.9999039951848464;0.9947437558212816
30.15232;1.1644227568561056;0.24483578319268093;0.22849126043823476;1.1300941692867352;0.9751766230947414;1.1827164218289883;10.078982691437115;0.8259566569510937;0.015500813085696799;0.015851281733015032;-0.0022032666748253186;0.9999030364397711;0.994714113444464
30.152386;1.1643951940768447;0.24352334222569189;0.22741842270333495;1.1304285016127642;0.9754476351732337;1.1827621225897422;10.078230460499414;0.8259551426635438;0.015501503140871249;0.015851824102047364;-0.0019819135889333804;0.999902112178623;0.994683714651609
30.152451;1.1643584135490124;0.2422189420916205;0.22635152038987477;1.1307572479734578;0.9757146401005233;1.1827984047813223;10.077494060311833;0.8259557712886089;0.015502149680731244;0.01585231165901302;-0.0017557509821056084;0.9999012179411378;0.9946520283280891
30.152517;1.164313197471152;0.24092364539232156;0.22529074095619342;1.131083163363112;0.9759791505661748;1.1828254691379163;10.076770500278965;0.8259585644100496;0.015502747251380806;0.015852748357125284;-0.0015271240098129043;0.9999003499206828;0.9946184917204591
30.152568;1.1642537138579816;0.23994316010785113;0.22450044707460262;1.1313320169824046;0.9761817644504163;1.1828395486000014;10.076055602191975;0.8259634858341932;0.015503290948069062;0.015853138973659475;-0.0013084730148225454;0.9998995038572344;0.9945825347362445
30.152568;1.1641707934592829;0.24001729201371877;0.22462021489686584;1.131332044773996;0.9761817049329767;1.1828259657348885;10.07534395511959;0.8259704478715425;0.0155037769889006;0.015853489929089224;-0.0011313468177690425;0.9998986742523216;0.9945436345541061
30.152569;1.164079412479182;0.24007481649573523;0.2247225059838083;1.1313384898765997;0.9761863756068527;1.1828051194727722;10.07462949227131;0.8259793878290063;0.015504202545984183;0.015853809575513876;-0.0009513229622722514;0.9998978549614508;0.9945015184797518
30.15257;1.1639775396519056;0.24013221239853863;0.22482159665865062;1.1313428860271937;0.9761901094291708;1.1827774186375983;10.073906384608588;0.8259903336332634;0.01550456536756934;0.01585410712306006;-0.0007698655325404052;0.999897040615055;0.994456028105121
30.152572;1.163867179922301;0.24017206482077336;0.22490181018102862;1.1313523944701471;0.9761974476264398;1.1827442486934472;10.073169549004062;0.8260034261560907;0.015504863362697857;0.015854391683204863;-0.0005872588138269149;0.9998962272312443;0.9944071712403366
30.152576;1.163747435835418;0.2401731021866113;0.22494468578587828;1.131371701156607;0.9762132990202245;1.182705936009617;10.072414736335087;0.8260189193823249;0.015505094469227746;0.015854672179410414;-0.0004006572373028037;0.9998954118307974;0.9943550469001581
30.152584;1.1636193988602812;0.2400944802663664;0.22491454437722933;1.1314105423711756;0.9762452686857448;1.1826627048138292;10.071638852565842;0.8260371086163687;0.015505257122669062;0.01585495701655432;-0.00021016120533542937;0.9998945917142144;0.9942997768409375
30.1526;1.1634860205103223;0.23985598947714454;0.2247415131802948;1.1314899540214354;0.9763091072921316;1.1826167263928384;10.070840341689898;0.8260582080812932;0.015505350429850955;0.01585525324610093;-1.1857967510145668e-05;0.9998937636309059;0.9942415268625765
30.152632;1.1633470230824243;0.23929013930833398;0.22428114860181564;1.1316442919292788;0.9764346745602451;1.1825712519784233;10.070018741865843;0.8260822948388007;0.015505373910642588;0.01585556632315377;0.00020012835215654583;0.9998929236548412;0.9941805156745689
30.152641;1.163192532099478;0.2391941008102571;0.2242232394498695;1.131689247637478;0.9764711244207738;1.1825126737642888;10.069173690029615;0.8261093545420635;0.01550532778621216;0.01585590082497041;0.0003935521257675109;0.9998920683674073;0.9941168927180908
30.152641;1.1630258847628114;0.2392936334269382;0.22433070608268812;1.1316892646559689;0.9764710637431663;1.1824454527263806;10.068304289094083;0.8261393999348948;0.015505213862746078;0.01585626154781474;0.0005789944368263942;0.9998911956489934;0.9940508060377341
30.152642;1.1628495340280038;0.23937462683521393;0.2244185430367095;1.1316949444327091;0.9764759136884376;1.1823740315010574;10.067408757916946;0.8261725787800417;0.015505036306985324;0.015856654860040897;0.0007648924592792152;0.9998903039662836;0.9939823651159576
30.152643;1.1626643368319391;0.23946082743041985;0.22450721787374844;1.1317000970564741;0.9764794794631227;1.1822988317829346;10.066484148648232;0.826209167670451;0.015504801413252728;0.01585708965374863;0.0009496329976369279;0.9998893919130276;0.9939116764554898
30.152645;1.162468192612727;0.2395268950391558;0.2245752822396464;1.1317086340914049;0.9764868326573996;1.1822213162241022;10.065526568758184;0.8262494969556327;0.015504516027415321;0.01585757694641926;0.0011336619563859678;0.9998884582678631;0.993838866014157
30.152649;1.1622640650518203;0.23955477291465413;0.22460651707113644;1.1317291764957196;0.9765029074296873;1.1821420306617871;10.064531909610247;0.8262939110556715;0.015504186237158005;0.01585812866946057;0.0013165545520411894;0.9998875009869767;0.9937640490490788
30.152657;1.1620499382482286;0.23950439306914476;0.2245665327204511;1.1317665619519162;0.9765336430972752;1.1820615442516291;10.063496759055452;0.8263427573502444;0.015503817244080198;0.01585875709601089;0.001501028908157761;0.9998865159919009;0.9936873181060489
30.152673;1.1618288905520824;0.23929268377079968;0.22438274986176227;1.1318438317034005;0.9765964838630451;1.1819823256861335;10.06241909092459;0.8263963914629525;0.015503413241495873;0.015859475256640894;0.0016899240918444812;0.9998854976179781;0.9936087476414435
30.152675;1.1615949160859014;0.2393692639715642;0.22444370751807413;1.1318546105257754;0.9766049370758231;1.1818957134404298;10.061298273169548;0.8264552187810176;0.015502976958962297;0.01586029620231453;0.001864178771468369;0.9998844403355012;0.9935284002134924
30.152675;1.1613509137862446;0.23949217913891918;0.22453938163260131;1.1318546123709528;0.9766048793054112;1.1818080087517955;10.060134717812781;0.8265197092069947;0.015502509576070163;0.01586123017363947;0.0020338276723879966;0.9998833400256804;0.9934464501186472
30.152676;1.1610980364099281;0.23959779619213845;0.2246138332079296;1.1318589919799384;0.9766086240895999;1.181720518836838;10.058929756690457;0.8265903286370889;0.015502011679834261;0.015862283196433104;0.0022020124780459307;0.9998821943374882;0.993363136841843
30.152677;1.1608364846106158;0.239709019378948;0.22468596790247664;1.1318633870010062;0.9766123847478211;1.1816314768580192;10.057685717547118;0.8266674581187058;0.015501485127171888;0.01586345852261407;0.002366985138478949;0.9998810031671352;0.9932787473862831
30.152679;1.160567347858276;0.2398034280205739;0.22473547648764358;1.1318728880320565;0.9766197455085108;1.1815429528243262;10.056405665305215;0.8267513765077898;0.015500934578009381;0.015864757425507522;0.0025320244261818276;0.9998797686689922;0.9931936258025978
30.152683;1.1602898028423914;0.23986224973293357;0.22474565913441205;1.1318922251579513;0.9766356532027358;1.181453853831368;10.055092597728406;0.8268422832640094;0.015500368116691013;0.0158661783604134;0.0026973052519591477;0.999878493181034;0.9931081601373675
30.152691;1.160006186738027;0.23984481876973796;0.2246804788890504;1.1319308402483423;0.9766666149333522;1.1813660288166763;10.053748710038384;0.8269403223086546;0.015499797361816238;0.015867716759659894;0.0028628955877268085;0.9998771770841215;0.9930227300904383
30.152707;1.1597169186453993;0.23966774436406854;0.2244674899042185;1.132006859565063;0.9767283950636212;1.181280377286122;10.052375394992273;0.827045616022891;0.015499236937302506;0.015869365979448397;0.0030348467209317617;0.9998758188995152;0.9929376402733672
30.152739;1.1594253898984905;0.2391711945938611;0.223967773381208;1.1321592618668121;0.9768522984875297;1.1811998293029171;10.05097390663405;0.8271583015508109;0.015498702866745739;0.01587111833818922;0.0032192200505230632;0.9998744158383619;0.9928530922837373
30.152803;1.1591366718676055;0.23803282544660748;0.22290192898426883;1.132461869074953;0.9770982329440333;1.1811302605644725;10.049546054859764;0.8272785390408365;0.015498211019777986;0.01587296556165446;0.003428059126542989;0.9998729642353767;0.9927692033817453
30.152931;1.1588593282710706;0.2356206997187089;0.22072296627383825;1.1330569343232004;0.977582109129415;1.181080472493319;10.048094486673813;0.8274064998174339;0.015497776885803873;0.01587489870886055;0.0036903481194391153;0.9998714612240812;0.9926860295852405
30.153059;1.158574874198165;0.23324274983410218;0.21856275134033792;1.1336369839323068;0.9780546026551392;1.181029213730943;10.0466226526838;0.8275423525246606;0.015497415618268756;0.015876908234790627;0.003949966543343108;0.9998699060866011;0.9926034259414913
30.153187;1.1582859580511926;0.2308961243357572;0.21641852261273337;1.1342058690085883;0.9785173206683373;1.1809742019950986;10.045135125813031;0.8276862437663524;0.015497141536476997;0.015878984815177806;0.004205723231478574;0.9998682997715375;0.9925213843599192
30.153315;1.157991375722863;0.22858158242837667;0.214291529590157;1.1347609116143176;0.9789696768358618;1.1809161869654192;10.043638226628747;0.8278382453067946;0.015496968007348799;0.015881120635320926;0.004459473353730557;0.9998666441722189;0.9924400523371416
30.153443;1.1576930821153697;0.22629826394430616;0.21218109023728457;1.1353047778244618;0.9794131103401194;1.1808550590625473;10.04213976103669;0.8279982699043715;0.01549690749552933;0.015883309824611627;0.0047111721396737635;0.999864942157269;0.9923597266644602
30.153571;1.157392905391149;0.224046811177592;0.21008777757903058;1.1358366650885887;0.9798461077238508;1.1807899123637342;10.040647978645616;0.8281660418771158;0.01549697066397091;0.01588554778280061;0.004958822361303376;0.999863197273174;0.9922807583457637
30.153699;1.1570895782993194;0.2218247080272845;0.20800998175633434;1.136354997961641;0.9802689835535215;1.1807229861112927;10.039170756082312;0.8283411799866163;0.015497165034716877;0.01588783081246737;0.005204397063609055;0.9998614127561017;0.9922034342694136
30.153827;1.1567846887482591;0.21963198979713017;0.20594790437719468;1.1368632769465656;0.9806839167513012;1.1806525290850918;10.037715268982682;0.8285233031209076;0.015497494711977053;0.01589015606674564;0.005446777049781103;0.9998595911300507;0.9921279180671297
30.153955;1.1564787433820474;0.2174704187824068;0.2039035309301576;1.1373597538215872;0.9810894217697481;1.1805797226944574;10.03628795365109;0.8287120477329742;0.015497961626867701;0.01589252046098464;0.005685729090562003;0.9998577353649639;0.9920543340106125
30.154083;1.1561722746148584;0.21533651563342893;0.20187440350768815;1.137844781525155;0.9814857874678582;1.1805047378035234;10.034893927778736;0.8289070341302993;0.015498566743470474;0.015894919439701977;0.005920939437726759;0.9998558505718123;0.991982827990575
30.154211;1.1558657447683265;0.21323331553282682;0.19986375082780444;1.1383192124746315;0.9818737708127682;1.1804278229085627;10.033536122839037;0.8291078454795522;0.015499309862916935;0.01589734710430681;0.006153083652269226;0.9998539446613203;0.9919135774692182
30.154283;1.1555488645481058;0.2121572644283653;0.19873338205629076;1.1385811630105178;0.9820883509214404;1.1803353102858607;10.032215332494344;0.8293140256820809;0.015500189733684644;0.015899796840085648;0.006337929924422938;0.9998520280566187;0.9918466871644965
30.154283;1.1552203404548729;0.2123698668135061;0.19870957006089102;1.1385811397891847;0.9820883284218895;1.18022357931662;10.03093092533713;0.8295251084427797;0.015501205676565152;0.01590226152828597;0.006462425277238754;0.9998501127753465;0.9917824310826237
30.154283;1.1548939399291767;0.21257997352442087;0.1986769003253376;1.138582138772216;0.982089198257083;1.180112067710564;10.029681717433597;0.8297406597549002;0.015502358279586103;0.01590473350701546;0.006583656878450736;0.9998482100621175;0.9917213312991504
30.154283;1.1545698988217834;0.2127985449275242;0.19864536746174993;1.1385821154646603;0.9820891791078022;1.1800013186665905;10.028466698850671;0.8299603031435748;0.01550364792380579;0.01590720504540255;0.006701740133965608;0.9998463275576897;0.9916637335579367
30.154284;1.154249337469569;0.21300155854186317;0.198594706326687;1.138586324787267;0.982091982846323;1.1798919608148308;10.0272849213251;0.830183703484225;0.015505073590830473;0.015909669524749103;0.006817780199914523;0.9998444692195726;0.991609969572779
30.154285;1.1539304739496663;0.21320853616524194;0.1985426641282406;1.1385895679522888;0.9820948015159301;1.1797846288907787;10.02613523300009;0.8304105196375565;0.015506633592537579;0.015912121779949138;0.006930862212814762;0.9998426382184767;0.9915603071381965
30.154287;1.1536145234751223;0.2133996547569221;0.19847247922937844;1.1385960642644946;0.982100444927685;1.1796809433304145;10.025016777251475;0.8306404052720007;0.01550832692663374;0.015914557467994996;0.007040989793165918;0.9998408397729839;0.9915148816639374
30.154291;1.153302686013656;0.21355758027721672;0.19836943702987272;1.138611348635958;0.9821128576502473;1.1795805337413277;10.023929194801525;0.8308730521700469;0.015510153939575484;0.015916972333590417;0.007150040534234034;0.9998390821919336;0.9914737023864377
30.154299;1.1529951446288331;0.21364826832208964;0.19820448531040433;1.1386404698278427;0.9821364382758757;1.1794849788452997;10.022872125685977;0.8311081750958348;0.0155121168583902;0.015919360814152957;0.007259793026260376;0.9998373763737615;0.991436691449497
30.154315;1.1526921607201297;0.21359796219419508;0.19791420736146875;1.1386977544247943;0.9821836138801144;1.179395661280947;10.02184518817424;0.8313454607791672;0.015514220181771543;0.01592171485161885;0.0073710067561172255;0.9998357344240543;0.9914036546204563
30.154347;1.152397071519116;0.21326522923306637;0.19737620706658393;1.1388123043231355;0.982277082700435;1.1793146976493227;10.020848478005703;0.8315845878268019;0.015516469761452;0.015924024376049836;0.007491501152548134;0.9998341677545001;0.9913742376121952
30.154411;1.1521121439868551;0.212371455009794;0.19634993057319822;1.1390409434815882;0.9824644415326729;1.1792460127492592;10.019882855700924;0.83182529389987;0.015518871555263778;0.015926278419991932;0.007633188799343582;0.9998326852466135;0.9913479339629216
30.154539;1.151844303018428;0.2103642134243386;0.19435804614132918;1.1394879073741142;0.9828301962932987;1.1791964375042037;10.018950043023352;0.8320673861730007;0.015521431597364273;0.015928465448329952;0.007820101757176338;0.9998312926103747;0.9913242225653777
30.154667;1.151581411720523;0.20838220561887694;0.1923850358115854;1.139927086359386;0.9831899854867969;1.1791507678022435;10.018052706524522;0.8323107049917764;0.015524156216612286;0.015930573043983733;0.008003421752513042;0.999829993012805;0.9913024193802822
30.154795;1.1513238327504993;0.2064269488448709;0.1904325122383223;1.140354189077155;0.9835401272834987;1.179106825093245;10.01719430133408;0.8325551131239812;0.01552705139834008;0.015932588257860366;0.008182446074020976;0.9998287876544923;0.9912821001402743
30.154923;1.151071894699924;0.20449439330123056;0.1884972883754903;1.1407732105194963;0.9838840616921697;1.1790664814730525;10.016378786523706;0.8328004950528753;0.015530121722398746;0.015934499191837315;0.008358499576049616;0.9998276760507193;0.9912629746428991
30.155051;1.1508258207700324;0.20258543831273199;0.1865804350604092;1.1411815481539174;0.9842195468340801;1.1790276072551187;10.01561065088668;0.8330467383146641;0.015533369526219159;0.01593629612047852;0.008530877556876008;0.9998266571674113;0.9912448091648559
30.155179;1.150586735612649;0.20069889864462342;0.18468102207316575;1.141582907045286;0.9845489243627187;1.1789920357685422;10.014894875915816;0.8332937118021669;0.015536795004391321;0.015937971506134133;0.008700850218646894;0.9998257309291647;0.9912273549420715
30.155307;1.1503536100084037;0.19883723159875286;0.18280152688708104;1.1419731390995953;0.9848694906603368;1.1789586114412007;10.014236168831724;0.8335412267212869;0.015540397768260541;0.015939520067879288;0.008867685166644906;0.9998248981600845;0.9912102966511691
30.155435;1.150126330764517;0.1969958401937384;0.18093823168582962;1.1423553242330755;0.9851838822217843;1.178927229716437;10.013638010863717;0.8337889788114076;0.015544178134419542;0.015940938882154455;0.009031638421467838;0.999824159386405;0.9911932812740881
30.155563;1.1499056209082952;0.19517551825360163;0.1790920222124989;1.142730226681876;0.9854919184750712;1.178898819687565;10.013102552116768;0.8340365320571519;0.015548135761572433;0.015942227758176653;0.00919393681667353;0.99982351421474;0.9911759841429025
30.155649;1.1496837899610193;0.19404573699255476;0.17784167933078804;1.142975521424997;0.9856943827529062;1.178863332907701;10.012630845350902;0.8342833727198815;0.01555226712465196;0.015943389605906518;0.009323818937949466;0.9998229608498402;0.9911580728457384
30.155649;1.1494572356870796;0.19427526847347892;0.1777647116446218;1.1429755102244314;0.985694378747392;1.1788157306219222;10.01222247572418;0.8345289495510095;0.015556565014477932;0.01594442858734326;0.009388608246806308;0.9998224957810559;0.9911393815346827
30.15565;1.1492365482539943;0.19448479150305384;0.177670320787099;1.1429777535282228;0.9856963252334235;1.1787719619654065;10.011875451416092;0.8347726312496271;0.015561019474666692;0.015945347289095992;0.009453683676002427;0.9998221152231096;0.9911202986591268
30.155651;1.149022741436118;0.19469342837478382;0.17757513855428833;1.142982103602082;0.9856992445992424;1.1787300014621311;10.011587450493106;0.8350136565570697;0.01556561785857339;0.015946146397676966;0.009517329001432862;0.9998218174328473;0.9911010157920637
30.155653;1.1488139563786386;0.1948807349619156;0.17746213922781873;1.1429875372627398;0.9857039612679612;1.178690886041634;10.011357477820331;0.8352511608219612;0.015570344466488334;0.015946825852863913;0.00958266589982417;0.9998216035236408;0.9910816746025719
30.155657;1.148611525048123;0.19503190693743927;0.17731876239263888;1.1429973146909573;0.9857124435540191;1.178655678074292;10.01118591800847;0.835484236188221;0.015575181147253472;0.01594738503838233;0.009648762115049989;0.9998214766983334;0.9910623223266841
30.155665;1.1484179135295502;0.1951168882405178;0.1771191642316192;1.1430212622769873;0.9857314997580223;1.1786234143542829;10.011072765447924;0.8357119416806025;0.015580108514425085;0.015947822229557575;0.00971771484340814;0.9998214415868995;0.9910430527557941
30.155681;1.1482316935997718;0.19506957493863467;0.176806996024936;1.1430659115783282;0.9857685102349172;1.1785960623795473;10.011016148290825;0.8359333109501692;0.015585107056635867;0.01594813412362445;0.009791623665199718;0.9998215042085727;0.9910240703885055
30.155713;1.1480554852624056;0.1947644386813278;0.1762740673151587;1.143155450631012;0.9858427282460741;1.178574506526482;10.011012650356278;0.8361474707098331;0.015590157825676092;0.015948316044086468;0.009878586428339001;0.9998216711437149;0.99100572419293
30.155777;1.147893835202322;0.1939528293874178;0.17530566405361156;1.1433354242436082;0.9859902267526233;1.1785606205275985;10.011058845401942;0.8363537876846879;0.015595242330016572;0.015948363068700514;0.009988728620390179;0.9998219479950852;0.9909884815031195
30.155905;1.1477480635150454;0.1921487535310182;0.1734828023270617;1.143687011107141;0.9862805221893426;1.178561348058976;10.011152517448465;0.8365518767447497;0.015600342575836468;0.01594827138119369;0.01014619936815558;0.9998223388819945;0.9909729169402459
30.156161;1.1476271878485402;0.1884100796102187;0.1699921026158889;1.1443671140416973;0.9868418642113236;1.1785837038217017;10.01129267289025;0.8367414943801884;0.015605442267189826;0.015948038858148123;0.010397156187848554;0.9998228469465366;0.9909597188739253
30.156417;1.1475158655329445;0.18475217297972732;0.16657408101914778;1.1450188632320393;0.987380215366459;1.178606750518528;10.011479349687114;0.8369224295743767;0.015610527302021634;0.01594766487654506;0.010645743298366924;0.9998234748364812;0.9909490448987903
30.156673;1.147414859840177;0.18117615712572138;0.1632298965638159;1.1456407489055187;0.9878942879908736;1.1786295472901844;10.011713954373457;0.8370944266720004;0.015615584716232186;0.015947149978755064;0.010895052167065135;0.9998242247303329;0.9909415190266003
30.156929;1.147323794060468;0.1776765834479798;0.1599552204297718;1.1462341031727667;0.9883860969584474;1.1786520732992312;10.01199875046614;0.8372571627083646;0.01562060233662697;0.015946495387119973;0.011142112477594479;0.9998250981207365;0.990937701659158
30.157124;1.1472397320194434;0.17510031819388872;0.15748098016792786;1.1466700006643022;0.9887474064769469;1.1786682464344138;10.012335454810236;0.8374103071111537;0.015625569278886715;0.015945702156232772;0.011346908250596338;0.9998260957309683;0.9909378003052437
30.157124;1.1471522268746197;0.17525034775980214;0.15736344422242143;1.1466699862246936;0.988747389044627;1.178661978954756;10.012724511596263;0.8375535994090136;0.015630475885820814;0.01594477078213108;0.01141435328468052;0.9998272175358128;0.9909415109964164
30.157125;1.1470787026538967;0.17537928500712058;0.15723158681588836;1.1466710131541686;0.9887482747103271;1.178658141837015;10.013164989473006;0.8376868560185106;0.01563531392257109;0.015943702277082323;0.01148226878968808;0.9998284630619677;0.9909495332311891
30.157126;1.1470194614656242;0.17550264548615518;0.15709888223782345;1.1466731721232197;0.9887501417298624;1.1786565069156432;10.013654738803558;0.8378099333990106;0.015640077204056507;0.0159424993633774;0.011551405615314241;0.9998298322893348;0.9909618572843053
30.157128;1.146974781366218;0.17560507865609173;0.15695209795454915;1.1466776610503402;0.988754023169398;1.178657771780063;10.01419122126457;0.837922727824178;0.015644761142709122;0.015941166024499746;0.011620464689857843;0.999831326683127;0.9909785045242391
