time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.157132;1.1469449132694625;0.17567418704133378;0.15678061217770453;1.1466865005183917;0.9887616765009304;1.178659654541782;10.014772488206653;0.8380252154168879;0.01564936175698589;0.01593970695526576;0.011691140039080995;0.999832949177494;0.9909995318035749
30.15714;1.146931090387739;0.17568122985126644;0.1565597392371698;1.1467040539483755;0.9887760217409907;1.1786639988049037;10.015397329333554;0.8381174856288067;0.015653875944458398;0.01593812861080651;0.011764205667409698;0.9998347029829929;0.9910249899385604
30.157156;1.1469334813599465;0.17557000029776393;0.15624131467165972;1.1467391807095841;0.9888047328101497;1.1786708725992978;10.016064876107317;0.8381997443788176;0.015658302702210334;0.015936440194219255;0.01184156786151179;0.9998365908404767;0.991054934596593
30.157188;1.1469521879994544;0.1752335512075583;0.15573331464139156;1.1468085228142557;0.9888622229826499;1.1786816050544835;10.016774424465906;0.8382722769072204;0.015662643420995496;0.01593465216075398;0.011930247082143143;0.9998386154385913;0.9910893956184512
30.157252;1.1469882333046062;0.17445065607472005;0.15484488469666052;1.1469465431586103;0.9889774741020735;1.1786986931913257;10.017525228931275;0.8383353829330239;0.01566690067927075;0.01593277265325039;0.012039351153252062;0.99984077948169;0.9911282992104766
30.15738;1.1470454375230532;0.17279676150873052;0.15320939082395219;1.1472166442266905;0.9892019721634919;1.1787246555246103;10.018316246099673;0.8383893182441031;0.015671076772679076;0.01593080491188263;0.012194064428857745;0.9998430844936637;0.9911715506195318
30.157636;1.14712722116656;0.169446986923154;0.1501150019666789;1.1477413018531253;0.9896382832173296;1.1787689481275894;10.019146468998887;0.8384342521749334;0.015675172520292494;0.015928747666466524;0.012436623212689641;0.9998455296123863;0.9912191129677724
30.157892;1.1472223935691026;0.16617109661804846;0.14708881000551202;1.1482426265499495;0.9900560136552403;1.1788139616886457;10.020015657280418;0.8384702569644411;0.015679186751251857;0.015926597447202293;0.01267728494916814;0.9998481116148205;0.9912702798320193
30.158148;1.1473315019269128;0.16296824807905563;0.14412953021448124;1.1487227102810507;0.9904561239304935;1.1788610939509567;10.020924687040205;0.8384973556156079;0.015683117632038633;0.015924350677554256;0.012918302698666354;0.9998508257225107;0.9913248495061026
30.158178;1.147440612881727;0.16266062936215311;0.1436716240470435;1.1487770603021112;0.9905014527094271;1.178891856275066;10.021875318481609;0.8385155868192133;0.015686964333672015;0.015922004607971163;0.013003892013183325;0.9998536664371018;0.991381673930435
30.158178;1.1475620602587995;0.1627320352237093;0.14354357457984485;1.1487770266346489;0.9905014319392269;1.1789248806917805;10.02286979780552;0.8385250315780973;0.015690726460288178;0.015919557302594527;0.013070174100253932;0.9998566287759811;0.9914411101123987
30.158178;1.1476973766425078;0.1627998472391355;0.14341485497977213;1.1487769918664825;0.99050141150963;1.1789638156778555;10.023910473303097;0.8385258271361361;0.015694402374104712;0.015917007276851067;0.013137134911422538;0.9998597096685653;0.9915027155242279
30.158178;1.147846195297841;0.16286446793103188;0.14328536986556828;1.1487769561255008;0.9905013914806012;1.1790092533941081;10.02499918164227;0.8385182085229004;0.01569798913464557;0.015914353347423568;0.013204654731457734;0.999862907626399;0.9915658619218148
30.158179;1.1480079704014836;0.16291418639565336;0.14314448770192736;1.1487791497069342;0.990503302472632;1.1790617206622094;10.02613619136949;0.8385025377695894;0.01570148426685494;0.01591159466598155;0.013273533899997114;0.9998662201170841;0.9916299524140344
30.15818;1.1481819451408601;0.16296087539371276;0.14300177876182527;1.1487801959163886;0.9905042216475031;1.1791216508849847;10.02731903733782;0.8384792585523323;0.015704887378445668;0.015908730469291824;0.013342480417989425;0.9998696414219909;0.991694469426082
30.158182;1.148367096234143;0.16299406217304288;0.14284740962401854;1.1487847604348136;0.990508183315289;1.1791903121665572;10.028542418988915;0.8384488121043735;0.015708200139869823;0.015905759700961218;0.013411169502626311;0.9998731635161607;0.9917590057013339
30.158186;1.148562242961666;0.16300256658580115;0.1426708689094226;1.1487913557785656;0.9905139087860735;1.1792657809232008;10.029799653041739;0.8384115958971824;0.015711424949241184;0.015902681529751148;0.013481369758526093;0.9998767782911906;0.9918233179801396
30.158194;1.1487671065789287;0.16295916291921947;0.14244772780983297;1.1488055647406987;0.9905253690392396;1.1793499901706597;10.031084354726769;0.8383679617433776;0.015714563263460952;0.015899496447059795;0.013553015128388156;0.9998804783333048;0.991887379956227
30.15821;1.1489793485117064;0.16281605271306954;0.14213612711148466;1.1488356214832174;0.9905505403180092;1.1794417785230231;10.032391163712141;0.8383182235789104;0.015717614310196415;0.015896206267437724;0.013630166540866647;0.9998842561399159;0.9919513526660876
30.158242;1.1491986108257128;0.1624726191051355;0.14164855109805136;1.1488920833015333;0.9905977117523193;1.1795429426057984;10.033716019712383;0.838262696844728;0.01572057445672188;0.01589281327235438;0.0137179163095453;0.9998881032239225;0.9920153891714083
30.158306;1.1494245302164072;0.16173261170596503;0.14081525697708527;1.149007756181309;0.9906944006985574;1.1796542732382902;10.035056546668736;0.8382017348132612;0.01572343730880793;0.01588931967966551;0.013827352781358776;0.9998920104300529;0.9920795412070366
30.158434;1.1496567161310005;0.16020384690185652;0.13929780251680068;1.1492311886553135;0.9908817609129683;1.1797774929282765;10.036411931735792;0.8381357136792239;0.015726194682664715;0.015885727483800318;0.013979586685546084;0.999895968603297;0.9921437576201537
30.158562;1.14989138973626;0.15869681762520052;0.13779521583826904;1.1494516890487556;0.9910665606138318;1.1799061483655469;10.037781872677316;0.838065015597963;0.015728838119058303;0.015882038656011975;0.014130733303082142;0.9998999684163589;0.9922074649479707
30.158714;1.150128258527647;0.15692468312858338;0.13606000052369388;1.1497057713006036;0.991279535609863;1.1800426323160917;10.03916528228088;0.8379900406025687;0.01573136093898673;0.015878255702421035;0.014298856590362027;0.999904000880336;0.9922703426986209
30.158714;1.150358133812882;0.15699308671406087;0.13590849531666854;1.1497057288671688;0.9912795288753271;1.1801723624996447;10.040559733131778;0.8379112233016961;0.015733759957697324;0.015874382203072777;0.014363958235337294;0.9999080583994444;0.9923312184702215
30.158715;1.150584145146523;0.15704736011027035;0.13574105936414382;1.149670157489005;0.9912514612657972;1.180302888410901;10.041961898378222;0.8378290259887222;0.015736034708723014;0.015870423529214285;0.014429001176416217;0.9998821338914684;0.9923604032532557
30.158716;1.1508074073655643;0.15710315872717553;0.1355709046730831;1.1496324424227118;0.9912223984916629;1.1804378191287999;10.043368302903934;0.8377438837064759;0.015738185099736623;0.01586638750013578;0.014494900703575106;0.9998572186154627;0.9923888256588972
30.158718;1.1510252076438596;0.15714710965877457;0.13538666218277914;1.1495604930767447;0.9911663903617037;1.1805717423393223;10.044775807509463;0.8376561407074954;0.015740210178080537;0.0158622836050213;0.014560469405558947;0.999801301351439;0.9923845957314711
30.158722;1.1512329786076254;0.15715977219870025;0.13517196272841403;1.149415341787269;0.991053258267273;1.1807012092788474;10.046182064552523;0.837566072226;0.015742108347088793;0.015858121514918805;0.014627373637423773;0.9996853690106278;0.9923188977426539
30.15873;1.1514230960361487;0.15711047984538315;0.13490109238662892;1.1491238100874752;0.9908258903502011;1.1808167280168;10.047585638935741;0.8374739726030199;0.015743878191731772;0.01585391049255647;0.014695162811438966;0.9994494072738167;0.9921318382242966
30.158746;1.1515787875183916;0.15693157832875557;0.13451742506407077;1.1485361395688687;0.9903688223674317;1.1808997581572431;10.048985114252458;0.8373801680208547;0.01574551933560449;0.015849658645779093;0.014767346481744078;0.9989704015909258;0.9917004538098493
30.158778;1.1516712960461053;0.15648767349843243;0.13390723343149882;1.147344556062362;0.9894404953992036;1.1809147465110825;10.05037827091414;0.8372849563014968;0.015747032716133275;0.01584537207088905;0.014848457195930542;0.9979953387035299;0.9907717662887829
30.158842;1.1516350426075048;0.15551000252268826;0.13284583822624157;1.144896050359144;0.9875328429241685;1.1807832181319078;10.051762475899661;0.8371886178318315;0.015748420160169384;0.01584105565050519;0.014948079323184139;0.99598820729859;0.9888099006010357
30.15897;1.151327662362055;0.1534515409115291;0.13087651692990943;1.1397361351470052;0.9835103132174504;1.1803378310029986;10.053135268574767;0.8370914862869663;0.015749683987904158;0.015836714173498405;0.015087840454585583;0.991767997775862;0.9846341085876809
30.159226;1.1504168956515386;0.14920641815874838;0.12707791733968404;1.1284253671196327;0.9746770210494781;1.1791753565965395;10.054494450383032;0.8369939469688413;0.01575082710377729;0.01583235199825621;0.015309359958980182;0.9825437023117845;0.9754537657678871
30.159482;1.1493784217341418;0.14494711234527546;0.1232689526237325;1.11584981781474;0.9648350418393626;1.1778676454903383;10.05583842931103;0.836896356429658;0.01575185356711733;0.015827972783924074;0.01552617618775914;0.9723223153677782;0.9652752455655144
30.159738;1.1482201864804018;0.14068496390745283;0.11945782008494453;1.102087567873839;0.9540390415819108;1.1764225683482752;10.057166876492532;0.8367990057505431;0.015752769267160717;0.015823580764241847;0.015738722587206336;0.9611608338774186;0.9541555345073858
30.159994;1.146947212566443;0.13643607206622482;0.11565726355886002;1.087219807068854;0.9423488045896474;1.1748489400613806;10.058480832973489;0.8367021839718944;0.015753581750786498;0.01581918202251254;0.01594437455988064;0.9491162565242279;0.9421516284757147
30.160506;1.143936157806081;0.12789196848852288;0.10827718277013608;1.0545625510058205;0.9165688184736553;1.1711974791205935;10.059782145728992;0.8366062399043154;0.015754298813405766;0.01581478339004483;0.016312476162063324;0.9226655825281918;0.915742278338909
30.160966;1.1409363310544782;0.12036307224098171;0.10173774141555378;1.0221474379101332;0.8908442175406708;1.1675628126284399;10.061073062661746;0.8365115697694188;0.015754926985393443;0.015810390220210125;0.016638338575521078;0.896381811223748;0.8894987840473983
30.161427;1.1376820590413703;0.11302772532344531;0.09535003668480123;0.9872842374127216;0.8630262541120776;1.163626520968018;10.062356580217617;0.8364186005108365;0.01575547152747137;0.01580600615637198;0.016956308401936;0.8680449431201354;0.8612016612125989
30.16158;1.1366550757756713;0.11074830461478785;0.09317574144641906;0.9752497570313743;0.8533875361067885;1.1623672292494267;10.063636971562747;0.8363277950754086;0.015755937769664653;0.01580163445334847;0.017066840529079794;0.8582459810328;0.8514393945004896
30.16158;1.13680583942547;0.11090679178298514;0.09303547461381577;0.9752497282536862;0.8533875481785211;1.1625237019069445;10.064919367965693;0.8362396250661968;0.01575633191827196;0.0157972789540324;0.017070474311194184;0.8582489298090279;0.8514773606846124
30.161581;1.1369460378506828;0.11105787782923988;0.09288747714185203;0.9751703954577594;0.8533241379922671;1.1626698339963915;10.066208667349821;0.8361545392156824;0.015756660468558083;0.015792944436041626;0.01706682001621173;0.8581867951964626;0.8514502660115333
30.161582;1.137085487967748;0.11121419266142367;0.09274263327032033;0.9750906482827022;0.8532596156255581;1.1628135439077953;10.06750904859278;0.8360729807379119;0.015756929267027885;0.015788636272868976;0.017053624892374906;0.8581245822733332;0.8514234728327044
30.161584;1.13721490701732;0.11136168035650867;0.0925900847376575;0.9749307471783394;0.8531316699624729;1.1629477034624838;10.06882432999671;0.8359953981938063;0.015757143082676225;0.01578435955853753;0.017033805250455267;0.857997294152903;0.8513323657948304
30.161588;1.1373288546983262;0.1114831947281532;0.09241598271318405;0.9746131961999922;0.8528769573876422;1.1630601607715954;10.070158116269434;0.8359221955655675;0.015757305471818615;0.015780118369184807;0.017005399043701908;0.8577399325299522;0.8511122437720016
30.161596;1.1374107658108437;0.11154874056939414;0.09219613563093176;0.9739745882300886;0.8523651382261432;1.1631337751006026;10.071513112259952;0.8358536816282672;0.015757418863624816;0.01577591558386859;0.01697151085458485;0.8572224988224021;0.8506334184098134
30.161612;1.1374309969933858;0.11149162629957468;0.09187527545791502;0.9726986245387889;0.8513416514106088;1.1631294416123525;10.072890596865008;0.8357900767687014;0.015757484537320468;0.0157717531925906;0.016935259948227685;0.8561859936016741;0.8496371916145491
30.161644;1.1373258198055156;0.11119069643109009;0.0913531035236621;0.9701478308155506;0.8492957155016685;1.1629741408363428;10.074290449117381;0.835731525811797;0.015757502264703075;0.01576763293514151;0.016899740904692345;0.8541074157996492;0.8476008852768089
30.161708;1.1369714150602859;0.11039635211548256;0.09042131517766137;0.9650452770785792;0.8451995325530711;1.1625149540458564;10.07571116312519;0.83567807670407;0.015757470474160623;0.01576355674624556;0.016878047409900114;0.8499477636735189;0.8434859873913368
30.161836;1.1361148654928204;0.10862935616577786;0.08867921907029815;0.9548413377005048;0.836998834760994;1.161451023913722;10.077150567554197;0.8356296664378559;0.015757387064934212;0.01575952622347399;0.016888338951422083;0.8416190359387655;0.8352051808550501
30.162092;1.1342532200405058;0.10499054917825311;0.08537156668205757;0.9344477848690053;0.8205680332133088;1.1591775099619213;10.078607074031304;0.8355861309444809;0.01575725014370007;0.015755541992283656;0.016973903281857883;0.8249412316660825;0.8185795828723654
30.162604;1.130378607621797;0.09789294572285762;0.0791547911183;0.8937976664631816;0.7876551977288099;1.1544855368758302;10.080079560240712;0.8355472204306752;0.015757058564086955;0.015751604111498396;0.0172171695368697;0.7915713499144633;0.7852681216698875
30.163116;1.1265121565549443;0.09131007878752438;0.07335404552715091;0.8534263275462858;0.754749900592156;1.1497981587569102;10.08156582276489;0.8355126243671693;0.01575681244987835;0.01574771273741933;0.017452637932726625;0.7582563896411896;0.7520158211273532
30.163628;1.122663754149523;0.08522543443400171;0.0679585181496487;0.8134523630448407;0.7219517222774001;1.1451303908356576;10.083061323948117;0.8354820375785802;0.015756513817671604;0.015743868247793003;0.017681774373161947;0.7250943495881333;0.7189210344869714
30.16414;1.118844254211751;0.07961962500729855;0.06295473042260073;0.7739865060400538;0.6893551971829194;1.140495283868381;10.084559678892285;0.8354552610024374;0.01575616729431872;0.01574007082086728;0.01790494278522494;0.6921742284092142;0.6860731637253457
30.164652;1.1150655030097958;0.07447211982858562;0.05832807176920878;0.7351272136661942;0.6570458909700989;1.1359039649271454;10.086054556626983;0.835432246257196;0.01575578037425163;0.01573632011487465;0.01812340406188464;0.6595770252133013;0.6535536519069559
30.164863;1.11361220355741;0.07261700014815203;0.05650855921772135;0.7193123021723768;0.6438354736081913;1.1341056006930095;10.087540895767036;0.8354130448508562;0.015755362512028824;0.015732615261188153;0.018142334370112874;0.6462577399427804;0.6403123908108219
30.164863;1.1137661110235755;0.07285735189258957;0.05648487155333443;0.7193110668612233;0.6438343688986012;1.1342363637881412;10.089014482347341;0.8353977536538798;0.015754923406941693;0.01572895405247317;0.018019781197987216;0.6462593732907115;0.6403935299860269
30.164863;1.1139200153940239;0.0730982893094703;0.056465637749563785;0.7193098341488148;0.6438332657265484;1.1343664882451812;10.09047077391704;0.8353865024145717;0.01575447159437572;0.015725331982817923;0.017891629760708773;0.6462599261177393;0.6404790465749755
30.164863;1.114073669283161;0.07334077952698788;0.05645136124420938;0.719309844185649;0.6438332742629216;1.1344962983230666;10.091904348788061;0.8353794103948908;0.01575401403139138;0.015721742480598044;0.017757685934928498;0.6462613987400452;0.6405713388229777
30.164864;1.1142188129075572;0.07357413067778355;0.05643249141278177;0.7192351973345643;0.643771068767536;1.134616136051998;10.093309576823273;0.8353765156699745;0.01575355659563856;0.015718177794021272;0.017618790429949453;0.6461997911663445;0.6406067614775237
30.164865;1.1143641892123686;0.07380983799631916;0.05641846870459009;0.7191611954087764;0.6437088628730987;1.1347372943079452;10.094681329178263;0.8353777739589613;0.0157531045486641;0.01571463041786434;0.017472886356098522;0.6461381039245168;0.6406484835225349
30.164867;1.1145005734771058;0.07403650265148964;0.05639923542939132;0.719011242928224;0.6435832810236141;1.134849969673708;10.09601475997026;0.8353831018533441;0.015752662657202234;0.01571109425807964;0.017323058154305043;0.6460133381489243;0.6406336745395719
30.164871;1.114619762486726;0.07424266260244503;0.05636472192403825;0.718711991819645;0.6433332703560422;1.1349451950990894;10.097305138845849;0.835392382684486;0.015752235881642648;0.01570756424873466;0.017167524518938226;0.6457624950047164;0.640499359243773
30.164879;1.1147075595038691;0.07441148283061891;0.0563004392994982;0.7181154043123057;0.6428343481343872;1.135002810186939;10.098548484672369;0.8354054675635615;0.0157518302010187;0.015704036083512465;0.017009577107322215;0.6452595755601513;0.6401195790839432
30.164895;1.1147338253576966;0.0745014783857402;0.05617080160031409;0.7169205582800824;0.641834272615986;1.1349885111711593;10.099741802510815;0.8354221952632365;0.01575145241769676;0.01570050757840709;0.01685250501752749;0.6442525817813274;0.6392423155325164
30.164927;1.114636549341258;0.07443626995927756;0.05591076125506286;0.7145334194998323;0.6398363347026509;1.1348289209891902;10.100882372090886;0.8354424148661228;0.015751108996205677;0.015696980082386385;0.016699556808422857;0.642239517319923;0.6373655475902597
30.164991;1.1142958212987577;0.07406646248017797;0.05539271062998496;0.7097676409174821;0.6358448984474558;1.1343765860658068;10.101967444621991;0.8354660453417014;0.01575080481914242;0.015693458275823025;0.016563959630366103;0.6382173865239856;0.633486501162711
30.165119;1.113469752410974;0.07309927720493148;0.05436578733212753;0.7002695153538637;0.6278810313596622;1.1333429459710327;10.102994819267748;0.8354931310741858;0.01575054327737132;0.015689948518084654;0.016464954605466927;0.6301921934400071;0.6256116264544106
30.165375;1.1116864291842958;0.0710013385190832;0.05237112944860348;0.6814220399409797;0.6120382029093908;1.1311564073142375;10.103963450245097;0.8355238092522427;0.015750327606878275;0.01568645693735421;0.01644380702426839;0.6142309425592923;0.609809002585772
30.165526;1.1107027887629635;0.06990811471632423;0.0512405414949752;0.6704420967687932;0.6027847747126027;1.1299314679337706;10.104873424191421;0.8355582301509646;0.015750161573656798;0.015682988376399608;0.016351809514348087;0.6049126395716085;0.6006528069699529
30.165526;1.1108415925769202;0.0701392420760351;0.051251955742253684;0.6704421209551055;0.6027847845121757;1.1300537426142288;10.10572536900839;0.8355965040243202;0.015750049219281113;0.015679546152401646;0.016158322784562622;0.6049132911561951;0.6008174772742143
30.165527;1.1109093408790263;0.07031364749741931;0.05122023037375816;0.6697704698041012;0.6022182598582666;1.1300898746028751;10.10652023516841;0.8356387029023283;0.015749994635052895;0.015676132320469115;0.0159618334190144;0.6043449045294077;0.6004177856069441
30.165528;1.1109753431976177;0.07048216571639686;0.051187978336808194;0.6690995009675705;0.6016517357910837;1.130123434640201;10.107259727356848;0.8356849068544318;0.01575000109563078;0.015672748620617245;0.015763953517629097;0.6037774867618771;0.6000233015463637
30.16553;1.1109689115192207;0.07059654082363324;0.05111505138820725;0.6677571136553223;0.6005186282623053;1.130069915982749;10.10794649214633;0.8357352312833005;0.015750069416643107;0.015669397584678436;0.01556434868219098;0.602642044062035;0.5990646402241959
30.165534;1.1108224160529447;0.07060333136919818;0.050956355155744926;0.6650788813421908;0.5982569382966275;1.1298488073291828;10.108583859719623;0.835789809132082;0.015750197884780503;0.015666083035865353;0.015365647675950098;0.6003745810826481;0.5969773268263825
30.165542;1.1103982630055202;0.07040321380956835;0.05062852850012353;0.6597408489227801;0.5937468288126118;1.1292946600594975;10.109175460706718;0.835848741416527;0.01575038419606468;0.015662809774865415;0.015168367495722233;0.5958511001505925;0.592636781634745
30.165558;1.1094308641911321;0.06979956559449496;0.049965789656598064;0.6491420960619593;0.5847787495966792;1.1280871387902345;10.109724504385943;0.8359120036876588;0.015750626731834718;0.015659582689630344;0.014975867450176362;0.5868566010772003;0.5838275100124221
30.16559;1.1073986357324976;0.06841530419008522;0.04864870512154939;0.6282447247296189;0.5670480711714825;1.1256010712170974;10.11023295271438;0.8359793541702398;0.01575092436717444;0.01565640593633973;0.014794353102430133;0.569075081901765;0.5662333777594851
30.16559;1.107487101282379;0.06859218394242986;0.04864865243978801;0.6280904881764768;0.5669170199478292;1.1256674500728039;10.110701527663098;0.8360503378397238;0.015751276477782208;0.01565328265358604;0.014591912422179922;0.5689435398288136;0.566285226101939
30.16559;1.1075846305018375;0.06877593615739337;0.0486579125646821;0.6280905267772466;0.5669170268735041;1.1257473062767958;10.111130391576573;0.8361243994418167;0.015751683757134982;0.015650215367932686;0.01438954537828328;0.5689439715904779;0.5664672522161295
30.165591;1.1076075732580577;0.06890662712061935;0.04862566582734742;0.6274433576822034;0.5663671106917179;1.125741548003967;10.11151930061026;0.8362010215985037;0.01575214875368105;0.015647206175126566;0.014188213859841297;0.5683933738521662;0.5660956789823197
30.165592;1.1076232357265563;0.06903019545218804;0.048589893514544284;0.6267981095441074;0.5658183502802402;1.1257299816580304;10.111867253265956;0.836279777903906;0.015752675076442478;0.015644256089563543;0.013986921146804932;0.5678427442437046;0.5657206688597235
30.165594;1.1075629934046498;0.06910074407810302;0.04851154931081347;0.6255072241312984;0.5647208214460641;1.1256324630270236;10.112172636631124;0.8363602591586845;0.015753265930643363;0.015641365053655744;0.013785742402120051;0.5667420822318555;0.5647917265608375
30.165598;1.107361378564878;0.06907006008303049;0.048349365922649004;0.6229304918512251;0.5625290455504494;1.125370936339269;10.112434097789157;0.8364419553270702;0.015753923580207153;0.015638532509561806;0.01358679547321574;0.564544389340526;0.5627615329070905
30.165606;1.1068871101012936;0.06884094915509768;0.048020776570658036;0.6177951555640232;0.558157747902016;1.1247853767485052;10.112651363696802;0.8365242328575446;0.015754649464602546;0.0156357569089093;0.013390208393612475;0.5601606683639765;0.5585410266475096
30.165622;1.1058801296306675;0.06822931071711677;0.04736984803062746;0.6075962454926126;0.5494650745260204;1.1235668100798888;10.112824936721537;0.8366064363153658;0.01575544360463238;0.015633034802437606;0.013199104835380915;0.5514429217793679;0.549982607049382
30.165654;1.1038375781711403;0.06687476563773986;0.046089293159018385;0.587489626700801;0.5322818807723001;1.121107385949056;10.112954867127506;0.8366879927337081;0.015756303646701414;0.015630360738585425;0.013019617170563854;0.5342111512083706;0.5329073057344769
30.165718;1.0998037002674947;0.06412062371068163;0.04361318769473683;0.5484060213810436;0.49870503188008475;1.1162604032067778;10.113040089740272;0.8367684215396008;0.01575722442500224;0.015627728026019635;0.012860914277588887;0.5005383578413687;0.4993904704911839
30.165846;1.0920687494095895;0.058874353543864916;0.03897686410296726;0.47451307658820363;0.4345718854125121;1.10696824483713;10.113078696304898;0.8368472679844192;0.015758198282893404;0.01562513035514677;0.012746234936715084;0.43622954196084524;0.4352436614652417
30.165974;1.0847930674923456;0.05412841576220852;0.03472205454432718;0.40597945756449383;0.3743034248670746;1.098233233023792;10.113068303010508;0.8369240416030959;0.01575921636404223;0.015622563668373977;0.012631896946352552;0.37580270223719064;0.37497911920858235
30.166102;1.079273904103702;0.05064497371275385;0.031531370229213616;0.35463423945103884;0.32863615034365473;1.0916165482180626;10.11300623604622;0.8369982425437902;0.015760269520807807;0.015620026561579403;0.012520240574379981;0.33001683609616034;0.3293520179749532
30.16623;1.079266520205286;0.05058199811111993;0.03133404790052986;0.3546738491021675;0.32867220644999257;1.0916333016784003;10.112889767460123;0.8370694348430013;0.015761347174518735;0.01561751872256844;0.012409576393177732;0.3300329406008861;0.3295015224376423
30.166358;1.079250196699668;0.05051756915360292;0.031137745875977202;0.35469878113341674;0.3286949649030907;1.0916436412142176;10.112716462317449;0.8371372394399242;0.01576243580241325;0.015615039270700362;0.012302201271727708;0.33003701317208783;0.3296355127259345
30.166461;1.0792262898642526;0.05048506604887978;0.030973886793785297;0.35471787414160383;0.32871231213791274;1.0916497725165542;10.112484396684145;0.8372012840177993;0.015763519716900588;0.015612586897282246;0.012182429944062394;0.33004005175561213;0.3297648128863839
30.166565;1.0791940958235053;0.05044797536686643;0.030809171917056847;0.35473421432301805;0.3287274125911998;1.0916519120656372;10.112192141807817;0.8372612657583925;0.015764583287773457;0.015610161489627891;0.012064587144519476;0.3300400544295704;0.32988826930926823
30.166613;1.079154761890748;0.05047933845625388;0.03071171993872564;0.3547388615603534;0.3287316778874258;1.0916492570524319;10.111838904268055;0.8373170783026257;0.015765611760074044;0.01560776486179303;0.011913966044051056;0.33003801902191654;0.33000609265000186
30.166613;1.079108310919599;0.05057040433615682;0.030673814762724544;0.35473891565063864;0.3287316874040441;1.0916430187907282;10.111425010106247;0.8373687941108928;0.015766590973004993;0.01560539918431719;0.01173480756543345;0.3300379426781305;0.33012278096862596
30.166614;1.079053690852428;0.05065407906713147;0.03063359847459958;0.35473621286020823;0.32872944708995117;1.0916324455003992;10.11095208825248;0.8374165242828308;0.01576750824853622;0.015603065161137068;0.011560314650521833;0.33003482167196735;0.3302347560447859
30.166615;1.078992797522344;0.05073088609124131;0.030591630002991484;0.3547362683071692;0.32872945878379806;1.0916197881791136;10.110422378020239;0.8374603593294778;0.015768353035595293;0.015600761986981666;0.01138863121794339;0.33003465267790383;0.3303481785697756
30.166617;1.07892448941668;0.050799932739220954;0.03054708933812646;0.3547363245317432;0.32872947186420526;1.0916043019364237;10.109837660775892;0.8375003960468629;0.01576911543611654;0.015598487721510483;0.011222800520288885;0.33003443474436783;0.33046037549012974
30.166621;1.0788485730450499;0.05085917177751358;0.030497976065063565;0.35473755011456964;0.32873056923248906;1.0915862862526258;10.109198601268318;0.8375367183481843;0.01576978489673578;0.015596238975391518;0.011060805872353374;0.330034169393314;0.3305715446689393
30.166629;1.0787647604589157;0.050907035884879354;0.03044275388241071;0.35473877725738423;0.32873166876934035;1.0915660321790799;10.108505046849299;0.8375693093937852;0.01577035126619359;0.015594011457883899;0.010905637997602635;0.3300338591407034;0.33068209999812687
30.166645;1.0786726523360923;0.05093660588388205;0.030374996086744446;0.3547411757026777;0.3287338543678445;1.0915437102125667;10.107757223621448;0.8375979729102616;0.015770807310571736;0.01559180171392638;0.010760251124298393;0.3300335070429565;0.3307924754713513
30.166677;1.0785717993459647;0.05093897867232938;0.030286447209701382;0.3547458850646654;0.32873818191666043;1.0915193818901878;10.106956769198108;0.8376223494854023;0.01577115025375705;0.01558960778405279;0.010628462255542766;0.33003311711329725;0.33090313025721857
30.166741;1.0784628311315312;0.05089215996424317;0.030156637832636515;0.35475557654336837;0.3287468219560734;1.0914940916768374;10.106106890204252;0.837642015168164;0.015771380969339263;0.015587427692329405;0.010520939163790467;0.3300326946489821;0.3310147321785113
30.166869;1.0783435743849863;0.05075698214534903;0.029949273232594425;0.35477424816500175;0.3287640882681032;1.091465870769447;10.105211769319164;0.8376565455091617;0.01577150181415528;0.01558525729277432;0.010459276551194259;0.3300322468440548;0.33112829013430806
30.166997;1.0782150585287342;0.05061838057602826;0.029743127304525444;0.3547929562714307;0.3287813889789939;1.0914367164249967;10.10427554188464;0.83766551035976;0.01577151466106368;0.015583089314920666;0.010400072719323219;0.33003178230710634;0.33124255482292947
30.167125;1.0780774070276904;0.05047506566081714;0.02953733836118361;0.35481167020679755;0.3287986956243024;1.0914056123603575;10.103301519353634;0.8376684967830987;0.015771419748519474;0.015580914138016147;0.010342959679710087;0.3300313090072342;0.3313577331955207
30.167253;1.0779307103706515;0.050328607359068356;0.02933388511508398;0.35482922022194036;0.328814924322376;1.091371506918549;10.102292296452015;0.8376651900991495;0.015771215353575396;0.015578721573771484;0.01028858874272679;0.3300308328997018;0.331474045090256
30.167381;1.0777760084878978;0.050176511287979446;0.029131045276357254;0.3548471042353298;0.3288311583890011;1.0913362850114017;10.101250531873703;0.8376553964371051;0.015770898551932568;0.015576501850151588;0.010234626059047614;0.33003035782974566;0.331591497663585
30.167509;1.0776113468403514;0.05001951858495789;0.028930215753311863;0.3548646640399069;0.3288473973305643;1.0912977938880262;10.100179820738614;0.8376389716411229;0.01577046712279448;0.015574245260597067;0.010182799291753775;0.3300298860809687;0.33171007629513155
30.167637;1.0774378446923925;0.049856961520427664;0.028731409635310855;0.3548810589296334;0.3288625575395254;1.0912578474010435;10.09908519702139;0.8376157943844262;0.01576992105979407;0.015571942559033575;0.010131969393877168;0.33002941974831446;0.3318295520669456
30.167893;1.077255742077638;0.04954574803778476;0.02840269096782885;0.3549137982973788;0.3288928628679773;1.0912152164357987;10.097972784582067;0.8375858202869777;0.015769262623074102;0.015569586413323214;0.010168156211472074;0.3300289618639538;0.3319528394133935
30.168149;1.0770663419054805;0.049237602720818674;0.0280853154563011;0.35494573944908153;0.32892212472970606;1.0911696996883407;10.09684875152983;0.8375491060209336;0.01576849600118842;0.01556717170020493;0.010206494002396082;0.330028515543253;0.33207669636776105
30.168405;1.0768679549470246;0.04893247016554322;0.027779940275442023;0.3549761927087413;0.32895031373041267;1.0911212043286256;10.095718703970196;0.8375057709361303;0.015767626573309847;0.015564694365400448;0.010247204104763324;0.3300280819530622;0.33220085911344405
30.168661;1.0766628722998977;0.048627326503114396;0.02748427349893731;0.35500584373198135;0.3289774559691891;1.091069713781091;10.094588192261492;0.8374559785293603;0.01576665913861746;0.015562150537079789;0.010289577540478347;0.33002765899000636;0.3323250156982472
30.169173;1.0764504161030362;0.04809476508991686;0.02698803826558322;0.3550612651160245;0.32902847659004925;1.0910162078545267;10.093463528999616;0.8374000023854778;0.015765596636708405;0.01555953645952558;0.010510889521267202;0.33002724111626536;0.33245586841869135
30.169685;1.0762309434121906;0.04759392929418382;0.02653166657095023;0.3551132525234772;0.32907631672158844;1.090959631109988;10.092352060452246;0.8373382856552527;0.015764440362929878;0.01555684851580487;0.010736343896764006;0.3300268204448406;0.3325868732272463
30.170197;1.0760049166697412;0.04712323868037771;0.026113865386398597;0.3551617942724922;0.3291209658483624;1.0908999039686043;10.09126181347347;0.837271382341139;0.01576319098065992;0.015554083342554877;0.010967109923746962;0.3300263887050247;0.33271814807610217
30.170514;1.075771865695297;0.04680692683650835;0.025849860668628124;0.35519008878844077;0.32914716238536484;1.0908359862153851;10.090200524223977;0.8371998688142972;0.01576184950540424;0.015551238235883336;0.01106534729902078;0.3300259388633992;0.3328439883647974
30.170514;1.075533353426424;0.04669712718062073;0.025787934829982262;0.3551913482805149;0.32914831257211524;1.0907689777581706;10.08917480356475;0.8371243415459402;0.015760417978074218;0.015548311177043538;0.010945188846145395;0.330025465894629;0.3329606002352304
30.170515;1.0752849306847951;0.04657277873694464;0.025723317116712996;0.35513700745316484;0.32909946539827;1.090691154894927;10.088190558097885;0.8370454218601698;0.015758900474530022;0.015545300679777286;0.010828734295739223;0.32997696692448797;0.33302934033210024
30.170516;1.0750310506039211;0.04643485608657394;0.025656686815119692;0.3550835646084611;0.3290517565932418;1.090610894367393;10.087253720527888;0.8369636712625825;0.015757303838778765;0.01554220578803;0.010715065297270305;0.3299284408196432;0.33309817183853746
30.170518;1.0747670704522696;0.04628387651592451;0.02558835849513113;0.3549753656244126;0.3289551350350798;1.0905215831757835;10.086369416265022;0.8368795164218791;0.015755636886422206;0.015539025979387276;0.010604274480236969;0.3298308870401429;0.33311809827698075
30.170522;1.0744882048241888;0.0461130576959211;0.02551173016204282;0.35476047142681544;0.3287629881144868;1.0904165845508;10.085540370430444;0.8367932754160915;0.01575390932473642;0.015535761934968839;0.010498519856526424;0.32963730420572185;0.3330420908898091
30.17053;1.074181474762406;0.04591958782250295;0.02542406740259932;0.3543291214225414;0.3283775389934264;1.0902822127586866;10.084766912904369;0.8367052068092495;0.0157521314105723;0.015532416974957589;0.010399066528322032;0.32925068975339444;0.33277307098493325
30.170546;1.0738258153221496;0.045687704595250664;0.025310938735222197;0.35346955266830615;0.32760884612074875;1.0900907411181466;10.084048471716317;0.8366155312376387;0.01575031335340722;0.015528997426433853;0.01030824253156654;0.328478040916688;0.33211810572998923
30.170578;1.0733722762230613;0.04539664056895357;0.02515407915139218;0.35175007239651956;0.326071363414878;1.0897875034503406;10.083384375187263;0.8365244756085415;0.01574846453098988;0.015525511569843086;0.010232354496035595;0.32693635610101696;0.3306946338178826
30.170642;1.0727310284838272;0.04499848784802707;0.02491108416253515;0.34832302370758755;0.3230052630871673;1.089262006382131;10.08277341474983;0.8364323171393362;0.015746593839611345;0.015521967822056542;0.010183678586448147;0.323861636120677;0.32773976497453927
30.17077;1.0717202484809385;0.04440448282373863;0.02450377363748353;0.3415128984757064;0.31690638212385186;1.0882969131828029;10.082213366525846;0.8363393396058558;0.015744710790965448;0.015518374008922284;0.010184486009937096;0.3177458844576047;0.3217479993409359
30.170898;1.0707121463452152;0.04381086775526126;0.024104511689400417;0.33476022757244445;0.3108507842812559;1.0873388952453396;10.081700819758872;0.8362457612082349;0.015742825383823482;0.015514738613071913;0.010190016374487722;0.3116741059976277;0.3157997581756044
30.171026;1.0697060950739303;0.04321683910413276;0.02371251913642171;0.32806458210006384;0.3048385440794022;1.0863895098305953;10.081231187199647;0.8361517380601321;0.01574094666668699;0.015511071653813414;0.010201466935913988;0.3056463052356385;0.30989527672469697
30.171154;1.0687027590515539;0.042623251981936006;0.023328533267904742;0.3214269204246559;0.2988707237940113;1.0854481942562229;10.080799054566823;0.8360573682889169;0.015739081372979885;0.015507384130234081;0.010217032651577886;0.29966148535709153;0.3040337014027604
30.171282;1.067704031635195;0.042028956027945395;0.02295138112172335;0.3148449885859111;0.29294512627268404;1.0845162821191585;10.08039877950707;0.8359626437073069;0.015737233162646524;0.0155036873830942;0.010238925324217756;0.2937226485964234;0.29821835654688994
30.17141;1.0667099180954218;0.04143555616009437;0.022582421002183474;0.3083218821291294;0.2870650843042525;1.083592998471775;10.080025352112639;0.83586746432483;0.01573540317176256;0.015499992588183607;0.010265360696656003;0.2878267966490491;0.2924463781976557
30.171666;1.0650234282344198;0.04054535122520345;0.02196009797503332;0.29544560481004684;0.27543600331573365;1.0818394993467235;10.079674750996613;0.8357717276631512;0.01573359175610612;0.015496309922359178;0.010390517402365955;0.27617092998406934;0.280927870791306
30.171922;1.0633594866023601;0.03968687731594364;0.021372691218907617;0.2827967189562317;0.2639835759969857;1.0801139229055663;10.079342949905051;0.8356753559968662;0.015731799498899336;0.015492647960702184;0.010520450781577349;0.2646920471781735;0.26958879611791997
30.172178;1.0617207743163435;0.03885860319396073;0.02081840914885159;0.27037425740733884;0.2527077842496601;1.0784183794246311;10.079024962608457;0.8355782583775447;0.01573002668181578;0.01548901420457769;0.0106580184232789;0.25339114579354877;0.25843078605299946
30.172434;1.0601057721329155;0.03806003655815828;0.020296516916086547;0.25817622141258073;0.24160861134957778;1.0767518903837905;10.078715356767217;0.8354803323485727;0.015728272487663328;0.015485416398970567;0.010800875719588732;0.24226922393543462;0.24745517695550215
30.172946;1.0572218500309674;0.03687389402643122;0.019443122221423727;0.2344506813238069;0.2199423995999883;1.073557335030424;10.078409339032119;0.8353815171255232;0.015726534793274818;0.015481863339290455;0.01113551670461772;0.22056028089223984;0.22593444941762167
30.172986;1.056748324619178;0.03648668741524849;0.019291748261019356;0.23261969320794038;0.21826605922928377;1.0732614965217009;10.078103122684945;0.8352818415873899;0.015724809725749373;0.015478364574634302;0.01113230880938476;0.21888031707234734;0.22437747733830005
30.172986;1.0564805258801016;0.036156741848468205;0.019194800308032077;0.23261973031687724;0.21826609121984764;1.0732112124927284;10.07779356965058;0.8351814260534427;0.015723090929892807;0.015474928968572032;0.011103508863833218;0.21887933366210663;0.22449468939738748
30.172987;1.0562117722700224;0.035820413640986704;0.019096608173880095;0.23257367598469172;0.21822389945321966;1.0731574806686486;10.077477659337799;0.8350804422975598;0.015721370257969988;0.015471563037741163;0.011078307240793058;0.21883633150957643;0.22457183310993406
30.172988;1.055947258878625;0.03547973730080476;0.01899872730406953;0.2325288044330978;0.21818281748216664;1.0731064221369644;10.077152333720763;0.834979092110902;0.01571963990247847;0.015468270946986476;0.011053938001778806;0.21879430994942187;0.22465194029785324
30.17299;1.0556820283790862;0.0351339213506239;0.018900268959498756;0.232437865683074;0.21809953318537198;1.0730521808281936;10.076814876337071;0.8348776601993918;0.01571789395880417;0.015465055830196767;0.011032803298049912;0.2187102671409453;0.22469253222241697
30.172994;1.0554110190806463;0.03478145242097769;0.01879964007000676;0.23225712114968655;0.2179340253871425;1.0729888590149266;10.07646322109063;0.8347765846481182;0.015716128604670247;0.015461920674282781;0.011013510427711346;0.2185422012504042;0.22465174067839677
30.173002;1.0551240625698377;0.03442126725185439;0.01869578272939832;0.2318944587519666;0.2176018919786707;1.0729045160238155;10.076096137040766;0.8346764155749004;0.015714342075213245;0.015458868692959479;0.010997806625109631;0.21820911115334352;0.22444893803661184
30.173018;1.0548008675001577;0.03404758170686216;0.01858341484283402;0.2311703675597238;0.21693870925388503;1.072775219166133;10.0757134873695;0.8345776788013357;0.015712535364287183;0.015455903083553893;0.010987507151032425;0.21754399731894616;0.2239176747239742
30.17305;1.0544020992373841;0.033649246568792576;0.01845259038377541;0.22972503548279985;0.2156145183336236;1.0725530859588375;10.075316124293808;0.8344808257547802;0.015710712902688048;0.015453026075379383;0.010990472072182367;0.21621586256444122;0.2227283052874811
30.173114;1.0538474985429316;0.033203953533099725;0.01828366999537054;0.22684389029563382;0.21297388678729667;1.0721432566502607;10.07490581306821;0.8343863115535807;0.015708883090165975;0.0154502384307054;0.011015601078546187;0.2135687117937848;0.2202271131724635
30.173242;1.052981946350485;0.03266910581416042;0.0180393405160173;0.2211229409021167;0.2077259445934311;1.071359827208227;10.074485466114998;0.8342946357535548;0.015707058862095273;0.015447539978681098;0.011088833615548875;0.20831055134230975;0.2151277816705671
30.173498;1.0515044975457017;0.03197464189181134;0.017659085840222345;0.20984482391495354;0.19736222650894816;1.0698398556910862;10.074058836098528;0.8342062793180173;0.015705256169570973;0.015444930971075287;0.011255155201961513;0.19792838778594252;0.20493031473223594
30.17401;1.048846415334709;0.03102610543447696;0.01706370460561711;0.18793470882209964;0.1771602785954587;1.0668984359032705;10.073629595027308;0.83412163139304;0.015703490054136335;0.015442412657077607;0.011611590204337724;0.17769222659755596;0.1849406775328621
30.174522;1.0462780563988303;0.030190280440631486;0.016570909482328595;0.1668748404258909;0.1576560670808635;1.0640636787896893;10.07320046371759;0.8340409598495185;0.015701772225021646;0.015439985795703458;0.011971188101442268;0.15815607230473383;0.1656759889676848
30.175034;1.0437968484091504;0.029460149788493137;0.016174058749115865;0.14664666785485556;0.1388418359892519;1.0613326572750739;10.072772832214541;0.8339643987635539;0.015700111877085813;0.015437649433034007;0.012335014403866404;0.13931292954000057;0.1471371726975212
30.175546;1.0414022971849668;0.02882623913175914;0.015864160507007057;0.12723137153271885;0.12070873322156253;1.0587044884342105;10.072347343186772;0.8338919268301624;0.01569851682695781;0.015435401944769452;0.012701147401501734;0.12115380277166003;0.12932690068796418
30.176058;1.0390960271670975;0.02828279582016226;0.015635826156849345;0.10860961505056958;0.10324675554562578;1.056179428410493;10.071925043446631;0.8338233651422563;0.015696993118419298;0.015433242752585308;0.013071681423534522;0.10366769496152743;0.11225333625585371
30.17657;1.0368747755564027;0.02782011243602621;0.0154801783335575;0.09076082484922433;0.08644480084471302;1.0537548134144707;10.071507742568288;0.83375843996766;0.015695544830972238;0.015431172320794093;0.01344672161901262;0.08684460771398844;0.09593792723943777
30.177082;1.0347393585887341;0.027434050516656497;0.015393740723149415;0.07366542955308923;0.07029180733087184;1.0514289093633706;10.071097126583933;0.8336968894409976;0.015694175122230737;0.01542919085839426;0.013824373935079931;0.07067054333610828;0.08042163421039379
30.177594;1.0326875913091418;0.02711700271411315;0.015369922604995591;0.05730171522465427;0.05477444454420483;1.0491997553398114;10.07069377566086;0.8336385172378697;0.015692886736444443;0.015427298147517872;0.01420773617716417;0.0551335057219573;0.06579874493770098
30.178106;1.0307201915308093;0.026861392972283023;0.015402087915397513;0.04164750317163032;0.03987826560348449;1.0470660676703192;10.070297443060952;0.8335831746720753;0.015691681197032462;0.01542549456147951;0.014593882593773188;0.04021849834739509;0.052277244674715874
30.178618;1.0288347228900392;0.026664203535244263;0.01548788574003118;0.026680950953633348;0.025588846644847837;1.0450242947095292;10.06990811771924;0.8335307706844083;0.015690558544320794;0.015423782080211428;0.01498485027063513;0.025912522502643254;0.040383324639131246
30.17913;1.0270305738457384;0.026519034067436414;0.01562150164136428;0.012381928632365811;0.011892865277311055;1.0430727643193316;10.069526505533299;0.8334812996945182;0.01568951806644026;0.015422164760144741;0.01537961252332924;0.012199578354634824;0.03152669327020912
30.179642;1.025304940739141;0.026421826611619674;0.01579922879757227;-0.0012739285312028;-0.001227464282016025;1.0412067573368629;10.069153929625468;0.8334348270251408;0.015688558033183652;0.01542064756833205;0.015779024991083284;-0.0009363333933502827;0.028694991304251148
30.180154;1.0236568584500187;0.026368492216848456;0.016017228339572212;-0.014307022476125052;-0.013786578269919181;1.039423511804369;10.068792086696185;0.8333914784748523;0.015687674310277386;0.01541923376758922;0.01618181254014284;-0.013510211124065502;0.03314978644516147
30.180666;1.0220833276801526;0.026353655172295466;0.01627051453131814;-0.026739643473192815;-0.025801141078471278;1.0377202639744207;10.068442433878696;0.8333514203765187;0.015686859350008447;0.015417923113620466;0.016587651411154796;-0.02553805231160818;0.041594524234470784
30.181178;1.020584471213839;0.026375391713020887;0.016557416703843225;-0.038592600647370384;-0.037286720885311625;1.0360953006264522;10.068105149327312;0.833314783039174;0.0156861020664417;0.015416712419722988;0.016997268028922454;-0.03703685355156965;0.0513532384122326
30.18169;1.0191565726454759;0.026428461731595444;0.016873132040924103;-0.04988616385858485;-0.04825883515346589;1.0345429830323287;10.06777847922885;0.8332816010802029;0.015685388949119385;0.015415597654204711;0.017409468675682948;-0.04802261114993703;0.061386120330513896
30.182202;1.0177989342269778;0.026511145672497672;0.017216220128975605;-0.06064270042698699;-0.058735299604718606;1.033062787301211;10.06745924037181;0.8332518487989669;0.015684705845428214;0.015414575506599203;0.017824130362934017;-0.058510321880267994;0.07130682125996148
30.182714;1.0165097843134319;0.026620654497656337;0.017584344865166083;-0.07088186726186305;-0.06873167177286499;1.0316503525311136;10.067143915742951;0.8332255296455215;0.015684039183421535;0.015413643507915827;0.01824219045279091;-0.06851898278611444;0.08096050650028444
30.183226;1.015286271307887;0.026754342853380967;0.01797537156360237;-0.08062404150193629;-0.07826459981736361;1.030303460348501;10.066829230115044;0.833202734654084;0.015683376906800328;0.015412799435577381;0.01866161406515856;-0.07806259007724357;0.09027515115063856
30.183738;1.0141284950507656;0.02691083571888809;0.018388169076464823;-0.08988841327638711;-0.08734966247923512;1.0290199418871089;10.066511898733099;0.8331836131590844;0.015682709717197894;0.015412040709792758;0.019084352792652033;-0.08715813846094769;0.09922186872343101
30.18425;1.0130325404672145;0.027086723120903478;0.018819477540920206;-0.09869467792628502;-0.0960035142459209;1.0277976005498517;10.066187931011529;0.8331682521541955;0.0156820320144765;0.015411363862750976;0.019509314101554154;-0.09582262146486141;0.10779007385474547
30.184762;1.0119984299179858;0.027283148409402064;0.019270186210408123;-0.10706149231100219;-0.10424172876690152;1.026632214000455;10.065852335316805;0.8331565903885223;0.015681341919751342;0.01541076440397046;0.0199363355890678;-0.10407003182290163;0.11597689076912047
30.185274;1.0110220653381565;0.0274966464407458;0.01973670747301072;-0.115005730300922;-0.11207876401787015;1.0255235914825311;10.065499529970538;0.8331484884930727;0.015680640900550442;0.0154102373062415;0.020364223685591834;-0.11191736190743146;0.12378796272432535
30.185786;1.0101031982325914;0.027727440651395045;0.020219006796544772;-0.1225478026384868;-0.11953235053060518;1.02446859748013;10.065123686961403;0.8331438625401563;0.01567993300679338;0.015409777586289653;0.020794863322271224;-0.11937960503845421;0.1312311157022985
30.186254;1.0093093894077148;0.027935147762008696;0.02067581812899863;-0.12910928569211558;-0.12602745647277486;1.023548106463545;10.064719161623351;0.8331427218732674;0.01567922313915445;0.015409380647373495;0.021188279041384046;-0.1258827562054085;0.13773114477885334
30.186254;1.0092997279783558;0.02773719280156845;0.02071666248934016;-0.1291092776908111;-0.12602738864863236;1.023558963589582;10.064281317982923;0.8331451157812605;0.015678515672058337;0.01540904231290081;0.021164593842794607;-0.1258828109103014;0.1377765470984631
