time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.186255;1.0092973537223626;0.02754550801101991;0.020762460239012084;-0.12912267660801716;-0.12604065387602156;1.02356500785018;10.063806490045891;0.8331510996486486;0.01567781452039026;0.015408758361493817;0.021140945039278936;-0.1258957637715498;0.1378267127256373
30.186256;1.009304948423116;0.02735898321760933;0.020811763436101187;-0.12913618155128853;-0.1260538995564119;1.0235681314052427;10.063290821454673;0.8331607321743181;0.015677122731639924;0.015408524188644702;0.021116417662597455;-0.1259096082448733;0.13786952179323006
30.186258;1.0093183313905776;0.027180563348480107;0.0208672647648309;-0.12916412038576278;-0.12608160508482905;1.0235663017556322;10.062729481274163;0.8331740285145705;0.015676440731795808;0.015408334992951567;0.021091011240498635;-0.12593633703327173;0.13791655537665734
30.186262;1.0093385332785707;0.027009154547939233;0.020927706223969625;-0.12921795665707042;-0.126134836892323;1.0235575148189882;10.06211683002855;0.8331909129903551;0.01567576580477807;0.015408185932101278;0.02106764444824365;-0.12598994227248123;0.13798205880491504
30.18627;1.009360713369892;0.026846686704628066;0.020995052461591317;-0.1293266424963819;-0.12624247350213327;1.023538739255619;10.061447202726884;0.8332112667402028;0.015675094313620404;0.01540807235764707;0.021046188487231034;-0.1260974158275106;0.13809252711045106
30.186286;1.0093790312130186;0.02669532631356308;0.02107153537640536;-0.12954287579037996;-0.1264567013951894;1.0235008743429397;10.060716426175075;0.8332349853762447;0.015674424036222715;0.015407990260815525;0.02103050097046125;-0.12631075079588727;0.1382998497821566
30.186318;1.0093825372203562;0.026564455728469518;0.021166587916931802;-0.12996870172021857;-0.12687851525245064;1.0234307066578288;10.059923415059762;0.833261928547289;0.01567375333727869;0.015407936505428611;0.021028471210744176;-0.12673294282727882;0.13870671937455314
30.186382;1.0093471602678254;0.026465648582337253;0.021292266390037118;-0.1308000544931956;-0.12770225480498376;1.0232979147320593;10.059070157967268;0.833291845622973;0.015673078929914857;0.01540790859742804;0.02105308945851047;-0.1275569896923167;0.13950503902343403
30.18651;1.0092318334076664;0.02642960330664798;0.021479890236439144;-0.13237811486606416;-0.12926646813637377;1.0230561170203838;10.058160091903622;0.8333243760409476;0.015672395961063065;0.015407903825232687;0.021133500313799167;-0.12912089085165812;0.14103211108772498
30.186766;1.0089785695814948;0.026516584416638022;0.021790192200994887;-0.1352033743103554;-0.13206829855643518;1.0226319158521415;10.057196788884806;0.8333590910948577;0.015671699237846008;0.015407918735221926;0.02132798975817036;-0.1319256480256543;0.14379111049520088
30.187022;1.008785186780778;0.026609866668121807;0.02210454589503943;-0.13759932852500337;-0.134445776053666;1.0222639590557316;10.056183647171817;0.8333955585621519;0.015670983595636758;0.015407950113001303;0.021521894265967397;-0.13430526522526356;0.1461271844616802
30.187534;1.0084617856295246;0.026955882325236494;0.022668950471084387;-0.14118775799380692;-0.13800875498872184;1.0217230079266053;10.055123675590055;0.8334334231555439;0.015670244316077893;0.015407996050655225;0.021947516731748825;-0.13787374810929812;0.14966834350952837
30.188046;1.0083267516652272;0.02731769475668002;0.023243808416465124;-0.14325907116231823;-0.140066465968825;1.02139393884151;10.05401914396097;0.8334724525732716;0.01566947760967761;0.015408055288438962;0.022376133812743327;-0.13993610370070547;0.1517271190798137
30.188558;1.008366523983583;0.02769057000781352;0.023824584086392715;-0.14393638351659935;-0.1407389236647107;1.021260676533288;10.0528717159538;0.8335125250154655;0.015668680461381618;0.015408126165670688;0.02280703782401102;-0.14061234025678332;0.15242175137850478
30.18907;1.008564419645018;0.0280745893591323;0.02441147118560816;-0.14334534752498593;-0.14015053659202859;1.0213041491109291;10.051683179549856;0.8335535916424373;0.01566784986920837;0.015408207227353646;0.023240531416067203;-0.14002746647559575;0.15187705453774195
30.189582;1.0089056895630621;0.02846637725944899;0.025001180459263167;-0.14161081360376707;-0.1384257820889605;1.0215062898612288;10.050456284893974;0.8335956602251949;0.015666982491035607;0.015408298759613118;0.02367687655756135;-0.13830549000318304;0.15021792274537554
30.190094;1.0093735644566428;0.028866242348548884;0.025594002109095473;-0.1388531040263273;-0.13568575910839395;1.0218500440629783;10.049195187029735;0.8336387923751679;0.015666076221009018;0.015408403090679163;0.024116255008228366;-0.1355664168553722;0.1475661638524294
30.190606;1.0099553000911892;0.029271650645672463;0.02618728678632866;-0.13518914857973047;-0.13204819000107287;1.022318364218892;10.04790504531997;0.8336830814784744;0.015665132116961487;0.015408523188451219;0.02455978933996264;-0.13193125271398154;0.14404553269353393
30.191118;1.010634158610347;0.029682106248141188;0.026780464927508754;-0.13073401613578683;-0.12762972767551506;1.0228931954524405;10.046591160075176;0.8337286219909219;0.015664153660311538;0.015408661443577845;0.025005583987545533;-0.12751400411542707;0.1397730409257837
30.19163;1.0113973025550773;0.030098337730799708;0.02737395113710779;-0.12559764145657218;-0.12254149249690706;1.0235595006063765;10.045258951898772;0.8337755001146804;0.015663144446656136;0.015408819981236324;0.025453737253441307;-0.1224266781338128;0.13486498499332003
30.192142;1.012229707373346;0.03052002467396152;0.027967096359494837;-0.1198852980139479;-0.11689013489141753;1.024302270371678;10.043914924915361;0.8338238074866758;0.01566210728240867;0.015409001354998416;0.025905355715959737;-0.1167742816987134;0.1294320824524054
30.192654;1.0131192364614094;0.030944770494829306;0.028557171900165303;-0.11369490471054158;-0.11077447484152443;1.0251064386430992;10.042567481043159;0.8338736390836755;0.015661044580674847;0.015409208153459182;0.026359568039525005;-0.11065982118881547;0.1235837683572518
30.193166;1.0140537328564647;0.031375314892215594;0.029146586920093965;-0.10712371398277917;-0.10429231376195201;1.0259578712109674;10.041227061994677;0.8339250295751404;0.015659958762743047;0.015409441810866974;0.026816487306486843;-0.10417630164187075;0.11742140740013374
30.193678;1.0150191274388578;0.03180886500052563;0.029732536143909485;-0.10026005283357098;-0.09753249725920696;1.0268434924119667;10.039905761207672;0.8339778633483476;0.015658852763423384;0.015409701963324736;0.027276165682277063;-0.09741572543460482;0.11104695737381282
30.19419;1.0160065352846672;0.03224588412705823;0.030315303939594515;-0.09318646122262564;-0.09057724957359972;1.0277513738025188;10.038616711874226;0.8340318616431401;0.015657730403790992;0.01540998674890694;0.027738607577786747;-0.09046009199522673;0.10455475267129809
30.194702;1.017005406518606;0.03268570114823428;0.0308942339298959;-0.08598228068751611;-0.08350540081601014;1.0286707572108889;10.037373423968353;0.8340866565910239;0.015656596128918888;0.01541029365559651;0.028203816107265932;-0.0833873999374046;0.09803779960960551
30.195214;1.018007504839844;0.03312973683737811;0.03147080983118972;-0.07871954593279151;-0.07638802247526864;1.0295910661263206;10.036188760923116;0.8341418658479139;0.01565545452502343;0.015410620930827158;0.028669846452195606;-0.07626864958095138;0.0915846784408986
30.195726;1.0190037710622284;0.033575665412201076;0.03204311754971918;-0.07146389837379588;-0.06928960141750977;1.0305048789924303;10.03507388837401;0.8341971414635676;0.0156543100523028;0.015410968761970747;0.029139837322538626;-0.06916784329549008;0.08528295247536956
30.196238;1.0199882270998608;0.034023719350066324;0.03261178531648295;-0.06427579362449193;-0.06226895747134359;1.0314028694855677;10.034038310423883;0.8342522109899424;0.015653166968944907;0.015411338782716952;0.02961095512289344;-0.06214598465735199;0.07921887983347972
30.19675;1.0209538928553776;0.034474008722636555;0.03317740420053158;-0.05720914160430214;-0.05537827481974818;1.0322797486264195;10.03309106513645;0.834306898978997;0.015652029233457845;0.015411732533068488;0.030085269202471284;-0.05525407805289233;0.07347623436021616
30.197262;1.0218956972075037;0.03492550092406621;0.03373933315738414;-0.05031263921826724;-0.04866425648185783;1.0331282343085302;10.032241754518274;0.8343611085050396;0.01565090078283754;0.015412150985870478;0.030561656256976;-0.048538128573171545;0.06813714430018733
30.197774;1.0228074072261504;0.035379546236485836;0.034299221664648834;-0.04362937743485968;-0.04216796953596861;1.0339440619918143;10.031500154163625;0.8344147592905709;0.015649786392630143;0.015412595102178234;0.031039781448110038;-0.042040141895410665;0.06328346160723747
30.198286;1.0236866364032435;0.03583522096914817;0.03485642586312924;-0.03719595182582204;-0.035923823873051444;1.034721994240689;10.030874829532166;0.834467733819655;0.015648691696194917;0.015413065691483385;0.031518170691168676;-0.03579412423849918;0.05898965418208117
30.198798;1.0245269735496945;0.036292425777515985;0.035411312208263025;-0.031044375691428067;-0.029961813760217847;1.0354587995312143;10.030372125187494;0.8345199013953059;0.015647622141797823;0.015413562582370546;0.03199835658559519;-0.029831082202874636;0.055324431533174914
30.19931;1.0253271451752795;0.03675005581002023;0.035963051730099095;-0.02520116728856673;-0.02430634691493265;1.0361522634917673;10.029995692535618;0.8345711855167541;0.015646582673687563;0.015414084365141576;0.03247798429244532;-0.024174021903970045;0.05233459216517055
30.199822;1.026084073000429;0.03721032702517415;0.03651389631101491;-0.01968828065805046;-0.018977443800898938;1.0368002200762296;10.02974636030411;0.8346215703559151;0.015645578125735693;0.015414629017453245;0.032957810304178534;-0.018842947866243447;0.05004442795025341
30.200334;1.0267948135105098;0.037670893993525814;0.037061434833127425;-0.014521929888649223;-0.013989554133280726;1.0374015064845181;10.029622773940838;0.8346710517252159;0.015644613189022768;0.015415194665726257;0.03343666883097944;-0.013853863639706763;0.048442798676147245
30.200846;1.0274594208652732;0.03813304325698973;0.03760642733697934;-0.009714851390762128;-0.00935374062721675;1.0379548939779348;10.029622339696187;0.8347196264415518;0.015643692300720324;0.015415779998053127;0.03391542317166776;-0.009215773896710596;0.04748269723906302
30.201358;1.0280769111877406;0.038596915146572555;0.038148466838188004;-0.005273984340168227;-0.00507555269681853;1.0384590992072387;10.029741540478035;0.8347673170300983;0.015642819773506178;0.01541638446641113;0.034393854939790705;-0.0049366855701810965;0.04708518262005988
30.20187;1.028647332167667;0.03906275608290558;0.03868724945249497;-0.0012050108256874404;-0.001159389493633109;1.0389168268283104;10.029975693569384;0.8348141675273488;0.015641999697571723;0.015417008122373411;0.03487058672373004;-0.0010186075660705335;0.04714847376411548
30.202382;1.0291707156318581;0.03953075443824807;0.03922257079177618;0.002492127332210405;0.002395787621549461;1.039327756871756;10.030318932092499;0.8348602155265449;0.015641235510210457;0.015417651616623172;0.03534613509043086;0.002537450394952003;0.04756535125987021
30.202894;1.0296460078437752;0.0400009679962649;0.03975433061809196;0.005820011894896139;0.005593356921867004;1.0396915201248913;10.030765020906822;0.8349054725638516;0.015640529360407305;0.015418316725535666;0.035818996273537;0.005736479205429652;0.048230897116562955
30.203406;1.0300750375470662;0.04047468877101777;0.04028362501767341;0.008784727601963175;0.008439955064960425;1.040011714154173;10.031308015720006;0.8349499133187412;0.01563988161150366;0.015419005768156174;0.03628967782774335;0.008583471042254352;0.04905434703358364
30.203918;1.030458600460157;0.04095089268366073;0.04080942574218086;0.011393743367166847;0.010943441131449388;1.0402899016273504;10.031941532515532;0.8349934774887643;0.015639290642200702;0.015419719763149908;0.03675673348256127;0.011088420033915448;0.04995923114631346
30.20443;1.0307974486123304;0.04142979787568409;0.04133196042953313;0.013657940229105808;0.013114849795091105;1.0405265653101736;10.032657726251356;0.835036127526629;0.01563875233577623;0.015420457414496535;0.03722079157125616;0.013260323571183787;0.05088687798530724
30.204942;1.0310933662370858;0.04191279092242003;0.041852619296357106;0.015590763806001889;0.014967565798365182;1.0407260881371638;10.033447394833756;0.8350779245784223;0.015638259196725974;0.015421215324497178;0.03768149255083741;0.015114182452194785;0.0517938672549148
30.205454;1.0313472801881631;0.04240005919300852;0.04237175931317488;0.01720449543079224;0.016513774348643963;1.0408888117840767;10.03430103819809;0.8351190197730253;0.015637800312774147;0.01542198862486159;0.0381373959431435;0.016661999105550895;0.05264751878776622
30.205966;1.0315613460816533;0.04289176597493988;0.042889727618060126;0.01851735054065463;0.017771257119869602;1.041018116803315;10.035209752318654;0.8351596140122803;0.01563736334018013;0.015422772070604069;0.0385879892230386;0.01791977559500404;0.05342752512981293
30.206478;1.031737832817918;0.0433868652819163;0.04340576116047145;0.019545352705752108;0.018755611455945002;1.041117401082581;10.036165106186377;0.8351999503898689;0.01563693729706569;0.015423561207210354;0.03903479291626204;0.01890451264613001;0.054123990452723855
30.20699;1.0318800039704341;0.04388895123917085;0.04392355848912;0.020306819961823683;0.019484548981094633;1.0411889965652257;10.03715894902255;0.8352402764915187;0.015636513133039626;0.015424352657706095;0.039475444677276254;0.019634209670241556;0.05473010621169626
30.207502;1.0319892172131802;0.04439443576703832;0.04444003054339643;0.020820195231449515;0.019975877764935455;1.0412351897615248;10.038183880449864;0.835280786751724;0.015636082073098877;0.015425143858119848;0.039910699750230365;0.020124865542477166;0.05524595068182045
30.208014;1.0320689817367734;0.044906751944844864;0.04495868091268888;0.021103954286632334;0.020247351296241778;1.0412603230484794;10.039233283471647;0.8353216176967838;0.01563563442528847;0.015425932934561244;0.040340399605376616;0.02039747934741417;0.05567634869792713
30.208526;1.0321219588608461;0.04542345169709892;0.04547729759273269;0.021176658623587245;0.020316783687996495;1.0412668208603661;10.040301105792498;0.8353628941102984;0.01563515956762375;0.015426718419478201;0.040763493868559125;0.020468050367436756;0.056026026894699786
30.209038;1.0321498790738992;0.04594557397385955;0.0459969343024868;0.021059074660286805;0.020204093113267967;1.0412571233704695;10.04138239080007;0.835404769089983;0.015634646624835574;0.015427498614670816;0.04118210284994421;0.020355577846069922;0.05630566361928328
30.20955;1.032157522547469;0.04647304895334371;0.04651734267160091;0.02077107836660633;0.01992826133961179;1.041235630959281;10.042473696257863;0.8354473999558512;0.015634085595476917;0.015428271449804446;0.04159449830940219;0.020079061515920944;0.056523511332175966
30.210062;1.0321465870232203;0.04700567463311728;0.047038273557244825;0.020328837081125498;0.01950475455859271;1.041203715914275;10.043572688413333;0.8354908647715846;0.015633467914682533;0.01542903568315674;0.04200197435782641;0.019656503032051922;0.056690879785918344
30.210574;1.0321206435953292;0.047543171464244485;0.047559403851999284;0.019752136132708733;0.018952462286908202;1.041165741892732;10.044677606114936;0.8355350919323952;0.015632785986249488;0.01542979297659679;0.04240476489228657;0.01910490673239933;0.056818160791032364
30.211086;1.0320821565600693;0.048086302355442194;0.04808155796023332;0.01905964284026657;0.018289216856143584;1.041124005630232;10.045787007359698;0.8355798256972875;0.015632033050318902;0.015430549108142061;0.04280308523123616;0.018442278562503005;0.056916190738556395
30.211598;1.0320315354607474;0.048634579325719234;0.04860454655871938;0.018267569021336645;0.01753052876461487;1.0410806351924429;10.04689960372558;0.8356246262057712;0.015631203777149646;0.015431312844780231;0.043198185079866974;0.017683624189011017;0.056995428691793554
30.21211;1.0319741769894697;0.04918644573910275;0.04912706972713732;0.017392253171510087;0.01669194751749562;1.0410375601011492;10.048014656185076;0.8356689591581169;0.015630293768104965;0.01543209353555843;0.043588350707418386;0.01684494743081105;0.05706334470400985
30.212622;1.0319094604135965;0.04974109309096115;0.0496489568726064;0.016448720742881923;0.015787870125565096;1.040997588143881;10.049132795472916;0.8357123289365329;0.01562929827026688;0.015432899656932297;0.04397587936329362;0.01594224971327772;0.057130424847497474
30.213134;1.0318417582816606;0.05030027789130739;0.05017218370313769;0.015453394670457673;0.01483396245611897;1.040961479068363;10.050255491969201;0.8357543112175158;0.015628212372686374;0.015433738508591768;0.044359051599596015;0.014988530409980215;0.05720162873009221
30.213646;1.0317713552427223;0.05086230976851924;0.05069545077630082;0.014418875830233104;0.013842293503240094;1.0409329177202928;10.051383214208265;0.835794506395456;0.015627032304387858;0.015434615997990698;0.04474012825351269;0.013996787260271856;0.05728492933647887
30.214158;1.0316995447601398;0.051425503974253495;0.05121740061735396;0.01335802983454914;0.01282517781540946;1.0409104934143045;10.052514511385935;0.835832537406929;0.015625755832791858;0.01543553661749903;0.04511832833978074;0.012980017248042128;0.05738449340361171
30.21467;1.0316306863106035;0.05199180102773674;0.051740158226186696;0.012282455903565541;0.011793688800342352;1.0408977828426005;10.053647005750916;0.8358681055710752;0.015624381659065234;0.015436504238032918;0.04549478790851294;0.011949217576846704;0.057504979563378064
30.215182;1.0315632251982276;0.052559286653131296;0.052262634513820704;0.011202543382439607;0.0107578204454124;1.040894395547104;10.054778810269854;0.8359010495156628;0.015622909549922999;0.01543752280101476;0.045868601885934;0.010915385234953305;0.057648259613289315
30.215694;1.0315015258962599;0.05312743529659792;0.052784938280655655;0.010129905115982293;0.009728682502932089;1.0409009030219578;10.055908360719428;0.8359313350897054;0.01562134107679503;0.0154385959304232;0.046239911501711535;0.009886516150602627;0.057815846104260535
30.216206;1.0314446997071907;0.05369656939270499;0.05330840962778425;0.009071471035014675;0.008712948756338806;1.0409197881713488;10.057033362029381;0.8359589580713352;0.015619678843505635;0.0154397265741969;0.04660888226137487;0.0088716057694191;0.058008924857841704
30.216718;1.0313935815525133;0.05426478377622031;0.05383229527533301;0.00803532922885229;0.007718389893537645;1.0409504713839535;10.058150605810159;0.835983868880031;0.015617924620571624;0.015440917617337359;0.046976605749984024;0.007877650189384734;0.058228824499694326
30.21723;1.0313498545366473;0.05483140426357376;0.05435707107724142;0.007029573793352188;0.006752782973805101;1.040993363572368;10.059255995051698;0.836006018495214;0.015616078768661263;0.015442171930320615;0.047342111544659254;0.006913646266722363;0.05847467775138437
30.217742;1.0313131730449752;0.05539685962300646;0.05488436598902277;0.006059916277120403;0.005821637012123398;1.041048938313244;10.060344297591282;0.8360254799882688;0.015614141483394753;0.015443491060583011;0.04770548852789632;0.005982590788148581;0.058745374437286474
30.218254;1.031284204150082;0.05596053513525107;0.055414642397439894;0.005129862494837986;0.004928337915019862;1.0411168009030671;10.061409730975518;0.8360425062667902;0.015612113937349247;0.015444874637519404;0.048067959255012845;0.005090480180059813;0.05904093884887378
30.218766;1.0312625421514527;0.0565206867274829;0.05594716085217604;0.004245103492063203;0.004078379610196762;1.0411987211237508;10.06244677032388;0.8360574739645039;0.015609997579304142;0.01544632099118391;0.04842887783469389;0.004242311178820664;0.05935905289102197
30.219278;1.0312476756853168;0.057076888698383954;0.05648220025010296;0.0034091374642187967;0.0032751489474667126;1.0412936094130976;10.063449787024132;0.8360708163175159;0.015607793004098107;0.015447826910761218;0.048789693614635365;0.003439081163982888;0.059698964855454804
30.21979;1.0312409480548868;0.05763018731705804;0.057021100985390316;0.0026242053313957465;0.0025208191989787706;1.041403448166856;10.064412190069843;0.8360830089815839;0.015605500685053302;0.015449386785436614;0.049149905292339355;0.002685787793143672;0.06005813275405719
30.220302;1.0312396690300991;0.05818035466522337;0.05756406510414926;0.0018926443441253272;0.0018176678956635746;1.0415272586455515;10.065326317773744;0.8360945691513445;0.01560312264470226;0.015450993133959617;0.04951004707269849;0.001984428351275377;0.060434731055253134
30.220814;1.031245279793233;0.05872745656534704;0.058111256559645615;0.0012143747614851046;0.0011656379300103155;1.0416650973766222;10.066183943367223;0.8361060371594942;0.01560066274160579;0.015452638304645761;0.04987167626286399;0.0013339991648193324;0.06082788683379824
30.221326;1.0312565168423213;0.059270226102117185;0.058661567130551484;0.000592888287680458;0.0005681108361609427;1.0418190154386726;10.066976564006701;0.8361179280858949;0.015598125617459954;0.015454316051893919;0.05023431720097712;0.0007374958304635974;0.061234961158469076
30.221838;1.0312743531834463;0.059808726520855345;0.05921488981017835;2.6947691971461133e-05;2.3917598195242776e-05;1.0419860176954552;10.067695598090527;0.8361306740762158;0.01559551605303505;0.0154560224592877;0.0505994239419406;0.0001939137292936072;0.06165535173368372
30.22235;1.03129791480808;0.06034520447667487;0.05977322704596067;-0.00048454788712820417;-0.0004679807827425769;1.0421690182735444;10.068333140343556;0.8361446146823099;0.015592839226638282;0.015457756395743674;0.05096640498295317;-0.00029675211982622144;0.06208663415035701
30.222862;1.0313273392193454;0.060877274452382876;0.060334035290881896;-0.0009416921336110324;-0.0009076578473356195;1.0423657820123533;10.068882753560162;0.8361600332978527;0.015590100698180478;0.015459519718873146;0.051335666182002436;-0.000734506862126932;0.06252753112130761
30.223374;1.031362718581341;0.061404809453067685;0.060896945486606305;-0.0013444408900417238;-0.001295056310897272;1.0425759247161481;10.069339776354006;0.83617718945747;0.015587305650819217;0.015461316376625971;0.05170861184754845;-0.001121354847796466;0.06297790870087723
30.223886;1.0314051040062326;0.06193005803774983;0.06146381823471015;-0.0016963209006740931;-0.0016335532686586112;1.0427999557655232;10.069701514747985;0.8361963248681169;0.015584458647324599;0.015463150443806278;0.052084574364846495;-0.0014582991875826863;0.06343569216063756
30.224398;1.0314526194613158;0.06244929187231443;0.0620309135117876;-0.001997365757180084;-0.001923172909131796;1.0430363286116073;10.0699669353839;0.8362176253712984;0.015581564120535196;0.015465025365162342;0.052463732717738194;-0.00174734173649977;0.06389992598740242
30.22491;1.0315064686399076;0.06296597777277303;0.0626012086513367;-0.0022509666787413375;-0.0021671662899020836;1.0432834998393605;10.07013578271726;0.8362411360188086;0.015578626024185565;0.01546694522054046;0.05284709836917029;-0.0019894824570694477;0.06437077295620745
30.225934;1.0315512825447917;0.0639819292387104;0.06365799974155181;-0.002626360469464863;-0.002528332953352949;1.0435239759468944;10.070208419830701;0.8362667132764282;0.015575647567041712;0.015468915447118219;0.05372056593371745;-0.002349718497091405;0.06533944353336343
30.226856;1.031616622022081;0.0648958762553401;0.06462092662177614;-0.0028240675194950026;-0.0027185665445609813;1.043792357460204;10.070186613621953;0.836294104826546;0.015572633005802295;0.015470941624250405;0.05449997931498869;-0.002539044460102786;0.06621100499092036
30.227778;1.0316965357452372;0.06580495284004695;0.06558343975127907;-0.002907392031161361;-0.0027987517989203833;1.0440793445745613;10.0700738767039;0.8363231008125056;0.01556958896076944;0.015473028475121579;0.05528317844829868;-0.0026174545899926077;0.06708432691072558
30.228699;1.0317869784581162;0.06671126351814965;0.06654755222219064;-0.0028912638730243375;-0.0027832559535208557;1.0443836792646677;10.069874668062958;0.8363536306728696;0.015566523083388824;0.01547518001044462;0.05607104227627805;-0.002599944882191333;0.0679604095222387
30.229621;1.0318889418402206;0.0676149304527541;0.06751319838262047;-0.002790636183912858;-0.0026864614778251026;1.0447030657746466;10.069593295890346;0.8363857611343397;0.015563442856453495;0.015477399002435627;0.05686153261693939;-0.0025025131440948823;0.06883767565170894
30.230542;1.0319983856197923;0.06851349868064775;0.06847825546751615;-0.0026229032477271966;-0.0025251151617782636;1.0450350892521614;10.069233531266603;0.8364196351678823;0.015560356092847099;0.01547968555656431;0.05765472212097719;-0.0023391580534837496;0.06971660930261632
30.231464;1.0321152578806598;0.06940951499718605;0.06944512590145054;-0.0024030597261368632;-0.002313646175192096;1.0453752109820622;10.068798923730139;0.8364554002967036;0.015557271847252883;0.015482036570632265;0.058451797403785775;-0.002124877861476867;0.07059869830519962
30.232386;1.0322356067172498;0.07030079865378766;0.07041179510546365;-0.0021437455287487512;-0.0020642273179623614;1.0457228754896593;10.068293225253203;0.836493130988163;0.015554201085545812;0.015484446676412699;0.05925301423759304;-0.0018746688519347533;0.07148427941181792
30.233307;1.0323606249705357;0.07118917243592945;0.07137959263691294;-0.001857656465494784;-0.0017890720358947677;1.0460755963181108;10.067720572094373;0.8365327804564361;0.015551156516692689;0.015486909565401611;0.06005761363580375;-0.0015985250092563795;0.0723723595988007
30.234229;1.0324886322046556;0.07207410244699211;0.07234761228930277;-0.0015586565504862307;-0.0015015211043324578;1.0464309634570215;10.067085309826746;0.8365742072637068;0.015548151622470264;0.015489418930701996;0.06086674568143575;-0.0013084386022422486;0.07326387750947343
30.23515;1.0326180411812247;0.07295732597106937;0.07331702753297953;-0.0012537345721022157;-0.0012083001289110251;1.0467866314985141;10.066391554710222;0.8366172389977519;0.015545200193556086;0.01549196879969442;0.06167944785703443;-0.0010134002926642594;0.07415760130535202
30.236072;1.0327483275056393;0.07383826636525953;0.07428669729726317;-0.0009531539240329132;-0.000919279021581379;1.04714226485941;10.065643273145668;0.836661711101353;0.015542316110261006;0.015494552831052829;0.06249569389820162;-0.0007233991666228139;0.07505318415235626
30.236994;1.0328808720189941;0.07471747338419257;0.07525643548995593;-0.0006639223242351606;-0.0006411934507013838;1.047495448879281;10.06484529567638;0.8367074638637046;0.015539512214223623;0.015497163599293307;0.06331547260763834;-0.00044242341308900913;0.07594999426010648
30.237915;1.0330129295415365;0.07559506444187135;0.07622588462812141;-0.00039066078331159444;-0.00037848576971075636;1.0478457188027244;10.0640038625349;0.8367543429997938;0.015536799438874606;0.01549979313149712;0.06413984305443063;-0.00017846130325237721;0.07684826232646833
30.238837;1.033145622506705;0.07647248928101437;0.07719560799004598;-0.00013791103586271262;-0.00013551803938061688;1.0481917209775227;10.063125594557812;0.8368021989724149;0.015534187384954228;0.015502433629946438;0.06496693245204763;6.649802697603852e-05;0.07774509114849165
30.239758;1.0332779878264944;0.07734747376444372;0.07816265763846345;9.191813047269669e-05;8.539783172336135e-05;1.0485333125836838;10.062216068482112;0.8368508378926223;0.01553168460303817;0.0155050777601488;0.06579885491912371;0.0002884639154067603;0.07864166319702512
30.24068;1.0334101255418628;0.07822129486734146;0.07912736573241357;0.0002953652201298184;0.0002809384494321849;1.0488695059348299;10.061279188303667;0.836900007328722;0.015529297777219722;0.015507719030843033;0.06663460250488648;0.00048544404011272463;0.07953627843578492
30.241602;1.0335422136011874;0.07909406372747879;0.08008895228913221;0.00047127031033002435;0.00044999293940893614;1.0492003534937593;10.060317234972842;0.8369494726237665;0.015527032054575615;0.015510351842582492;0.06747403146116923;0.0006574453912222133;0.08042833445504047
30.242523;1.033675444825911;0.07996587699206356;0.08104665616374344;0.0006219411223810055;0.0005947829451240166;1.0495268808877212;10.059331467157792;0.8369990728987506;0.015524892546037838;0.015512970905444005;0.06831694680214843;0.0008044751253114843;0.08131723837739559
30.243445;1.0338079763401058;0.08083654492726287;0.0819998227914482;0.0007474551703854629;0.0007153872401689139;1.0498480431009072;10.058323122159397;0.8370486783801913;0.015522884229811568;0.015515570652979073;0.06916315540746307;0.000925540571966781;0.08220232600388504
30.244366;1.033940834427888;0.0817061440371392;0.08294798178516488;0.0008465751460530452;0.000810618902430353;1.0501646615973521;10.057294154491782;0.8370981038751734;0.015521010383074426;0.015518145289497739;0.07001243943443779;0.0010236491741951717;0.0830829189078094
30.245288;1.034073944464756;0.08257357170683026;0.08388969685797101;0.0009239933031397857;0.0008849908359992324;1.0504763989932036;10.056247271526209;0.8371470567519703;0.015519271753581167;0.015520689292630641;0.07086552695899644;0.001100808174214229;0.08395936533083442
30.24621;1.0342081400727494;0.08344144411346967;0.08482702760927727;0.0009807225268122846;0.0009394777456978509;1.0507818071163597;10.055185365979046;0.8371951274413324;0.015517666829650126;0.015523197831413597;0.07172011753354768;0.0011570243595497515;0.08482906274929414
30.247131;1.0343432485243425;0.08430777060831207;0.08575767695951775;0.001018060403491974;0.0009753283789806971;1.0510834298388;10.054110816120742;0.8372418065033025;0.015516192719216903;0.015525666435310765;0.07257692693727134;0.0011953044181040565;0.08569249823483102
30.248974;1.03449005144695;0.08609393635655858;0.08756601959363185;0.0010493577122672878;0.0010053659774256235;1.0513899114956304;10.053025505240848;0.837286545661016;0.015514845943340731;0.015528090034503053;0.07431971363160514;0.00122965489885674;0.08743326896049326
30.250633;1.0346320242520932;0.0876965781456726;0.08919245906395572;0.0010385059111082927;0.0009949002023557768;1.0516850054015152;10.05193146978603;0.8373288581846235;0.015513622658877789;0.015530462701430683;0.07588727978129887;0.001223081118945704;0.08898954360331948
30.252292;1.034772976165495;0.08930018606342713;0.09081360409139475;0.0010015868260443179;0.0009593863351976475;1.051972453640481;10.050830952727233;0.8373683936991434;0.015512518859518109;0.015532777562069973;0.0774564403448462;0.0011935856643184245;0.09053819727932082
30.253951;1.034913507134435;0.09090519807563087;0.09242933183298233;0.000952647540204944;0.0009123256934069525;1.052254887536407;10.04972586042835;0.8374049511933315;0.01551153069162551;0.01553502635017264;0.079027009675122;0.0011501681715869467;0.09207913272401377
30.25561;1.0350551324546755;0.09251217035109296;0.09403947885119074;0.0008996925276289399;0.0008614103824735911;1.0525318553776217;10.048617476065987;0.8374384547226891;0.015510654356218062;0.01553720041032649;0.0805998541321584;0.0011048273111439303;0.09361336291464084
30.257269;1.0351973582215428;0.09412144076104444;0.09564382773983314;0.0008485014958125231;0.0008121958089847164;1.052804894959659;10.047506200329392;0.8374689012504977;0.015509885182804231;0.015539292229862422;0.08217394722040378;0.0010615632439610792;0.09513990218574266
30.258928;1.0353417126764741;0.09573342434636489;0.09724211426093629;0.0008070706704933211;0.0007723660168585146;1.0530735593194385;10.046391175324054;0.837496315756168;0.015509216817302034;0.015541295356175218;0.08374935599682555;0.0010263783659797494;0.0966589440688502
30.260587;1.035485740788042;0.09734930310141943;0.09883530154817241;0.0007767579433425316;0.000743227672587175;1.0533373765503344;10.04527046263047;0.8375207479686354;0.015508641772051506;0.015543204352684055;0.08532618210317582;0.0010032761646691785;0.09817083127723106
30.262245;1.0356308501591687;0.09896824155346333;0.1004222131437541;0.0007586127413149936;0.0007257878414737347;1.053596776764617;10.044142045615493;0.8375422476368078;0.015508152160053445;0.015545015797186786;0.08690451710863752;0.0009912593359657912;0.09967599291048396
30.263904;1.0357753368650207;0.10059025532402523;0.10200284613686852;0.0007525355889599049;0.0007199513905977178;1.053850088897484;10.043005102849454;0.8375608131617973;0.015507740048529341;0.015546728574957109;0.08848545447558023;0.0009923284155973285;0.10117597743835026
30.265563;1.035918464264618;0.10221550578998838;0.10357718788906134;0.0007586234194762155;0.0007258110420209767;1.054098614300011;10.04186039310902;0.8375763903256287;0.015507398772956812;0.015548343161941655;0.09006712432870212;0.0010044812722142386;0.10266935021365607
30.268881;1.0360787838610113;0.10550297664912332;0.10673739731798611;0.0007958533640183531;0.0007615898136366501;1.0543596556593429;10.04070945328634;0.8375889108032085;0.015507124299977807;0.015549860974496597;0.09324369524250829;0.0010527129040640286;0.10575083109915022
30.271867;1.0362348840560323;0.10846447479596784;0.10957447854309478;0.0008503463925414318;0.0008139611962309162;1.0546095256532313;10.039553789027195;0.8375983669278928;0.015506914821287007;0.01555128380806229;0.09610334269692122;0.0011170161028913072;0.10850883549330517
30.274853;1.0363865249784396;0.11142862905946159;0.11240420577177164;0.0009137312303150424;0.0008748785099091034;1.0548516397599024;10.038394462715042;0.8376049247867262;0.0155067691372754;0.01555261308145486;0.09896519255884917;0.0011903831433302567;0.11126277472200394
30.277839;1.0365331297999956;0.11439674281590506;0.11522800453946812;0.0009779292548260815;0.0009365777159215478;1.0550836117551392;10.03723148352894;0.8376089487790526;0.015506685183795778;0.015553849886371575;0.10183029332739452;0.0012638064429802184;0.11401407062717349
30.280825;1.036673311241416;0.11736878832248177;0.1180462662588545;0.001038316135762372;0.0009946160141547672;1.0553042462332463;10.036063746001153;0.8376108815555814;0.015506659270089467;0.015554995909120621;0.10469664260385635;0.0013342781771308813;0.11676123233615784
30.283811;1.036806847479022;0.1203448682220039;0.12085941106194344;0.001091422756526958;0.0010456604227700435;1.0555134634824388;10.034890551521917;0.8376111166472897;0.015506686310197582;0.015556053258462467;0.10756519420928015;0.001398790933493782;0.11950572227163299
30.286797;1.03693361088108;0.12332511293523044;0.12366775993210417;0.0011373704195529446;0.001089828105433133;1.0557112330281333;10.033713497409078;0.83760996142917;0.015506760874173638;0.015557023092906195;0.1104358485124479;0.0014573387736589421;0.12224787529572378
30.292769;1.0370874308452531;0.12929539614959937;0.12933600376707494;0.0012152672795492578;0.001164656200816095;1.055933578612633;10.032536972461463;0.8376076582433244;0.015506877990548503;0.015557905311718965;0.11617348299624289;0.0015599169371925301;0.1278532416460323
30.298741;1.037233488253479;0.13526971352465847;0.13499891344949785;0.0012849647444096457;0.0012316031557379915;1.0561436151792631;10.031367190736773;0.8376044202689309;0.015507033324412911;0.015558699247205963;0.12191099015962559;0.0016555207638295608;0.1334545669493094
30.304713;1.0373725501803004;0.14124954194130943;0.14065774622955118;0.001350980378068613;0.0012950090879679387;1.056342516106796;10.030210952294839;0.8376004268673664;0.015507222970373597;0.015559403577389226;0.12765128183993235;0.0017501453019510781;0.13905505381046598
30.310685;1.0375043793924452;0.14723381865377733;0.1463114666786509;0.001419076238164717;0.0013604094363799091;1.0565314704962707;10.029075233377492;0.8375957692726692;0.015507442507749372;0.015560016282665432;0.1333912616905492;0.00184778575611889;0.14465194168801326
30.316657;1.0376287205108956;0.15322260649898917;0.15196025197658292;0.0014879424484041514;0.0014265455805719523;1.0567107305326413;10.027967416284406;0.8375904576092295;0.01550768592693269;0.015560534754877578;0.13913378907028653;0.001947438067263772;0.15024847040049435
30.326657;1.037788853177266;0.1632445125029793;0.16146699213051563;0.0016017785262445446;0.0015358047295077387;1.0569246576488636;10.026895280631383;0.8375844966727365;0.015507945471022674;0.015560954683731747;0.14873768672205176;0.002114099348148914;0.1597044018097767
30.336657;1.0379398585822994;0.17327094710402494;0.1709684776422121;0.0017074152628478395;0.0016371730923746615;1.0571286663079726;10.025866679609576;0.8375779209918751;0.01550821196575107;0.015561269692004014;0.15834076618677373;0.0022777680899870455;0.1691574046631094
30.346657;1.0380795986784765;0.18330120886037232;0.1804650297235831;0.0018040168409103146;0.0017298541820200922;1.057320111301226;10.024889374405165;0.8375708071961158;0.015508475173057996;0.015561473357692155;0.16794379831811976;0.0024384439126734067;0.17860864198332657
30.356657;1.0382109527848187;0.19333533520541477;0.18995693385343074;0.0018946879504626027;0.0018168271684953132;1.057502197944183;10.023970818685214;0.8375632793123245;0.015508724405814635;0.015561562110178288;0.17754547876947563;0.0025981272738734465;0.1880572550939698
30.366657;1.0383319637357387;0.20337379027873664;0.19944566215727283;0.001979816491090521;0.0018984696800732645;1.0576740045974855;10.023117847826672;0.8375554305265727;0.015508949100407177;0.015561537773282761;0.1871464686137268;0.0027558198717377376;0.19750433157081285
30.376657;1.0384446825221212;0.21341434014871913;0.20892933525102425;0.0020603132282579007;0.0019756541347181814;1.057835628775094;10.022336642202417;0.8375472083315292;0.015509139044983598;0.015561408427516575;0.19674548249916457;0.0029125251080993875;0.20694900428965862
30.386657;1.0385472666674016;0.22345864686974873;0.2184105903626128;0.0021339139256231817;0.0020462121924216597;1.057987307590851;10.021632659808722;0.8375383750220436;0.015509284094366556;0.015561186331331191;0.20634333560090296;0.003068247229772692;0.2163923941512198
30.396657;1.0386398762190718;0.2335039415037671;0.22788746699808118;0.002202640732722527;0.0021120866846896227;1.0581284519444927;10.021010825770645;0.837528538555886;0.01550937309818042;0.015560884217109675;0.21593890683929592;0.003221989641764905;0.22583356865328497
30.406657;1.0387247159821749;0.24355143510761904;0.2373613761449393;0.0022646354400001124;0.0021714913949963245;1.058261661037126;10.020475907016573;0.8375172299220786;0.015509393602433799;0.015560512599444314;0.22553208608817832;0.003374754581102715;0.23527261143189684
30.416657;1.0387999091524651;0.2536000873830292;0.2468325474585105;0.002320837373769256;0.002225333500460631;1.0583866846390497;10.020031900281433;0.8375040353359368;0.015509333623918254;0.015560079391062522;0.2351238051504296;0.003525544510381311;0.24471063663496584
30.426657;1.0388666367465675;0.26364956855927424;0.256301377939602;0.002370077238970775;0.0022724903873878543;1.058503311175295;10.019681261803191;0.8374886902865807;0.015509183408744957;0.01555959094935009;0.24471413831987315;0.003675362553130462;0.2541478586377327
30.436657;1.03892512640992;0.2737003349348605;0.2657694286163736;0.002414697899285286;0.0023152115330838693;1.0586142975546815;10.01942523916831;0.837471075873508;0.015508935669745063;0.015559052922311207;0.25430332957820995;0.003823210884054237;0.26358451763929547
30.446657;1.0389746651209264;0.28374915786698823;0.27523514680958233;0.0024523141233660528;0.0023512118793660892;1.0587183780037628;10.01926427796621;0.8374512183974139;0.015508585166275712;0.015558470476155146;0.26389069012242006;0.0039700897043217845;0.2730199147433774
30.456657;1.039016589534513;0.29379665253293613;0.28470017211989174;0.002484105947506247;0.002381622747149838;1.058817258251582;10.019197879626727;0.8374293020222617;0.015508128183552487;0.01555784764804911;0.27347850610541724;0.004114997747011162;0.2824563504359465
30.466657;1.039051274289045;0.30384210614999535;0.2941649743772275;0.002510361632039297;0.002406721764332621;1.0589125834179978;10.019224463368907;0.8374056213713789;0.015507562016418053;0.015557186091922057;0.28306503326130206;0.004258932537907165;0.2918921873757916
30.476657;1.0390789807576861;0.3138849081920261;0.30362995869760223;0.0025316549575237456;0.0024270605399352285;1.05900294823444;10.019341180040925;0.8373805116234225;0.015506884459695535;0.015556485420611584;0.2926514928058156;0.004401890381539435;0.3013287957764606
30.486657;1.0390991336241435;0.32392449809761764;0.3130956305055554;0.0025459590670756428;0.0024406983584798728;1.0590899412887511;10.019543883366241;0.8373542979621242;0.015506093767764313;0.01555574508949187;0.302238020046728;0.004542866805055182;0.31076651668148453
30.496657;1.0391142281944068;0.33396132948393764;0.32256236149743067;0.0025532523648045253;0.002447611137878374;1.0591741331160918;10.019827722355341;0.8373272498788669;0.015505189148684718;0.015554965168112354;0.3118255993280418;0.004682856995802939;0.3202066936346666
30.506657;1.03912284002256;0.34399574700625846;0.3320314784102172;0.00255624173218298;0.0024504004507260543;1.0592560002370157;10.020187719817924;0.8372995410958306;0.015504170706405857;0.015554145881100883;0.3214120315029637;0.004820856105863365;0.32964765209212926
30.509643;1.0390768211634713;0.34701222812082927;0.33479195764984954;0.002556523071208587;0.0024507115590514405;1.0592849166275498;10.020618823123518;0.8372712399133831;0.015503039365194423;0.015553287358999416;0.32429096845076316;0.0048628600169054615;0.3323831216128889
30.509643;1.039007770491968;0.3470408661201616;0.3346996449415017;0.002556511338396966;0.0024507873020225435;1.0592912340438363;10.021116172664827;0.8372423528799899;0.01550179787187624;0.015552390135774308;0.32431399747390666;0.004864866624391212;0.33226594937672793
30.509644;1.0389365183668808;0.34706746190918375;0.3346115331462954;0.002556544772950224;0.0024509042277019322;1.0592983341292124;10.021675912762191;0.8372129077920044;0.015500451512983326;0.015551456030698308;0.32433769818527197;0.004866876307475228;0.332153874216563
30.509645;1.0388636089614411;0.3470908983740528;0.3345268102233773;0.002556578567945552;0.002451019237862971;1.059306640385634;10.02229568609807;0.8371830188174939;0.015499007209456343;0.015550487996628516;0.3243606576374499;0.004868890750532086;0.33204632510464926
30.509647;1.0387895040039892;0.34711236501926945;0.3344468628432099;0.002556657563841508;0.0024511752339508434;1.0593166015699003;10.022974477362805;0.8371528758046073;0.015497472204950789;0.01554948903284123;0.3243835282643315;0.0048709118754308054;0.3319446824596598
30.509651;1.0387145094394603;0.3471319903236425;0.33437195968816785;0.002555623935298516;0.0024502618764784007;1.0593286509034197;10.023711840491217;0.8371226831252758;0.01549585405259159;0.01554846236714103;0.3244061035910603;0.004873942368510085;0.3318493086085799
30.509659;1.0386387919247075;0.34715333729377573;0.3343054229152776;0.0025562629705221662;0.0024509499006327953;1.0593432163647327;10.024506565132087;0.8370926167966718;0.01549416187359617;0.015547412618219332;0.32443228753668263;0.004875986233376183;0.3317644880588975
30.509675;1.0385632983660031;0.3471805708026916;0.33425053700573676;0.0025563830030289644;0.002451135191722953;1.059360725877619;10.025355851673858;0.8370628088800278;0.015492407435566544;0.015546345883753133;0.32446399383177377;0.004878047894069207;0.33169248631766474
30.509707;1.0384858620587676;0.34722039251688713;0.33421364641003565;0.002556609378190444;0.00245142184589169;1.059381510511078;10.02625534647565;0.8370333578026282;0.015490604465119594;0.015545269495508371;0.3245100982047609;0.004880130878620646;0.3316424838059319
30.509771;1.0384072576779726;0.34729117618644606;0.33421107251370863;0.002555624167170677;0.0024505433895356983;1.0594067132148237;10.027199153758;0.83700432235232;0.015488766758482111;0.015544191986972412;0.32458445329711244;0.004883237063492358;0.33162860200277017
30.509899;1.0383274515971075;0.3474248566827095;0.3342723328366743;0.0025563165766723447;0.002451269618994953;1.05943429789132;10.02817995499546;0.8369756395422387;0.01548690742061784;0.015543121467246346;0.3247189231834088;0.004887365991720214;0.33168290856474103
30.510155;1.0382475056627343;0.3476863276960687;0.33445832543125403;0.002556552817869036;0.0024515510752602565;1.0594671156766262;10.02918981756366;0.8369470472186691;0.015485039883499455;0.015542063427497069;0.32497240615643974;0.00489251465100924;0.3318645284725132
30.510667;1.0381667109044064;0.3482035842586899;0.3348912291144546;0.0025555941319464993;0.0024506801122476975;1.0595049914064811;10.030221112297415;0.8369181077147491;0.015483178762177191;0.01554102113057737;0.3254698326780062;0.004901678845406066;0.3322987441686218
30.511691;1.0380879224924333;0.3492334635848037;0.33581570106526865;0.00255500438037692;0.0024501486780134306;1.059549785611902;10.03126683107245;0.8368882779256475;0.015481338579156543;0.015539997865650555;0.32645416160180885;0.004917855228912215;0.33322887854658667
30.513739;1.0380131402268913;0.35128697742335324;0.3377202984411501;0.002554488067162808;0.002449667786359958;1.059604404776365;10.032320456027492;0.8368569538411238;0.015479531938809752;0.015538998258195623;0.328416408012263;0.004948042386875995;0.3351462399102223
30.517835;1.0379488930356555;0.35539016069255325;0.34158579877032447;0.002551992782108437;0.0024472533920606885;1.0596767903113573;10.033375801613722;0.8368235211747832;0.015477769937738226;0.015538027768835247;0.3323346987419453;0.005005240569839616;0.3390291274482616
30.526027;1.0379099014738062;0.36358983753648827;0.3493687797739955;0.0025440984945385224;0.002439591690140796;1.0597808759431981;10.03442738686651;0.8367874226619663;0.015476063513287518;0.015537090723122404;0.3401683117514079;0.005116450327791182;0.3468369243578488
30.536027;1.03787745495969;0.3735985042699512;0.3588807891897238;0.002528167164534094;0.002424198375335926;1.0598984977702495;10.035471479448091;0.8367481764936877;0.0154744230121802;0.015536188344489736;0.3497286800907206;0.005249671066007879;0.35638055009864367
30.546027;1.0378404186615378;0.3836089884568734;0.36839232380271747;0.002507187910165231;0.0024039669821166836;1.0600163407008383;10.03650681043007;0.8367053395516619;0.015472856789628947;0.015535318789242209;0.3592883597529741;0.005381900531609346;0.3659319158610765
30.556027;1.0377991661418642;0.39362152260449074;0.37790326822752834;0.0024795737541574952;0.0023773767471608775;1.060134001871639;10.037534056592968;0.8366585035983094;0.015471371176931013;0.01553447899491698;0.36884694327742185;0.005513135311997235;0.3754899941512446
30.566027;1.0377541004312245;0.4036372447220204;0.3874144398623402;0.0024484892906245573;0.002347462367708433;1.0602511038796025;10.03855456343476;0.8366073653869932;0.015469971676731059;0.0155336663970992;0.3784059704121666;0.005643372134310028;0.385055708530628
30.576027;1.0377058291896297;0.4136541386524154;0.39692361726588915;0.0024099589497529996;0.002310413680751672;1.0603673567843654;10.03956958061932;0.8365517624708504;0.015468663956282911;0.0155328793164804;0.3879649383130998;0.005773609087067043;0.39462800498147266
30.586027;1.03765426403843;0.4236729947359071;0.4064315855197293;0.0023671536647479337;0.002269273026358101;1.0604825712207555;10.040580408390293;0.8364916157409245;0.015467453734922849;0.015532116065098318;0.3975243645005069;0.005901845476623309;0.4042068079424235
30.596027;1.0376022077513218;0.4336957768211166;0.4159392641442679;0.0023185498719568948;0.0022225763924959463;1.0605966468673185;10.041588693995742;0.8364268867917286;0.0154663455358857;0.015531374298433992;0.40708678746878263;0.006029080982959198;0.41379406060724877
30.606027;1.0375484444250467;0.44371917970449737;0.42544427973966376;0.002264072838521293;0.002170257203661887;1.0607095434469223;10.04259634035686;0.8363575729416908;0.015465342640991883;0.015530652399114992;0.41665074112344425;0.006155315458283985;0.4233876460065407
30.616027;1.0374936537594652;0.45374418101948466;0.43494770209173667;0.0022037814887542473;0.0021123725737279115;1.0608212504236836;10.043604904683775;0.8362836695354237;0.01546444993809855;0.015529951773377217;0.4262167362513914;0.00628054870603362;0.4329874318380736
