time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.626027;1.037440379124659;0.4637715070024472;0.44444948388982103;0.0021387967003605856;0.002049993319436728;1.0609317311679365;10.04461481464748;0.8362051471043529;0.015463676145673958;0.015529277399759489;0.43578723049275114;0.006404779313138579;0.44259530551308046
30.636027;1.0373870235098575;0.4738003335386004;0.45394971790336713;0.002066845857069433;0.0019809462046114254;1.0610408206180362;10.04562500926592;0.8361219992963519;0.015463031629532038;0.015528636177284037;0.4453606248136003;0.006528003409933925;0.4522091448755261
30.646027;1.0373359014640269;0.4838324875419809;0.4634492861169311;0.0019902668983946786;0.0019074683667730408;1.0611481454283964;10.046632894762164;0.8360342962920738;0.015462524693683387;0.015528034916661607;0.4549382626769479;0.006650214769843684;0.4618297364557337
30.656027;1.0372853394734676;0.4938646063415548;0.47294578875363913;0.0019078270235479266;0.001828382665604867;1.0612531358520512;10.047634797016595;0.835942190926505;0.015462160324156217;0.015527479693993165;0.4645204107906117;0.006770405408399983;0.4714567147392609
30.666027;1.0372367582793838;0.5038980869688192;0.4824399660822526;0.0018200532242128788;0.0017441925405969612;1.0613550937181364;10.048627228983696;0.8358459095500758;0.015461940516658492;0.015526976418194855;0.4741082689992152;0.006890564910151274;0.4810906313258341
30.676027;1.037189476918984;0.5139321502707526;0.49193137990753566;0.0017260176169793986;0.0016540111309381012;1.0614532643856185;10.049607891675597;0.8357457563317703;0.015461865100479722;0.015526531460831541;0.4836999844722675;0.007008679781092968;0.49072888957348526
30.686027;1.0371460425258054;0.5239687063341879;0.5014206248760807;0.0016273729994932679;0.0015594190070670826;1.0615469166949767;10.050575470205407;0.8356421038624812;0.015461932979710005;0.01552615182451097;0.49329662812007846;0.007126734493263135;0.500371898015779
30.696027;1.037104982724604;0.5340044495955131;0.5109051471464182;0.0015222425484066736;0.0014586212888229885;1.0616354062227111;10.051528519127267;0.8355353369773757;0.015462142574776894;0.015525845048967599;0.502899169116352;0.007242712720984104;0.5100200513481544
30.706027;1.0370674822220287;0.5440406689180226;0.5203854385587201;0.0014119714615598346;0.0013529056050058904;1.0617181692293374;10.052464274688843;0.8354257908711805;0.015462491211092671;0.015525618699696956;0.5125055214041558;0.007358598082534389;0.5196709072702116
30.716027;1.0370337655716217;0.554077289870591;0.529861091662255;0.0012964432188548734;0.0012421602916916205;1.0617946631221042;10.05337847509639;0.8353137378412883;0.015462974393164183;0.015525479194777394;0.522117644686723;0.007472375624580699;0.5293260762764008
30.726027;1.0370026765352254;0.564113426711859;0.5393316498637548;0.0011758012833948477;0.0011265240481803862;1.0618643259713005;10.054266538486013;0.8351994000666015;0.015463585563691484;0.015525430827350755;0.5317355665782846;0.007586033423925586;0.538985326848803
30.736027;1.0369762591529705;0.5741501283382588;0.5487968973499754;0.0010499038936379172;0.0010058586612238028;1.0619275708842175;10.055124736224945;0.8350829585525908;0.015464316784575584;0.015525475904280954;0.5413583281918669;0.007697562973935772;0.548647499449285
30.746027;1.0369523005075971;0.5841873444275458;0.5582578527367402;0.0009166517003821798;0.000878155314051633;1.061981802701717;10.055949936229037;0.8349645471233688;0.015465159588538908;0.015525615544798128;0.5509859708329181;0.007808958741284414;0.5583126207434417
30.756027;1.0369317021388886;0.5942229775126555;0.567712027450113;0.0007804545701939747;0.000747637100386621;1.062027488405719;10.05673878541873;0.8348442423788738;0.015466104542809335;0.015525850130467322;0.5606195540626508;0.007919217858275816;0.5679817606337035
30.766027;1.0369139454641956;0.6042581997139468;0.5771608112825439;0.0006373720030470153;0.0006105295442977996;1.06206419952173;10.057487332539688;0.8347220838377407;0.015467140329024619;0.01552617942479432;0.570258154311906;0.008028340044750367;0.5776540015542124
30.776027;1.0368983642772196;0.6142927515922261;0.5866042481114602;0.0004891394224398322;0.00046849515657041335;1.06209152857239;10.058190535749844;0.8345981016547414;0.01546825377006475;0.015526603151481994;0.5799028400017058;0.008136327487763917;0.5873303992817869
30.786027;1.0368835146533715;0.6243262927110931;0.5960426936819122;0.0003358180497286061;0.0003215929237888211;1.0621100043564544;10.058842012845417;0.8344723451805274;0.015469430669450708;0.015527122206666796;0.589552634101176;0.008243185448132712;0.5970100066662968
30.796027;1.0368708406923635;0.6343601928229836;0.6054764856443697;0.00017675801208328628;0.00016919971869766782;1.0621171160741658;10.05943481475648;0.8343449374579165;0.015470657185002732;0.01552773966451621;0.5992084846808609;0.008348922791447855;0.6066938423427322
30.806027;1.036857939189153;0.6443934560482495;0.6149060300491531;1.2053847090902605e-05;1.1406535827014332e-05;1.0621133934690863;10.059962253284112;0.8342161370160874;0.01547192092628122;0.015528460253440377;0.6088702597477331;0.00845454979190631;0.6163818515735923
30.816027;1.0368454180682791;0.654426688156115;0.6243317600895067;-0.00015716740474451988;-0.0001507075633022715;1.0620994932180663;10.060417573915483;0.8340863987602086;0.015473210774233076;0.015529288836687367;0.6185378029632718;0.008559074716531475;0.6260738741744056
30.826027;1.0368319022979315;0.6644593099905608;0.6337543658218823;-0.00033200395107626184;-0.00031819492545280987;1.0620732341647792;10.060793480726375;0.8339563887650037;0.015474515951461636;0.015530230280330697;0.6282110305539298;0.008662502871149311;0.6357697086952625
30.836027;1.0368190581709784;0.6744924996894281;0.6431744667068017;-0.0005125366056095586;-0.0004911327514388901;1.0620355382732243;10.06108302820746;0.8338269276170007;0.015475826078189665;0.015531290101135062;0.6378889580282135;0.008764837538743806;0.645468103241974
30.846027;1.036804619187151;0.6845247726432367;0.6525925330426896;-0.0006974997081319077;-0.0006683099383426169;1.0619873770605324;10.061280825635693;0.833698960759691;0.015477132544068736;0.0155324736194221;0.6475736372630144;0.008866080863962424;0.6551707731217095
30.856027;1.036789339994928;0.6945568086414364;0.6620092663732396;-0.0008892409381451242;-0.0008519751011538769;1.06192681914351;10.061383074453033;0.8335735729075302;0.01547842841890069;0.01553378437778378;0.657264106323086;0.008967235164732116;0.6648764384749595
30.866027;1.0367729950535882;0.704588333104804;0.6714250737625148;-0.001085433122225985;-0.0010398998436366431;1.0618561042498809;10.061387138653801;0.8334519338004216;0.015479706204836904;0.015535223009089388;0.6669593779056766;0.009067304107580956;0.6745838027719486
30.876027;1.0367554476548344;0.7146193779112993;0.6808405499953996;-0.0012853789072538523;-0.0012314168176309887;1.0617736251656045;10.0612914047512;0.8333351786826279;0.015480957065151187;0.015536787066306288;0.6766614264638127;0.009166291889254568;0.6842946088549416
30.883511;1.0367359147318829;0.7221358336111099;0.6878487051098051;-0.0014400310056955914;-0.0013795520925100446;1.0616818036858375;10.061094983898284;0.833224326091417;0.015482172610365103;0.015538472845037383;0.6839612004173938;0.009240202027028369;0.6915995216243123
30.883511;1.036717265239923;0.7221719045661491;0.6876919750882559;-0.0014400211868045298;-0.0013795536908665137;1.0615809852373435;10.060797347559165;0.8331202405242963;0.015483346442614052;0.015540277488039506;0.6841016704287237;0.009240037692403901;0.6917411347196424
30.883512;1.0366983699687518;0.7222086093663003;0.6875365186078739;-0.0014399199512880538;-0.0013794637451612001;1.0614724642758189;10.060398403439715;0.8330236151893459;0.015484474484133067;0.015542198313238258;0.6842478476276037;0.009239801808645228;0.6918847070440451
30.883513;1.0366790891719513;0.7222436385916592;0.6873807457551808;-0.0014410693643355892;-0.0013805676223636648;1.0613565833583838;10.059898559784346;0.832934976284006;0.015485555772334895;0.015544231072341418;0.6843987353441545;0.009239496195185229;0.6920291149130677
30.883515;1.0366594047124695;0.7222801803759286;0.6872283573296532;-0.001440187694854538;-0.0013797221594977007;1.0612338318273769;10.059298529821959;0.8328546760980524;0.015486593730146547;0.015546370338377856;0.6845552677736222;0.009239121474174597;0.6921751171304139
30.883519;1.0366390761037838;0.7223180922491486;0.6870799872522496;-0.0014398123039711117;-0.0013793578190538626;1.0611049025843329;10.058599249831415;0.8327828803250921;0.0154875958690337;0.015548609818724683;0.6847182946952594;0.009238677976987396;0.6923234031441313
30.883527;1.0366182337841794;0.7223576929550142;0.6869363021707889;-0.0014408750077108718;-0.001380366938831743;1.0609706239366987;10.057801618424987;0.8327195819061665;0.015488572220899601;0.015550940404060224;0.6848886046584466;0.00923816668230124;0.6924746766230933
30.883543;1.0365969456999704;0.722405892148898;0.6868041462533223;-0.0014405060066801103;-0.0013800010896141664;1.060831829384437;10.05690589506542;0.8326646075244256;0.01548953457061823;0.015553349272200617;0.6850719612537288;0.009237589482025346;0.6926346639251946
30.883575;1.0365754024347933;0.7224690099915531;0.686689575753092;-0.0014410196768995722;-0.0013804769648908099;1.0606893265218855;10.055911437556292;0.8326176169395275;0.015490496306706224;0.0155558214890152;0.685273126480039;0.009236948244375636;0.6928081039467417
30.883639;1.0365527295839498;0.7225641077623997;0.6866095476873153;-0.0014425884515289846;-0.00138196112083148;1.0605439184662933;10.054817360175546;0.8325781408481628;0.01549147113045314;0.015558341213734197;0.6855098386748152;0.009237243450799114;0.693012763360285
30.883767;1.0365303188167316;0.7227227692255836;0.6865934867468402;-0.0014451822052806388;-0.0013844230274284901;1.0603963550557147;10.053623863970397;0.8325456287099036;0.015492470535014895;0.015560892139450104;0.6858097600353643;0.009237474574997885;0.6932764046456327
30.884023;1.0365067242607604;0.7230084937548212;0.6867034795229356;-0.001450991244886168;-0.001389962625271343;1.0602472684303452;10.052332927290529;0.8325195120096465;0.015493502421239858;0.015563458902157691;0.6862354574830337;0.009239642216526251;0.6936618791791804
30.884535;1.0364844839702196;0.7235508587620473;0.6870624547832754;-0.0014612946322614675;-0.0013998019141186963;1.0600971751759507;10.05094768681105;0.8324993354394145;0.015494571679401097;0.015566028745647841;0.6869084712075232;0.009243748959037684;0.6942910867563373
30.885559;1.0364610772561913;0.7246026734489243;0.6879148897445871;-0.0014830843581199872;-0.0014206413846793264;1.0599465042179934;10.049471891471788;0.8324848609760942;0.015495680503639026;0.015568592030591874;0.6880724662799644;0.009252798469400712;0.6954080155402521
30.887607;1.0364377284458635;0.7266681326046194;0.6897436927804694;-0.0015261540028627676;-0.0014618600399950814;1.0597955954955218;10.047910188640756;0.8324760289131133;0.015496828310244485;0.015571141968513162;0.6902103729512286;0.009271795191594299;0.6974956837105569
30.891703;1.0364153474739861;0.7307213399787369;0.6934821125368912;-0.0016151628964901211;-0.0015470753737599988;1.0596436951134078;10.046268165488566;0.8324728562033947;0.015498013195462417;0.01557367383617039;0.6942534032320115;0.00931174449708909;0.7014851488958053
30.899895;1.0363922665679024;0.7385056199870962;0.700801876425919;-0.0017938347396623075;-0.0017181684118833286;1.0594890106105896;10.044551756677237;0.8324753873409589;0.01549923381291456;0.015576183692595783;0.7018749782668342;0.009398652085183161;0.7090496020076003
30.908087;1.03636999164784;0.7458354479671605;0.7076941359303095;-0.0019664304341978425;-0.001883443840545461;1.0593347861382951;10.042766495811799;0.8324836586258334;0.015500489407187408;0.015578667694478911;0.7090636761202467;0.0094965235506497;0.7161769536360434
30.916279;1.0363501813196965;0.7526649253305852;0.7141144844848624;-0.002123697733804353;-0.00203403837619481;1.0591802700036346;10.040916931599286;0.8324976219796059;0.015501778668094044;0.015581121961271047;0.7157771667933731;0.009606365102268179;0.7228243366010884
30.924471;1.0363337813811369;0.7589898000119779;0.7200585257660882;-0.0022648940902331156;-0.002169239189083953;1.0590286153211934;10.039006792698212;0.8325171037537987;0.01550309896671545;0.015583541971273908;0.7220120831399095;0.009725184052070197;0.7289878438237378
30.932663;1.0363207702404202;0.7648309916412769;0.72554629003322;-0.002388483031044097;-0.0022875745679836754;1.0588778670794037;10.037040200607597;0.8325418707844761;0.015504446294910785;0.01558592225532441;0.727786918643618;0.009848987625454326;0.7346854679478685
30.940855;1.036311440172082;0.770218470901196;0.7306060327586757;-0.0024978824031915265;-0.00239231735863581;1.0587280140039592;10.035022532745474;0.8325717329492546;0.015505815823916802;0.015588257417215246;0.7331309928647392;0.009972781239773841;0.7399460242440956
30.950855;1.0363046102008409;0.776224529071764;0.7362652995780988;-0.0026126835556126117;-0.0025022348468845194;1.0585800099836187;10.032959478036261;0.8326065739142735;0.015507202913698552;0.015590543994994474;0.7390714358342402;0.010119567706845255;0.7457964439517121
30.960855;1.0363016391276823;0.7816632236230499;0.7413869858342176;-0.002710427339331799;-0.002595813390837825;1.0584327770394883;10.030855736399987;0.8326463245135777;0.015508603982494665;0.015592781928154723;0.7444712353428189;0.010262347335533469;0.7510991171821054
30.970855;1.0363023191710894;0.7865880763224217;0.7460223285696352;-0.0027901358318218688;-0.002672117559650883;1.0582871875524853;10.02871491149301;0.8326909447874175;0.015510016224942753;0.01559497442336625;0.7493823684604948;0.010400118590617752;0.7559056688214915
30.97148;1.0363093448530354;0.7869150662925536;0.7462576272775981;-0.0027947371709287684;-0.0026764783285782735;1.0581430054315875;10.02653967020401;0.8327404288678708;0.015511436260038083;0.015597126707860383;0.7498929172771844;0.010406878579875139;0.7563024029292633
30.97273;1.0363203784922788;0.7875286786558063;0.7467727946790484;-0.0028041686692167694;-0.002685466033056859;1.057998853288129;10.024331861511802;0.8327948173973165;0.015512859312122452;0.015599244718100628;0.7506810744987983;0.010422622610183611;0.7569684741505662
30.97523;1.0363364329994784;0.7886938276143357;0.7478206965012074;-0.0028206141468964654;-0.0027011707106957632;1.0578542363216075;10.022093048024722;0.8328541841315005;0.015514279872413597;0.015601333409600592;0.7520010437267719;0.010455344004436585;0.7581577796887427
30.97648;1.0363564135491257;0.7892905165538142;0.7483291851415639;-0.0028285391810390047;-0.002708717315525528;1.0577085640089956;10.019824775203322;0.8329185778106688;0.015515693543415993;0.015603395044257685;0.7527809731574586;0.010471035643383713;0.7587978654692595
30.977105;1.0363814507474252;0.7896109932059926;0.7485770768364919;-0.002833494684464241;-0.0027134202764281684;1.057561133463153;10.017528436527176;0.8329879541937327;0.015517098617149814;0.015605428597241245;0.7532999742952229;0.010477691406045772;0.7591678070261672
30.978355;1.0364114261681912;0.7902015360115474;0.7490874182494656;-0.002840675342149113;-0.002720255843283346;1.0574111212771387;10.015205652683091;0.8330621744122094;0.01551849590457415;0.015607430622351386;0.7540811265129612;0.010493304601010603;0.7597908988549593
30.97898;1.036447799610677;0.7905213852388076;0.7493410003095028;-0.0028450038923950125;-0.0027243575070317718;1.057257661555445;10.012858911712701;0.8331410678194672;0.015519887570091307;0.015609396810243398;0.7546074901865008;0.010499864782367427;0.7601501219776026
30.98023;1.0364879401084635;0.7911054694139192;0.7498518181424748;-0.002852200130240605;-0.002731210390109725;1.0570999675153998;10.010491675000724;0.8332244620603724;0.015521276077855266;0.01561132296782254;0.7553921626420366;0.010514357260491035;0.7607588344624364
30.98273;1.03653308532485;0.7922029454845113;0.7508571960461848;-0.0028672778772706716;-0.002745612750715828;1.05693837879356;10.00810851576135;0.8333121833878246;0.015522663458168372;0.015613205238168094;0.7566722802234077;0.010545765697399689;0.7618542443446176
30.98398;1.0365831724392283;0.7927723521475164;0.7513591038968883;-0.0028740336199621925;-0.002752043844522448;1.0567703634275458;10.005715376010691;0.8334040928266649;0.015524051345458999;0.015615040361688879;0.7574509673172258;0.01056007413833746;0.7624390421440648
30.984605;1.036636338509474;0.7930840692254885;0.7516172266325399;-0.002877423785499611;-0.0027552543102478417;1.0565965456630715;10.003319084559871;0.8335001171270803;0.015525440901304867;0.015616826354520517;0.7579893156783244;0.01056626712589183;0.762774396309186
30.985855;1.0366932162960552;0.7936453727414667;0.7521163335071865;-0.0028846122773704894;-0.0027621025963135773;1.0564166755219602;10.000926602322235;0.8336002519852201;0.01552683166246411;0.0156185629510249;0.7587723786332992;0.010581329827778353;0.7633455679059898
30.98648;1.0367532011879048;0.7939560666023716;0.752377189325376;-0.0028871812929460033;-0.002764526556640709;1.0562305294080638;9.998544784252642;0.8337045808634272;0.01552822084934724;0.01562025085995444;0.7593201561699978;0.010587249077572398;0.7636724066321973
30.98773;1.0368138963856919;0.7945080637997268;0.7528721781161685;-0.0028934798461861602;-0.002770528222772405;1.0560378901914627;9.996180133719935;0.8338132833501438;0.015529604417535162;0.015621890719542342;0.7601076116515085;0.010601014139071404;0.7642301499440383
30.99023;1.0368783136178423;0.795536087763463;0.7538234948983638;-0.0029055745486889074;-0.002782078259819784;1.0558386230658603;9.993838187637099;0.8339265952287805;0.015530978792320321;0.015623483625968394;0.761355713903313;0.010630616241293727;0.7652399613361088
30.99148;1.036943160373279;0.7960698796010968;0.7543038795182269;-0.0029109701963482243;-0.0027872169778162884;1.0556327444462972;9.991522965506908;0.8340447235704003;0.015532341234205452;0.015625032521351195;0.7621394514252093;0.01064404771956412;0.7657765411030866
30.992105;1.0370089612452884;0.7963636291023382;0.7545561124411047;-0.0029130240271332724;-0.0027891580112295597;1.055420450385565;9.989236931683605;0.8341677553410493;0.015533688310549078;0.015626542438302006;0.7626998295272821;0.010648301953791212;0.7660809152457014
30.993355;1.037076996649415;0.7968858954645998;0.755027767483699;-0.002919992864477137;-0.0027958058722631534;1.0552031010392664;9.986981992541443;0.8342956134629915;0.01553501479383618;0.015628019748641118;0.7634888840327989;0.010661373606882824;0.766605148226093
30.99398;1.0371445603017115;0.7971711811447774;0.7552746804349265;-0.00292202256981408;-0.002797729096470315;1.0549791652631115;9.98476104212205;0.8344280585510595;0.015536314628100394;0.01562947134210432;0.7640586827197309;0.010666258354317278;0.7669008768641298
30.99523;1.0372129515987003;0.7976813882610666;0.7557379395105088;-0.002927152706948187;-0.0028026236272922743;1.0547501636007393;9.982578651061512;0.8345647460676829;0.015537582471291682;0.01563090369035111;0.7648522933341264;0.01067895264583196;0.7674110880779885
30.99773;1.0372818669467256;0.7986279103187266;0.7566197040815428;-0.0029366126361972875;-0.0028116664899681056;1.054516609674103;9.980440558426949;0.8347053280613049;0.015538813872505497;0.01563232183696248;0.7660737380609578;0.01070645418233983;0.7683396087309434
30.99898;1.0373506611033496;0.7991163133105055;0.7570629698347751;-0.0029412687129881415;-0.0028161095126785518;1.0542799461330719;9.97835247540427;0.8348495022566829;0.01554000421433677;0.015633728481363966;0.7668649305545129;0.010717762452914762;0.7688277302352159
30.999605;1.0374178229309436;0.7993798129199795;0.7572911112272243;-0.0029436036009299763;-0.002818332364484878;1.054038522402888;9.976318971047858;0.8349969852692702;0.015541148211847388;0.01563512369985818;0.7674496070442004;0.010721878478406489;0.7690991003874236
31.000855;1.0374819698436637;0.7998541984168699;0.7577212141572366;-0.0029484492446756215;-0.002822964199028181;1.0537936145585984;9.974342872905389;0.8351474929351068;0.015542240159918168;0.015636505815644252;0.7682453270903216;0.010732804425220921;0.7695714488925747
31.00148;1.0375438809899213;0.800109279835361;0.7579393824920331;-0.0029499048575220605;-0.0028243488239743475;1.0535454655911445;9.972424742583913;0.835300780207373;0.015543273878797982;0.015637871843240822;0.7688385957297488;0.010736543679288894;0.7698312991980604
31.00273;1.0376024021539778;0.800571530154283;0.7583538065492279;-0.0029539286482644957;-0.002828194390537202;1.0532943310431635;9.970562581152823;0.8354566871878603;0.01554424363375849;0.015639216769086552;0.7696370132113703;0.010747101104807078;0.7702865486716085
31.00523;1.0376573208259567;0.8014399180325604;0.7591541206156621;-0.002962378639853198;-0.002836280003894805;1.0530414820801888;9.968752515170948;0.8356150965139174;0.015545146414134044;0.01564053375341197;0.7708312663453628;0.01077248376336378;0.7711280795865056
31.00648;1.0377069994868355;0.8018825490480836;0.759543632954498;-0.0029656108430099522;-0.0028393725565064067;1.0527851850343237;9.96698990423601;0.8357758516474564;0.015545982292518854;0.01564181584568483;0.7716239477515846;0.010782701220683538;0.7715583862447533
31.007105;1.0377535957786823;0.8021190520694239;0.759730156288186;-0.00296837689442827;-0.002842016907644229;1.052526713637136;9.965269713607766;0.8359387681817113;0.015546751955834989;0.01564305755678913;0.77222340183701;0.010785764029424586;0.7717863828056694
31.008355;1.0377962908130336;0.8025519803815975;0.7600991214009687;-0.0029711890970739023;-0.002844705531676354;1.0522673664281377;9.963586448976557;0.8361036687688463;0.015547455101956195;0.01564425514640518;0.7730157159903638;0.010795681732844304;0.7721990094903525
31.00898;1.0378345065763575;0.802782663218643;0.7602684693804873;-0.002972690302161416;-0.002846139344984778;1.052005431719519;9.961934542192791;0.8362703460155069;0.015548091143964214;0.015645405644926082;0.7736167932940765;0.01079746177173775;0.7724128581238806
31.01023;1.037869262817356;0.8032071799008701;0.7606161765978094;-0.0029757471548273223;-0.0028490600803436025;1.0517421169308658;9.960309180276038;0.8364385730989067;0.01554866030600078;0.015646505504823296;0.7744044485492826;0.01080710903011647;0.7728068579607876
31.01273;1.0378978745965537;0.8040080175472363;0.7613184549874091;-0.0029816534760536183;-0.002854713013890426;1.0514785291848086;9.958706827528498;0.8366081480901735;0.015549164729279339;0.01564755005068324;0.7755535442817548;0.010831626525761957;0.7735567871739871
31.01398;1.037921133644077;0.8044149899256485;0.7616367057127843;-0.0029838402556988685;-0.002856803117527095;1.051212759285274;9.957124813314044;0.8367788442104783;0.01554960917316712;0.0156485341288674;0.7763251118172029;0.010840017035222338;0.7739239309538739
31.014605;1.0379387362134795;0.8046289563490239;0.7617634351074342;-0.0029859089894283372;-0.0028587799252833483;1.0509460343135866;9.955560703414433;0.8369503833662434;0.015549999827597076;0.015649452982300093;0.77691235106305;0.010842284202263783;0.7741020319269406
31.015855;1.0379515225313674;0.8050265243901247;0.7620588275503524;-0.0029883501522754334;-0.002861110415465758;1.0506798166710831;9.954012590632017;0.8371224836628578;0.015550342009393479;0.015650302406914195;0.7776715698020431;0.010850432640461484;0.7744478408949034
31.01648;1.0379574499515205;0.8052348088713001;0.7621674548968682;-0.0029894475425883446;-0.0028621560951294267;1.05041274475022;9.95247984178649;0.8372948181144401;0.015550638817516093;0.015651078749282205;0.7782481735270457;0.010851467137902825;0.7746067990339335
31.01773;1.0379573364715555;0.8056212909890335;0.7624409491982646;-0.0029912360141772544;-0.002863863425178399;1.0501464673968368;9.950962987710303;0.8374669122665466;0.01555089157914881;0.01565177931647226;0.7789936307410662;0.010860391853724312;0.7749306495329689
31.018355;1.0379510537802215;0.8058217598530701;0.7625308731822713;-0.002993491698886887;-0.0028660180770627166;1.0498824702560097;9.949462781279358;0.8376381472145547;0.015551101437365976;0.015652402608523085;0.7795583865196832;0.010861210381680872;0.7750698633273252
31.019605;1.0379395264690325;0.8062000631211869;0.7627854408047995;-0.002994280663765899;-0.0028667649883463812;1.0496189827112485;9.94797967218154;0.8378078542081948;0.015551270518382619;0.015652947658441368;0.7802868520571119;0.01086892606048106;0.7753695010709193
31.02023;1.0379208137482472;0.8063942122234027;0.7628599445745371;-0.0029956701278242947;-0.002868089454794801;1.0493570625158135;9.946513901650594;0.8379753856279273;0.015551401492294175;0.01565341290825761;0.7808364491545481;0.010870542333692605;0.7754875673558285
31.02148;1.0378968946868286;0.8067626731092941;0.7630970491570763;-0.0029978049735625203;-0.0028701252418881656;1.0490977641216004;9.945065605004384;0.8381401288638418;0.015551496183919865;0.015653795775999724;0.7815466035876866;0.010878063252818695;0.7757645400194235
31.022105;1.037866328276195;0.8069512094774334;0.763159497302405;-0.002998225688124086;-0.0028705215389444407;1.0488392065376593;9.94363502054905;0.838301493838831;0.015551555268621679;0.01565409294146335;0.7820807231880823;0.010878493508867897;0.7758646952579689
31.023355;1.0378311786226482;0.8073089434312116;0.7633810973240517;-0.003000553506167007;-0.0028727422879013358;1.048582560134766;9.942222917071579;0.8384589032437993;0.015551579289920962;0.015654300789079815;0.7827692139711;0.01088583803880799;0.7761196008578579
31.02398;1.0377902243407662;0.8074900254135625;0.7634322711131222;-0.0030008782085841506;-0.0028730470534641;1.048328048874582;9.940830846999141;0.8386118029674213;0.015551568916274652;0.015654415664071178;0.7832845026531868;0.01088610170148107;0.7762024016003979
31.02523;1.0377455614125322;0.8078381515890578;0.7636412098048735;-0.003003298021266283;-0.0028753566843097043;1.0480769584205607;9.939460681935241;0.8387596776238027;0.015551524144227672;0.015654433441768745;0.7839500190153843;0.01089328913748046;0.776437428817752
31.025855;1.0376960292887794;0.8080125330785096;0.7636827511593911;-0.003003145073747383;-0.002875204633714605;1.047827588960358;9.938113862280003;0.838902046075603;0.015551444235352038;0.015654349252879948;0.784443160702254;0.010893404820827221;0.7765025642081084
31.027105;1.037643100710144;0.808350424340022;0.7638791581203525;-0.003004606474872128;-0.0028765979031480375;1.0475811371467445;9.936791523084953;0.8390384749143898;0.015551328526357103;0.015654158130433644;0.7850843108319803;0.010900453177980544;0.7767189865127456
31.02773;1.0375865456948528;0.8085201926244783;0.7639133965656083;-0.0030054828023247495;-0.0028774310186168318;1.0473386099095445;9.935495029080313;0.8391686337436737;0.015551177080525707;0.015653855590392684;0.7855539029014182;0.010900438437650106;0.7767675800495889
31.02898;1.0375249142825065;0.8088481963147709;0.7640997502982368;-0.0030061980041469595;-0.002878114642687041;1.0470978734937686;9.934225723366875;0.839292311719955;0.015550991043434792;0.015653438098660294;0.7861674587818364;0.010907364311248552;0.7769645801816384
31.029605;1.0374609066099088;0.8090106716542143;0.7641269045379663;-0.0030069812273883847;-0.002878861571814712;1.046859751321678;9.932984146198425;0.8394093752354829;0.01555077269899871;0.01565290338652877;0.7866115634938925;0.010907234003611332;0.7769969321875078
31.030855;1.0373932532261105;0.8093293303016895;0.7643047709327858;-0.003007865644789035;-0.0028797078566088334;1.0466250718343304;9.931769809495078;0.8395197618736726;0.01555052487159233;0.015652250032867583;0.7871958088084228;0.010914050823986382;0.7771750315631318
31.03148;1.0373217712925407;0.809484006884122;0.7643276478542466;-0.0030087664008912325;-0.00288057344057495;1.0463917053288554;9.93058183011497;0.8396234793534606;0.015550249911479474;0.015651477733973518;0.7876127776680062;0.010913819030889942;0.7771920879241112
31.03273;1.0372480583483015;0.8097914869260782;0.7644984612903043;-0.0030078236990418884;-0.002879673187411704;1.0461615742579349;9.92941939553343;0.8397205154847721;0.015549949412120675;0.015650588705444078;0.7881660907077495;0.010920544331718414;0.7773527313835873
31.033355;1.0371718018218752;0.8099379826104239;0.7645174310458412;-0.0030090901474855163;-0.0028808897947242406;1.0459326087208338;9.928281452853918;0.839810758559917;0.015549625092769461;0.015649588210296158;0.7885554578634113;0.010919234486952974;0.7773572646768065
31.034605;1.0370922490633567;0.8102338560756281;0.7646827565576287;-0.0030090194566813316;-0.0028808287932042724;1.0457057307707907;9.927166415888125;0.839894060793296;0.015549279453587913;0.015648483592747387;0.7890767166591846;0.010925899953918494;0.7775023275784065
31.03523;1.0370104173855945;0.8103712674509093;0.7646990808391517;-0.003009424966397552;-0.0028812244071443967;1.0454818804953634;9.926072556219133;0.8399703439622593;0.01554891549804565;0.015647282711324654;0.7894368515286991;0.010925553296054833;0.7774950734227308
31.03648;1.0369256340208808;0.8106561168069303;0.7648600588026241;-0.003009841400844347;-0.002881633616295276;1.0452590137839062;9.924998717932887;0.8400395614495325;0.01554853674546407;0.01564599238486843;0.7899269341448545;0.010931207596321624;0.7776268715771951
31.037105;1.0368381507077375;0.8107866002892746;0.7648766403189171;-0.0030098783617070117;-0.0028816829119434587;1.0450380999546522;9.923944721386443;0.8401015915437183;0.015548148010117748;0.015644617720468542;0.7902580111671593;0.010930875085674098;0.7776087694281727
31.038355;1.0367504642581038;0.8110618513247821;0.7650337453668867;-0.0030104720682267846;-0.00288226311471194;1.044820159381895;9.922911428477578;0.8401562572283354;0.015547756010578945;0.015643162857176384;0.7907170670755459;0.010937566483531905;0.7777281318798612
31.03898;1.0366597383661442;0.8111847205643501;0.7650491060762575;-0.0030108048235998816;-0.002882599503450875;1.0446032873267066;9.921900739783451;0.8402034248003943;0.015547369233050935;0.015641631767362066;0.7910190886287344;0.010936291269546957;0.7776999243084391
31.04023;1.0365690960300804;0.8114501245779551;0.765202982371502;-0.003010732520087349;-0.002882545703000715;1.044389609622866;9.920915371336276;0.8402430454104346;0.015546997151038149;0.015640027840334494;0.7914461212055758;0.010943058846442233;0.7778063422974695
31.040855;1.0364754505421196;0.8115666966590924;0.765218656199106;-0.0030108742195591493;-0.002882703394810448;1.044177198812291;9.91995809567877;0.840275130692367;0.015546648493555441;0.015638353380733702;0.7917202547590714;0.010941879799032442;0.7777691034834444
31.042105;1.0363820216067654;0.8118236250910563;0.7653708224226968;-0.003010805105040837;-0.002882657134128921;1.0439680496068289;9.919030841365059;0.8402997122287361;0.015546329027007583;0.01563660995786817;0.7921165891087616;0.010948766088263201;0.7778634362544371
31.04273;1.0362859625942897;0.8119330639598199;0.7653861416077681;-0.003009313943133234;-0.002881255094716773;1.0437601165511485;9.918134466812504;0.8403168394616084;0.015546041368811823;0.015634798795665827;0.7923632408273518;0.010947730483059592;0.777817406208737
31.04398;1.0361902016222488;0.8121802765796652;0.7655360763941804;-0.003009352821549491;-0.0028813171647457687;1.043554311800756;9.91726896483992;0.8403266285803985;0.015545787117225127;0.015632920868701362;0.7927293798729316;0.010954785579993397;0.7779006393971102
31.044605;1.0360931593931952;0.8122852556889509;0.7655541736877403;-0.0030099502123724716;-0.0028819178557557756;1.043351480956489;9.916433387835577;0.8403293170541694;0.015545568058857056;0.015630976739474344;0.7929482101611169;0.010953941615767723;0.7778464171611451
31.045855;1.0359950197060304;0.8125212086969598;0.7657026237288409;-0.0030092523422004087;-0.0028812820966016557;1.0431494385028113;9.915625825309677;0.8403252534760689;0.015545385417328713;0.0156289658915983;0.7932848822796293;0.010960204862841277;0.7779204638972455
31.04648;1.0358972886010038;0.8126174971149281;0.765721800139778;-0.0030089901534453255;-0.002881064838602112;1.042950025691199;9.914843781852447;0.8403148213512421;0.01554523874149746;0.0156268864925316;0.7934764573503544;0.01096057862085787;0.7778602459051929
31.04773;1.0357991317136224;0.8128443012401143;0.7658716933104074;-0.003008194409615309;-0.0028803412278195616;1.042751125228308;9.914084728994613;0.8402984069832347;0.015545125215684394;0.015624736803981767;0.7937839554611413;0.010967064600528448;0.7779275667425957
31.048355;1.0357019221498722;0.8129324536578335;0.7658937553117979;-0.0030077429891189975;-0.0028799489360143826;1.0425536544808498;9.91334670345937;0.840276438262769;0.015545039908897357;0.015622516973595527;0.7939493874892471;0.010966662814386444;0.7778648716849317
31.049605;1.0356054902626406;0.8131486839908035;0.7660435404476008;-0.003006357473756241;-0.0028786639877150097;1.0423585743171797;9.912628238080917;0.8402493957037663;0.01554497706320029;0.015620229062022891;0.7942277666993564;0.010973371382308372;0.777927782961663
31.05023;1.0355087279641315;0.8132295789211456;0.766069349076453;-0.003006098411033719;-0.002878462501277946;1.0421639052466993;9.911927307861667;0.8402177706940221;0.015544931398844403;0.015617875694457859;0.7943671517643272;0.010974187221538517;0.7778643605493236
31.05148;1.0354110924676698;0.8134361336405578;0.7662212809230343;-0.00300580414599938;-0.002878232466842319;1.0419717367139194;9.911241104003603;0.8401820140754683;0.015544898737346317;0.015615458965605072;0.7946166780962759;0.010981106807004445;0.7779237383412223
31.052105;1.0353134858317459;0.8135099650713183;0.7662509660530118;-0.0030046865101255285;-0.002877215423443722;1.041780238103279;9.91056759337285;0.8401425160056906;0.015544876530004123;0.015612980382650712;0.7947295627081232;0.010981126740397095;0.7778585969531576
31.053355;1.0352152065724975;0.8137095470515129;0.766406372639392;-0.003004475034061964;-0.0028770688717194948;1.0415916517158;9.909907009862158;0.8400996581589545;0.015544864875259702;0.015610441522775902;0.7949520830707227;0.010988243927198715;0.7779149116875536
31.05398;1.0351155416104578;0.8137797427626329;0.7664435812255631;-0.00300344558547357;-0.002876142796044914;1.0414042400593548;9.909261834852787;0.8400539031244196;0.015544866759607133;0.015607844380302256;0.7950404989439259;0.010988454874561192;0.7778483480005007
31.05523;1.035014951354467;0.813972735853683;0.7666035913305562;-0.0030024694315027986;-0.0028752700471960293;1.0412202796873837;9.908635415732483;0.8400058167505527;0.01554488675319587;0.015605191144471649;0.7952369846233542;0.010995755473038464;0.7779009747780801
31.055855;1.0349128084269257;0.8140394054660843;0.7666479201941233;-0.003001252735157143;-0.002874170667498725;1.0410381312235406;9.908030202454237;0.839955993361204;0.015544929694860462;0.015602484160349754;0.7953006408904046;0.010997141871740624;0.7778315295005523
31.057105;1.0348087488409459;0.8142266675794435;0.7668129302927751;-0.0030002154639969226;-0.0028732477100361442;1.0408602522477535;9.907447071781084;0.8399049783472176;0.015545000374689723;0.015599726741930536;0.7954705487392096;0.011003610929143152;0.777878974066692
31.05773;1.034704417722447;0.8142905783896133;0.7668634052580157;-0.002998520271644197;-0.002871694683796652;1.0406851571002558;9.90688559709389;0.8398532399585111;0.015545103444003642;0.015596924004599257;0.7955118354289793;0.011005159835574095;0.7778079094302829
31.05898;1.0345993369771405;0.8144751655482474;0.7670332026521332;-0.0029975694279760793;-0.0028708564674832407;1.040515419490884;9.906344045340875;0.8398011325005762;0.015545242482378908;0.015594082449944908;0.7956557608677941;0.01101178533557757;0.7778491018457958
31.059605;1.0344937268536911;0.814539887583984;0.7670916938612284;-0.00299673977829225;-0.0028701367195151603;1.040349698644209;9.905819504591102;0.8397488648226396;0.0155454186184788;0.015591209094456803;0.7956738042986006;0.011012483508350305;0.7777731064464931
31.060855;1.0343886708445047;0.8147225585614726;0.767265964630172;-0.0029961831320513264;-0.0028696797021390674;1.040190716708395;9.905308984645194;0.8396965700131728;0.015545630092187944;0.01558831092828899;0.7957956765626226;0.011020250890934379;0.7778088891188328
31.06148;1.0342848059475185;0.8147881317390612;0.7673308079462591;-0.002994392826694769;-0.002868043172536215;1.040037159304949;9.904810799364986;0.8396444432957753;0.015545873161301621;0.015585394302097608;0.7957942141080728;0.011021085430077841;0.7777281658302868
31.06273;1.034183632844414;0.8149708829551064;0.7675101227551275;-0.0029929714886383083;-0.002866760982779336;1.039891563029992;9.904325049919368;0.8395927959753081;0.015546143627249345;0.015582464562741665;0.7958952516663502;0.011028986189403723;0.7777560787569088
31.063355;1.0340858298954685;0.815037963149848;0.7675810838056754;-0.00299215385590145;-0.0028660590420117537;1.039752280976224;9.903853161994736;0.8395420107766765;0.015546437750957912;0.015579526392605193;0.7958775851770116;0.011029953019161863;0.7776704953034987
31.064605;1.0339927626794918;0.8152199386123185;0.7677641030451184;-0.0029895956711126818;-0.0028636907776195177;1.0396215309719312;9.903397182964992;0.83949250019516;0.01554675197110973;0.015576584494623987;0.7959619975010723;0.01103698716952086;0.777691685185168
31.06523;1.0339057991703842;0.8152899295141912;0.7678413340874058;-0.0029890481993195333;-0.00286324730824363;1.03949744214249;9.902959143095858;0.8394446590317701;0.015547081875171405;0.015573643781803087;0.7959312885543576;0.011038092035394532;0.7776016255372254
31.06648;1.0338239097645752;0.8154721171183015;0.7680286575214066;-0.0029868880904245707;-0.0028612627661498105;1.0393820372443847;9.902540842619521;0.8393987692357952;0.015547421228255818;0.015570708998940986;0.7960013067294395;0.011046272528383133;0.7776155626650865
31.067105;1.0337482280062757;0.8155442059330246;0.7681125640506778;-0.0029853095309144125;-0.002859836936283689;1.0392731942580453;9.902144589336723;0.8393549306064841;0.015547761927314534;0.015567784450126543;0.7959609458107867;0.011047533408539745;0.7775213043214662
31.068355;1.033679342843597;0.8157286975349527;0.7683057052561835;-0.0029842217060581074;-0.0028588820933088217;1.0391726835856738;9.901774066275935;0.8393130806535933;0.01554809512329689;0.015564873990342006;0.796022081844211;0.011054878153999874;0.7775299468582538
31.06898;1.0336172716619108;0.8158061021752272;0.7683975834030226;-0.0029827367958265884;-0.002857548355252285;1.0390782807527024;9.901434304175536;0.8392730670656112;0.015548412525717637;0.015561981479889696;0.7959755106437343;0.011056308680351642;0.7774313325948092
31.07023;1.0335623673970895;0.8159929023484483;0.7685949169258461;-0.0029797386550297236;-0.002854766206846152;1.0389918476462159;9.901131148871416;0.8392347273079039;0.015548706611787397;0.015559111508009638;0.7960299099584388;0.011063825256780834;0.7774337847921852
31.070855;1.033514599869388;0.8160757727117463;0.7686930662090397;-0.002979231135066071;-0.0028543711276797505;1.0389113308838083;9.900870387451844;0.839197919234153;0.015548970779515907;0.015556269244049428;0.7959798199950419;0.011065425974296786;0.7773315543389
31.072105;1.0334754578782053;0.8162684117394116;0.7688953019528183;-0.0029773818634672333;-0.0028526889658364593;1.0388387133367893;9.900656342180481;0.839162495085509;0.015549200897770414;0.015553458878044334;0.7960296760372192;0.011073106024974999;0.7773293771967297
31.07273;1.0334430167617845;0.8163582667486865;0.7689993096198731;-0.0029751406813119884;-0.0028506349203418963;1.0387719831097613;9.900491000153139;0.8391283029039741;0.015549395856969295;0.015550682080700285;0.795977878103733;0.011074858235696991;0.7772257479393694
31.07398;1.033418365774321;0.8165553833374453;0.7692054501770309;-0.0029724656907089424;-0.0028481659178278616;1.0387131261346187;9.900374927539916;0.8390952063815484;0.015549555115355653;0.015547938457078766;0.7960258432816343;0.011082675081380392;0.7772224331068964
31.074605;1.033401386458934;0.8166545096560488;0.7693173312979659;-0.00297187866745888;-0.002847697526119197;1.0386600817209326;9.900308789738784;0.839063056001688;0.015549676191371363;0.015545227206233553;0.7959739874505773;0.0110845504073037;0.7771198389412365
31.075855;1.0333934469699322;0.8168599887613974;0.7695297027826364;-0.0029684217321324495;-0.002844477297812548;1.038614725544751;9.900293648385253;0.8390316518758189;0.015549754800039197;0.015542547804079898;0.7960206303320839;0.011092479754236361;0.7771166081868786
31.07648;1.033392300563236;0.8169686712608775;0.7696496173735852;-0.002967258152305292;-0.002843456401627463;1.038574959802784;9.900330817909131;0.8390007817939386;0.015549786123733266;0.01553989990407968;0.7959699295480495;0.011094459980576616;0.7770170088723577
31.07773;1.0333990560305084;0.8171823889772553;0.7698693310163051;-0.0029648078893861054;-0.002841202715349719;1.038542791114382;9.900422180180568;0.8389703130083517;0.01554976571060889;0.015537283707713755;0.7960158845473118;0.011102489169336711;0.7770155758149675
31.078355;1.033414583336624;0.8173027756728711;0.7699978097441906;-0.002963545641437123;-0.002840083681221507;1.0385163142735896;9.900570052717002;0.838940232213452;0.015549690154441223;0.015534700366591672;0.7959673419507609;0.011104566471352474;0.7769214956865156
31.079605;1.0334369477778216;0.8175271381847697;0.770225070696712;-0.002960242733681127;-0.002837011606298053;1.0384976702848063;9.900776340210651;0.8389106300450765;0.01554955657409949;0.015532151641365564;0.7960120232505883;0.011112690996517469;0.7769231755549951
31.08023;1.0334668084162932;0.8176603762665764;0.7703634923599033;-0.0029590068466240596;-0.0028359182215351134;1.038485018619425;9.901041843736628;0.8388816840642628;0.015549361314791026;0.015529639708888803;0.7959635789665432;0.011114860523048215;0.7768346017281978
31.08148;1.0335049966268393;0.8178969210076393;0.7705984731431319;-0.0029557062000031982;-0.0028328429593303833;1.038480510994769;9.901366171759246;0.8388536379505646;0.015549100772212585;0.015527167591771647;0.7960065991177876;0.011122071179771686;0.7768409595808539
31.082105;1.0335490659360758;0.8180429296338413;0.7707458368449205;-0.0029546762887813355;-0.0028319433289776294;1.0384832465874325;9.90174796588628;0.8388267931870711;0.015548773742834976;0.015524738978300728;0.7959566162086064;0.011124317855401265;0.7767581051066076
31.083355;1.0336003934356093;0.8182910911241803;0.7709885260114514;-0.002951680993555652;-0.0028291563724776353;1.0384922357964068;9.90218505107964;0.8388015064350239;0.015548382277279409;0.01552235750693463;0.7959951380462822;0.011132595191224998;0.7767681000131669
31.08398;1.0336563707312745;0.8184498355859926;0.7711443795060464;-0.0029497024322637138;-0.0028273433855077468;1.0385094209266694;9.90267460165476;0.8387781516999628;0.01554793067646859;0.015520026557819542;0.7959426870501843;0.011134898901840802;0.7766916300122956
31.08523;1.0337183455497705;0.8187095490735555;0.7713942372252076;-0.0029466384790200603;-0.002824485560789522;1.0385326880161228;9.903213629317236;0.838757064109602;0.015547423436056388;0.015517749063754463;0.7959758669090247;0.011142226414941815;0.7767055978981553
31.085855;1.03378392238217;0.8188821779021361;0.7715594687305244;-0.0029447622097168685;-0.0028227646115148827;1.038563816306571;9.903799649563853;0.8387385064575978;0.015546863533751308;0.015515527147406248;0.7959184067763964;0.011144577081164411;0.7766335951709729
31.087105;1.0338541914782016;0.8191530060886973;0.7718164908003291;-0.002942005445468007;-0.0028201945894972395;1.0386014879578713;9.90443115116274;0.8387226829156318;0.015546252926587989;0.015513361865767683;0.7959451175342119;0.011151952538245795;0.7766504511133053
31.08773;1.0339264424865515;0.8193380790585346;0.771991021592127;-0.0029398573415182127;-0.002818206794002166;1.0386444240208974;9.905107419515245;0.8387097713807755;0.015545594734817453;0.015511252913762822;0.7958818413574692;0.011154356267980727;0.7765817174870288
31.08898;1.0340019025275227;0.8196179514343662;0.7722550945123665;-0.002936252915228436;-0.0028148180245142706;1.038694498196792;9.905827576516977;0.8386999117265677;0.01554489458674509;0.015509198866597138;0.7959004512752482;0.011162792509253467;0.7765991879037007
31.089605;1.0340779090190153;0.8198119753148184;0.7724378568876968;-0.002935468155530338;-0.0028141290809891332;1.038749721257444;9.90658967401606;0.8386931718634051;0.015544159971111459;0.015507197658256745;0.7958318886940905;0.011164266030910532;0.7765333475066664
31.090855;1.034155799589773;0.8200977953280495;0.7727086917648741;-0.0029317974089925806;-0.002810670146319711;1.0388121694220023;9.907390705860172;0.8386895738610041;0.015543399023109725;0.015505246488244587;0.7958432339730032;0.011172782494771355;0.7765510945386696
31.09148;1.0342333138643895;0.8202986646992043;0.7729002863385322;-0.002929960092426128;-0.0028089662351554164;1.0388799503052957;9.908227154433316;0.8386891690760025;0.015542619995920944;0.015503342231548669;0.7957687129353274;0.011174348651449867;0.7764860548831504
31.09273;1.0343119263773635;0.8205889179672142;0.773178802520568;-0.002926492194908528;-0.002805694735047438;1.0389552069942438;9.909095146103619;0.8386920426283662;0.015541830717104388;0.015501482992983082;0.7957735971965215;0.011182972223544382;0.7765033419491133
31.093355;1.0343895748817695;0.8207928715943057;0.7733779337172095;-0.002924862590538192;-0.002804182876862601;1.0390360852160045;9.909990289431821;0.8386982069894924;0.015541037717092256;0.015499669445766877;0.795695139876115;0.011184660983189045;0.7764397973217059
31.094605;1.0344678167285282;0.8210834196794177;0.7736626716381554;-0.0029213290854707926;-0.0028008418263718456;1.0391246808580274;9.910908095592989;0.8387075329373556;0.01554024611297329;0.015497904675605755;0.7956946011114089;0.011193421490363975;0.7764567360684292
31.09523;1.0345449118174928;0.8212886445855984;0.7738703210322384;-0.0029198018394207405;-0.002799420927278526;1.0392200809447019;9.911845161426129;0.8387198189054467;0.015539460157104258;0.015496193092373607;0.7956122534254632;0.011195258553568161;0.7763942028229945
31.09648;1.034622399922764;0.82157667246446;0.7741613656156608;-0.0029154213101720695;-0.0027952614006334;1.0393214069568792;9.91280011355906;0.8387348855947916;0.015538682824089415;0.015494539765305383;0.7956073386226721;0.011203175571147443;0.7764116813824233
31.097105;1.034699444684211;0.8217813769429695;0.7743778581809333;-0.002914852561563218;-0.0027947487178337093;1.0394307201030843;9.91377316003476;0.8387526040560193;0.015537915031743437;0.015492950227539925;0.7955220522417163;0.011206175413434178;0.7763513945733809
31.098355;1.0347757433531095;0.8220649634497494;0.7746758499263625;-0.0029107807843951174;-0.0027908774274934796;1.0395469484570519;9.914764474764823;0.838772869687347;0.015537156641880467;0.015491430343116912;0.7955145583772887;0.011214261484936528;0.7763719158743889
31.09898;1.034850411888084;0.8222659077479598;0.7749017365309987;-0.0029090854860905953;-0.0027892809320481863;1.0396689557477399;9.915773160992623;0.8387955627131941;0.015536407883946203;0.015489986024368527;0.7954269978907158;0.011217438898554394;0.776315613758027
31.10023;1.034925421130848;0.8225435761146275;0.7752071245064778;-0.002904167505877666;-0.002784591739975109;1.0397986042926683;9.916797613784663;0.8388205827920532;0.015535668950087608;0.015488622441796832;0.7954164969328682;0.011225714902542112;0.7763400638845667
31.100855;1.0349994257320099;0.8227404156852557;0.775442662097013;-0.0029025752464778547;-0.002783086603425062;1.039933755444843;9.917836125587971;0.83884789134106;0.015534939272035909;0.015487343135472098;0.7953281513967271;0.011228097426068128;0.7762904445902131
31.102105;1.035074818976461;0.8230120911377339;0.7757562263295291;-0.002898644184284823;-0.002779335684316903;1.0400762605173088;9.918886920789872;0.8388774454496891;0.01553421789029821;0.01548614946270844;0.7953149780614449;0.011236593063225858;0.7763201508279828
