time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
31.10273;1.0351516029152457;0.8232030658080521;0.7759993660275072;-0.00289733498499574;-0.002778091867581206;1.040223940338315;9.919947723278055;0.8389091892827842;0.01553350378473458;0.015485040556171522;0.7952258947415416;0.011240206031366046;0.77627828061842
31.10398;1.0352299152337932;0.8234672500388837;0.7763197713077836;-0.0028924539127945267;-0.00277342394027075;1.0403786213766748;9.92101501305315;0.8389431589590192;0.015532795959295699;0.01548401458253597;0.7952087415477369;0.011247937930912062;0.7763132682617048
31.104605;1.0353093406441767;0.8236503375522314;0.7765702400571148;-0.0028908025390587616;-0.0027718481144380896;1.0405392431437357;9.92208389626281;0.8389794830385772;0.015532093957830204;0.015483070418047152;0.7951183288029294;0.011251788203408714;0.7762803947374975
31.105855;1.0353917999114963;0.8239047692592022;0.776895462828272;-0.0028873884624108625;-0.0027685780100236207;1.0407048604221305;9.923148900824332;0.8390182957763896;0.015531398087940483;0.015482207341723188;0.7950985157941473;0.011260754925277346;0.7763242036189478
31.10648;1.0354764045196672;0.8240804945103807;0.777152379927917;-0.002885916599770858;-0.002767164301156045;1.0408775203077107;9.924204429435758;0.8390596900694167;0.015530708689926315;0.015481423669091601;0.7950052559224721;0.011263835762995103;0.7763010204760543
31.10773;1.0355627399615304;0.8243245863855145;0.7774821566611853;-0.002881182218607606;-0.0027626229127821395;1.0410562127445175;9.925244725996238;0.8391036710022862;0.015530025490333475;0.015480717013136427;0.7949825755963101;0.011273028726735919;0.776355475150926
31.108355;1.0356510615403463;0.8244892832417374;0.7777432113782505;-0.002879138118379412;-0.002760654189649772;1.0412399215666857;9.926264260461739;0.8391501630255407;0.015529348211879816;0.015480085332472578;0.7948875453281445;0.011276331829242519;0.7763448102663141
31.109605;1.0357405496075682;0.8247210718615228;0.7780765949386556;-0.0028746112954552206;-0.0027563051423180923;1.04143062315012;9.927258269047426;0.8391990940018137;0.015528677496915253;0.015479526958206742;0.7948602634756166;0.011285742768543374;0.7764095455199255
31.112105;1.0358314651845961;0.8250856821922129;0.7785449518384789;-0.0028658142801634436;-0.0027478619176365274;1.041627177459013;9.928222792439009;0.8392504004390176;0.015528014467867904;0.015479040393137598;0.7949668349161553;0.011305258810330033;0.776616102355211
31.113355;1.035922139868752;0.8252994656690786;0.7788774742846053;-0.002861433974220005;-0.00274364716210537;1.0418292248014305;9.929154346843177;0.8393039642104306;0.015527359416839342;0.015478624397223653;0.7949353414687342;0.011314875539207549;0.7766925961579912
31.115855;1.0360137552872166;0.8256425421212513;0.7793410378890404;-0.0028539466828058258;-0.002736449975732312;1.0420371944658322;9.930049627985637;0.8393596001795511;0.015526710934463632;0.015478277227228008;0.7950318297569955;0.011334586817763241;0.7769056015937161
31.120855;1.0361049811794012;0.8262334464826484;0.7800496508818657;-0.002835655994434617;-0.002718900801486316;1.0422503972517017;9.930905017802381;0.8394170727148819;0.015526065532226126;0.015477995650496517;0.7953713365562516;0.011375387307602722;0.7773704078249324
31.123355;1.0361925591659125;0.8265418614321586;0.7804972841313574;-0.002826011046992355;-0.002709633970173429;1.0424661348035753;9.931715847364805;0.8394761315247171;0.015525417767393449;0.015477775734966179;0.7954489000582138;0.011395274328044935;0.7775814262088332
31.124605;1.0362781214632881;0.8267137970737722;0.780821784926121;-0.0028223112573899237;-0.0027060568912879103;1.0426837686687087;9.932476440648871;0.8395365887809644;0.015524761315481505;0.015477614440298007;0.7954025176513546;0.01140424783096607;0.7776766808347824
31.12523;1.0363587810612915;0.8268155470133391;0.7810878654151162;-0.0028203912333463186;-0.002704185837776556;1.0429027312456907;9.933180907071867;0.8395984087214421;0.015524090238667378;0.015477509650923317;0.7952961057460053;0.011408309889719226;0.7777200457954083
31.12648;1.0364371965838561;0.8269716607105362;0.7814118341620374;-0.002815747631248218;-0.002699699339931195;1.043124500058442;9.933823306655704;0.8396617738524375;0.015523398891322909;0.015477459202168045;0.7952475073298371;0.011417463969137318;0.7778293068082531
31.12898;1.036510569917983;0.8272390176850404;0.7818494885798433;-0.0028054546930691947;-0.0026898014277435362;1.0433485555531063;9.934397103390925;0.839727044245354;0.015522681057102883;0.015477460701204869;0.7953115017285027;0.011436713710672758;0.7780590906347264
31.13023;1.0365799870599606;0.8273790320861644;0.7821709316559635;-0.0028011238634402433;-0.0026856094125908463;1.0435723945322126;9.934895039536775;0.8397945983733638;0.015521930362867831;0.015477512042004453;0.7952568048788308;0.01144706127229615;0.778177709209265
31.13273;1.036644472665221;0.8276252783345402;0.7826001858653714;-0.0027921540931702023;-0.002676971784553236;1.0437966074606275;9.935309922662722;0.8398647022271609;0.015521141634929595;0.015477611343320905;0.7953111306176113;0.011466506191595486;0.7784130566318526
31.13773;1.036704871103506;0.828081780339265;0.7832358539874045;-0.0027720735313254996;-0.0026576869235031687;1.044023901253833;9.93563584715279;0.8399374881109332;0.015520311790054957;0.015477756328494336;0.7955682621056321;0.011505046156927955;0.7788590048334404
31.14023;1.0367578546869858;0.8282992730382688;0.7836497493435413;-0.002761877660846789;-0.0026478704676622038;1.0442490302725937;9.935869054880046;0.8400129917063301;0.015519440414571262;0.01547794393230809;0.7956030274293051;0.011524678782280931;0.7790897978032403
31.14148;1.0368032129290228;0.8284009592970172;0.7839595651966449;-0.002756727863095546;-0.002642887364790383;1.0444727264395157;9.936008114072031;0.8400911870061764;0.015518529868889823;0.015478169881649908;0.7955312753538641;0.011534401992738624;0.7792213406516209
31.142105;1.036842120602289;0.8284443902253054;0.7842190004839111;-0.002754205651946505;-0.0026404170654542322;1.0446946959483316;9.936054007212963;0.8401720002438947;0.015517584218219301;0.015478428460708916;0.7954079369542643;0.011539212919524344;0.7793085396608584
31.143355;1.036874284507539;0.8285326431723599;0.784526389656848;-0.0027493440528372835;-0.002635702147794615;1.0449166473733869;9.936010117715467;0.8402553070594939;0.015516607730704917;0.01547871322996803;0.7953320659886725;0.011548107848182722;0.7794504245694461
31.145855;1.0368988797272813;0.8287143502398495;0.7849282920445104;-0.0027394585966955564;-0.002626172876984665;1.0451383004919224;9.93588141218963;0.8403409332352161;0.01551560424479943;0.015479017690917453;0.7953487966321762;0.011568084067200944;0.7796920392348066
31.147105;1.0369156464851628;0.8287870130511432;0.7852303175520912;-0.0027345449130230675;-0.002621402672244717;1.045356377576452;9.93567327561467;0.8404286968431162;0.015514577417097233;0.015479335431949596;0.795266258426835;0.0115771408686305;0.7798410020055678
31.149605;1.0369247508624264;0.8289495262983527;0.7856221420499198;-0.0027229768621515505;-0.0026102560084417556;1.0455746002002815;9.935390658607565;0.8405184555073335;0.015513531124916614;0.015479661028606569;0.7952744956820148;0.011596278039535253;0.7800874752181703
31.154605;1.0369279364086443;0.8292875197816184;0.7861836765352694;-0.002702437448328045;-0.0025905094008376707;1.045792732179854;9.935037854044845;0.8406100818834727;0.015512469593507772;0.015479990537284573;0.7954534568929035;0.011634494258520213;0.780511422076871
31.157105;1.0369213777288582;0.8294238838264871;0.7865558086621576;-0.00269254248117907;-0.00258095917096284;1.0460066370306484;9.934619127827713;0.8407034339221812;0.01551139676987061;0.015480320292039306;0.7954450887429989;0.011653787706547182;0.7807541986664568
31.162105;1.0369089618437743;0.8297227701991128;0.7870835930583333;-0.0026702019798354624;-0.0025594815443738847;1.0462192739809117;9.934139175494808;0.8407984081772449;0.01551031541547628;0.015480645833815976;0.7955954814170548;0.011691156796041918;0.7811622889236438
31.164605;1.036888020573491;0.8298350926622617;0.7874341655737128;-0.002659643302699737;-0.0025492869004150017;1.046428676149807;9.933602614057627;0.8408949751198013;0.01550922711355209;0.015480961159690264;0.7955729381481468;0.011709599036703863;0.7814031672626426
31.165855;1.0368589922823956;0.8298545227508592;0.7876966097404693;-0.00265441842729296;-0.0025441992692774125;1.0466349429353028;9.933013447248783;0.8409930885375428;0.01550813245299454;0.015481257828300548;0.7954668871909997;0.011719110411013948;0.7815660171137164
31.16648;1.036822896106115;0.8298271555327814;0.7879141851052615;-0.0026514405329169637;-0.0025412607811778464;1.0468382185724348;9.932375149542482;0.8410925708086788;0.015507030459569311;0.015481526032255053;0.7953217445350808;0.011724686286521645;0.7816950111613767
31.16773;1.0367809888862882;0.8298342385120729;0.7881636532619617;-0.002646324386294712;-0.0025362696477110743;1.0470406968385038;9.931690941897386;0.8411931187552063;0.01550591807933867;0.015481757286339113;0.7952148764736976;0.01173432217732574;0.781867369849998
31.17023;1.0367332995526828;0.829914088799382;0.7884814979254057;-0.0026353806318729907;-0.0025256934712179773;1.0472426466517404;9.9309639949673;0.8412943413067309;0.015504790311870319;0.015481945477662108;0.7951836158667525;0.01175301459429461;0.7821202369413057
31.17148;1.036680322582678;0.8299079197737517;0.7887149958667656;-0.0026293218596874987;-0.0025197916342096735;1.0474424133425337;9.930197592966984;0.8413957003528011;0.015503641089369009;0.015482085615051917;0.7950752289674968;0.011762762788189943;0.7823004137811662
31.17398;1.0366228686896661;0.829970463882145;0.7890114100598075;-0.0026183529651306802;-0.0025091815074322066;1.0476424025082725;9.929395239223435;0.8414964990806045;0.015502464052543841;0.015482172386173658;0.7950398769692234;0.01178157052591136;0.7825582314789464
31.17898;1.0365617814483878;0.83017113214882;0.7894362774309147;-0.002596031781201556;-0.0024876913658991757;1.0478430312213167;9.928560510833835;0.8415960158218123;0.015501252203061677;0.01548219996166572;0.7951406527342889;0.011817446221325741;0.7829569195486308
31.18898;1.0364980844575076;0.8306201315622601;0.7900941461041281;-0.0025509539593091103;-0.002444396646427888;1.0480486403586333;9.927696863011771;0.8416936208444284;0.015499997748098316;0.01548216250734803;0.7954836514297112;0.011887401242834007;0.7836028925113133
31.19898;1.0364294592060825;0.8310121812023148;0.7906942981759973;-0.0025049095618986834;-0.002400171778279384;1.048253411555844;9.926808165645314;0.841788808789537;0.01549869293099439;0.015482054609965516;0.7957779946290696;0.011956448134946772;0.7842047843899921
31.20898;1.036354933245755;0.8313513355682692;0.7912413577213236;-0.0024577796037262988;-0.0023549049071902727;1.0484583396494347;9.925899127058944;0.8418812219358046;0.015497330215631345;0.015481871362067287;0.7960278232338698;0.012023599068116373;0.7847665736660469
31.21898;1.0362744509043134;0.8316411866388931;0.7917388437690108;-0.002411204154748416;-0.00231016691165107;1.0486632624754917;9.924974285727242;0.8419706656104329;0.015495901667766846;0.015481607841828404;0.7962383109147673;0.012088864513900942;0.7852931074385324
31.22898;1.0361894552792632;0.8318864859008136;0.7921902827756657;-0.0023637332514482704;-0.002264566403338126;1.0488679262414426;9.924037109981304;0.842057080632984;0.015494398947212367;0.015481258950879328;0.7964136743360641;0.012152253179548447;0.7857881514297458
31.23898;1.036099077438446;0.8320923888637154;0.7926014588695185;-0.0023175052421651405;-0.002220154038500776;1.0490720685118888;9.923090264224419;0.8421404833412429;0.015492813903996061;0.015480820817068754;0.7965571409342489;0.012213772097123243;0.7862544425225582
31.24898;1.0360048569589888;0.8322622200018116;0.7929747184091512;-0.0022704434146496107;-0.0021749388425426133;1.0492754272014913;9.92213585815297;0.8422209183653834;0.015491139107477602;0.015480292320427384;0.7966729257012516;0.012274425444753956;0.786695739362587
31.25898;1.035906463103934;0.8323980680795307;0.7933127857970728;-0.0022237842110346476;-0.0021301071421219106;1.0494777011357306;9.921175687016108;0.8422984363312953;0.015489368273358452;0.015479675035717682;0.7967632430255228;0.012334213629806948;0.7871138017935466
31.26898;1.0358045242558518;0.8325037865794485;0.793619468741269;-0.0021783677652830917;-0.0020864637723435656;1.0496786023709783;9.920211548836038;0.8423730782604169;0.015487496954079366;0.015478972837294387;0.7968322876943574;0.012391134065370088;0.7875123685156321
31.27898;1.0356996864669288;0.832581737413243;0.7938972520104184;-0.0021316741584053254;-0.0020415957410260957;1.0498779309652941;9.91924469036323;0.8424448650781863;0.015485523365978577;0.015478191873997266;0.7968802061362069;0.012448182408869385;0.7878912641834918
31.28898;1.0355926991903517;0.8326348578712576;0.7941491736966223;-0.002086166658080331;-0.0019978621979010553;1.050075559913672;9.918274837502262;0.8425137792553049;0.01548344847534721;0.015477339699389579;0.7969120992427391;0.01250335282706831;0.7882552183466666
31.29898;1.0354851016351208;0.8326650877473823;0.7943767116727749;-0.0020414536809772407;-0.0019548867455740078;1.0502703765718657;9.917300165679505;0.842579747063592;0.015481275206195829;0.015476423904724892;0.7969269919556053;0.01255763734249961;0.788602965230906
31.30898;1.0353766474739872;0.8326755013256084;0.794583683930286;-0.0019967116432786296;-0.0019118825743632984;1.0504642485225597;9.916318085771819;0.8426426248778283;0.015479007448184078;0.015475451404433157;0.796929803627221;0.01261002523775685;0.7889391398070152
31.31898;1.035266745753264;0.8326653153736716;0.7947702905631473;-0.0019515044296613698;-0.0018684343371122626;1.0506550053991581;9.915325639064994;0.8427021630008711;0.015476649672725303;0.015474428834256615;0.7969193950220032;0.012662503707022588;0.7892623634150152
31.32898;1.0351578666806165;0.8326389494489879;0.7949391737278616;-0.00190808097153626;-0.001826692493965278;1.050843400718064;9.914319773583266;0.8427580053637033;0.01547420705102209;0.015473362986767878;0.7968976115524263;0.012713059383091542;0.7895741818347839
31.33898;1.0350494815864053;0.8325972448843483;0.7950916143919597;-0.0018662604961491294;-0.0017864861044742028;1.0510300622893918;9.913298675283015;0.8428097728378603;0.015471685004247037;0.015472259678041117;0.7968673027997606;0.01276267907345088;0.7898772543240751
31.34898;1.0349422100209458;0.8325420544085907;0.7952287800021268;-0.0018231948580856414;-0.0017450877136623137;1.0512124465524362;9.912263448676958;0.8428571354525916;0.015469088915481195;0.015471122719491942;0.7968273667927409;0.012810349631953826;0.7901703239548197
31.35898;1.0348363194160977;0.8324752733732182;0.7953520538993328;-0.0017815199852017954;-0.0017050222827724032;1.0513908724889311;9.911218523559883;0.8428998202696449;0.015466424572144618;0.015469954421802315;0.796779708490503;0.012858058324170253;0.7904552983841298
31.36898;1.0347324119925914;0.832398999087428;0.7954627458095315;-0.001740336097223085;-0.0016654283144211517;1.0515646805108723;9.910170599188472;0.8429376361624236;0.01546369752953483;0.015468755936695892;0.7967250975146274;0.012904793765810876;0.7907330774273235
31.37898;1.034630991690077;0.8323141199460251;0.7955610565972444;-0.0016996435240562424;-0.0016263064345271112;1.0517323624821968;9.909127118707532;0.8429705234627847;0.015460911837646248;0.01546752746811852;0.7966641712509462;0.012949546280196136;0.7910044901468759
31.38898;1.0345324387548251;0.8322237628931337;0.7956493707155976;-0.0016592287951214721;-0.0015874525457433726;1.051895553249142;9.908095035199405;0.8429985502781125;0.01545807056984244;0.015466269720446436;0.7965966402571375;0.012993307693993334;0.7912692850071463
31.39898;1.0344369722332771;0.8321288151031371;0.7957280100925423;-0.0016214026702567233;-0.0015510798410365582;1.0520529549062119;9.907080456975887;0.8430218845553984;0.015455176953298153;0.015464985550851098;0.7965244214890093;0.013037071585475627;0.7915291359839632
31.40898;1.0343448103689843;0.8320295566541396;0.7957967232405629;-0.001581905133621056;-0.0015131090790464195;1.052203295361218;9.906089518460254;0.8430407740192069;0.01545223380963446;0.01546368015450956;0.7964475669556775;0.01307883386019857;0.7917836443384275
31.41898;1.0342558569472748;0.8319288995757942;0.7958580692668437;-0.0015455763060265196;-0.0014781758641468628;1.0523473620122223;9.905129303330298;0.8430554892512405;0.015449242617437627;0.015462359906776321;0.7963661467136046;0.013120592645142055;0.7920325088227596
31.42898;1.0341693953000175;0.8318253186073616;0.7959108824324062;-0.0015077553811907957;-0.0014418182606822864;1.0524860502496718;9.904207595009243;0.8430662665867941;0.015446203198514558;0.01546103109797246;0.7962812306117459;0.01316034714299826;0.7922764375010324
31.43898;1.0340869439563143;0.8317218925239404;0.7959566681555105;-0.0014720225843013934;-0.0014074626619588998;1.0526173543117594;9.903332128395052;0.843073281121044;0.015443113528875216;0.01545969898632758;0.7961939305832478;0.013200096217442578;0.79251628680409
31.44898;1.0340073405558483;0.8316197161208515;0.7959969398784198;-0.0014358137686753402;-0.001372655001181044;1.052742278554249;9.902510206686221;0.8430765951477774;0.015439970960119457;0.015458366766826801;0.796104383487127;0.013238838194400946;0.7927518988811441
31.45898;1.033929854411249;0.8315180175804509;0.7960310034090576;-0.0014008237885314461;-0.0013390188841494216;1.0528606883333842;9.901748519195184;0.8430761156534261;0.015436774722544488;0.015457034877403013;0.7960126771428996;0.013276571885149639;0.7929831058157834
31.46898;1.0338530735437188;0.8314176497372748;0.7960603850401797;-0.0013668708564100575;-0.001306381831118286;1.0529712028532277;9.901053369464357;0.8430716496486728;0.01543352683158426;0.015455701198421896;0.7959198403137402;0.013313296693923792;0.7932107070351633
31.47898;1.0337788964843013;0.8313207811856783;0.7960856640966388;-0.0013344656278198354;-0.0012752305285629512;1.0530752297219006;9.900431363784852;0.8430630140288324;0.015430230354247915;0.01545436244833741;0.7958259174898292;0.013349011531756523;0.7934344924066367
31.48898;1.0337063506343342;0.8312278499273634;0.7961082818518171;-0.0013011154602605825;-0.001243179590043571;1.053171098001343;9.899889421020253;0.8430500927806587;0.015426887132558888;0.015453016494139214;0.7957320467273822;0.013384714364053344;0.7936552126657558
31.49898;1.033634555732556;0.8311383905204092;0.7961289950493123;-0.0012698505760260332;-0.0012131321507519227;1.0532571804831892;9.89943376614952;0.8430328608654022;0.015423497692599597;0.015451663609566384;0.7956374902672512;0.01341840208019665;0.7938714511342744
31.50898;1.033565908991638;0.8310539759016109;0.7961481146594789;-0.001237715315435302;-0.0011822555607613396;1.0533349820183058;9.899068742575277;0.8430114100440055;0.015420063284096295;0.015450306244238493;0.7955425790140442;0.013452070321191636;0.7940827726602376
31.51898;1.0334987206966857;0.8309734667399975;0.7961663947356709;-0.0012080263974831088;-0.0011537282036653102;1.0534021680271688;9.898796559689288;0.8429858970670323;0.015416586903071747;0.015448948739393129;0.795449589471038;0.013484714330539242;0.7942907037688791
31.52898;1.0334342435678567;0.8308975817151883;0.7961839034526154;-0.0011773922313593466;-0.0011243012952306796;1.0534594782668665;9.898618370526489;0.8429564556268433;0.015413072250844019;0.015447596170700639;0.7953577004897944;0.013517329634855446;0.7944939036624634
31.53898;1.0333736864466352;0.8308289077925467;0.7962022695552557;-0.0011480912569502592;-0.001096155637022887;1.053506654418371;9.898535047678726;0.8429231836840323;0.01540952356544475;0.015446251890246737;0.7952680780935802;0.013548911888553854;0.7946931009510455
31.54898;1.0333151099649134;0.8307661885584312;0.7962216525031258;-0.0011196131767591772;-0.0010688048086986467;1.053543508133998;9.898546997387191;0.8428861254226018;0.015405946828259996;0.01544491628717257;0.7951799282416504;0.013579457482024042;0.7948870893800024
31.55898;1.0332597236727292;0.8307096300566753;0.7962411687118919;-0.0010913452183595176;-0.001041660823228155;1.0535699956197577;9.89865460763283;0.8428452193850788;0.015402349179208906;0.015443587877782862;0.7950934462469044;0.013608964103047285;0.7950756522751651
31.56898;1.0332077608719046;0.8306609578296816;0.7962622752022492;-0.0010643359299316035;-0.0010157276545866816;1.053586210676813;9.89885934308411;0.8428003314856559;0.015398736501492717;0.015442265249137891;0.7950107599691056;0.01363842971113178;0.7952605541617299
31.57898;1.0331596317155967;0.8306204890836492;0.796285163520555;-0.0010374299546370537;-0.000989898876922189;1.0535923624223273;9.89916390769443;0.842751364196616;0.015395112142980965;0.01544094811740773;0.7949309396561811;0.013666851423345089;0.7954404841031373
31.58898;1.0331158352162242;0.8305896957799774;0.7963112085059177;-0.001010520481717601;-0.0009640720833218338;1.0535877611711828;9.899571181938581;0.8426983177532462;0.015391477962288817;0.015439637359718471;0.7948530396963773;0.013694225779868547;0.795614093552138
31.59898;1.033076819954261;0.8305665433393397;0.7963385258713839;-0.0009849769182293322;-0.0009395583870751712;1.0535748004457615;9.900082863836433;0.8426412363596806;0.015387836317860058;0.015438335645595304;0.7947790875965054;0.013721549713570338;0.7957829821090312
31.60898;1.033042823965161;0.8305531721408809;0.7963694423983313;-0.0009602246168696556;-0.0009158074040113837;1.0535529006328308;9.900699110520808;0.8425801055224706;0.015384190926801633;0.015437048299682541;0.7947080502171893;0.01374782151615267;0.7959456643817555
31.61898;1.0330142592345852;0.830548492447624;0.796403154442952;-0.0009359373227500439;-0.000892506325450032;1.0535214275962559;9.901419723408225;0.8425148188037824;0.015380546744653043;0.015435782556520117;0.7946398903962023;0.013774041133407623;0.7961016836205002
31.62898;1.0329910672608131;0.8305530112025619;0.796440847425592;-0.0009124417116499397;-0.0008699678651835812;1.053481667625859;9.902245449020894;0.8424452410510297;0.015376910163076867;0.015434545873842728;0.7945756768501216;0.013799209275756062;0.79625157713504
31.63898;1.0329724305225805;0.8305644481093747;0.79648163708819;-0.0008881816723966941;-0.0008467023763205;1.0534348530932816;9.903178038183771;0.8423713198665868;0.015373288883669099;0.01543334509885088;0.7945146074658938;0.013823326379708586;0.7963939573156752
31.64898;1.0329600704616668;0.8305850560431138;0.7965270341133514;-0.0008659434989597722;-0.0008253761096596692;1.0533791971999356;9.904219604340387;0.8422931611926762;0.015369690776219611;0.015432186940188969;0.7944579606222837;0.013847392346325003;0.7965295311937339
31.65898;1.0329520208315608;0.8306116322736412;0.7965762053481453;-0.0008437356807486777;-0.0008040834292498563;1.0533159607900169;9.905372094791083;0.8422110073357595;0.015366122847650845;0.015431078457740563;0.7944050666446067;0.013871406731801487;0.7966570416101101
31.66898;1.0329503620032252;0.8306454744633397;0.7966296016752273;-0.000822067994098902;-0.0007833107423681098;1.0532454957110868;9.906636777421218;0.8421251801946948;0.015362591164597242;0.01543002677472959;0.7943572779001558;0.013893369289952434;0.7967772106951978
31.67898;1.032952989346344;0.8306865021906865;0.7966895467238282;-0.0008010114894827355;-0.0007631277488972255;1.0531681488032891;9.908013631551565;0.8420360531622876;0.0153591011496579;0.015429039209469813;0.7943139147294701;0.013916280914223094;0.7968888991878688
31.68898;1.03296212553442;0.8307335090336023;0.796753929599808;-0.0007801341949781721;-0.0007431193250432359;1.0530841113983844;9.909501167146923;0.8419439943768215;0.015355658225776172;0.015428123303897541;0.7942762235413574;0.013938143817007344;0.7969929940799444
31.69898;1.032975942262479;0.8307857073911902;0.7968240729917008;-0.0007603361853068775;-0.0007241487665663026;1.0529934068841411;9.911096635099435;0.8418492626055093;0.015352269265493339;0.015427285444205387;0.7942443339649902;0.013958960489010352;0.797089456217574
31.70898;1.032995528033201;0.8308423083709925;0.7968989655181435;-0.0007406433070460437;-0.0007052825018477401;1.0528950015408138;9.912795998839226;0.8417519528870205;0.015348943385013848;0.0154265299631823;0.7942182126288353;0.01397973336532939;0.797178133264682
31.71898;1.0330218048794082;0.8309050020139134;0.7969799337646288;-0.0007210229816396537;-0.0006864885865919695;1.0527908968236945;9.914594207616185;0.841652028361105;0.015345691045064024;0.015425859634849218;0.7941966911177969;0.013999465697313232;0.7972577100487691
31.72898;1.0330525671363935;0.8309719935136035;0.7970672265763652;-0.0007024824074567276;-0.0006687326583259847;1.0526801702953157;9.916486124750474;0.8415493509026064;0.015342522929548047;0.01542527583377677;0.794181558381834;0.014019161834374242;0.7973299436808682
31.73898;1.0330887130299704;0.831043657099395;0.7971608140364131;-0.0006831460494585007;-0.0006502179884925897;1.0525620200992911;9.91846686823992;0.8414436752780148;0.015339449166794267;0.015424777925794653;0.7941706275509212;0.014038826484404033;0.7973927035228464
31.74898;1.0331300466576074;0.8311195407381078;0.7972608698928988;-0.0006657584709813385;-0.0006335725167010015;1.052438831118885;9.92053116925368;0.8413346767007207;0.015336478518693634;0.0154243630351998;0.7941647723597929;0.014057464166917374;0.7974469690095531
31.75898;1.0331768203010652;0.8311980505393372;0.7973662683937953;-0.0006484768389842912;-0.0006170314752703836;1.0523092152647733;9.92267296773964;0.8412220108381109;0.015333618409647684;0.015424027410611775;0.7941629239391353;0.014076079568081353;0.797491893345135
31.76898;1.0332291108260954;0.8312810188914607;0.7974792336343068;-0.0006318819907867578;-0.000601150904751377;1.0521749592740828;9.9248860609771;0.8411053418932563;0.015330875279013207;0.015423768671520873;0.7941669969913554;0.014093678196245293;0.7975297390663251
31.77898;1.0332871295098986;0.8313659706693749;0.7975975636690258;-0.0006157545380084598;-0.0005857204375992586;1.0520378743251781;9.927165119699048;0.840984377469665;0.015328253378530471;0.015423586675216717;0.7941758098612661;0.014111266821049089;0.797559915179325
31.78898;1.0333506515242732;0.8314534439787267;0.7977221041904519;-0.0005996267901105959;-0.0005702921166854445;1.051896648427192;9.929505655046244;0.8408589182490505;0.015325753237438115;0.015423482224729732;0.7941880526224008;0.01412785324115849;0.797581824125643
31.79898;1.0334194632203437;0.831543021614332;0.7978526377190089;-0.0005834989554429662;-0.000554865970728779;1.0517528442095572;9.931902880937104;0.8407288511424564;0.015323372218460285;0.015423455073245365;0.7942052955531861;0.014144444755025638;0.7975978405868838
31.80898;1.0334933741725965;0.8316343095023389;0.797988853107023;-0.0005673711873569473;-0.0005394420067600473;1.051607049108977;9.934350960022979;0.8405941494822611;0.015321105964199987;0.015423503723187584;0.7942250473472687;0.01416104631094138;0.7976062309561408
31.81898;1.0335712462597757;0.8317261844406428;0.7981304321190411;-0.0005523250237625809;-0.000525056186617723;1.0514599697385942;9.936843165790334;0.8404549192423686;0.01531894906770746;0.015423626888692095;0.7942478180304607;0.014176659990348795;0.7976082069644768
31.82898;1.033654921493691;0.8318185824351974;0.7982757276734339;-0.0005386155314484089;-0.00051195159519828;1.051313332144582;9.93937222364723;0.8403113841889687;0.015316896244873838;0.015423824240959994;0.7942731439365434;0.014192286001547488;0.797604074632705
31.83898;1.033743273516854;0.8319123493968231;0.7984260677461431;-0.0005236438827682562;-0.0004976402201319068;1.051165724669776;9.94193063528376;0.8401638209123612;0.015314944079736041;0.015424096756179078;0.7943016398428289;0.014207924142139483;0.7975952517698414
31.84898;1.0338352968835807;0.8320043141494341;0.7985786308793619;-0.000509860944183803;-0.0004844690882617721;1.0510175489976123;9.944510913257965;0.8400125251076833;0.01531309110990808;0.015424446952506311;0.7943310752593519;0.014222575016706304;0.7975802725436781
31.85898;1.0339331392944977;0.8320982052423027;0.7987346606854161;-0.0004960454827718611;-0.00047126777875318616;1.0508711149692793;9.947105812403272;0.8398577788444255;0.015311335995108415;0.015424877613860377;0.7943623729262836;0.014237240818520873;0.7975608078094514
31.86898;1.0340350935099811;0.8321901720056635;0.7988911583449303;-0.0004822634418226376;-0.00045810019012196973;1.0507258241963622;9.949709343666068;0.8396998114387014;0.015309675512861626;0.015425390060691772;0.794395520367563;0.014251925159295437;0.7975375597481781
31.87898;1.0341434669310432;0.8322842444183677;0.7990498254426153;-0.0004696045624794269;-0.00044600868283744513;1.050582274606194;9.952317664259699;0.8395388288508124;0.015308103586500456;0.01542598375243469;0.7944304915784162;0.014265631687852064;0.7975111830716187
31.88898;1.0342565337515548;0.8323763822099551;0.7992078835711116;-0.0004569793789891447;-0.00043395077797367957;1.0504411697680065;9.954928304616088;0.8393750898132878;0.015306611731167397;0.015426657069676226;0.794467245021327;0.01427936241358563;0.7974822712031203
31.89898;1.0343765109283174;0.83247044843425;0.7993671361724044;-0.0004443221022902917;-0.00042186246746974847;1.0503021812665494;9.957538988520229;0.839208904985933;0.015305190708785932;0.015427407959900205;0.7945057643950179;0.014293117305752993;0.7974512841254046
31.90898;1.0345015298668505;0.8325625488522554;0.7995250866894507;-0.0004336487956680686;-0.00041167480710673355;1.0501679530927075;9.960147621975594;0.8390405711464349;0.015303832749797543;0.015428233960234832;0.794546102165234;0.014305895361147816;0.7974185892688763
31.91898;1.0346338980530363;0.8326554218649658;0.7996824014111996;-0.00042225608283463296;-0.00040079829855749823;1.0500381527768716;9.962752751790836;0.8388703534582873;0.015302533301977209;0.015429132684436422;0.7945884201949023;0.014319695505250541;0.7973846041209218
31.92898;1.0347714653832933;0.832747299375253;0.7998387224952329;-0.0004107907161820232;-0.00038985287139206375;1.0499123961532093;9.965353626300939;0.8386985116891355;0.015301291211035682;0.015430103046198846;0.7946329695326831;0.014331516715839437;0.7973496738884578
31.93898;1.0349149564069458;0.8328399432610164;0.7999947007098939;-0.00039921978521509886;-0.0003788064962069368;1.049793120886487;9.96795003528115;0.8385253260631351;0.015300107108386937;0.015431145891794711;0.7946799993982968;0.014344358687581892;0.7973141967094171
31.94898;1.0350649510998282;0.8329317104532471;0.8001477274111529;-0.00038898655398021876;-0.00036904062284780296;1.0496785490170308;9.970542215245466;0.8383510992831431;0.01529898083578562;0.015432263065219767;0.7947297086363221;0.01435622336453316;0.7972783321954708
31.95898;1.0352189185339369;0.8330217488724758;0.800298253066211;-0.0003775253197377567;-0.00035809926552068553;1.0495707327900268;9.973130956086955;0.83817609224603;0.015297909647380899;0.015433456375056612;0.7947822773442718;0.014368115458740387;0.7972421279110918
31.96898;1.0353772548437088;0.833110939291895;0.8004460894089597;-0.00036722092986820796;-0.0003482655301539863;1.0494676183740135;9.97571740896578;0.838000456749664;0.015296888167734283;0.015434727691464882;0.7948379033124942;0.014380040852579212;0.7972054746481784
31.97898;1.0355394214762954;0.8331991526666321;0.8005907893526008;-0.0003569177299098903;-0.0003384329785638057;1.0493710737800284;9.978301854649567;0.8378242567485458;0.015295909361111993;0.015436078489590107;0.794896803473713;0.01439100469516555;0.7971681703972031
31.98898;1.0357049544679244;0.8332866098907475;0.8007321452627056;-0.0003477710281034002;-0.0003297079084567678;1.0492789091182106;9.980882570856075;0.8376475073491941;0.015294965788092495;0.01543750859318212;0.7949601731767193;0.014403011227009653;0.7971310902928975
31.99898;1.0358733813337686;0.8333734823903595;0.8008697120029411;-0.00033862508049605297;-0.0003209838051913564;1.0491919670189003;9.983456222706291;0.8374701437759943;0.015294050847034156;0.015439015470398635;0.7950261086828869;0.014414064742921211;0.7970921220561495
32.00898;1.036045087736922;0.8334619750690081;0.8010040622026847;-0.00032908552694425007;-0.00031188288237461503;1.049111219778278;9.986018939629712;0.8372919813646164;0.01529315980270877;0.015440593804868324;0.7950955642243214;0.014425169544425812;0.7970522673191841
32.01898;1.0362177084978195;0.8335491840580918;0.8011327948969014;-0.00032109592102304974;-0.0003042666565041751;1.0490347362898764;9.988567071990222;0.8371127657728622;0.015292290301246505;0.015442235616055072;0.7951683867822857;0.014435328445549015;0.7970114553833958
32.02898;1.0363915559633414;0.8336371830168905;0.8012561804599494;-0.000311950909318474;-0.0002955445601184459;1.0489635383873386;9.991097604976162;0.8369322877095463;0.015291442072317755;0.015443931319534056;0.7952443450236011;0.014446542095603466;0.7969695786777797
32.03898;1.0365660635124645;0.8337264836156052;0.8013737704546166;-0.00030280577652953106;-0.00028682281570380344;1.0488974884886293;9.993608055579132;0.8367504450625542;0.015290616184319048;0.015445670664504325;0.7953231054995104;0.014456810088291779;0.796926412847471
32.04898;1.036740808888343;0.8338174082082505;0.8014851190428135;-0.00029481577255197685;-0.0002792076561480098;1.0488363132557987;9.996095722315015;0.8365672265312326;0.01528981468548484;0.015447443916231504;0.7954042378015518;0.01446713199852241;0.7968818116881493
32.05898;1.036915550482391;0.8339098509985846;0.8015895995264717;-0.00028682509407574843;-0.00027159257080717905;1.0487807193163923;9.998556832796444;0.8363826906078768;0.015289041493784895;0.015449244080309283;0.7954872876104848;0.014476507526368353;0.7968356435461801
32.06898;1.0370890927200902;0.8340028110263263;0.801686697729822;-0.0002787596848386602;-0.00026390709937242865;1.0487284815903184;10.00098636217983;0.8361969524844759;0.015288303765798383;0.015451068340126474;0.7955728597534809;0.014486936263328547;0.7967889004976573
32.07898;1.03726310321436;0.8340974791034134;0.8017758836035249;-0.0002707668206039031;-0.0002562920047503017;1.0486804459803698;10.003378128093274;0.8360101635488495;0.015287611702021189;0.015452917702116393;0.795658670530137;0.014496416639294435;0.7967395704521696
32.08898;1.0374360779618095;0.8341925236325627;0.8018566347620004;-0.0002627724418432754;-0.0002486769457132769;1.048636421713932;10.005724594183937;0.8358225070818143;0.015286976971198648;0.015454796211533728;0.7957455613147859;0.014505944441732251;0.7966887057075275
32.09898;1.0376073700024335;0.8342874830353136;0.801928603388027;-0.0002559318072559588;-0.00024216836369798272;1.0485960784010102;10.008017035389232;0.8356341940861155;0.015286411709485685;0.015456709709064185;0.7958334735125874;0.014515512874906102;0.796636278869327
32.10898;1.0377763300014102;0.8343817512674724;0.801991331387403;-0.00024908914268511435;-0.0002356599101668263;1.0485589620119307;10.010246027137748;0.8354454357620877;0.015285928341149406;0.015458663657799934;0.7959234349100958;0.01452511434245985;0.7965831864625881
32.11898;1.0379423181180918;0.8344748378213939;0.8020445227364855;-0.00024303869626009984;-0.00022991232004268932;1.0485245125288367;10.012401854428536;0.8352564082126962;0.015285538993652394;0.015460661381717106;0.7960135859580759;0.01453474199101472;0.7965272658380989
32.12898;1.038105043398624;0.8345665217425952;0.8020879280976764;-0.00023619128977070457;-0.00022340420383519218;1.0484920703722984;10.014475508856325;0.8350672340205619;0.015285254608527773;0.015462703770713725;0.7961051552580306;0.014543389999295667;0.7964693207848778
32.13898;1.038262975139525;0.8346556188095343;0.802121411113769;-0.00022926747440558278;-0.00021682594847839817;1.048460981206451;10.016459743860551;0.8348779970077844;0.015285084523221802;0.015464789794080568;0.7961983366781228;0.014552053436973921;0.7964092778909724
32.14898;1.0384177437502098;0.8347434712857006;0.802145044783101;-0.00022241453595454695;-0.000210318364048798;1.0484307102957677;10.018348941105788;0.8346887608352136;0.01528503659303752;0.015466917107498193;0.7962941833556615;0.01456072870892164;0.7963481851594729
32.15898;1.0385681301931302;0.8348291982021299;0.802159246680537;-0.00021671414664673627;-0.00020491747058785844;1.0483998476758891;10.020138672543167;0.8344995736329425;0.015285118162204797;0.015469082580857373;0.7963906111219063;0.014569413951489795;0.7962841667262556
32.16898;1.0387140306995062;0.8349125098795838;0.8021644314439533;-0.00021101071231000444;-0.00019951689922309462;1.0483700828029392;10.02182581815806;0.8343104918957706;0.015285337365529094;0.015471282124623986;0.7964884561921216;0.014578108160741893;0.7962183481929737
32.17898;1.0388544028033473;0.8349922879196819;0.8021611370236709;-0.0002040750151207056;-0.000192939918748063;1.0483402288695836;10.02340826885437;0.834121610820992;0.015285703203369926;0.015473510400638022;0.7965885193884172;0.014586809853807397;0.7961518449411121
32.18898;1.0389912080688737;0.8350700791691772;0.8021502688844807;-0.0001983656184805743;-0.00018754014042800262;1.048310232004178;10.02488398189219;0.833933072011517;0.01528622420843444;0.015475761697130094;0.7966886233159707;0.01459451655093923;0.7960827682662063
32.19898;1.0391234430832634;0.8351447309892963;0.8021324466152245;-0.00019265339788423805;-0.00018214090851101467;1.0482801068403167;10.02625048489129;0.8337450986712296;0.015286906888913123;0.015478031062959384;0.7967906998837274;0.014602224678829946;0.7960133299679264
32.20898;1.0392501348972223;0.8352153233668492;0.8021084450045597;-0.00018802029462504515;-0.00017777833987964832;1.0482488197175086;10.02750519793885;0.8335580796039881;0.015287754459571182;0.015480314472734782;0.7968928455926516;0.014610929545188453;0.7959418394918735
32.21898;1.0393732969848504;0.8352829799449207;0.802078613754993;-0.00018230267412236613;-0.000172380491743454;1.048218206044884;10.028645976667246;0.8333725707971715;0.015288766074342016;0.015482608230860541;0.7969963055490733;0.014618626120799026;0.7958696307305796
32.22898;1.0394909448426517;0.8353459672504847;0.8020435137690167;-0.00017650874672410957;-0.00016691297371185866;1.0481869833394981;10.029671517386136;0.8331891284433423;0.015289937572265341;0.015484908278868743;0.7971023970850104;0.014625310490178872;0.7957981137909457
32.23898;1.0396051300594844;0.8354058257497411;0.8020036817978083;-0.0001719414453887521;-0.00016262285203772563;1.0481547961277966;10.030581548206824;0.8330081416922502;0.015291263312605125;0.015487209982948415;0.7972093806282918;0.014632980344731374;0.7957257129169891
32.24898;1.0397150567202422;0.8354616502661228;0.8019594495240107;-0.00016737161643673673;-0.00015833321888768695;1.0481202082666747;10.031376672647337;0.8328298333672756;0.01529273742253216;0.015489508248606359;0.7973193494651991;0.014640634413050245;0.7956547046172743
32.25898;1.0398200689146098;0.8355126564363974;0.8019111176018647;-0.00016157015118970308;-0.00015286713062362154;1.0480846739532015;10.032058330267912;0.8326543525697229;0.01529435425252949;0.015491797304720124;0.7974302348207317;0.01464727274367858;0.7955832583673633
32.26898;1.039922463940682;0.8355607458588098;0.801859237263211;-0.00015779003978133536;-0.00014933862278189932;1.0480465716758178;10.032629465300229;0.8324818269520473;0.015296108465564657;0.015494070458558887;0.7975438792975849;0.014654897173671234;0.7955135621181176
32.27898;1.0400207960224948;0.8356045383127174;0.8018040214177717;-0.00015313957811633955;-0.00014497895333030574;1.0480042938640532;10.033095244994914;0.8323123657345859;0.01529799492691671;0.01549632045184917;0.7976580792978216;0.014661509671462104;0.7954437883648737
32.28898;1.0401172297712014;0.835645771548103;0.8017458927772556;-0.00014971618804866284;-0.00014179579729441162;1.0479593270515644;10.033462916357744;0.8321460649579157;0.015300008303934408;0.015498539759532897;0.7977746135552698;0.014668110513846689;0.7953762223126142
32.29898;1.0402099641229563;0.8356826939281531;0.8016849577061317;-0.00014506156363094095;-0.0001374354789628925;1.0479092968585233;10.033741138112143;0.8319830208742695;0.015302142659042232;0.015500721013944776;0.7978912980191252;0.014674698836184259;0.7953091234821477
32.30898;1.0403011768354948;0.8357170417853975;0.8016216140637409;-0.0001404785914020018;-0.00013314503805495265;1.0478559654267674;10.033939629173062;0.8318233182428516;0.015304392214786655;0.015502858353149733;0.7980100472092017;0.014681273467219386;0.7952447213290338
32.31898;1.0403890716573854;0.8357474098262736;0.8015563185852704;-0.000136975595283565;-0.00012989002741804677;1.0477971828276857;10.034069100779282;0.8316669899147121;0.015306752750097347;0.01550494815198523;0.7981289045109891;0.01468783231519072;0.7951812379571855
32.32898;1.0404757907740532;0.8357752517294474;0.8014893250316097;-0.00013238885937535941;-0.00012559838423794418;1.047734852335123;10.034140827793992;0.8315139932653207;0.01530922169891023;0.015506988176832956;0.798250013672571;0.014694371543979436;0.7951208893328706
32.33898;1.0405594083680196;0.8357992245407094;0.8014213332360054;-0.00012888231371123828;-0.00012234207643822324;1.0476679177646957;10.034165774660988;0.8313642337292296;0.015311797009764157;0.015508976675764327;0.7983715273323645;0.014699885686744777;0.7950618206832949
32.34898;1.0406419323789073;0.8358208002794775;0.8013526740999791;-0.00012544778500869687;-0.00011915546078893676;1.047595316054501;10.034153646678488;0.8312175959010827;0.015314476422666309;0.015510912479285767;0.7984954802544565;0.014706368907729656;0.7950061420479086
32.35898;1.0407214262730957;0.8358382485090297;0.8012835545854667;-0.00012078257400803442;-0.00011479141541663808;1.0475189440579518;10.034112450255634;0.831073982955546;0.01531725810339147;0.015512795520050353;0.798620736731109;0.014711816555619551;0.7949528401134611
32.36898;1.0407990171818908;0.8358525384765337;0.8012143356632532;-0.00011727150480439579;-0.00011153314785920552;1.0474366865914881;10.034049328945144;0.8309333807179283;0.01532014124263572;0.015514626831375151;0.7987460665820489;0.014718225726801537;0.7949009546338722
32.37898;1.0408758631239585;0.8358643762815722;0.8011449207122757;-0.0001138327935126159;-0.00010834470133045152;1.0473504308762445;10.033972181816365;0.8307958400152816;0.01532312495051231;0.01551640816294546;0.7988732066527631;0.014723595123968139;0.7948524053038291
32.38898;1.0409501173338722;0.8358723494306737;0.8010752161431797;-0.0001103193817861516;-0.00010508533783246142;1.0472580755386016;10.033890335055814;0.8306613654777262;0.015326207066883403;0.015518141545271506;0.7990008557490251;0.014728925015754844;0.79480613578578
32.39898;1.0410238917872616;0.8358784286383014;0.8010051178400424;-0.00010687865764168443;-0.00010189581264394144;1.0471605952910703;10.0338140043939;0.8305298600127358;0.015329384346072363;0.015519828907970044;0.7991276984748297;0.014734216961561944;0.7947610543861632
32.40898;1.0410952852057738;0.8358816470098436;0.8009346806409765;-0.0001045190888534813;-9.974171096479565e-05;1.047059064289093;10.03375364907743;0.8304011453051124;0.015332652433063849;0.01552147220966785;0.7992554192482048;0.014739473403468949;0.7947190057386029
32.41898;1.041165382522662;0.8358831287173364;0.8008637363996108;-0.0001010033171509565;-9.648056856779538e-05;1.0469515555292537;10.03371932873029;0.830274967839102;0.015336005461338746;0.015523073796297606;0.7993816671462546;0.014744697734729098;0.7946777485245585
32.42898;1.0412354013285159;0.8358842929792348;0.8007925369321336;-9.756061363465837e-05;-9.328907389108068e-05;1.0468400376951619;10.033719840323586;0.8301509868231237;0.015339436500830613;0.015524636373286204;0.7995080518530795;0.014749894379332683;0.7946390153610084
32.43898;1.0413038106378718;0.8358841458328724;0.8007214635640558;-9.51994613767634e-05;-9.113278436587655e-05;1.046722439908511;10.033762187598867;0.8300288205466477;0.015342938268808254;0.01552616285210247;0.7996331684863985;0.014755068323892104;0.7946015760464809
32.44898;1.041372210026961;0.8358837475702052;0.8006507001785206;-9.168248969485764e-05;-8.786925503748288e-05;1.0466008522264518;10.03385183173141;0.8299081681609457;0.015346503370849661;0.015527656138862478;0.7997566108699709;0.014759224292566637;0.7945651870876013
32.45898;1.0414421526717583;0.8358845568803609;0.8005809587788321;-8.939448310162007e-05;-8.578162079801848e-05;1.0464736179251948;10.033993290936419;0.8297889066080257;0.015350123834403264;0.015529118239220529;0.7998769924791317;0.014764365751451156;0.794528615257363
32.46898;1.0415120686703152;0.8358852248641636;0.8005128040755782;-8.703280979407891e-05;-8.362276470050391e-05;1.0463422081856475;10.034190159020735;0.8296710782468203;0.015353790576012607;0.015530549209541814;0.7999959320143067;0.014768494803517586;0.7944935485879591
32.47898;1.0415832351857504;0.8358866416978101;0.8004469179460668;-8.351560327377282e-05;-8.035674322302876e-05;1.0462080838441457;10.034444426777783;0.8295548099202176;0.015357494281814297;0.015531947860412622;0.80011198042571;0.014773613875670886;0.7944588368063231
32.48898;1.041655787340279;0.8358891168007083;0.8003842892068886;-8.115402853908372e-05;-7.819642013778381e-05;1.0460697331118483;10.03475621329023;0.8294402557232804;0.01536122667871035;0.015533313701239974;0.8002236086789903;0.014777726683607403;0.7944233782436065
32.49898;1.0417306957976267;0.8358933869119713;0.8003255336245066;-7.886619392829634e-05;-7.610589883673373e-05;1.045928753959728;10.035124716337862;0.8293275663829366;0.015364980700790122;0.015534647626960434;0.8003322989351817;0.014782836651943427;0.7943892216223482
32.50898;1.0418057243160832;0.8358978246664048;0.8002713029761634;-7.72995359479966e-05;-7.470521677178947e-05;1.0457867888240688;10.03554933157635;0.8292168303272457;0.015368750185430985;0.015535951575355273;0.8004366262886506;0.014786945443487172;0.7943553512220698
32.51898;1.0418818735904127;0.8359034247928748;0.8002221991269431;-7.493883694274996e-05;-7.254349674394928e-05;1.0456423999807207;10.036029727018887;0.8291080170351793;0.0153725290218784;0.015537227990238961;0.8005362613607435;0.014791053310214937;0.7943217914671624
32.52898;1.0419598915579125;0.8359110190999957;0.8001787958242632;-7.265232163655319e-05;-7.045192011581823e-05;1.045497062298669;10.036565886921586;0.8290009893907285;0.015376310057821363;0.015538478856602964;0.800629901107633;0.014795159945405808;0.7942875652808343
32.53898;1.0420376125815463;0.8359191814271252;0.8001416436167414;-7.029298930542616e-05;-6.828981819478784e-05;1.0453522675523086;10.037158902647768;0.8288955607724682;0.015380085452929484;0.015539705536664915;0.8007191989847434;0.014799264790320274;0.7942547895989129
32.54898;1.0421158171187979;0.8359288654744909;0.8001112443705305;-6.793452861095513e-05;-6.612760795768823e-05;1.0452066233499122;10.037811202467324;0.8287914879528864;0.015383847947085635;0.0155409097633811;0.8008027879338718;0.014803366807053409;0.794222732848097
32.55898;1.0421942518420062;0.8359402001889578;0.8000880247509675;-6.557704316822931e-05;-6.396530993864825e-05;1.0450618545199357;10.038525978999584;0.8286883680244527;0.015387591061763198;0.01554209429398502;0.8008803381807718;0.014807464208355275;0.7941918040390166
32.56898;1.0422736114870883;0.8359542234139551;0.800072416988724;-6.444976225403922e-05;-6.297972108787197e-05;1.0449186838579283;10.039306978359749;0.8285855747353779;0.01539130851843046;0.015543262256126768;0.8009505426745696;0.014811554897996399;0.7941615283683848
32.57898;1.0423515406170238;0.8359692860211035;0.8000644362435256;-6.209456133365796e-05;-6.081735244058193e-05;1.0447786917397912;10.040158347482183;0.8284823356762974;0.015394994202584732;0.015544415604070024;0.801015089193857;0.01481563756779517;0.7941345211468542
32.58898;1.042428599855538;0.8359863640292984;0.8000643262431212;-5.974064745712747e-05;-5.86549935995434e-05;1.0446402819622016;10.041083723476232;0.8283778854963604;0.015398642416840691;0.015545554663112008;0.8010726855273724;0.014819711729901926;0.7941104341348089
