time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
32.59898;1.0425042806334106;0.8360054522434356;0.8000722907579174;-5.8543636626340605e-05;-5.759903790427486e-05;1.0445047239262393;10.04208514005773;0.828271575230244;0.015402247932481029;0.015546679462924115;0.8011230780988189;0.014822775918898785;0.7940898906119441
32.60898;1.0425779882660562;0.8360260510855018;0.8000881491782309;-5.6192460604902066e-05;-5.543670651366077e-05;1.0443721751309538;10.043162614113706;0.8281628914683056;0.015405805415610747;0.015547791165215265;0.8011660180094764;0.014826826055267044;0.7940735446531958
32.61898;1.042650089645187;0.8360487170120329;0.8001118904529193;-5.391623169071339e-05;-5.334473336707887e-05;1.0442436931367096;10.044314295540884;0.8280514364494184;0.015409308027434213;0.015548892899266363;0.8012002100938149;0.01483085526972484;0.7940609464229901
32.62898;1.0427180455517562;0.8360716549547594;0.8001433863225135;-5.272337610392146e-05;-5.228868462792739e-05;1.0441172886508223;10.045536549683009;0.8279369149843004;0.015412747399220595;0.015549990070299478;0.8012273366127316;0.01483385455240967;0.7940545640262735
32.63898;1.0427824392555014;0.8360952802057114;0.8001822610331856;-5.1531879418781935e-05;-5.123245474576166e-05;1.0439939492925934;10.046823922314353;0.8278191219162461;0.015416115687639393;0.01555109000776215;0.801246181058374;0.014837813870845002;0.7940538094244199
32.64898;1.0428430077476092;0.8361192511370913;0.8002281352005479;-4.918617660390027e-05;-4.9069533107251046e-05;1.04387356349824;10.048169525440283;0.8276979295731824;0.015419407161043909;0.01555220152589202;0.8012567134883554;0.014840723422076325;0.7940588712974125
32.65898;1.042899657718576;0.836143623987818;0.8002809020415728;-4.799738618592079e-05;-4.801255465117474e-05;1.04375685650965;10.049565959859857;0.8275732946045398;0.015422619066762702;0.01555333395867449;0.8012590377594657;0.014844574420970758;0.7940698338685256
32.66898;1.0429534607643023;0.8361690326996194;0.8003400494307253;-4.688355504348661e-05;-4.702538743297373e-05;1.04364140871071;10.05100575416355;0.8274452818409219;0.01542575258214522;0.015554495146605812;0.8012522961315871;0.014847359318125175;0.794085535461076
32.67898;1.0430026413411755;0.836193808186332;0.8004049508582027;-4.4542094511040685e-05;-4.4860794090371706e-05;1.043527693704686;10.052480822747082;0.8273140678396939;0.015428812660274254;0.015555689931408984;0.8012386514006371;0.014851071326645031;0.7941078089387592
32.68898;1.0430484579644939;0.8362190382662222;0.8004752253493276;-4.33577014206172e-05;-4.3801845474171715e-05;1.043415114821359;10.053982600141723;0.8271799221024725;0.015431806504172979;0.015556920787301842;0.8012172995644224;0.014853703725268416;0.7941354668663261
32.69898;1.0430911294031397;0.8362447419071148;0.8005501490672492;-4.217481065113572e-05;-4.274207937375174e-05;1.0433030487337585;10.055503516264263;0.8270432176349779;0.015434741659134056;0.015558189999552231;0.8011884099361116;0.014856250259216256;0.7941684609138066
32.70898;1.043130861623289;0.8362711013878121;0.8006290416860973;-4.0993345386483376e-05;-4.16814268151743e-05;1.0431919282315136;10.057037952042107;0.8269044827299428;0.015437624655068314;0.015559500327353488;0.801152061773126;0.014859706471775513;0.7942067369025176
32.71898;1.0431679143147412;0.8362984015468409;0.8007111870573607;-3.9813183657028326e-05;-4.0619843130867666e-05;1.0430793710421267;10.058581845859857;0.8267644076349299;0.015440460830713681;0.015560852579792195;0.8011082803631896;0.014862070357015393;0.7942500738110982
32.72898;1.0432035812635376;0.8363277265173252;0.8007957698462589;-3.755217397986765e-05;-3.8521313766743245e-05;1.0429662284343517;10.060131641035328;0.8266237457642921;0.015443254806874467;0.015562243621624174;0.801057109313455;0.014864342137975384;0.7942981458128652
32.73898;1.0432361341603713;0.8363581043439939;0.8008822707581739;-3.63741916705596e-05;-3.74578995299021e-05;1.0428524862396944;10.061682874618716;0.826483234686375;0.015446010321709404;0.01556366750549208;0.800997637706296;0.014866524087154147;0.7943494813736866
32.74898;1.0432667713608548;0.8363905468744164;0.800969858685336;-3.519707177621606e-05;-3.639368179941e-05;1.0427381507592128;10.063229320314061;0.8263436275868735;0.015448729185922461;0.01556511722969682;0.8009319907607596;0.014868620265403332;0.79440553727109
32.75898;1.0432957434953667;0.8364253117496258;0.8010578467897228;-3.40206982018027e-05;-3.532875804465652e-05;1.0426232324672207;10.064763777907629;0.8262057230901162;0.015451410738321235;0.015566585429685888;0.8008593182155008;0.014870635819890635;0.7944647047173382
32.76898;1.0433234352831875;0.8364625986778765;0.8011455957209778;-3.284503127824386e-05;-3.426319344030528e-05;1.0425087781749125;10.066279347113905;0.8260703523953985;0.015454052064017006;0.0155680644225217;0.80077980308622;0.014872576008284025;0.7945262868632044
32.77898;1.0433502539338135;0.8365025450976407;0.801232503284761;-3.167011845425477e-05;-3.319702263288626e-05;1.0423928573346664;10.067769686040364;0.8259383634087332;0.015456647797403451;0.015569545374658234;0.8006936785703259;0.014874445256409479;0.7945894818826144
32.78898;1.0433764919449862;0.8365452562011801;0.801318015405225;-3.0496074159272755e-05;-3.2130267167952474e-05;1.0422765030765746;10.069228785524926;0.825810559531526;0.01545919022469251;0.01557101796212554;0.8006012205843827;0.014876246702636568;0.7946534005265767
32.79898;1.0434023230758747;0.8365909434615812;0.8014016936539025;-3.0478602629492554e-05;-3.2169318789951403e-05;1.042159706822585;10.070651082829494;0.8256876121613013;0.015461670540650898;0.015572471176590543;0.8005027027050436;0.014877982160494352;0.794717163468174
32.80898;1.0434288408194532;0.8366402910374516;0.8014827454849099;-2.938028384816413e-05;-3.117176861626871e-05;1.0420425022252597;10.072031474423499;0.8255700524279871;0.015464079544336663;0.015573893434468787;0.8003983340032336;0.014879652588437473;0.794780016233064
32.81898;1.043454127813354;0.8366919119651867;0.8015606712507943;-2.8209748246964517e-05;-3.0103227555737433e-05;1.0419250362711703;10.073364562386962;0.8254583473711167;0.015466407037336437;0.015575272482996132;0.8002872367783144;0.01488125927587937;0.7948403466160131
32.82898;1.0434792886001019;0.8367467217567897;0.8016349675415572;-2.7040643904940132e-05;-2.9034059331539973e-05;1.0418075514181018;10.074644012002217;0.8253529488639247;0.015468641691904275;0.015576596307285475;0.8001714919838501;0.01488280467192525;0.7948996093160884
32.83898;1.0435044637751762;0.8368049121007164;0.8017052868922614;-2.587305799768362e-05;-2.7964245169808516e-05;1.0416913199278177;10.075863146933896;0.8252542684189353;0.01547077197659634;0.015577853936786741;0.8000501978911557;0.01488429242677162;0.7949562526322426
32.84898;1.0435297874604512;0.8368666975982428;0.8017714122965675;-2.4707061786780298e-05;-2.689373362629377e-05;1.0415745915248338;10.0770161483181;0.8251626518415934;0.015472786569357614;0.015579035929771756;0.7999234964171135;0.01488572764225402;0.7950097143859522
32.85898;1.04355538875802;0.8369323115185368;0.8018333497166708;-2.4698282327944965e-05;-2.6928824492371603e-05;1.0414585424631606;10.078098697137069;0.8250783940109965;0.015474673881633047;0.01558013518885573;0.7997915948720199;0.014887117007039336;0.795059482520189
32.86898;1.0435814723697912;0.8370015285241956;0.8018909360783437;-2.3535680658904596e-05;-2.5856662477612743e-05;1.0413432098097424;10.079107731761109;0.8250017573841302;0.015476422501142189;0.015581147934281456;0.7996548017950187;0.014887467980729678;0.7951051249159293
32.87898;1.04360846412039;0.8370743247570002;0.8019444282535662;-2.2374878902664856e-05;-2.478358125329547e-05;1.0412284673928345;10.08004061167535;0.8249329883900218;0.01547802234951158;0.015582074203387284;0.7995135379301994;0.01488878815136367;0.7951463798184792
32.88898;1.0436370760366391;0.8371506074069683;0.8019941454335552;-2.2371508049033747e-05;-2.4815931023696142e-05;1.0411140872331714;10.080894075027851;0.8248723510294012;0.015479464801743066;0.015582917328963407;0.7993682972204051;0.014890085804497435;0.7951830658751505
32.89898;1.0436682226970073;0.8372299796060715;0.8020401114716401;-2.121456431830467e-05;-2.374090533235559e-05;1.0409998736219839;10.081663547986961;0.8248201465220385;0.01548074247939506;0.015583683379494017;0.7992196202510072;0.014891370388696378;0.7952151668989732
32.90898;1.0437038990461411;0.8373132315128072;0.8020826142179337;-2.0133268005922348e-05;-2.2735244475397444e-05;1.0408857878240798;10.082343363292566;0.8247766960379674;0.015481849497793626;0.015584381319424035;0.7990681498496466;0.014891651426635384;0.795242757545796
32.91898;1.0437430836072785;0.8373988111647289;0.8021218960861229;-2.013628089835298e-05;-2.2764568473885594e-05;1.0407719266868665;10.0829277451826;0.824742327894675;0.015482781329808907;0.015585022091231573;0.7989147108055954;0.014892936783127761;0.7952660153499974
32.92898;1.0437876198353542;0.8374872326404164;0.8021578756596087;-1.8986141269505162e-05;-2.1686473509024693e-05;1.04065835865742;10.083411853511105;0.8247173877923067;0.015483533964898908;0.015585616357503771;0.7987592930332901;0.014894232208614204;0.7952840551942661
32.93898;1.043838248891983;0.8375786319083585;0.8021908620758017;-1.899404251812761e-05;-2.1713746489302854e-05;1.0405460056214044;10.083791912128056;0.824702227544452;0.015484103152472084;0.015586173820324288;0.7986049108108414;0.014894542410974492;0.7952989426058482
32.94898;1.0438956910240422;0.8376726308285674;0.8022207745500226;-1.7848920272301695e-05;-2.0633662759509238e-05;1.0404326863588635;10.084064505613528;0.82469713350236;0.015484484626554133;0.015586704222871912;0.7984514346640607;0.014895872092493913;0.7953097237335583
32.95898;1.0439606811943254;0.8377689957611533;0.8022479466974916;-1.6706361513584214e-05;-1.9552652996242153e-05;1.0403192394026948;10.08422651800686;0.8247022597730864;0.0154846750871796;0.01558721700001181;0.798299509820288;0.01489622612915201;0.7953163041221473
32.96898;1.0440339161970746;0.8378661899541214;0.8022717390966289;-1.6828833211590383e-05;-1.9679480504439964e-05;1.0402056021950314;10.084275847452057;0.8247176778250134;0.015484672932085537;0.015587719827323744;0.7981495852294135;0.014897609593719122;0.7953186587369572
32.97898;1.0441159668366218;0.837965747620614;0.8022946152887993;-1.5691370106306343e-05;-1.85966302517521e-05;1.0400918599655542;10.084211647544777;0.8247434681872827;0.015484477858395119;0.01558821880134979;0.7980020100824553;0.014898027894749097;0.7953167833412191
32.98898;1.0442072506752709;0.8380660965123116;0.8023161698140484;-1.57119531952016e-05;-1.861917533670681e-05;1.0399783030193674;10.08403386409727;0.8247796864543818;0.015484089559766483;0.015588720302227493;0.7978571205601687;0.014899486777307574;0.7953109404515266
32.99898;1.0443080865449383;0.8381663620310754;0.8023366805434332;-1.4579409190236855e-05;-1.753425601388037e-05;1.0398654184814466;10.083742825410607;0.8248262659479586;0.01548350729701035;0.01558923194643017;0.7977152455070993;0.014899991997516345;0.7953015374920137
33.00898;1.044418745581195;0.838266170905815;0.8023567929960121;-1.4604761200081106e-05;-1.7554571074585378e-05;1.0397538121902217;10.08333914683068;0.8248830193649659;0.015482731158256135;0.015589760992085906;0.7975766618115948;0.014901548558673894;0.7952891884767
33.01898;1.0445394388990612;0.8383649568121929;0.8023768548267861;-1.4632322163083017e-05;-1.757370367887443e-05;1.0396441310308162;10.082823552274554;0.824949715657379;0.01548176349858083;0.015590312237804447;0.7974415720485171;0.014902160254451546;0.7952744084507726
33.02898;1.0446703030507618;0.8384622396040208;0.8023973011455149;-1.3506366888752934e-05;-1.6485275679896516e-05;1.0395369892731807;10.082196641882263;0.8250261563722056;0.015480609313880418;0.015590888271716574;0.797310129891087;0.014903829678096768;0.7952576690019676
33.03898;1.044811411482249;0.8385578861749241;0.8024189733574583;-1.3537810305190242e-05;-1.650209051153243e-05;1.039432913294516;10.081459037347978;0.8251122405976105;0.015479275943521918;0.015591490831765175;0.7971824957122795;0.014904557569978664;0.7952392614704263
33.04898;1.0449627542185516;0.8386513799743147;0.8024423374453187;-1.2415313508143842e-05;-1.5411424203412247e-05;1.039332340993638;10.080612015580027;0.8252079731672939;0.015477772909651794;0.0155921206221414;0.7970588606978067;0.014906342140196883;0.7952194985194423
33.05898;1.0451252131513742;0.8387435410676187;0.8024682328192516;-1.2523262089197188e-05;-1.549649298905621e-05;1.03923568418274;10.079658178824706;0.8253133822017141;0.01547611227239332;0.015592776489690707;0.7969394293415314;0.014907180039869223;0.7951986079713813
33.06898;1.0452965837098387;0.8388326017474838;0.8024971282688889;-1.2558815552943511e-05;-1.551023842381313e-05;1.0391443870400559;10.07860152645961;0.8254283871121734;0.015474308747611703;0.015593455608971258;0.7968244334746883;0.0149090679924183;0.7951768803353803
33.07898;1.0454775336993014;0.8389192334924165;0.8025294046089003;-1.143964939142201e-05;-1.4416727314389496e-05;1.0390568633111816;10.07744708897253;0.8255527087417345;0.015472378055261728;0.015594153846323242;0.7967141917367755;0.014910002779784185;0.7951544760690736
33.08898;1.0456675942088993;0.8390036740002422;0.802565655522997;-1.1476550159395794e-05;-1.4428805104464699e-05;1.0389743848837405;10.076200623108532;0.8256859277841042;0.015470334354805807;0.01559486615511934;0.7966081233625941;0.014910979796336647;0.7951305273851527
33.09898;1.0458661298703287;0.8390857977710267;0.8026060435105694;-1.0358059926881894e-05;-1.3333794221570346e-05;1.0388971192817185;10.074868197570256;0.8258276634488483;0.015468189803559627;0.015595588207167384;0.7965086948086578;0.01491299207408033;0.7951071040415335
33.10898;1.0460723450579215;0.8391659507630109;0.8026511839789111;-1.0394991980009583e-05;-1.3344573696125219e-05;1.0388252532797853;10.073455760860169;0.8259776749451506;0.015465956119025714;0.015596318142779564;0.7964153979767773;0.014914029912995308;0.7950832135130712
33.11898;1.046285362958485;0.8392441365294546;0.8027013684534998;-1.0431536282566026e-05;-1.3354844682118878e-05;1.0387589989265664;10.071969305249386;0.8261357977718912;0.015463645375656164;0.01559705608256914;0.796328758120294;0.014916080809814604;0.7950589597508836
33.12898;1.046504327264284;0.83932028417387;0.802756763879499;-9.311899384707667e-06;-1.2258292848251054e-05;1.038698521064496;10.070415614921751;0.826301860832728;0.015461269476074617;0.015597802257685561;0.7962492809765875;0.014917131069835431;0.7950343749406329
33.13898;1.046728466382131;0.839394534020042;0.8028177194811152;-9.346956098629458e-06;-1.2267777858690745e-05;1.0386439331908233;10.068802982079843;0.8264756943602993;0.01545883931442363;0.015598556567259989;0.7961773660132588;0.014918168794781906;0.7950095168317183
33.14898;1.0469570679314848;0.8394665914613063;0.8028842429254126;-9.380916872919569e-06;-1.2277022285467267e-05;1.0385953531261087;10.067141403936613;0.8266571529545667;0.015456363929281219;0.015599319706821194;0.7961132573645753;0.014920185352879405;0.7949843949436096
33.15898;1.0471893823658653;0.8395362098648445;0.8029564440865478;-9.413580880288677e-06;-1.228614029821156e-05;1.0385529595219711;10.065442179648366;0.8268460915681941;0.015453849882443147;0.015600093861321766;0.7960570402638573;0.014921174544506005;0.7949589404498958
33.16898;1.0474246099249584;0.8396030173921244;0.8030342588389308;-8.289230521004202e-06;-1.1188860938681796e-05;1.038517028516343;10.063717111829368;0.8270423243744732;0.015451301947353087;0.015600882517187413;0.7960086619034128;0.014922131220436488;0.7949331774651439
33.17898;1.0476620038627062;0.8396669109179405;0.8031177697591211;-8.318864057872056e-06;-1.1198069045834957e-05;1.038487956063084;10.061977681826237;0.8272455895195113;0.015448724918529697;0.015601690667994573;0.7959679391807045;0.01492305050698188;0.7949071660541817
33.18898;1.0479009453969181;0.8397274077581284;0.8032065771352246;-8.346836302455958e-06;-1.1207471689845304e-05;1.0384662748861808;10.060234328098465;0.8274555699740845;0.015446124459038776;0.015602525385120095;0.7959345681275697;0.014924928040194175;0.7948810070981918
33.19898;1.048140949508539;0.8397841529843774;0.8033002569510688;-8.37306994804153e-06;-1.1217118652726656e-05;1.0384525847918762;10.058495740520204;0.8276719753060814;0.015443506687530952;0.015603395493235505;0.7959081802007567;0.014925760663307376;0.7948547452071091
33.20898;1.0483816816766296;0.8398367909220565;0.803398181998465;-7.241945687875461e-06;-1.0120624963867415e-05;1.0384473969241967;10.056768560667663;0.8278945850271244;0.015440877866055977;0.01560431058560153;0.7958883883984684;0.014926546154372158;0.7948284825362557
33.21898;1.0486229574295651;0.8398854318110754;0.8034999268830622;-7.2645584711445314e-06;-1.0130740615605383e-05;1.0384510521038974;10.05505767464408;0.8281232336162353;0.01543824473399893;0.015605280232715223;0.795874768912906;0.014927282349338445;0.7948023395835454
33.22898;1.0488646327652882;0.8399300040927615;0.803604715395946;-7.285376483066651e-06;-1.0141070109501131e-05;1.0384637635212144;10.053366568356086;0.8283577718796457;0.015435615411735265;0.015606313497917228;0.7958668417264743;0.014928967434663733;0.7947765446193701
33.23898;1.0491064492617412;0.8399706304717148;0.8037119488370069;-7.3044638388060175e-06;-1.0151632446693132e-05;1.0384857166562909;10.051697653213132;0.8285980170583972;0.015432999649596985;0.015607419001441029;0.7958640972099219;0.014929600790513427;0.7947513329864094
33.24898;1.0493479651022986;0.8400073333722663;0.8038210253721805;-6.166362818870574e-06;-9.056081415948317e-06;1.0385171367706183;10.050052694317447;0.8288437278215572;0.015430407911557236;0.01560860521526011;0.7958660525287935;0.014930182371791419;0.7947269699682284
33.25898;1.0495885819464355;0.8400403957944855;0.8039316526828454;-6.182306984245014e-06;-9.067227339507184e-06;1.0385582610261963;10.04843291818953;0.8290945903444117;0.015427851565192224;0.015609879871416878;0.7958723188356839;0.014930711835831273;0.7947036922092843
33.26898;1.0498276231340247;0.8400697170926088;0.8040431652206074;-6.196834800355387e-06;-9.078706172647573e-06;1.0386092704408738;10.046838970566803;0.8293502105629676;0.015425344193678275;0.015611248823955598;0.7958826531767418;0.014932189720353832;0.7946818584775129
33.27898;1.0500644359276103;0.8400952775995704;0.8041549692624207;-6.210001901653418e-06;-9.090528229381288e-06;1.0386702376663999;10.045271448265048;0.8296101564351948;0.015422901113773882;0.015612715937401047;0.7958969669099781;0.014932618967052806;0.7946618912951731
33.28898;1.050298477261593;0.8401170142083001;0.8042665160990735;-6.2218326589587456e-06;-9.102690693912429e-06;1.038741088867641;10.043731741076417;0.8298740048160782;0.015420537551740532;0.015614283539860297;0.7959152748382018;0.01493300425224996;0.7946442941504333
33.29898;1.0505293744613968;0.8401346397454129;0.8043772327237656;-5.076773828587569e-06;-8.008771071479289e-06;1.0388216111585222;10.042222276290033;0.8301413250659351;0.015418267965069406;0.01561595176313538;0.7959376272348463;0.01493335023612386;0.7946295038647984
33.30898;1.0507569613417345;0.8401480582377299;0.8044869299121168;-5.0859489599577276e-06;-8.021459833186238e-06;1.0389125146535985;10.04074599297467;0.8304116344240094;0.015416106245751791;0.015617717261342324;0.7959640860177647;0.014933660550935358;0.7946178834731505
33.31898;1.0509812595771126;0.8401568255628561;0.8045951785630915;-5.093839640092822e-06;-8.034256018739665e-06;1.0390114925564522;10.039305884933398;0.8306843875900993;0.015414065297935717;0.015619573638992698;0.7959947126228172;0.014934937535628795;0.7946097295377826
33.32898;1.0512024040991625;0.8401606928045237;0.8047016552595749;-5.100518674151673e-06;-8.047028786884175e-06;1.0391192265343998;10.037905248077065;0.8309589769704263;0.015412156324509338;0.015621514649133651;0.7960295346751783;0.014935182436116414;0.7946052099322701
33.33898;1.051420523585505;0.840159521503567;0.8048059688996642;-5.106075692431804e-06;-8.059634144731496e-06;1.0392353552176712;10.03654820182599;0.8312346834203145;0.015410388686865803;0.015623536974557197;0.796068545313421;0.014935395739748182;0.7946044931571059
33.34898;1.0516356143320627;0.8401532515315653;0.8049076999224712;-5.110598741394748e-06;-8.071899189790736e-06;1.0393594709941285;10.035239877901148;0.831510633172933;0.015408769361816415;0.015625638677272003;0.7961117386864626;0.014935577036126009;0.7946076573909484
33.35898;1.0518474947234728;0.8401419118265978;0.8050064986699368;-5.114165367854233e-06;-8.083617297395727e-06;1.0394911528947943;10.033986271181371;0.8317858659908184;0.015407301848012046;0.01562781561554032;0.7961591200439047;0.014935724397089237;0.7946147112695806
33.36898;1.0520568644107684;0.8401263395768357;0.8051020008096151;-4.034799255071458e-06;-7.0585643232695216e-06;1.0396299982212338;10.032793834805211;0.8320594437226321;0.015405986702607786;0.01563006037019289;0.7962106888418791;0.014935834158139248;0.7946256677634802
33.37898;1.0522613992505738;0.8401053908344949;0.8051941599818594;-4.036685018867803e-06;-7.068570102758066e-06;1.0397756190309024;10.031668645259588;0.8323304651556351;0.015404823732760121;0.015632363496880217;0.7962663999478071;0.014935901843864036;0.7946406352907036
33.38898;1.0524617145683206;0.8400799744765026;0.8052825703890704;-4.037859280413297e-06;-7.077483211928612e-06;1.0399275966068176;10.030615454244382;0.8325980394976049;0.015403813435157055;0.01563471487840181;0.7963260967140579;0.01493692375671596;0.7946598693004575
33.39898;1.0526573241218609;0.8400502514406792;0.805366885918087;-4.038401793890034e-06;-7.085214279171627e-06;1.0400854483648294;10.029637363039614;0.832861287578674;0.015402957042913489;0.015637104450276846;0.7963895088283982;0.014936897813164223;0.7946836497406804
33.40898;1.0528476558361093;0.8400163310935221;0.8054467300821959;-4.038371205209629e-06;-7.091716015810469e-06;1.0402486503034774;10.02873614683033;0.8331193480392204;0.015402256157862266;0.015639523011833193;0.7964563450056488;0.014936822703379187;0.7947123184573833
33.41898;1.0530321505519418;0.8399782949504498;0.8055216814717229;-4.037805458341248e-06;-7.096961395312928e-06;1.0404166973717968;10.027912341763953;0.8333714255761164;0.01540171244053215;0.015641963288224602;0.7965263584659602;0.014936696062580758;0.7947461721020945
33.42898;1.053210308565973;0.8399362336566247;0.8055913030859132;-4.036732011064449e-06;-7.100918356708691e-06;1.0405891559891889;10.027164566593642;0.8336168805781431;0.015401327097671795;0.015644419331012217;0.7965993495013147;0.01493651300200446;0.7947854641214661
33.43898;1.0533816516927448;0.8398903137942736;0.8056551833657564;-4.035172015016698e-06;-7.103535195293375e-06;1.0407656732953003;10.026489195687875;0.8338552667559201;0.015401100432723627;0.015646883640469535;0.7966751307191855;0.01493626649352598;0.7948303534704964
33.44898;1.053545694298818;0.8398406977330021;0.8057128015276573;-2.8775833167067654e-06;-5.99837936103096e-06;1.0409459371320302;10.02588132576917;0.8340862889137733;0.01540103178970443;0.015649345297420052;0.7967534620969904;0.014935949781553255;0.7948808576380818
33.45898;1.0537019424040583;0.839787895236363;0.805763899529012;-2.875094697452255e-06;-5.998229974897104e-06;1.0411296093030198;10.025335743737116;0.8343097378423515;0.015401119298242354;0.0156517915884117;0.7968340235218266;0.014935557578466674;0.7949368759384953
33.46898;1.0538499063099251;0.8397320261939808;0.8058079106892516;-2.8721294578777604e-06;-5.996770014600814e-06;1.0413162755862286;10.024846772409088;0.8345254443774276;0.015401359919326207;0.01565421070082295;0.7969164461379934;0.014936084442722795;0.7949982748154131
33.47898;1.0539891643774344;0.8396732610795798;0.8058444401363676;-2.86861171054659e-06;-5.994091932593815e-06;1.0415054397944403;10.024407914871823;0.8347332258775979;0.015401750175129873;0.01565659258365474;0.7970003547615876;0.014935523832742414;0.7950648454648396
33.48898;1.0541194444418336;0.8396118042028468;0.8058731906135123;-2.8644080751163677e-06;-5.990279886997e-06;1.041696564057784;10.024012236926815;0.8349328111699766;0.015402286048852604;0.015658928492463146;0.7970854009838276;0.014934869624463526;0.7951364038753619
33.49898;1.0542405933781824;0.8395479168379861;0.805893946119207;-2.8593601717798765e-06;-5.9854062244054205e-06;1.0418891478460732;10.02365329815832;0.8351238258093688;0.015402962024924718;0.015661210723963828;0.7971702495950436;0.014934117705430258;0.7952116954060412
33.50898;1.0543524348025832;0.8394818866188787;0.805906539260424;-2.853323155646762e-06;-5.979546176903058e-06;1.0420828022324364;10.023325817055092;0.8353058784941668;0.01540377102909077;0.015663432969625697;0.7972565117320715;0.014933266633723652;0.7952924016881252
33.51898;1.054454722576828;0.8394140544580636;0.8059108371450024;-2.8461874291021598e-06;-5.972795278266074e-06;1.0422772215770624;10.023025417954067;0.835478664939481;0.015404706096317609;0.015665590666107624;0.797342717037348;0.01493231808659978;0.7953771710054985
33.52898;1.0545472319756262;0.8393448274809207;0.8059067604128964;-2.837885661500701e-06;-5.965265278239012e-06;1.04247204871833;10.022748334295331;0.8356420329759016;0.015405762880658145;0.015667680631653268;0.7974283434658505;0.0149312768857113;0.7954657022320782
33.53898;1.0546298088879993;0.839274573930322;0.805894301648359;-2.828395393698138e-06;-5.957066671735429e-06;1.042666815189936;10.022492061718683;0.835796010178829;0.015406940301271384;0.015669700304558647;0.7975128330772966;0.014930150273227104;0.7955578096850442
33.54898;1.0547023856199906;0.839203529587802;0.8058735292757662;-2.81773092395206e-06;-5.948306774847097e-06;1.0428610295778382;10.022256147008674;0.8359407742333475;0.01540823814468331;0.015671647425025543;0.7975956044763575;0.014928946143524417;0.7956534079860935
33.55898;1.0547650403340196;0.8391318403777682;0.8058445990883291;-2.805920455325769e-06;-5.939094259879629e-06;1.0430542590814083;10.022042572381643;0.8360765778874859;0.015409654811754495;0.01567352055839332;0.7976761272339683;0.014927670437393353;0.7957524654946727
33.56898;1.0548180060089012;0.8390596396458402;0.8058077518930311;-2.7929879727149417e-06;-5.929525126956813e-06;1.0432461417734735;10.021855657688315;0.8362036785980871;0.015411187777889546;0.015675319874579333;0.7977540400582223;0.014926326294454987;0.7958549901781801
33.57898;1.0548616061823914;0.8389869498168423;0.8057631944543387;-1.6233992309371585e-06;-4.813270691180808e-06;1.0434363953519603;10.02170092558044;0.8363223059473921;0.01541283531318826;0.015677046816600603;0.7978291838113315;0.014924916306907352;0.7959610356589316
33.58898;1.0548962075391513;0.8389140767166615;0.8057115154452392;-1.608307505510455e-06;-4.803118731720319e-06;1.0436248329771713;10.021583890808058;0.8364326893532598;0.015414597773463157;0.01567870236606107;0.7979015081768952;0.014923444301438198;0.7960706514631439
33.59898;1.054922191753608;0.8388409504293635;0.8056530665866901;-1.5922042900721751e-06;-4.79267823738212e-06;1.043811362245443;10.021509774678378;0.8365351051608111;0.015416478310899534;0.01568028565812944;0.7979709631045033;0.014922913882583856;0.7961838055992516
33.60898;1.0549399222718696;0.8387675650332316;0.8055883277929645;-1.575170381534211e-06;-4.78193687800443e-06;1.0439959612239675;10.02148332079559;0.8366298655640766;0.015418482778205908;0.015681794243221386;0.7980374413146502;0.01492132611083181;0.7963002826152825
33.61898;1.0549497391279172;0.8386938926665002;0.8055177668364298;-1.5573302008658944e-06;-4.770887604044728e-06;1.0441786798958554;10.02150847757786;0.8367172906974559;0.015420618444369195;0.01568322559486061;0.7981007657600614;0.014919679381969775;0.7964198543339908
33.62898;1.054951987452232;0.8386199110893341;0.80544183482717;-1.5388355612451111e-06;-4.759537052317642e-06;1.0443596423010724;10.021588624199879;0.8367977220873258;0.015422891752996017;0.015684578947769597;0.7981606930498468;0.014917970903518058;0.7965422848121148
33.63898;1.054947041245795;0.838545618188973;0.8053609592101122;-1.5198376808927394e-06;-4.747885144154459e-06;1.0445389575318103;10.021727170955073;0.8368715176846437;0.015425305993187302;0.015685855797928635;0.7982168829440026;0.014916197147370046;0.7966674246587179
33.64898;1.0549352808692356;0.8384709854648588;0.8052755109171926;-1.500475485879299e-06;-4.735905211308348e-06;1.044716654895168;10.021927551443817;0.8369390258865966;0.015427860251402244;0.015687058512448022;0.7982688524745976;0.014914353420098368;0.7967952203374797
33.65898;1.054917026140104;0.8383958872905835;0.8051858016306078;-1.480873582976674e-06;-4.723551100651911e-06;1.0448927422190877;10.022192362475415;0.837000606358435;0.01543055044399896;0.015688189139744475;0.7983159933960012;0.014912434909056279;0.7969256450938097
33.66898;1.0548924653992051;0.8383200973285623;0.8050921240318134;-1.4611336660108507e-06;-4.710759262889687e-06;1.0450672352966817;10.022522791195383;0.8370566694584989;0.015433371662485311;0.015689250007326263;0.7983576621836941;0.01491043876514193;0.7970586677122693
33.67898;1.0548616015345527;0.8382433440133258;0.8049947625020163;-1.4413219678952304e-06;-4.6974304193142116e-06;1.0452400918900637;10.022918832620675;0.8371076617936344;0.01543632034944377;0.015690244779692573;0.7983933053308825;0.014908364882157127;0.7971942877841215
33.68898;1.0548242570968025;0.8381653441923185;0.8048939761491739;-1.4214526698639143e-06;-4.683421949682923e-06;1.0454111632829268;10.023379444866332;0.8371539945456525;0.01543939522918765;0.015691177879948923;0.798422588691697;0.014906215125962947;0.7973325356914127
33.69898;1.0547801784334414;0.8380858127504173;0.8047899940843374;-1.4014735999884937e-06;-4.668567493257133e-06;1.0455802048690752;10.02390258324168;0.8371959898513518;0.015442596686392659;0.015692053340614222;0.798445436462196;0.014903992161530521;0.7974733755290926
33.70898;1.0547291699788528;0.8380044998918896;0.8046829983590869;-1.3812789823773847e-06;-4.652696727294016e-06;1.0457468811237103;10.02448576753423;0.8372338942506605;0.015445925080335161;0.01569287505879294;0.7984619155012341;0.014901698410892608;0.7976166229902689
33.71898;1.0546711458771045;0.8379212282716577;0.8045731116052317;-1.360746638141204e-06;-4.635638405970303e-06;1.0459107632601403;10.025127015788543;0.8372679217587803;0.015449379353948064;0.015693647450157718;0.7984721031843187;0.014899335634610463;0.7977619906200117
33.72898;1.0546060935642123;0.837835887422239;0.8044604349579739;-1.3397733607447e-06;-4.617222560744615e-06;1.0460713851349592;10.02582534034659;0.8372982959503301;0.015452956840890313;0.015694375184487387;0.7984760753958169;0.01489690578796451;0.797909128502426
33.73898;1.0545340468681754;0.8377484154014092;0.8043451016763234;-1.3182880182824384e-06;-4.5972831346757096e-06;1.04622833390723;10.026580125967465;0.8373252769492062;0.015456653129236553;0.015695062616145623;0.7984739114901194;0.01489441238033025;0.7980575993578897
33.74898;1.0544550781623787;0.8376588044579594;0.804227324905306;-1.2962336943965287e-06;-4.575654574170573e-06;1.0463812988059342;10.027389844740474;0.8373491641078151;0.015460461158497883;0.01569571391760445;0.7984656267777585;0.014891860821362034;0.7982069404437127
33.75898;1.0543692120160608;0.8375671360409146;0.8041074435007264;-1.2735397121074296e-06;-4.55217500369676e-06;1.0465300637046802;10.028251371916559;0.8373702753570139;0.015464370826990648;0.015696333603817707;0.7984511455901288;0.014889257482496972;0.7983568009461773
33.76898;1.0542763522167369;0.8374736071366553;0.8039859112954203;-1.250116206219806e-06;-4.526702272071504e-06;1.0466744662411596;10.029160298688089;0.8373888830402643;0.015468369471455034;0.015696926350250367;0.7984303699665484;0.01488660782654453;0.7985070032254111
33.77898;1.054176410989411;0.837378510476398;0.8038632163555146;-1.225877897718368e-06;-4.499124741061318e-06;1.0468143693645375;10.030111547956706;0.837405162816626;0.015472442256572336;0.015697496057554793;0.7984032289195095;0.014883914654942647;0.7986574838993973
33.78898;1.0540694810921603;0.8372821939435943;0.8037398050270913;-1.2007622219421036e-06;-4.469342250782404e-06;1.0469496994243328;10.031099539918634;0.8374192535351398;0.01547657260642299;0.015698045148046076;0.7983696476482618;0.014881179144223149;0.7988081906826254
33.79898;1.0539558065104828;0.8371850145988639;0.8036160737771205;-1.1747151594290607e-06;-4.4372279117139215e-06;1.0470805425156344;10.032117990303087;0.8374313869447895;0.015480742829332806;0.01569857449471258;0.7983295100353164;0.014878404615018565;0.7989590186953061
33.80898;1.0538356801505122;0.8370872910571738;0.8034924203505988;-1.147683804010073e-06;-4.402622901724914e-06;1.047207237433753;10.033160068550883;0.8374419593551685;0.015484934554783706;0.015699083908363966;0.7982826763287517;0.014875598097196468;0.7991097881079849
33.81898;1.0537094456830212;0.8369892896992519;0.8033692722049834;-1.1196390342019722e-06;-4.365377582274312e-06;1.047330400205838;10.034219084534154;0.8374514839514605;0.015489129094692255;0.01569957337557907;0.798229025347653;0.01487276795690467;0.7992602622898506
33.82898;1.0535775315826492;0.8368912160609623;0.8032470518027093;-1.0905920014411207e-06;-4.32538662915099e-06;1.0474508643781928;10.035289109095341;0.837460474647162;0.015493308006143153;0.01570004398796447;0.7981684698831123;0.014869921771484761;0.7994101766240159
33.83898;1.0534404191033255;0.8367931792362289;0.8031261604000911;-1.0605972989963545e-06;-4.282588740274261e-06;1.0475695649014765;10.03636508301077;0.8374693637780887;0.015497453988907737;0.015700497514966716;0.7981009607470523;0.014867066131088371;0.7995592093353567
33.84898;1.0532985806708735;0.8366952001780544;0.8030070162020382;-1.0297573618473081e-06;-4.236944137664788e-06;1.0476873895480834;10.03744264258157;0.8374784978728368;0.015501551156112068;0.0157009352998023;0.798026506267882;0.01486420617782331;0.7997069476371993
33.85898;1.0531524418071387;0.8365972994879527;0.8028900621429598;-9.982131101720863e-07;-4.188415463078844e-06;1.0478050584196712;10.038518140583625;0.8374881808945083;0.015505584107206666;0.015701357071798542;0.7979451964080445;0.014861345107472258;0.7998529221214962
33.86898;1.0530023528764838;0.8364994899653211;0.8027756050750459;1.8944758060328815e-07;-3.030583095856244e-06;1.0479230821235594;10.039588551543687;0.8374987050251788;0.015509537903733082;0.01570176041837562;0.7978572467554282;0.0148584852521433;0.7999966636897395
33.87898;1.052848577544743;0.8364022380658007;0.8026641605063166;2.2199254136341885e-07;-2.9761967675866375e-06;1.048041767087906;10.04065086906277;0.8375103165184046;0.015513399608333107;0.01570214168187033;0.7977630530819068;0.014855629620956582;0.8001377262077538
33.88898;1.0526913300080853;0.836305767447198;0.8025558217243286;2.5491615086030777e-07;-2.9188702174481024e-06;1.0481612212673195;10.04170167256883;0.8375231776691269;0.015517158543802841;0.01570249740302372;0.7976631772944993;0.014853781908174931;0.80027569709427
33.89898;1.052530856439792;0.8362103887238178;0.8024506827177406;2.88194918284893e-07;-2.8586419925554595e-06;1.0482813858546491;10.042737199843362;0.8375374124467161;0.015520804254090715;0.015702825295725913;0.7975582633430334;0.014850945498304229;0.8004101000889445
33.90898;1.052367506663488;0.8361163277029475;0.8023487123053594;3.218348179183884e-07;-2.795587567325489e-06;1.0484021312447103;10.043753319884896;0.8375531516429013;0.015524324976839417;0.015703125005166088;0.7974489632746626;0.014848123566770025;0.8005404896560411
33.91898;1.0522017285414036;0.8360237367538954;0.8022496918382697;3.558635726234844e-07;-2.7297924747937183e-06;1.0485233525598774;10.044745155443573;0.8375705162427693;0.015527708763200318;0.015703398499390914;0.7973358896502433;0.014845320112780403;0.8006664167917917
33.92898;1.052033988061673;0.8359327590047418;0.8021531962417561;3.903135950242803e-07;-2.6613291388458732e-06;1.048645000178506;10.045706540373306;0.8375896171454658;0.015530945291540586;0.01570364986745022;0.7972195776999806;0.014842540143277575;0.8007875422063497
33.93898;1.0518646969794145;0.8358435757653853;0.802058657447188;4.2520531584012484e-07;-2.5902685188441348e-06;1.0487670469785526;10.04662989646436;0.8376105854749122;0.015534025979586813;0.015703885121569398;0.7971004699617077;0.014839789113692844;0.8009036686152889
33.94898;1.051694222548232;0.835756393068597;0.8019654531926171;4.605402009688729e-07;-2.5167169097319455e-06;1.0488894001820066;10.047507387730432;0.8376335876135564;0.015536943510553455;0.01570411137245175;0.7969789256576326;0.014837073052122998;0.8010146589260111
33.95898;1.0515229394477617;0.8356713775384246;0.8018729726067845;4.962971368223797e-07;-2.4408276283601527e-06;1.0490118183147858;10.04833263643477;0.8376588043486975;0.015539691924903886;0.015704334945890082;0.7968552362916924;0.014834399605669454;0.8011203723846106
33.96898;1.0513512355198014;0.8355885754908308;0.8017806806892219;5.324267128442774e-07;-2.362783772636939e-06;1.0491339349794973;10.049101301576666;0.8376864006855785;0.015542266599338207;0.015704560158373307;0.7967296443682407;0.01483177850702872;0.8012207137999683
33.97898;1.0511794991700212;0.8355078733179869;0.8016881872213554;5.688429393428161e-07;-2.28278866471233e-06;1.0492554090177322;10.049810643027115;0.8377165262437036;0.015544664407840572;0.015704789853980102;0.7966023619386465;0.014829220655063894;0.8013156821999453
33.98898;1.0510080987162582;0.8354290483652924;0.8015952922937694;6.054242899627043e-07;-2.2010546979507994e-06;1.0493760791377176;10.050459008919717;0.8377493134142958;0.015546884726138778;0.01570502674496329;0.7964735622405376;0.014826736461427367;0.8014053278848325
33.99898;1.0508373139148364;0.835351859999908;0.8015019798903934;6.420255815840316e-07;-2.1177793351980757e-06;1.0494959571724518;10.051045198005601;0.8377848671363434;0.015548929936207897;0.015705273626516306;0.796343352456595;0.014824333683188032;0.8014896874641638
34.00898;1.050667302347675;0.8352760880217689;0.8014083234520256;6.784841566616308e-07;-2.033136880174098e-06;1.0496150814121272;10.051568025275198;0.8378232703886355;0.015550803537508378;0.015705531748274413;0.7962117507353966;0.0148220159114011;0.8015687596008751
34.01898;1.050498149014949;0.8352015409071805;0.8013143798867036;7.146306514157546e-07;-1.9472959799040695e-06;1.0497334216546368;10.052026443721376;0.8378645425554561;0.015552507192965448;0.01570579912784967;0.7960786776953032;0.01481978345461646;0.801642516509281
34.02898;1.0503299785901459;0.8351281058421333;0.8012202017947739;7.50326678389489e-07;-1.8604416228904794e-06;1.0498508755613678;10.052419236382605;0.8379085625516457;0.015554039869363412;0.015706070546550464;0.7959439910218657;0.0148176356039776;0.8017109290176863
34.03898;1.050163093020226;0.8350557939114539;0.8011258814170237;7.854911971352022e-07;-1.7727870083773727e-06;1.0499672713682322;10.052744168552527;0.8379550947855137;0.015555399262744378;0.01570633893321098;0.7958075300805836;0.014815572233274446;0.8017739653755115
34.04898;1.04999798881488;0.8349846988645457;0.8010314924657213;8.200778888804401e-07;-1.684578883589241e-06;1.0500823689035457;10.052998016951069;0.8380039160425947;0.015556583572659205;0.015706597066502726;0.7956691318872624;0.014813593917146903;0.8018315623797866
34.05898;1.049835251439858;0.8349148885843539;0.8009370207157216;8.540533612800903e-07;-1.5960928869903955e-06;1.0501958669386713;10.053177802126323;0.8380548766460622;0.015557592523322178;0.015706838603320172;0.7955286708407416;0.01481170086751213;0.8018836325117296
34.06898;1.0496755116128371;0.8348463169336964;0.8008424027309075;8.874117813770074e-07;-1.507606803519597e-06;1.0503074285732847;10.053282230119816;0.8381078637240996;0.015558427560958595;0.015707058370896892;0.7953861126167348;0.014809892113671778;0.8019301104906096
34.07898;1.0495194734719202;0.8347788151732147;0.8007476115206839;9.201898900482344e-07;-1.4193589717560894e-06;1.0504167110915497;10.053312128242114;0.8381627681352325;0.015559091679751764;0.015707253183771964;0.7952415328170309;0.014808165528111254;0.8019709915547508
34.08898;1.0493678888140137;0.8347121271213779;0.8006526701979578;9.524581638445655e-07;-1.3315226970980258e-06;1.0505233511794574;10.053269179934102;0.8382194406990854;0.015559589042163454;0.015707422716696198;0.7950951421885722;0.014806517918119324;0.8020063605694392
34.09898;1.0492214792757664;0.8346459388131328;0.8005576103053315;9.84293981505537e-07;-1.2442184326941137e-06;1.0506269530452443;10.053154360368563;0.8382776282263341;0.015559924303289459;0.015707568915793897;0.7949473031213762;0.014804944974895679;0.8020363805324047
34.10898;1.0490808762971418;0.8345798973664114;0.8004624529539155;1.0157557462013017e-06;-1.1575395622605957e-06;1.0507271226347419;10.052967982375746;0.8383369671132943;0.015560102457555071;0.01570769508022451;0.7947984585322948;0.014803441521555112;0.8020612052959245
34.11898;1.0489466130079983;0.8345136102016368;0.8003672156025554;1.0468926297708287e-06;-1.0715583242248238e-06;1.0508234925859445;10.052710558029098;0.8383970299599409;0.015560129666684606;0.01570780538203091;0.7946490164472226;0.014802002243370522;0.8020808967446892
34.12898;1.0488191681543801;0.8344466229174371;0.8002719473852514;1.0777833147239408e-06;-9.863106252944575e-07;1.0509157374658378;10.052382964531002;0.8384574098754292;0.015560013872935182;0.015707903599273335;0.7944992868151562;0.014800622617328086;0.8020954313454093
34.13898;1.0486989913867304;0.834378402942265;0.8001767658163096;1.108539632889972e-06;-9.017830902776513e-07;1.051003603233809;10.051986063285517;0.8385178215413743;0.015559765167537948;0.01570799159766591;0.7943495040074873;0.014799299321680568;0.8021047513137722
34.14898;1.0485865001804386;0.8343083850320757;0.8000818019921898;1.1392614659822034e-06;-8.179285334623228e-07;1.051086924689234;10.051520392379247;0.8385781252994053;0.015559396713390503;0.015708069163736713;0.7941998811285004;0.014798029710680706;0.8021088011238535
34.15898;1.048482136837825;0.8342360760159989;0.7999871100406073;1.169993740069415e-06;-7.346933750576105e-07;1.0511656259140905;10.050986379961756;0.8386382756160486;0.015558925086125172;0.01570813475813035;0.7940505965498192;0.014796811002940462;0.8021075809166115
34.16898;1.0483864228638047;0.8341611262986763;0.7998926718369472;1.2007095468289176e-06;-6.520270867915333e-07;1.0512396959921142;10.050384977653005;0.8386982720759006;0.015558369312712312;0.015708186409828524;0.7939017479007455;0.014795639712876119;0.8021011875007902
34.17898;1.048299867840753;0.8340833177316194;0.7997984437540581;1.2313295079154846e-06;-5.698826463883e-07;1.051309150174341;10.049717961342694;0.8387581358257414;0.015557749325922434;0.015708222608733058;0.7937533728887093;0.014794510927414553;0.8020897491082626
34.18898;1.0482228080911489;0.8340025172175463;0.799704369622743;1.2617728828564575e-06;-4.882154931485999e-07;1.0513740234489783;10.048987945745813;0.8388179063866803;0.015557084526459156;0.015708242207471752;0.7936055051405391;0.01479341797828542;0.8020733249498442
34.19898;1.0481553569206437;0.8339186667657699;0.7996103940543161;1.2919823892856272e-06;-4.0697500414311346e-07;1.05143438307422;10.048198795633555;0.8388776304540763;0.015556392832062421;0.01570824397083174;0.793458210991117;0.014792353613086532;0.8020519195235808
34.20898;1.0480974493891646;0.8338317798708954;0.7995164789955388;1.3219002261806744e-06;-3.260921524018329e-07;1.0514903129907136;10.047355928479805;0.8389373470855715;0.015555689728462366;0.015708227302766647;0.7933116115821365;0.014791311704454514;0.8020255886944477
34.21898;1.048048893157379;0.8337418962982323;0.7994226012769416;1.3514449726260975e-06;-2.454659273456163e-07;1.051541880042701;10.046465710036081;0.8389971018376395;0.015554987439871045;0.015708193151337143;0.7931658886192637;0.014790288117034386;0.8019944899701961
34.22898;1.0480094559216746;0.8336490488247384;0.7993287508907571;1.3805228940163155e-06;-1.6496404548386018e-07;1.0515891626301481;10.045534608802146;0.8390569608511806;0.015554294838720869;0.015708144250025907;0.7930212649489539;0.014789280704366843;0.8019588250754378
34.23898;1.0479789234880288;0.8335532692766713;0.7992349517468127;1.4090570618634503e-06;-8.445899834687134e-08;1.0516323326900845;10.044568873151377;0.8391169920842084;0.015553617843729583;0.015708084980572246;0.7928779877375899;0.014788288758190236;0.8019187759733188
34.24898;1.0479570757414032;0.8334546224631803;0.799141282456746;1.4369950579031365e-06;-3.875608650114842e-09;1.0516716534154085;10.043574558108732;0.839177226448367;0.015552960761101875;0.0157080209917381;0.7927363636992567;0.01478731305908595;0.8018745087657254
34.25898;1.047943717899707;0.8333532606440733;0.7990478833449248;1.4642921831902396e-06;7.679528248402892e-08;1.0517074360130858;10.042557730532415;0.8392376388342443;0.015552328060399731;0.015707959234838056;0.7925968074141089;0.014786356935528886;0.8018261926160598
34.26898;1.0479387484310765;0.8332494397197308;0.7989549795785471;1.4909044827671124e-06;1.575317298134073e-07;1.0517400640370813;10.041524793718276;0.8392981460948987;0.01555172461083535;0.01570790816187199;0.7924598103177053;0.014785426393172462;0.8017739811016359
34.27898;1.0479421188729385;0.8331434683251502;0.7988629081404197;1.516793370969104e-06;2.3832636942426192e-07;1.0517699851377216;10.04048267438224;0.8393585877017;0.015551154839779468;0.01570787681475751;0.7923258530328099;0.014784528433354826;0.8017179996071382
34.28898;1.0479537351762662;0.8330356677139057;0.7987721138466246;1.5419265110043168e-06;3.191842055455549e-07;1.051797672699632;10.039438566144662;0.8394187347259563;0.015550622222658836;0.01570787315303775;0.7921953611183413;0.01478366936734402;0.8016583826180687
34.29898;1.0479734254615969;0.8329264104036397;0.7986830891605904;1.5662744716303208e-06;4.0009217370527783e-07;1.0518236732811475;10.038399375022315;0.8394783254636425;0.015550128975601787;0.015707903169996654;0.7920687115607156;0.014782854348499665;0.8015953057490722
34.30898;1.0480009426617465;0.8328161694251802;0.7985962576553426;1.589788423329778e-06;4.810229073182172e-07;1.0518486638818765;10.037371524835011;0.8395370289625361;0.015549676147184742;0.015707971024102083;0.79194623335333;0.014782087164882917;0.8015289544049814
34.31898;1.0480359053641568;0.83270551169002;0.7985119008692795;1.6123702523511332e-06;5.619557596702816e-07;1.0518733973520802;10.036361182787617;0.8395943799924874;0.015549264270943492;0.015708079613212852;0.7918282133051502;0.01478137004730962;0.8014594745732275
34.32898;1.0480777513784902;0.832595075389483;0.7984301676992753;1.6338882006977903e-06;6.42875070679454e-07;1.0518985308325666;10.035374045213834;0.8396498220085593;0.015548893857041985;0.015708231443630448;0.7917149283902709;0.014780704584398922;0.8013869846070654
34.33898;1.0481258186046385;0.8324855264663341;0.7983510790554663;1.6542229717852908e-06;7.237620904893435e-07;1.051924473933729;10.034414374481596;0.839702827461057;0.015548565671982336;0.015708428743027362;0.7916066593095985;0.014780093302957115;0.8013116284925947
34.34898;1.0481794813844347;0.8323774747241018;0.7982745384284886;1.67327599729929e-06;8.045968669327177e-07;1.0519514104694632;10.033484551103147;0.8397529519223635;0.015548280880822048;0.015708672622227735;0.7915036719165887;0.014779540225876103;0.8012336019873405
34.35898;1.0482382219319208;0.8322714181917721;0.7982003924580455;1.6909500128560826e-06;8.853547226704568e-07;1.0519793929900623;10.03258633158244;0.8397998023166896;0.01554804105035435;0.015708963424820692;0.7914062442864976;0.014779049568157794;0.8011531787786264
34.36898;1.048301604859153;0.8321677499097957;0.7981284702855347;1.7071525930740656e-06;9.659916821326835e-07;1.052008344340557;10.031722483519289;0.8398430367423241;0.015547848296641967;0.015709302164606316;0.7913147380735861;0.014778623388368125;0.8010707574396387
