time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
34.37898;1.0483691720464756;0.8320667651100959;0.7980585764225032;1.7218143637367767e-06;1.0464383798150228e-06;1.0520380062116157;10.030896834057037;0.8398824052604087;0.015547704713680305;0.015709690880163267;0.7912295997942732;0.014778260597142788;0.8009868580426933
34.38898;1.0484403353498102;0.8319686238561693;0.7979905023607566;1.7348891034918166e-06;1.1266066005797186e-06;1.0520679274259372;10.030113372085294;0.8399177108813433;0.015547610937961583;0.01571013175481451;0.7911513024064164;0.014777958493639595;0.800902057507417
34.39898;1.0485143948203803;0.8318733057765767;0.7979240752310337;1.7463364908725146e-06;1.2063925672924547e-06;1.052097526646881;10.029375892453618;0.8399487131277441;0.015547565424653877;0.01571062574605696;0.7910803128979726;0.014777714610294236;0.8008169434046092
34.40898;1.0485906469679112;0.8317805973345397;0.7978591948704664;1.7561073740023178e-06;1.2856708050944703e-06;1.0521261994351239;10.0286883618566;0.8399751100050878;0.015547565203138844;0.015711171214354537;0.7910170750691027;0.014777526804620888;0.8007321018867903
34.41898;1.0486684029698456;0.8316901318262102;0.7977958179127288;1.7641366297083198e-06;1.3642842183824196e-06;1.0521533805269474;10.028055270267348;0.8399965893406409;0.015547607620823608;0.015711763198153553;0.790961979646905;0.014777392700186145;0.8006480854260817
34.42898;1.0487469334082724;0.8316014995546978;0.797733932872946;1.7703454408801726e-06;1.442050521321925e-06;1.052178552747012;10.027481034903724;0.8400128538135025;0.01554769159518589;0.01571239387182357;0.7909153309787069;0.014777310264391457;0.8005654162844313
34.43898;1.0488254747312737;0.8315143601447521;0.7976735721966264;1.7746620448230836e-06;1.5187807117151734e-06;1.0522012734155417;10.02696912836307;0.84002362926465;0.015547816966803879;0.015713053977596297;0.7908773233753517;0.014777279190301031;0.8004846732513669
34.44898;1.0489033109794028;0.8314284818672303;0.7976148125878582;1.7770368318378985e-06;1.5942833413257794e-06;1.0522211871899685;10.026522221795611;0.8400287116439755;0.015547982958054537;0.015713734059013905;0.7908480351786684;0.014777301591878659;0.8004065216994881
34.45898;1.048979873961645;0.8313437400780297;0.7975577477869717;1.7774196857540383e-06;1.6683658393201633e-06;1.0522379702697688;10.026142427658533;0.8400280143315312;0.015548187954513478;0.015714424655364562;0.7908274541332575;0.014777381442826955;0.8003316626299976
34.46898;1.0490547806645254;0.8312600990555977;0.7975024781582248;1.7757360348225527e-06;1.740845924476048e-06;1.052251271974954;10.025830810567111;0.8400215121478453;0.01554843047935024;0.01571511575006486;0.7908155189639172;0.014777522954486326;0.8002608268963916
34.47898;1.0491277824659064;0.8311775869723854;0.797449105107127;1.7718997637906852e-06;1.8115664460689728e-06;1.052260701258216;10.02558704244581;0.8400090916790001;0.015548709460203071;0.015715796778358826;0.7908121322627631;0.014777729076225123;0.8001947459976945
34.48898;1.0491986936553679;0.8310962836677389;0.7973977213282035;1.765817359261419e-06;1.8804134380091239e-06;1.0522658313881943;10.025409392417872;0.8399904823656015;0.015549023024962836;0.015716457909031967;0.7908171566133242;0.014778001406562652;0.8001340389210582
34.49898;1.0492673594462634;0.8310162970702064;0.7973484491388132;1.7573616173500138e-06;1.94732967578193e-06;1.0522662026354224;10.02529451681993;0.8399653494356714;0.015549367218481113;0.015717091587540085;0.7908304380474142;0.014778340408951339;0.8000791542419055
34.50898;1.0493336525643342;0.8309377462451036;0.7973014901572736;1.7463788462936062e-06;2.012304420665744e-06;1.0522613096709021;10.025237161387752;0.8399333973838172;0.015549736474152016;0.01571769316297141;0.7908518480275735;0.014778744876852646;0.8000303880121656
34.51898;1.0493974442467717;0.8308607873979666;0.7972571030178576;1.7327415837182138e-06;2.075332355105409e-06;1.0522506037344501;10.025230344720761;0.839894349255132;0.01555012542836472;0.0157182605008684;0.7908813022120303;0.01477921186556039;0.7999878811644952
34.52898;1.0494585831863197;0.8307856546542427;0.797215574068142;1.716379700695856e-06;2.136377999312174e-06;1.0522335649561436;10.025266202847037;0.8398478719738022;0.015550530572210765;0.015718793685328965;0.7909187501658547;0.014779737601171156;0.7999516019032717
34.53898;1.0495169255737251;0.8307126801273421;0.7971772088926521;1.6972721753326832e-06;2.1953777279293416e-06;1.0522097895743039;10.025337025169213;0.8397935856985016;0.015550950623713566;0.015719294929722096;0.7909641703494912;0.01478031820249483;0.7999213613812247
34.54898;1.049572331082716;0.8306422734903196;0.7971422476717025;1.6754372487606319e-06;2.2522532043413455e-06;1.0521789714790555;10.025435862867802;0.8397311825746165;0.015551385275764693;0.015719767290547575;0.7910175584634507;0.014780949758579617;0.799896885282269
34.55898;1.0496246277015833;0.8305748699661578;0.7971107755836326;1.650928127790813e-06;2.3069286167743867e-06;1.052140815828914;10.025556748307764;0.839660540583568;0.015551833949104357;0.01572021287573077;0.7910788904602358;0.014781628436723766;0.7998779229680142
34.56898;1.0496736276919347;0.8305108648257425;0.7970827662177776;1.6238143877644788e-06;2.3593691658582846e-06;1.0520950105297506;10.025694914209017;0.8395817154905851;0.015552296011871025;0.015720632038543934;0.7911481059857606;0.014782350564878274;0.7998643042977356
34.57898;1.0497191625373692;0.8304505528404643;0.7970581742242648;1.5941604698186618e-06;2.4096015526966307e-06;1.0520412694455092;10.025846651250616;0.8394948742274574;0.015552771745397327;0.015721023379870396;0.7912251108990912;0.014783112208687499;0.7998558773952255
34.58898;1.0497611295517266;0.8303941003918428;0.7970369593349951;1.5620285666099602e-06;2.457684577955512e-06;1.051979418860032;10.026008983885683;0.8394002838494694;0.015553262624182287;0.015721384522528505;0.7913097830157467;0.014783908975026416;0.7998523976173906
34.59898;1.0497995599570145;0.8303415144314339;0.7970190725932879;1.5275002297828658e-06;2.503674979806955e-06;1.0519094899761836;10.026180024063517;0.839298299504636;0.015553770729167084;0.01572171305420338;0.791402008435666;0.014784736795453803;0.7998534887881147
34.60898;1.0498346248078518;0.8302925970851378;0.7970044519282049;1.4906847293840258e-06;2.547632094777454e-06;1.0518317322028254;10.026359447316768;0.8391892829377757;0.015554298135310462;0.015722006902225093;0.7915017119010269;0.014785592945432156;0.799858710170884
34.61898;1.0498665729933692;0.830246957319671;0.7969930067186433;1.4517027324502261e-06;2.589635953318605e-06;1.0517464935994856;10.026548337057749;0.8390735348845562;0.015554846904557126;0.01572226468916212;0.7916088325430068;0.01478647642985484;0.7998676514181329
34.62898;1.0498957064186418;0.8302040944685243;0.7969845946329079;1.4106731312542337e-06;2.629780926995475e-06;1.0516540419194662;10.02674873852594;0.8389513262784629;0.015555420413394007;0.01572248589893756;0.7917232698551101;0.014787387870444337;0.799879947296296
34.63898;1.0499224079809024;0.8301635042077069;0.7969790526088594;1.3677098353998182e-06;2.668167991373935e-06;1.0515544913559667;10.026962846210852;0.838822983967788;0.015556025203444792;0.01572267061712312;0.7918448543454065;0.014788329231238595;0.7998952114851448
34.64898;1.0499471358837333;0.83012474056843;0.7969762652712603;1.3229113987319113e-06;2.7049252950449043e-06;1.0514478729904317;10.027191635840243;0.8386889353626474;0.015556670440780542;0.015722819297072865;0.7919733510806873;0.014789303755759393;0.7999129878560787
34.65898;1.0499703490124903;0.8300874215165507;0.7969761814505842;1.2763578536337709e-06;2.740226358781507e-06;1.0513342109347323;10.027434409025007;0.8385496839270667;0.015557364581222826;0.015722932173824325;0.7921084582917918;0.014790315874592487;0.799932789698624
34.66898;1.0499924298115013;0.8300512553786046;0.7969787596956951;1.228130659326477e-06;2.774271179082148e-06;1.0512135379212881;10.027690357304229;0.8384057851593835;0.015558112576803826;0.015723008592915498;0.7922497889936122;0.014791370389098328;0.7999541990710182
34.67898;1.0500136714260684;0.830016088510879;0.7969839039963807;1.1783561950138429e-06;2.8072416288280677e-06;1.0510858736425883;10.027960243761086;0.8382578688581853;0.015558915469025048;0.015723047322006047;0.7923968605119114;0.014792471486854513;0.7999768993059911
34.68898;1.0500343129214624;0.8299818919298871;0.7969914635998165;1.127247138584979e-06;2.839255715899016e-06;1.050951195383989;10.028246246904336;0.8381066285108896;0.015559770825150941;0.015723047060419586;0.7925491332742854;0.014793621557024891;0.8000005849873391
34.69898;1.0500545437863722;0.8299487025382861;0.7970012815839793;1.0750877915518159e-06;2.8703394367686017e-06;1.0508094904550873;10.02855094771994;0.8379527399250679;0.015560673167805572;0.015723006040026615;0.79270607079984;0.014794819405893889;0.8000248676635693
34.70898;1.0500744256958359;0.8299166005150296;0.7970131980820891;1.0221825539219088e-06;2.9004309742904223e-06;1.0506608780976394;10.028876770257169;0.8377968009898693;0.015561615204055784;0.015722921498394167;0.7928671337949746;0.014796060045631703;0.8000492772051782
34.71898;1.050093818128556;0.8298857225896885;0.7970270020771305;9.688366583015701e-07;2.9294128380855677e-06;1.0505056800992212;10.029225289994422;0.8376393238140234;0.01556258926535609;0.015722789624918777;0.7930317263305489;0.014797336910100553;0.8000733285193635
34.72898;1.0501124066064946;0.8298562410878316;0.7970424124265867;9.153626342279217e-07;2.957154363192236e-06;1.0503444021260842;10.029596204622441;0.8374806981739409;0.015563587715795845;0.015722605745128845;0.7931991842238932;0.014797643969084891;0.8000965729635018
34.73898;1.0501297833318697;0.8298283008111393;0.797059106413179;8.620749723641587e-07;2.9835412776213317e-06;1.050177631693018;10.029987137089318;0.8373211093292796;0.01556460285333479;0.015722365164158935;0.7933688284126584;0.014798976983034336;0.8001187208565053
34.74898;1.0501455141414242;0.8298019826999563;0.797076757871001;8.092792326900248e-07;3.0084763882834536e-06;1.0500059127244818;10.03039450684523;0.8371605221378415;0.01556562707916381;0.015722064340167787;0.793540021911148;0.014800334654377238;0.8001395407910946
34.75898;1.0501591947487692;0.8297773248108005;0.7970950508126142;7.572766614866379e-07;3.031864428652329e-06;1.0498296709198247;10.030814509082475;0.8369987899631145;0.015566653046901975;0.015721700852936275;0.7937121621391406;0.01480171847320599;0.8001589056863978
34.76898;1.050170512349776;0.8297543605046624;0.7971136534806074;7.06371240695097e-07;3.0536008303484924e-06;1.0496491630303666;10.031243884399665;0.8368357794083907;0.015567673953075118;0.01572127295148771;0.7938846225261798;0.014803130986813323;0.8001767452467233
34.77898;1.0501792769260212;0.8297331231030263;0.7971321972357547;6.568446797715497e-07;3.0735749261066397e-06;1.0494644761591263;10.031680763202639;0.836671406055986;0.015568684171408597;0.015720780721693823;0.794056720156359;0.014804574621843652;0.8001930562907327
34.78898;1.0501853614702021;0.8297136144989969;0.7971503221651554;6.089137711831862e-07;3.091682802492675e-06;1.0492756418927052;10.032125361178196;0.8365056017145988;0.015569679216730744;0.015720227638215057;0.7942277461471355;0.014806051509855452;0.8002079150140238
34.79898;1.050188605267884;0.8296957655077707;0.7971677767513337;5.627203677832177e-07;3.1078306226655735e-06;1.049082751256722;10.03258009491487;0.8363382708593377;0.015570655131610808;0.01571962024705144;0.7943970149172922;0.0148075630844739;0.8002214357077195
34.80898;1.050188779887588;0.8296795056051438;0.7971845609047316;-6.371927915963086e-07;2.0155476675380927e-06;1.0488859907538162;10.033049060434037;0.8361692684734338;0.015571608734886248;0.01571896654189735;0.794563891669606;0.014809109732582777;0.8002337222000693
34.81898;1.0501856166034533;0.8296643277761416;0.7972004222882082;-6.796015075114207e-07;2.027538222751493e-06;1.048685706339736;10.033537105251213;0.8359984027203323;0.015572538031670462;0.015718274423112168;0.7947278122268925;0.014810691187766943;0.8002448830625881
34.82898;1.0501788479124563;0.8296499639168408;0.7972153591818295;-7.199442903297496e-07;2.0373725274289944e-06;1.0484824764950038;10.034048756269392;0.8358254594744053;0.01557344151656255;0.015717550471020896;0.7948882889303385;0.014812306617422997;0.8002550674945714
34.83898;1.0501682457358512;0.8296359817091864;0.797229211800195;-7.58112862333224e-07;2.045035327241933e-06;1.0482770660278349;10.03458707303834;0.8356502779069079;0.01557431750173067;0.015716799117911892;0.7950448504396832;0.014813953332672021;0.800264444252113
34.84898;1.0501536696523053;0.8296218943143728;0.7972418355164189;-7.940232180647608e-07;2.0505436343887434e-06;1.0480702922765843;10.035152764024634;0.8354728763995705;0.015575164550212574;0.01571602264767911;0.7951969472459561;0.014815626006615821;0.8002731610965065
34.85898;1.0501351143286342;0.8296072113009137;0.7972531536508826;-8.276108820454521e-07;2.053939773590547e-06;1.0478629344754973;10.035744259020047;0.8352935521685094;0.015575982736601343;0.015715222156072396;0.7953439641981904;0.014817318373959444;0.8002813462552363
34.86898;1.050112688173888;0.8295915494243667;0.79726314600051;-8.588380103946276e-07;2.0552871271750966e-06;1.0476557273435574;10.036358532126636;0.8351128800222762;0.015576774881571134;0.015714398735986904;0.7954853386803454;0.014819025101702563;0.8002891260397638
34.87898;1.050086499476379;0.8295747127343188;0.7972717957163562;-8.877014019611614e-07;2.05468342878102e-06;1.0474493482600833;10.036991558502109;0.8349316117149539;0.015577546730089036;0.01571355383406308;0.7956206204771307;0.01482074194736239;0.8002966440400323
34.88898;1.0500565713756909;0.829556720881664;0.7972790779606668;-9.142377022495097e-07;2.052262137235649e-06;1.0472443686666264;10.037638155749189;0.8347505757093178;0.015578305899226005;0.01571268893095906;0.7957494640094064;0.014822465871280336;0.800304097654356
34.89898;1.0500228965564624;0.829537805849727;0.7972849927939155;-9.385216973006767e-07;2.048161178978673e-06;1.0470412712431605;10.038292143118248;0.8345706491341872;0.015579059840583196;0.01571180592513585;0.7958716555736254;0.014824195491895087;0.8003117847771055
34.90898;1.0499855331284862;0.8295183396973167;0.7972895655459845;-9.60633976188909e-07;2.042490746049506e-06;1.04684053334141;10.038947285919752;0.8343927578596748;0.015579813840831182;0.015710908028422434;0.795987151094844;0.014825931038199123;0.8003201175458754
34.91898;1.049944600015888;0.829498737084805;0.7972928445157418;-9.80625321304812e-07;2.0353365109479594e-06;1.0466426619313745;10.039598332318691;0.8342178593782105;0.01558057088799103;0.01570999900115876;0.7960960524891705;0.014827674283982076;0.800329559411745
34.92898;1.0499002147557313;0.8294794133365676;0.7972949794092246;-9.985174385240775e-07;2.026779490999265e-06;1.046448139354275;10.04024150748418;0.8340468895422347;0.015581332969972685;0.01570908070974427;0.7961985259150934;0.014829428174581312;0.8003405354070442
34.93898;1.0498524969743368;0.8294607645343586;0.7972962862186723;-1.0143191907642341e-06;2.016888301578624e-06;1.046257337050239;10.040874270301899;0.8338806944999192;0.0155821012249277;0.0157081517575221;0.796294723057777;0.014831194887978764;0.8003533760272781
34.94898;1.0498016251565874;0.829443120362133;0.797297145009515;-1.0280274303793947e-06;2.0056958234927478e-06;1.0460704765910076;10.041494591072343;0.8337199925179769;0.015582874509880794;0.015707208499707415;0.7963847599618571;0.014832973596519347;0.8003682639460461
34.95898;1.049747842537646;0.8294267313574192;0.7972978291756168;-1.0396249520440663e-06;1.9931953759570825e-06;1.045887671280378;10.04210076201295;0.8335653394661269;0.015583648863093658;0.015706247019779275;0.796468745880427;0.014834760643952971;0.8003851932150279
34.96898;1.0496914273388698;0.8294118447135231;0.7972984723135581;-1.0490979481393746e-06;1.979359429147348e-06;1.0457090240954354;10.04269159182247;0.8334170898220846;0.015584419313404754;0.015705264648976584;0.7965468256297592;0.014836551533137574;0.8004040147431172
34.97898;1.049632657129752;0.8293987840118834;0.797299150649628;-1.0564581371814457e-06;1.9641665176611e-06;1.0455346962686616;10.043265727490814;0.8332753999441755;0.01558518222798846;0.015704260725618466;0.7966192132407633;0.014838342306745593;0.8004245425122625
34.98898;1.0495717284230028;0.8293879409262155;0.7972999511988895;-1.0617428792158337e-06;1.9476178516665313e-06;1.045364885285521;10.043820702106844;0.8331402984884866;0.015585935422934903;0.015703236099429873;0.7966862006243935;0.014840129565861433;0.8004466150824701
34.99898;1.0495087229319344;0.8293797078290791;0.7973009987555136;-1.0650017196588597e-06;1.929745690219292e-06;1.0451997843175391;10.044352923138792;0.8330118123525924;0.015586676242403945;0.01570219120226947;0.7967481543157615;0.014841909697540684;0.8004700866595816
35.00898;1.0494436801642026;0.829374438295385;0.7973024575468801;-1.0662997115281528e-06;1.9106144967302335e-06;1.0450395721477828;10.044858134128466;0.8328900539188909;0.015587400072152584;0.01570112432970202;0.7968055216344669;0.0148436788711526;0.8004947880543332
35.01898;1.0493766713924264;0.8293724225044021;0.7973045197180889;-1.0657282000837788e-06;1.890305926213804e-06;1.0448844035922715;10.045331987520887;0.8327751899303483;0.015588100284505324;0.015700031795409543;0.7968588246029702;0.014845433927386392;0.8005204707967337
35.02898;1.049307850267591;0.8293738326127046;0.7973073975002192;-1.0633903675047858e-06;1.8689077365619728e-06;1.0447343951266583;10.045770734355237;0.8326673712427328;0.015588768984587586;0.015698908829460952;0.796908636027047;0.014847172404624909;0.8005467669646388
35.03898;1.0492374849327222;0.8293787415901488;0.7973113143996414;-1.0593864298434773e-06;1.8465206357037821e-06;1.0445896254595015;10.046171252207378;0.8325666899584834;0.015589397807301179;0.01569774954936067;0.7969555395404614;0.014848891804623024;0.8005732058331383
35.04898;1.049165927074175;0.8293872454137831;0.7973164773058575;-1.0538247426672211e-06;1.8232699504190994e-06;1.0444502045645936;10.046530343608227;0.832473129614866;0.015589978616042395;0.01569654694547279;0.7970000382501905;0.01485058895490359;0.8005992489514995
35.05898;1.0490935753960255;0.8293995359393239;0.7973230346377416;-1.0468253092145472e-06;1.7993045456588668e-06;1.0443163797536135;10.046844379525202;0.8323865502387725;0.015590504162246444;0.01569529390324572;0.7970424466468641;0.014852259221503907;0.800624310302622
35.06898;1.0490208774085579;0.8294158624117967;0.7973310359785278;-1.0385073293408421e-06;1.7747798836779445e-06;1.0441885426257862;10.047109631758985;0.8323067595566417;0.015590968710356217;0.015693984080842053;0.7970828501889311;0.014853896043144837;0.8006477664094863
35.07898;1.0489482936638121;0.8294364369620902;0.7973403977276409;-1.0289927421454175e-06;1.749844349325534e-06;1.0440671386129414;10.047322573260173;0.8322335808488848;0.015591368520612419;0.01569261243628036;0.7971211426563045;0.014855491803023455;0.8006689780667465
35.08898;1.0488762058982795;0.8294613402307399;0.7973508781717088;-1.0184252860756512e-06;1.724621495823791e-06;1.0439525997011592;10.047480008234624;0.8321668318617178;0.01559170183810226;0.015691176791796522;0.7971571277062939;0.014857039760197706;0.8006873700619302
35.09898;1.0488048487218629;0.8294904780880895;0.7973620935591818;-1.006973698625387e-06;1.6991815152645175e-06;1.0438453037432474;10.047579482825887;0.8321062669777856;0.015591968828449999;0.01568967922421601;0.7971906687044747;0.014858535221394492;0.8007025130478497
35.10898;1.0487343182952729;0.8295235758298617;0.7973736345132574;-9.948083268637687e-07;1.6735432832078809e-06;1.0437454998656224;10.047619626387872;0.8320515691981916;0.01559217193636686;0.015688124984731083;0.7972218012918054;0.014859975250969677;0.800714131285864
35.11898;1.0486645957242826;0.829560168035352;0.7973852280933468;-9.820744112530408e-07;1.6477049849257968e-06;1.0436532545892148;10.047600107242452;0.8320024028420202;0.015592316041131479;0.015686519800625444;0.797250716159135;0.014861358323735939;0.8007220653336339
35.12898;1.0485955059157928;0.829599663457074;0.7973967713457104;-9.688882940296701e-07;1.6216540745961714e-06;1.0435684903748246;10.047521762470785;0.8319584828717491;0.015592407732221002;0.01568486783830574;0.7972776606243792;0.014862684353014542;0.800726220243447
35.13898;1.0485267177378166;0.8296415279574241;0.7974082301474377;-9.553535042800815e-07;1.5953629772827234e-06;1.0434910633243257;10.047386817235218;0.8319196031784575;0.015592453740356203;0.01568317146605496;0.7973028849324554;0.014863954693490014;0.8007265415261333
35.14898;1.0484578928765032;0.8296854040079251;0.7974195685942977;-9.415671162738596e-07;1.5688063938089327e-06;1.0434207844057173;10.04719853678479;0.8318855903468304;0.015592459386740202;0.01568143265083413;0.7973266243199902;0.01486517215895031;0.800723048597182
35.15898;1.0483888494677036;0.8297310597943266;0.7974307558173053;-9.276065125847434e-07;1.541988764916389e-06;1.0433573846607689;10.046960605845786;0.8318562332759678;0.015592428241792905;0.015679654502522223;0.7973490578703978;0.014866340253995832;0.8007158687329426
35.16898;1.0483195835666774;0.8297783018466741;0.7974417800934097;-9.135217301505342e-07;1.5149469784082924e-06;1.043300510958638;10.046676768749686;0.8318312693653584;0.015592362976886173;0.01567784141464089;0.7973702918215457;0.014867461843965528;0.8007052175298215
35.17898;1.0482501812178742;0.8298269469006976;0.7974526422181168;-8.993455522120636e-07;1.4877312700344773e-06;1.0432497761417858;10.046350665163995;0.8318104192394643;0.015592266103621924;0.01567599818859616;0.7973903926338752;0.014868538899100016;0.8006913450198774
35.18898;1.0481807420970035;0.8298768220472336;0.797463345825581;-8.851052224115244e-07;1.4603912942834772e-06;1.0432048018813938;10.045985751708727;0.8317934129381203;0.015592140066582322;0.015674129440789348;0.7974094170589622;0.014869573068932367;0.800674497080859
35.19898;1.0481113590160929;0.8299277649789402;0.7974738947371736;-8.708259513121234e-07;1.4329732253755514e-06;1.0431652286598025;10.04558529669745;0.8317799949514375;0.015591987177171612;0.01567223949315326;0.7974274186044344;0.01487056595220575;0.8006549056330114
35.20898;1.048042118572439;0.8299796237394386;0.7974842926230749;-8.56531119357599e-07;1.4055198147333002e-06;1.043130714920181;10.045152389950648;0.8317699231289514;0.015591809606848082;0.015670332374545962;0.797444447561264;0.014871519096840542;0.8006327892869209
35.21898;1.047973100723549;0.8300322570955936;0.7974945421333192;-8.422425055547563e-07;1.3780704041367276e-06;1.0431009370690534;10.044689944538908;0.8317629678818886;0.015591609395205134;0.0156684118301857;0.7974605519025422;0.014872433993588832;0.8006083549303968
35.22898;1.0479043787932338;0.8300855342820174;0.7975046445985766;-8.279802284105803e-07;1.3506611079140564e-06;1.0430755896758528;10.044200700943728;0.8317589118126859;0.015591388465764706;0.01566648134781041;0.797475778088111;0.014873312066375094;0.8005817990482001
35.23898;1.047836020446717;0.8301393337623709;0.79751460023249;-8.137624814269772e-07;1.3233253684543728e-06;1.0430543846406317;10.043687234687619;0.8317575494755772;0.015591148635359993;0.01566454417999009;0.7974901714535184;0.014874154668204688;0.8005533078054831
35.24898;1.0477680882903586;0.8301935425837448;0.7975244083812479;-7.996053375249327e-07;1.2960945321137369e-06;1.0430370493016785;10.043151962852896;0.8317586869923168;0.015590891609444237;0.015662603352948515;0.79750377593954;0.01487496309596569;0.8005230568180618
35.25898;1.047700640080083;0.8302480563154425;0.7975340677039664;-7.855229603932581e-07;1.2689979042517035e-06;1.0430233249505623;10.04259715043716;0.8317621414125212;0.015590618976601621;0.01566066168018133;0.7975166332200935;0.01487573861202322;0.8004912116346987
35.26898;1.0476337290437139;0.8303027784534904;0.7975435761945711;-7.715282509941273e-07;1.2420624702136913e-06;1.0430129660590837;10.04202492221616;0.8317677400350257;0.01559033221950516;0.01565872178705029;0.7975287821845112;0.014876482453435575;0.800457928420252
35.27898;1.0475674037905671;0.8303576195758423;0.7975529315688512;-7.576333141916904e-07;1.2153127856738479e-06;1.0430057394094832;10.041437280229504;0.8317753199182983;0.015590032728532497;0.01565678612746164;0.7975402591250711;0.014877195825504565;0.800423353870622
35.28898;1.0475017080132702;0.8304124967516449;0.7975621325366943;-7.438494050492122e-07;1.1887710507513982e-06;1.0430014232401015;10.040836117432079;0.831784727688154;0.015589721802961694;0.015654856980804058;0.7975510980168823;0.014877879886089705;0.8003876247949911
35.29898;1.0474366810769502;0.8304673329001098;0.7975711798566665;-7.30186841218942e-07;1.162457273488666e-06;1.0429998069104813;10.04022322072769;0.8317958193174778;0.015589400654536364;0.015652936442678587;0.7975613308297345;0.014878535741297615;0.8003508686329525
35.30898;1.0473723595941815;0.8305220559993695;0.7975800759704268;-7.166551996461042e-07;1.1363895657819308e-06;1.0430006908456209;10.039600271717996;0.8318084594522585;0.015589070422303397;0.015651026427231752;0.7975709880053236;0.014879164461360507;0.8003132049388161
35.31898;1.0473087784498876;0.8305765984941211;0.7975888237262169;-7.032634053672728e-07;1.110584396303847e-06;1.0430038863525193;10.038968854830522;0.8318225206322015;0.015588732183435488;0.015649128686792985;0.7975800986049482;0.014879767089997532;0.8002747464485589
35.32898;1.0472459705959076;0.8306308966651442;0.7975974254500482;-6.900195282481353e-07;1.085056671168236e-06;1.043009215214999;10.03833046555217;0.8318378826224886;0.015588386951649139;0.015647244841712694;0.7975886899646566;0.014880344635669824;0.8002355992140768
35.33898;1.0471839665468885;0.8306848900028045;0.7976058827926226;-6.7693073663666e-07;1.0598198220104601e-06;1.0430165090353942;10.037686511178496;0.8318544315286226;0.015588035676416583;0.01564537639586081;0.7975967873583412;0.01488089807000937;0.8001958629086017
35.34898;1.047122793879382;0.8307385215561711;0.7976141968611674;-6.640035154081648e-07;1.0348859664911709e-06;1.0430256086833587;10.037038311540089;0.8318720589774817;0.015587679253410872;0.01564352473215742;0.7976044138985503;0.014881428338761236;0.8001556317277949
35.35898;1.04706247651866;0.8307917388795816;0.7976223683977655;-6.512438347384957e-07;1.0102659389837496e-06;1.0430363643632488;10.036387102684634;0.8318906616336278;0.015587318531614117;0.015641691118873424;0.7976115908440888;0.014881936363517803;0.8001149950860448
35.36898;1.0470030343444414;0.8308444943103019;0.7976303979904769;-6.386573076205405e-07;9.859692494467674e-07;1.0430486361019433;10.035734037554297;0.8319101408688687;0.015586954303459926;0.015639876733907498;0.7976183385887626;0.01488242303357703;0.8000740378150575
35.37898;1.04694448339049;0.83089674469508;0.7976382863272521;-6.262492871625875e-07;9.620041793733953e-07;1.0430622941319507;10.035080185310246;0.8319304028424112;0.015586587291618763;0.015638082678801898;0.7976246776243027;0.014882889202104893;0.8000328399352125
35.38898;1.0468868356736631;0.8309484511607208;0.797646034490036;-6.140246325955193e-07;9.38377770567355e-07;1.0430772186997588;10.034426533960097;0.8319513588478907;0.015586218150837529;0.015636309970204;0.7976306288320798;0.014883335686010761;0.7999914758111951
35.39898;1.0468300986479029;0.8309995788854729;0.7976536439344515;-6.019873552435916e-07;9.150956586457128e-07;1.0430932989481851;10.033773996360031;0.8319729253430022;0.015585847486440969;0.015634559521372857;0.7976362135658256;0.01488376326349037;0.7999500134266788
35.40898;1.0467742756192373;0.8310500966725366;0.7976611163403405;-5.901405330966346e-07;8.921622823032938e-07;1.0431104311961619;10.033123416805896;0.8319950238862273;0.015585475873474879;0.015632832129930285;0.7976414534979639;0.014884172674964172;0.7999085147643681
35.41898;1.046719367032724;0.8310999765698586;0.7976684534956072;-5.784865292699982e-07;8.695814344869921e-07;1.0431285173947882;10.032475574857843;0.8320175812520109;0.01558510385807342;0.015631128481286335;0.7976463699024514;0.014884564634067343;0.7998670366346708
35.42898;1.046665371672525;0.8311491937338789;0.7976756565813834;-5.670272374101824e-07;8.473565969217857e-07;1.043147464337532;10.031831185303313;0.8320405294617341;0.015584731947874545;0.015629449163521603;0.7976509829718325;0.014884939839061402;0.7998256310270315
35.43898;1.0466122875175106;0.8311977258223042;0.7976827251253552;-5.557640567556546e-07;8.254910828722767e-07;1.0431671837292542;10.031190892127823;0.8320638054920801;0.0155843606115868;0.015627794680627062;0.7976553117202377;0.01488529897207844;0.7997843452537328
35.44898;1.046560112323423;0.8312455520327587;0.7976896566831158;-5.446977588930921e-07;8.039881343606538e-07;1.0431875925646779;10.030555264104517;0.832087350647102;0.015583990282931193;0.01562616545737831;0.7976593741477728;0.014885642687434412;0.7997432224672
35.45898;1.0465088439229568;0.8312926534069492;0.7976964473579782;-5.33828498004138e-07;7.828507546221745e-07;1.0432086132604639;10.029924805735693;0.8321111100061619;0.015583621352058019;0.01562456184093896;0.7976631875093264;0.014885971603288242;0.7997023025541328
35.46898;1.0464584801318713;0.8313390142085366;0.7977030926892233;-5.23155851780758e-07;7.620814483121073e-07;1.0432301737430003;10.029299972848088;0.8321350320820198;0.015583254155501509;0.015622984106232913;0.7976667689342427;0.014886286308673512;0.799661622831901
35.47898;1.0464090184377626;0.8313846222367492;0.7977095887493081;-5.126788789496787e-07;7.416821948623874e-07;1.0432522076091695;10.028681176473713;0.8321590683022889;0.015582888986306784;0.015621432467635348;0.7976701356078154;0.014886587376801408;0.7996212186117277
35.48898;1.0463604556557182;0.8314294677794815;0.7977159327375555;-5.023961672042011e-07;7.216544018475298e-07;1.043274653751101;10.028068784326237;0.8321831726625464;0.015582526114489815;0.015619907093923156;0.797673303799017;0.014886875372272963;0.7995811240889941
35.49898;1.046312787632346;0.8314735428411101;0.7977221221763734;-4.923056987600295e-07;7.019986735561366e-07;1.0432974553096188;10.027463129238738;0.832207302100014;0.01558216579491965;0.015618408113541324;0.7976762880058016;0.014887150852974982;0.7995413726910365
35.50898;1.0462660093371057;0.8315168412660903;0.7977281537479181;-4.824048044865663e-07;6.82714689232454e-07;1.0433205588403547;10.0268645152568;0.8322314172556845;0.015581808260759139;0.015616935609116568;0.7976791014363136;0.014887414361881865;0.7995019962943947
35.51898;1.0462201152755244;0.8315593589748849;0.7977340234377404;-4.7269057221569206e-07;6.638013387705232e-07;1.0433439140790275;10.026273216090226;0.8322554828516601;0.01558145371646064;0.015615489616654488;0.7976817569114656;0.014887666413678434;0.799463024428474
35.52898;1.0461750998281667;0.8316010937511301;0.79773972782817;-4.631603342944779e-07;6.45257037067829e-07;1.0433674737618852;10.02568947233475;0.8322794672144127;0.015581102341796191;0.015614070132269888;0.7976842668131426;0.01488790749870676;0.7994244839581008
35.53898;1.0461309573918844;0.8316420449903812;0.7977452651523892;-4.5381166780027786e-07;6.270799716244682e-07;1.0433911935148543;10.025113491941203;0.8323033414615301;0.015580754300334882;0.01561267712393999;0.797686642391047;0.014888138099892397;0.7993863988003226
35.54898;1.0460876820905334;0.8316822137029978;0.7977506348739664;-4.4464218899589024e-07;6.09268057457325e-07;1.043415032067642;10.02454545246941;0.8323270790494786;0.015580409742056442;0.015611310545267992;0.7976888935107092;0.014888358700802694;0.799348789743322
35.55898;1.0460452672253628;0.8317216021466355;0.79775583653626;-4.3564972707237137e-07;5.918188257554788e-07;1.0434389511107347;10.023985499577279;0.8323506555360085;0.015580068804130119;0.01560997033978465;0.7976910289461877;0.014888569784472424;0.7993116745078487
35.56898;1.0460037050339752;0.8317602132307546;0.7977608699925041;-4.2683266438779296e-07;5.747294883055585e-07;1.043462914609207;10.023433744283533;0.8323740482665483;0.015579731605241549;0.015608656432652858;0.7976930565721025;0.014888771827998998;0.799275067967472
35.57898;1.0459629866672682;0.8317980507748866;0.7977657366306288;-4.181899800511246e-07;5.579970111514033e-07;1.0434868885719162;10.022890271383917;0.8323972363181313;0.015579398226859146;0.015607368724336181;0.7976949831050328;0.014888965290027142;0.7992389822792205
35.58898;1.0459231021918642;0.8318351200872136;0.7977704394645823;-4.097210711082351e-07;5.416180646165762e-07;1.0435108413196217;10.022355156804732;0.8324202008987001;0.015579068703913384;0.015606107097984405;0.7976968139365596;0.014889150598960002;0.7992034268421643
35.59898;1.045884040618904;0.8318714278115622;0.7977749820709923;-4.014255282929249e-07;5.255890102529498e-07;1.0435347435926903;10.021828476169178;0.8324429251043881;0.015578743040261979;0.015604871426719359;0.7976985535781783;0.014889328157932867;0.7991684083966036
35.60898;1.0458457899183067;0.8319069819249311;0.7977793676497005;-3.933029174276113e-07;5.099060494527197e-07;1.0435585686931337;10.021310298594548;0.8324653925536096;0.015578421226717964;0.015603661572067893;0.7977002061636778;0.0148894983630538;0.7991339311628023
35.61898;1.045808337119208;0.8319417923634917;0.7977835985083609;-3.8535260068447425e-07;4.945653384570317e-07;1.0435822923737343;10.020800678175206;0.832487586455143;0.01557810324825689;0.015602477382208638;0.7977017755874994;0.014889661612032208;0.7990999970135317
35.62898;1.0457716688629346;0.8319758710979633;0.79778767580388;-3.7757361105470984e-07;4.795630032170977e-07;1.0436058919897686;10.020299653036068;0.8325094896648603;0.015577789090802796;0.015601318684570969;0.7977032656857436;0.014889818293157654;0.7990666060659019
35.63898;1.045735772846394;0.832009231486226;0.7977915996386533;-3.6996474353985027e-07;4.6489523601952307e-07;1.0436293459549915;10.019807248568233;0.8325310848995555;0.015577478751325376;0.015600185275490876;0.7977046805282375;0.014889968769654763;0.7990337573476542
35.64898;1.0457006391540182;0.8320418878272339;0.7977953697495557;-3.625248048098437e-07;4.5055837000136054e-07;1.043652634081889;10.01932347764307;0.8325523553038628;0.015577172240511677;0.015599076919203822;0.7977060244469777;0.014890113376722011;0.7990014489730749
35.65898;1.0456662598378652;0.8320738549872763;0.7977989865499246;-3.5525250693580226e-07;4.365488076893454e-07;1.0436757380385202;10.018848334412656;0.832573285525305;0.015576869568013097;0.015597993346828766;0.797707301803022;0.014890252432160108;0.7989696779637137
35.66898;1.0456326272755063;0.8321051479503634;0.7978024513846081;-3.481459610311381e-07;4.2286295232492526e-07;1.0436986418184917;10.018381787075981;0.8325938627096559;0.015576570734369893;0.015596934254347952;0.7977085168605804;0.01489038624837349;0.7989384402214601
35.67898;1.0455997327527984;0.8321357821139815;0.7978057657121825;-3.412024181091686e-07;4.094971270801946e-07;1.0437213319292131;10.017923779665823;0.8326140767742289;0.015576275753443598;0.015595899318737812;0.797709673827659;0.014890515135435203;0.7989077307931455
35.68898;1.045567565831803;0.8321657738381805;0.7978089305280381;-3.34418544387786e-07;3.964473047738452e-07;1.0437437965195473;10.01747424464173;0.8326339194432958;0.015575984671538467;0.015594888224390447;0.797710776940398;0.014890639394263763;0.798877544186174
35.69898;1.0455361150750773;0.8321951399214035;0.7978119464110364;-3.2779082937379505e-07;3.8370882326803855e-07;1.0437660243404574;10.017033116041533;0.8326533830911153;0.01557569755462032;0.015593900668632595;0.7977118306671178;0.014890759304413678;0.7988478748465997
35.70898;1.0455053695281373;0.8322238964554689;0.7978148134676258;-3.2131584218749945e-07;3.71276317262099e-07;1.0437880046253285;10.016600331450414;0.8326724610104742;0.015575414467264374;0.015592936345202757;0.797712839544059;0.014890875120030882;0.7988187179583089
35.71898;1.0454753188865413;0.8322520584090117;0.7978175316454262;-3.149905419815187e-07;3.591437674604772e-07;1.043809727361699;10.016175825564744;0.8326911486112414;0.015575135463790102;0.015591994929195387;0.7977138075069682;0.014890987080503322;0.7987900701801284
35.72898;1.0454459520477681;0.8322796400767314;0.797820101906712;-3.0881259483919467e-07;3.473046627751775e-07;1.0438311835683856;10.015759527529948;0.8327094440092356;0.015574860585622661;0.015591076077123765;0.797714737933967;0.014891095418962549;0.7987619296424813
35.73898;1.04541725629416;0.8323066553761075;0.7978225268455453;-3.027803347711935e-07;3.357521903026744e-07;1.0438523653731198;10.015351364112904;0.8327273474924178;0.01557458985555619;0.015590179436058458;0.797715634463358;0.014891200359509263;0.7987342949907859
35.74898;1.0453892187786946;0.8323331174664793;0.7978248099124373;-2.968924967473357e-07;3.244793087044645e-07;1.0438732658056207;10.014951262271536;0.8327448603318237;0.01557432326751904;0.015589304645000725;0.7977165012476867;0.014891302117371363;0.7987071642954908
35.75898;1.045361828515996;0.8323590383155108;0.7978269548116247;-2.9114806690449596e-07;3.1347893692600535e-07;1.0438938787318983;10.01455914834307;0.8327619839062389;0.01557406078066625;0.015588451327780882;0.7977173426263663;0.014891400905380022;0.7986805347964845
35.76898;1.0453350760609774;0.8323844287631632;0.7978289658567679;-2.8554620462851397e-07;3.0274426699054334e-07;1.0439141981827946;10.014174946177686;0.8327787196259837;0.015573802331999401;0.015587619089706491;0.7977181631968763;0.014891496930713408;0.7986544033311502
35.77898;1.0453089516885705;0.8324092987414242;0.7978308479203922;-2.800861117250541e-07;2.9226886554149103e-07;1.043934217083466;10.013798577152274;0.8327950691100366;0.015573547861811286;0.01558680752464596;0.7977189681697845;0.014891590380382635;0.7986287666913674
35.78898;1.0452834449171666;0.8324336572465909;0.7978326055530671;-2.7476688567280875e-07;2.820466314959147e-07;1.043953927192182;10.013429961477877;0.8328110342449757;0.01557329732292931;0.015586016229088376;0.7977197630665889;0.014891681408071683;0.7986036220037811
35.79898;1.0452585456335013;0.8324575122543615;0.7978342421898212;-2.695873919332702e-07;2.7207189068025936e-07;1.0439733204756914;10.01306901620803;0.8328266170703406;0.015573050673444853;0.015585244810078882;0.7977205529290685;0.014891770126313698;0.7985789672413586
35.80898;1.0452342447940262;0.8324808710570012;0.7978357598843557;-2.6454622742722054e-07;2.623393996763229e-07;1.0439923905854034;10.012715649309555;0.832841819559321;0.015572807881359655;0.01558449288753254;0.7977213418793487;0.01489185660849487;0.7985548009402601
35.81898;1.0452105341639688;0.832503740997877;0.7978371596808218;-2.5964182032026654e-07;2.5284404507152874e-07;1.0440111330943553;10.0123697592082;0.8328566436814497;0.015572568933323806;0.015583760100457247;0.7977221330465052;0.014891940907040543;0.7985311210860832
35.82898;1.0451874061780604;0.8325261295089104;0.7978384422078686;-2.5487259742556296e-07;2.4358063691480383e-07;1.0440295440964988;10.012031243053343;0.8328710914508225;0.015572333824824426;0.01558304611008966;0.79772292852945;0.014892023074820756;0.7985079246427854
35.83898;1.0451648537087639;0.8325480432307427;0.7978396079154911;-2.5023709170812275e-07;2.345439500276711e-07;1.0440476189126493;10.011700000729244;0.832885164648191;0.015572102546606533;0.015582350592868693;0.7977237293445368;0.014892103167073926;0.7984852082684042
35.84898;1.045142869069316;0.832569487766394;0.7978406572448561;-2.4573381138613826e-07;2.2572874985395798e-07;1.0440653524358277;10.011375929208466;0.8328988650945593;0.015571875083242061;0.015581673231717972;0.7977245356708116;0.014892181229804697;0.798462968846028
35.85898;1.0451214433080482;0.8325904684503485;0.7978415909090044;-2.4136105142314265e-07;2.1712977906089418e-07;1.044082740209253;10.011058918708217;0.8329121959261955;0.015571651417321954;0.015581013714332483;0.7977253470913246;0.014892257298086069;0.7984412031521174
35.86898;1.0451005663020139;0.8326109911449306;0.797842409981327;-2.3711694882339902e-07;2.0874175637421923e-07;1.044099779075112;10.010748853104802;0.8329251628321495;0.015571431531416628;0.015580371731716938;0.7977261619582999;0.014892331400536243;0.798419908016206
35.87898;1.0450802265425345;0.832631062680657;0.797843115645371;-2.329994628005367e-07;2.0055933805864049e-07;1.0441164675775119;10.010445607271667;0.8329377738786793;0.015571215406030393;0.01557974696806209;0.7977269766630488;0.014892403558245377;0.7983990813088931
35.88898;1.0450604109088708;0.8326506905811195;0.7978437087900904;-2.2900615765217793e-07;1.925770317782991e-07;1.0441328065167368;10.01014904715712;0.832950037709075;0.015571003018358332;0.015579139092362797;0.7977277859937176;0.014892473789091726;0.798378722135416
35.89898;1.0450411055297009;0.832669882051524;0.797844190110851;-2.251341869298538e-07;1.8478920860050453e-07;1.0441487990335347;10.009859035797339;0.8329619618685234;0.015570794344078267;0.015578547767167324;0.7977285840266379;0.01489254212334424;0.7983588297430092
35.90898;1.0450222971258185;0.8326886434323374;0.7978445609203044;-2.213804428965768e-07;1.7719038847283602e-07;1.0441644495796736;10.009575434635654;0.8329735530755275;0.01557058936311313;0.015577972665418213;0.7977293648466438;0.014892608619736165;0.7983394025283584
35.91898;1.0450039737846075;0.8327069806209465;0.7978448236748085;-2.1774176129172728e-07;1.6977550139454373e-07;1.0441797631437049;10.009298102306888;0.832984818961347;0.015570388068752047;0.015577413472297547;0.7977301228017359;0.014892673373125267;0.7983204382470804
35.92898;1.044986125211732;0.8327248994492601;0.7978449814902964;-2.1421518918891269e-07;1.6253980756453858e-07;1.0441947460332155;10.009026898982906;0.832995769187323;0.015570190470443432;0.01557686987490099;0.797730852334907;0.014892736507628184;0.7983019349346384
35.93898;1.0449687428785548;0.8327424056461482;0.7978450375479811;-2.1079799722255462e-07;1.5547884440309282e-07;1.0442094066142813;10.008761689674946;0.8330064147359728;0.015569996590803855;0.015576341562524418;0.7977315482653189;0.014892798157281863;0.7982838913126539
35.94898;1.04495181969075;0.8327595047984699;0.7978449953165684;-2.0748744010329608e-07;1.4858852927055158e-07;1.044223754371935;10.008502345240085;0.833016766645863;0.015569806460769468;0.01557582823943895;0.7977322064025496;0.014892858446543866;0.7982663065406221
35.95898;1.044935349009862;0.8327762021894619;0.7978448588103415;-2.0428061019166065e-07;1.418651651144851e-07;1.0442377982633166;10.008248749777934;0.8330268357095509;0.0155696201072229;0.015575329630597176;0.7977328235388057;0.014892917481205966;0.798249180019087
35.96898;1.0449193240426917;0.8327925025389407;0.7978446321213055;-2.0117446666755632e-07;1.3530548180166118e-07;1.0442515460305586;10.008000806268052;0.8330366325802679;0.015569437541623354;0.015574845468995131;0.7977333972003801;0.014892975356103531;0.7982325112769465
35.97898;1.044903737782353;0.832808409907639;0.797844318923053;-1.98165937275651e-07;1.28906690726052e-07;1.0442650044008208;10.007758429141724;0.8330461675896775;0.015569258759510174;0.015574375480021913;0.7977339254961213;0.014893032171595178;0.7982162996812786
35.98898;1.044888582774659;0.8328239277496824;0.797843922507918;-1.952518393064766e-07;1.226665052600576e-07;1.044278178992634;10.007521535813492;0.8330554507767787;0.015569083744033867;0.015573919384241576;0.7977344065721628;0.014893088040532826;0.7982005440992994
35.99898;1.0448738509755182;0.8328390591024908;0.7978434458690313;-1.9242869527910666e-07;1.1658325920683502e-07;1.0442910742546174;10.007290044937289;0.8330644923079481;0.01556891246993552;0.015573476907500324;0.7977348378948128;0.014893143079284368;0.7981852425412017
36.00898;1.0448595339122067;0.8328538066890239;0.7978428915653629;-1.8969292095276823e-07;1.1065566038048594e-07;1.0443036943410287;10.007063873807244;0.8330733027212148;0.0155687449102495;0.015573047777094742;0.7977352158725659;0.014893197394015331;0.7981703918221743
36.01898;1.0448456226242298;0.8328681730972977;0.7978422617746074;-1.8704108938051313e-07;1.048820621389702e-07;1.0443160441829644;10.00684293551611;0.8330818932738158;0.015568581038790108;0.015572631711586713;0.7977355359141436;0.014893251078310401;0.798155987759222
36.02898;1.0448321076184723;0.8328821616546057;0.7978415585217322;-1.8446963387168772e-07;9.926011949147668e-08;1.0443281295903901;10.006627136607406;0.8330902764569345;0.015568420817696606;0.015572228417647322;0.7977357930033043;0.014893304216011762;0.7981420259647445
36.03898;1.044818979358791;0.8328957773696262;0.7978407838491766;-1.8197437709230687e-07;9.378700905752226e-08;1.0443399566569673;10.006416372277194;0.8330984653539053;0.015568264181558815;0.015571837593178033;0.7977359825781536;0.014893356874384154;0.7981285021589758
36.04898;1.0448062287408544;0.8329090269560102;0.7978399399345544;-1.7955045356466932e-07;8.845962392443784e-08;1.0443515318280499;10.006210522763244;0.8331064723948081;0.015568111041380943;0.01557145893137052;0.7977361011327676;0.014893409095063046;0.7981154115234698
36.05898;1.0447938469117546;0.8329219184531659;0.7978390290442674;-1.771925261444122e-07;8.327474686244956e-08;1.044362862632703;10.006009455464701;0.8331143090975361;0.01556796130404001;0.01557109212523101;0.7977361464701074;0.014893460890841356;0.7981027480478131
36.06898;1.0447818243327285;0.8329344611711123;0.7978380534220508;-1.7489521756411412e-07;7.822941153591198e-08;1.0443739577124322;10.005813035196589;0.8331219860722751;0.015567814886747907;0.015570736880561303;0.7977361178082494;0.014893512245151999;0.7980905047805384
36.07898;1.0447701492810353;0.8329466655929936;0.7978370151636072;-1.7265372604661224e-07;7.332122044696387e-08;1.0443848259803674;10.005621136397508;0.833129512784205;0.015567671719433896;0.015570392933471474;0.797736015458496;0.014893563116763897;0.7980786749925193
36.08898;1.0447588071043028;0.8329585425951117;0.797835916279067;-1.704642657322559e-07;6.854838066181337e-08;1.0443954756513425;10.005433643852394;0.8331368978404873;0.015567531735407064;0.015570060051072115;0.7977358399478914;0.014893613449796242;0.7980672529934197
36.09898;1.0447477812455674;0.8329701024672104;0.7978347594886794;-1.6832411909447742e-07;6.390943966750893e-08;1.0444059136480968;10.005250443892123;0.8331441497092594;0.01556739485862369;0.015569738012788596;0.7977355911466456;0.014893663189079753;0.7980562336552498
36.10898;1.0447370548233363;0.8329813547795317;0.7978335488802168;-1.6623135879158766e-07;5.940278598489478e-08;1.0444161457935328;10.005071418073042;0.833151277244546;0.015567261001390402;0.015569426593885308;0.7977352680460774;0.014893712298896284;0.7980456118938919
36.11898;1.0447266113636027;0.8329923086104098;0.7978322893678615;-1.6418430756670918e-07;5.5026204814793065e-08;1.044426177637534;10.004896441106554;0.8331582896083654;0.015567130066699205;0.015569125561848644;0.7977348692072264;0.014893760761592172;0.7980353830604979
36.12898;1.044716434942331;0.8330029722776957;0.7978309858119019;-1.6218111388882614e-07;5.077685285339709e-08;1.0444360150252339;10.004725385590824;0.8331651955290112;0.015567001946988386;0.015568834678622625;0.7977343935423897;0.014893808554751187;0.7980255430482012
36.13898;1.0447065103183486;0.8330133530488624;0.7978296424156494;-1.6021974942054172e-07;4.66514928750549e-08;1.0444456638322965;10.004558133882957;0.8331720025901839;0.0155668765318299;0.015568553696967613;0.7977338410930884;0.014893855641719902;0.7980160872898169
36.14898;1.0446968227634712;0.8330234571820979;0.7978282622041111;-1.582981314499289e-07;4.2646607474004046e-08;1.0444551294775917;10.004394584241016;0.833178717192757;0.015566753722801786;0.01556828234648264;0.7977332131817184;0.014893901979042608;0.7980070098335618
36.15898;1.0446873577332683;0.8330332901532476;0.7978268470402483;-1.5641415900814148e-07;3.8758440835354934e-08;1.0444644168900588;10.004234648772078;0.8331853445971447;0.015566633438763338;0.015568020323442728;0.7977325116676585;0.01489394752173117;0.797998303701671
