time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
36.16898;1.044678101413046;0.8330428569627831;0.7978253982593327;-1.5456587211057824e-07;3.4983132498178e-08;1.0444735307128035;10.004078254534265;0.8331918885339608;0.015566515614659993;0.015567767297299875;0.7977317378264113;0.014893992227421987;0.7979899619653048
36.17898;1.044669041876523;0.8330521624502835;0.7978239170599383;-1.5275173249932182e-07;3.1316914518857636e-08;1.0444824759033675;10.003925347137196;0.8331983511439842;0.015566400198888733;0.015567522925442702;0.7977308914521637;0.014894036057397112;0.7979819783058534
36.18898;1.0446601694438802;0.8330612120415665;0.7978224043615975;-1.5097072812823695e-07;2.7756286689650923e-08;1.0444912588764248;10.003775890772044;0.8332047336984079;0.015566287151188313;0.015567286865495857;0.7977299711518102;0.014894078968815406;0.7979743466929252
36.19898;1.0446514758349565;0.8330700126840382;0.7978208607823186;-1.492222599342901e-07;2.429804423786694e-08;1.0444998879492187;10.003629866900614;0.8332110373627902;0.015566176453161825;0.015567058786171024;0.7977289763485526;0.014894120911065581;0.7979670608284587
36.20898;1.044642953050756;0.8330785726658329;0.7978192868949509;-1.4750602476413074e-07;2.0939010288607905e-08;1.0445083723406068;10.003487265401075;0.833217263340593;0.015566068119148636;0.015566838376782455;0.7977279091346524;0.014894161830850246;0.7979601141068053
36.21898;1.0446345931354393;0.8330869005635726;0.7978176833648278;-1.4582192995613143e-07;1.7675557789101174e-08;1.0445167207251245;10.003348066686918;0.8332234127765685;0.015565962182238003;0.015566625350408592;0.7977267741380465;0.014894201673613426;0.7979534999282331
36.22898;1.0446263885167995;0.8330950047304824;0.797816051129559;-1.4416987925387603e-07;1.4503357377610854e-08;1.0445249404652064;10.003212235992153;0.8332294868748021;0.015565858671730506;0.015566419441411935;0.7977255773746067;0.014894240385597196;0.7979472117480889
36.23898;1.0446183316624793;0.8331028932495448;0.7978143917401106;-1.4254949404642856e-07;1.1417602339851379e-08;1.0445330375657587;10.003079731203474;0.8332354868538866;0.015565757608069317;0.015566220400540544;0.7977243254990461;0.01489427792396404;0.7979412429156683
36.24898;1.0446104143737658;0.8331105737740778;0.7978127074932042;-1.409600695121554e-07;8.413416171905136e-09;1.0445410169355827;10.002950507335454;0.833241413802734;0.015565659005064307;0.015566027990998136;0.7977230254182253;0.014894314261268924;0.7979355867277274
36.25898;1.0446026280862515;0.8331180536382534;0.797811001310172;-1.3940078597136818e-07;5.4860364617742505e-09;1.0445488828059286;10.002824521420541;0.8332472690506255;0.01556556286868973;0.01556584199040265;0.7977216839807852;0.014894349374418362;0.7979302366344669
36.26898;1.0445949650043371;0.8331253402349782;0.7978092766276708;-1.3787092791971695e-07;2.6307072708963184e-09;1.0445566386753227;10.002701736273277;0.8332530547518501;0.015565469200336399;0.015565662186155084;0.7977203078129377;0.014894383231771183;0.7979251860369824
36.27898;1.044587418830456;0.8331324408492952;0.7978075374508741;-1.3637002734512838e-07;-1.5741251896536563e-10;1.0445642865891187;10.002582114306254;0.83325877394839;0.015565378002006363;0.015565488359018524;0.7977189031607848;0.01489441579963545;0.7979204277688585
36.28898;1.0445799845753145;0.8331393621125331;0.7978057885107849;-1.3489799907362084e-07;-2.8831342581249227e-09;1.0445718267657103;10.002465612229138;0.8332644299827758;0.015565289277583164;0.015565320284786952;0.7977174757397156;0.01489444706061362;0.7979159542587442
36.29898;1.0445726577735235;0.8331461100704042;0.7978040352150703;-1.3345513965748717e-07;-5.551095160162424e-09;1.044579257649993;10.002352184627405;0.8332700257993928;0.015565203035827483;0.015565157756906936;0.7977160311188918;0.014894477014677804;0.7979117580105458
36.30898;1.0445654337666779;0.8331526906647497;0.7978022831268843;-1.3204180097723507e-07;-8.165639350306843e-09;1.0445865763336837;10.002241789248123;0.8332755637169894;0.015565119289935666;0.015565000594945123;0.7977145754676869;0.014894505664354058;0.7979078312651691
36.31898;1.044558307220257;0.8331591098290602;0.7978005373637521;-1.3065800887605604e-07;-1.0730602750107673e-08;1.0445937801263492;10.00213438638212;0.8332810455071674;0.015565038045757979;0.0155648486356877;0.7977131158267197;0.014894533008544075;0.7979041654915492
36.32898;1.044551271815019;0.8331653732984979;0.7977988025195769;-1.293034321964051e-07;-1.3249061089669963e-08;1.0446008682487475;10.002029934650121;0.8332864720948195;0.01556495929310612;0.015564701729188911;0.7977116597577156;0.014894559047826097;0.7979007515972621
36.33898;1.044544320615182;0.8331714863920904;0.797797082886408;-1.279775689530494e-07;-1.5723319562395486e-08;1.0446078417248013;10.001928394429132;0.8332918429033058;0.015564883008895905;0.015564559736991468;0.7977102150483623;0.014894583789706525;0.7978975804701114
36.34898;1.044537447060608;0.8331774536593906;0.7977953826521932;-1.2667981567182343e-07;-1.8155218398515373e-08;1.0446147022087677;10.001829737655173;0.8332971559774104;0.015564809166226191;0.015564422520002112;0.7977087898837643;0.014894607251548397;0.7978946433702453
36.35898;1.0445306459390202;0.833183278421198;0.7977937062034874;-1.2540935980860244e-07;-2.0546367364771376e-08;1.044621451712969;10.001733951333287;0.8333024091744688;0.015564737749351418;0.01556428993136497;0.7977073928752038;0.014894629458317146;0.7978919320542727
36.36898;1.0445239139918547;0.8331889626499002;0.7977920583298072;-1.2416496016238332e-07;-2.2898186223873082e-08;1.0446280926641696;10.001641034104233;0.8333076010834465;0.0155646687578045;0.015564161827005953;0.7977060326737118;0.014894650429572777;0.7978894385273556
36.37898;1.0445172500081987;0.8331945076167139;0.7977904441498224;-1.2294485516022163e-07;-2.521199532439514e-08;1.0446346268249511;10.001550989018694;0.8333127309973726;0.015564602186050365;0.01556403807650904;0.7977047175642475;0.014894670165524978;0.7978871546186733
36.38898;1.0445106548468306;0.8331999146917343;0.7977888689219682;-1.217470603262248e-07;-2.7488976093912602e-08;1.0446410544915092;10.001463812075706;0.8333177984689539;0.015564538010439968;0.015563918564600418;0.7977034550097569;0.014894688646543969;0.7978850719250226
36.39898;1.044504131377699;0.833205185495331;0.7977873376890593;-1.205697577707095e-07;-2.9729866699987643e-08;1.0446473753755818;10.001379484162538;0.8333228028251937;0.015564476201628074;0.015563803193182896;0.7977022514528355;0.014894705839621075;0.7978831821000378
36.40898;1.0444976834287512;0.8332103218097223;0.7977858548524617;-1.194113962719559e-07;-3.193488679677511e-08;1.0446535895178124;10.00129797112481;0.8333277428962114;0.015564416731711923;0.015563691888021263;0.7977011128115973;0.014894721700290953;0.7978814768322249
36.41898;1.0444913143558583;0.8332153257817547;0.7977844240748181;-1.1827066606858391e-07;-3.41040492471585e-08;1.0446596973086009;10.00121922566864;0.8333326171193591;0.015564359562280139;0.01556358460004317;0.7977000448692418;0.014894736177394266;0.7978799474924145
36.42898;1.044485026663625;0.8332202002615198;0.7977830484877312;-1.1714645058470897e-07;-3.623731672160194e-08;1.044665699979402;10.001143191956174;0.8333374239094622;0.015564304636883197;0.015563481291723842;0.7976990529015524;0.014894749223232489;0.7978785851679623
36.43898;1.0444788224474777;0.8332249488973884;0.7977817309225994;-1.1603768801979932e-07;-3.833439730619648e-08;1.0446716007707093;10.001069813355508;0.833342161976373;0.015564251887759183;0.015563381916506535;0.7976981413843626;0.014894760794182596;0.7978773811445106
36.44898;1.0444727038568045;0.8332295756971269;0.7977804740225609;-1.1494334395756363e-07;-4.0394510858446896e-08;1.044677404953712;10.00099903341548;0.833346830246128;0.01556420124036607;0.015563286408255703;0.7976973142976205;0.014894770841251263;0.7978763271442793
36.45898;1.044466673344486;0.8332340844185668;0.7977792800959973;-1.1386256564496038e-07;-4.2416387770586756e-08;1.0446831182008676;10.00093079661962;0.8333514277714466;0.015564152608223206;0.015563194686870447;0.7976965754917812;0.014894779304434431;0.7978754152354156
36.46898;1.0444607336234741;0.8332384783362697;0.7977781509699643;-1.1279485182804125e-07;-4.439859189090574e-08;1.0446887452077593;10.000865059253893;0.8333559539289941;0.015564105889905304;0.015563106669210146;0.7976959288259035;0.014894786117011333;0.7978746378874331
36.47898;1.0444548871582415;0.8332427602055525;0.797777088138704;-1.1174013984696899e-07;-4.633990713939152e-08;1.0446942891568027;10.000801796004309;0.8333604085040953;0.015564060974227318;0.015563022270434414;0.797695377791498;0.014894791221564233;0.7978739879616644
36.48898;1.044449135375625;0.833246932047207;0.7977760927509194;-1.1069865764897743e-07;-4.823930661945463e-08;1.0446997510886638;10.000740991834588;0.8333647915867483;0.015564017745479981;0.015562941398002336;0.7976949247042038;0.01489479458889687;0.79787345834226
36.49898;1.0444434784814491;0.8332509949238399;0.79777516533143;-1.096706171592155e-07;-5.00957090034698e-08;1.0447051295747032;10.000682630734584;0.8333691034576242;0.015563976085474208;0.01556286394937281;0.79769457077038;0.0148947962241034;0.7978730417722957
36.50898;1.0444379159792445;0.8332549490539123;0.797774305787476;-1.0865609515701444e-07;-5.1908068574587406e-08;1.0447104215289478;10.000626690414608;0.8333733447188273;0.015563935872579135;0.015562789812111387;0.7976943171291939;0.014894796157642588;0.79787273098471
36.51898;1.0444324465886548;0.8332587938212292;0.7977735137402562;-1.0765508142934805e-07;-5.367558129628588e-08;1.0447156235755948;10.000573139478837;0.8333775164722377;0.01556389697972559;0.015562718860255908;0.7976941650250101;0.014894794428578453;0.7978725190581178
36.52898;1.0444270675848688;0.8332625275227169;0.7977727889326928;-1.0666754155510486e-07;-5.539752610965358e-08;1.0447207324489742;10.000521936114644;0.83338161979737;0.015563859287166412;0.015562650952064576;0.7976941147829786;0.014894791071452128;0.7978724004272634
36.53898;1.0444217754691376;0.8332661477366242;0.7977721312700959;-1.0569349453104844e-07;-5.707291322285569e-08;1.0447257449344884;10.000473030737627;0.8333856549897692;0.015563822705188446;0.01556258594060715;0.7976941649473552;0.014894786110879198;0.7978723715801032
36.54898;1.0444165680097357;0.8332696520642031;0.7977715404458304;-1.047329815302272e-07;-5.870049202037661e-08;1.0447306589408087;10.00042637030447;0.8333896215963572;0.015563787173347172;0.015562523690850677;0.7976943122896925;0.014894779555996052;0.7978724304657759
36.55898;1.0444114455313995;0.8332730383522227;0.7977710161850122;-1.0378598928925594e-07;-6.02791996008644e-08;1.044735474183447;10.000381901490666;0.8333935189986807;0.015563752638497113;0.015562464081662938;0.7976945528711894;0.014894771401130845;0.7978725755437642
36.56898;1.0444064107480049;0.8332763046400353;0.7977705588756564;-1.028524548937204e-07;-6.180848927510622e-08;1.044740191114267;10.000339569806599;0.8333973468881283;0.015563719048379858;0.015562406992093138;0.7976948832628146;0.014894761635482817;0.797872805245177
36.57898;1.0444014676979891;0.8332794491307448;0.7977701691302128;-1.019321543993497e-07;-6.328819209710157e-08;1.0447448099913692;10.000299316189977;0.8334011055164333;0.0155636863636719;0.01556235229555268;0.7976953003538887;0.014894750244960106;0.7978731178536091
36.58898;1.0443966202135126;0.8332824701379051;0.7977698468420477;-1.0102453508008032e-07;-6.471824563594086e-08;1.0447493311369926;10.000261080806089;0.8334047957438736;0.015563654560868771;0.01556229987136681;0.797695800324803;0.014894737213600427;0.797873511648721
36.59898;1.0443918709446958;0.8332853660054689;0.797769591247142;-1.0012888054955918e-07;-6.609866556567083e-08;1.0447537554518218;10.000224812262726;0.8334084188085303;0.015563623622193278;0.015562249619563984;0.7976963782909314;0.014894722537294982;0.797873984861469
36.60898;1.0443872213459964;0.8332881352663554;0.7977694016874636;-9.924481508847995e-08;-6.742961997668268e-08;1.0447580845247595;10.000190470732244;0.833411975856355;0.015563593527736301;0.015562201463687723;0.7976970287661721;0.014894706227353512;0.7978745355416631
36.61898;1.044382671816629;0.8332907773619582;0.7977692779864044;-9.837269244110657e-08;-6.871140750738975e-08;1.0447623203455907;10.000158024986437;0.8334154675638256;0.01556356425357999;0.015562155339174176;0.7976977464267907;0.014894688300167904;0.7978751617217397
36.62898;1.044378221722984;0.8332932931952592;0.7977692202131761;-9.751349527902209e-08;-6.994448702486723e-08;1.0447664650255193;10.000127445978862;0.8334188940921389;0.015563535773708687;0.015562111183627013;0.797698526608616;0.014894668782028114;0.7978758615741077
36.63898;1.0443738696444558;0.8332956847361762;0.7977692280843068;-9.666843900280134e-08;-7.11296105277649e-08;1.0447705205908957;10.000098697389788;0.8334222552200862;0.015563508064247491;0.015562068940393498;0.797699365539272;0.014894647729238035;0.7978766333884998
36.64898;1.044369614009127;0.833297954126865;0.7977693003610119;-9.583881906361618e-08;-7.226780167310499e-08;1.04477448885449;10.000071727250312;0.833425550402378;0.015563481107803716;0.015562028563147897;0.7977002602762444;0.014894625236977389;0.797877475672543
36.65898;1.0443654536134268;0.8333001029270811;0.7977694349710497;-9.502617316424227e-08;-7.336009200925559e-08;1.0447783717951116;10.000046464570492;0.8334287786429548;0.01556345489433862;0.015561990009496035;0.7977012081198405;0.014894601425189434;0.7978783872699668
36.66898;1.0443613873355975;0.8333021319179283;0.7977696298561289;-9.423240753110435e-08;-7.440741430941934e-08;1.044782171807522;10.000022824889452;0.8334319386492774;0.01556342941813154;0.015561953227939174;0.797702206213005;0.014894576414877729;0.7978793672813569
36.67898;1.0443574135080587;0.8333040415507116;0.797769883438563;-9.345975542663852e-08;-7.541085694756831e-08;1.0447858908559584;10.000000720449735;0.8334350295632001;0.015563404680810739;0.015561918148491422;0.7977032518359022;0.014894550315569993;0.7978804149917404
36.68898;1.0443535299167008;0.8333058322466307;0.7977701945559061;-9.271059183583572e-08;-7.637181230369219e-08;1.0447895296636185;9.999980063980777;0.8334380512382956;0.01556338070073134;0.015561884680370968;0.7977043430140344;0.014894523229978982;0.7978815297156414
36.69898;1.0443497343648316;0.83330750417176;0.7977705623231559;-9.19871771329905e-08;-7.729176750877265e-08;1.044793088659592;9.999960766066408;0.8334410038654004;0.015563357510769416;0.015561852714336149;0.7977054788546983;0.014894495266397027;0.7978827105324022
36.70898;1.0443460250120058;0.8333090572506301;0.7977709854349275;-9.129150596773068e-08;-7.817204895477474e-08;1.0447965699307051;9.999942735220031;0.8334438878619967;0.015563335137003571;0.01556182212619118;0.7977066593887632;0.014894466543131207;0.7978839563246326
36.71898;1.0443424002766883;0.833310491440345;0.7977714612503843;-9.062524296230165e-08;-7.901372018246842e-08;1.044799977968403;9.999925886814225;0.8334467035317304;0.015563313576204756;0.015561792783893967;0.7977078852883259;0.014894437178944408;0.7978852657786394
36.72898;1.0443388588190823;0.8333118066129601;0.7977719859081698;-8.998959032322528e-08;-7.98176457520254e-08;1.0448033183613064;9.99991015139349;0.8334494502350068;0.015563292795514246;0.015561764562324928;0.7977091575807822;0.0148944072746773;0.797886637181201
36.73898;1.0443353999607998;0.8333130024146542;0.7977725551656257;-8.938527480102123e-08;-8.058466135124307e-08;1.0448065956386368;9.999895465072566;0.8334521259432353;0.015563272748617771;0.0155617373538411;0.7977104772164585;0.014894376896750222;0.7978880687320209
36.74898;1.0443320243416254;0.8333140787294021;0.7977731649391722;-8.881273645372169e-08;-8.131560310176213e-08;1.0448098124455265;9.999881750873294;0.8334547272496827;0.015563253390384646;0.015561711061363422;0.7977118445090428;0.014894346082464358;0.7978895588242639
36.75898;1.0443287339774143;0.8333150364443321;0.7977738114921566;-8.827212549318204e-08;-8.201111317063966e-08;1.04481297045434;9.999868917114984;0.8334572496834901;0.015563234689554598;0.015561685583380478;0.7977132588653799;0.0148943148674663;0.7978911053206863
36.76898;1.0443255313996294;0.8333158776995844;0.7977744913035819;-8.776322155192259e-08;-8.267147349905434e-08;1.0448160711054002;9.999856874275885;0.8334596883759932;0.015563216633001182;0.015561660808504994;0.7977147191634364;0.014894283302077812;0.7978927049915447
36.77898;1.044322419038377;0.8333166050819053;0.797775200459517;-8.728571418308895e-08;-8.329666842111284e-08;1.0448191152411062;9.999845549822952;0.8334620387355289;0.015563199217369159;0.015561636615954855;0.7977162240976224;0.014894251441540742;0.797894354314208
36.78898;1.04431939915925;0.8333172201192947;0.7977759340640531;-8.683947474809127e-08;-8.388659323008307e-08;1.0448221025561737;9.999834887948296;0.8334642967116062;0.015563182439597886;0.015561612870903149;0.7977177721582843;0.014894219336566325;0.7978960503107381
36.79898;1.0443164735570927;0.833317722615684;0.7977766863026654;-8.642446760971482e-08;-8.444125625773007e-08;1.0448250317739443;9.999824838918434;0.8334664584867558;0.015563166281790546;0.015561589428712849;0.7977193616389933;0.014894187038270548;0.7978977901258169
36.80898;1.0443136433227316;0.833318111847056;0.7977774511061702;-8.604065772282964e-08;-8.496092679370067e-08;1.0448279016130655;9.99981535352531;0.833468520159583;0.015563150690180199;0.015561566157885533;0.7977209902963839;0.014894154602683842;0.7978995699554671
36.81898;1.0443109086477904;0.8333183883019168;0.7977782229722652;-8.568798886071638e-08;-8.544607038335168e-08;1.044830711677067;9.99980638822196;0.8334704779112665;0.015563135573800542;0.015561542955248031;0.7977226545798982;0.014894122090087987;0.7979013842152142
36.82898;1.0443082681847284;0.8333185542949848;0.7977789974474007;-8.536629976171351e-08;-8.589708266526494e-08;1.0448334626816704;9.999797908169034;0.8334723283665906;0.01556312082347219;0.015561519733036273;0.7977243491708367;0.014894089564449743;0.7979032256965377
36.83898;1.0443057192088996;0.8333186137113395;0.7977797711119259;-8.507532138766613e-08;-8.631416618165356e-08;1.0448361565001056;9.999789881100941;0.8334740690899846;0.015563106322920574;0.015561496402334934;0.7977260672391123;0.01489405708781588;0.7979050868053709
36.84898;1.0443032593162354;0.8333185719409877;0.7977805416194713;-8.481471926651245e-08;-8.669741391193096e-08;1.0448387961845902;9.999782270226563;0.8334756990133945;0.015563091946110785;0.015561472875710837;0.797727801509306;0.014894024701272985;0.7979069605846616
36.85898;1.0443008879782227;0.8333184361184367;0.7977813078482877;-8.458409259587013e-08;-8.704692248047708e-08;1.0448413858468377;9.99977503585059;0.8334772185272125;0.015563077553924562;0.015561449071575324;0.7977295455670932;0.014893992405383553;0.7979088407935158
36.86898;1.0442986065675959;0.8333182150393293;0.7977820693730377;-8.438296669794163e-08;-8.736292609453242e-08;1.0448439301790036;9.999768148147318;0.8334786296511784;0.015563062999598323;0.015561424909552707;0.7977312942907056;0.014893960164148306;0.7979107217108796
36.87898;1.044296417184355;0.8333179184437658;0.7977828254870082;-8.421081114927515e-08;-8.764595651978971e-08;1.0448464333641099;9.999761596417516;0.8334799361463225;0.015563048148741912;0.015561400306873082;0.7977330433655797;0.01489392792544991;0.7979125979328734
36.88898;1.0442943212068225;0.8333175559975946;0.79778357487156;-8.406713496466445e-08;-8.789687750515782e-08;1.044848898384246;9.999755382943068;0.8334811429604734;0.015563032904474259;0.01556137517840494;0.797734788765303;0.014893895638947965;0.7979144637957667
36.89898;1.0442923184860105;0.833317136517495;0.7977843159727079;-8.395161450758805e-08;-8.811676193218947e-08;1.0448513273611582;9.999749514177608;0.8334822553084815;0.015563017216138963;0.015561349444312372;0.7977365265268791;0.014893863274370563;0.7979163126340719
36.90898;1.0442904073680166;0.8333166677815987;0.7977850471472655;-8.386417308496783e-08;-8.830679896879434e-08;1.0448537219656437;9.99974399790623;0.8334832780306579;0.015563001066352274;0.01556132304396732;0.7977382526257462;0.014893830835839504;0.7979181366353415
36.91898;1.044288584909074;0.8333161570490418;0.7977857666093611;-8.380491283882947e-08;-8.846830383831206e-08;1.0448560836713643;9.99973884288583;0.8334842153748857;0.01556298444757241;0.015561295943998174;0.7977399628183112;0.014893798361114041;0.7979199274448283
36.92898;1.044286847095938;0.8333156115617063;0.797786472941881;-8.37738394415579e-08;-8.860266939764697e-08;1.0448584144599964;9.999734061623505;0.8334850714792693;0.015562967340857107;0.015561268131060629;0.7977416525839113;0.014893765915082912;0.7979216767715818
36.93898;1.0442851894601173;0.8333150380530019;0.7977871653402828;-8.377061785476884e-08;-8.871114936636988e-08;1.0448607174344033;9.999729674392983;0.833485851351474;0.01556294971080504;0.015561239589126235;0.7977433174521865;0.014893733581641557;0.7979233765528689
36.94898;1.0442836078840103;0.8333144419525652;0.7977878430509867;-8.379466356391658e-08;-8.87947403658989e-08;1.0448629968426768;9.999725711823235;0.833486561051333;0.01556293151876015;0.015561210287661022;0.7977449534241001;0.014893701445699702;0.7979250189584097
36.95898;1.0442820989009352;0.8333138273400407;0.797788505137756;-8.38455044026186e-08;-8.885435323059333e-08;1.0448652581163649;9.999722215170877;0.8334872071259357;0.015562912737729282;0.01556118019803068;0.7977465570214524;0.01489366957849089;0.7979265966772678
36.96898;1.0442806597314052;0.8333131971883526;0.7977891505808472;-8.392305474098274e-08;-8.889101890118224e-08;1.044867507629091;9.999719231757775;0.8334877964995125;0.015562893361850226;0.015561149311296821;0.7977481254777012;0.0148936380465619;0.7979281036150806
36.97898;1.0442792889759467;0.8333125534646577;0.7977897782120424;-8.402762443559826e-08;-8.890595099619904e-08;1.0448697516297243;9.999716811770796;0.8334883365146168;0.015562873411231283;0.015561117642204754;0.797749657299581;0.014893606926344914;0.7979295352723569
36.98898;1.044277987559623;0.8333118976041528;0.7977903867841296;-8.415979330719223e-08;-8.890051613066457e-08;1.0448719953964023;9.999715010767668;0.8334888344224916;0.015562852924454565;0.015561085231118241;0.797751152227655;0.01489357629609926;0.7979308883945433
36.99898;1.0442767584499542;0.8333112313421133;0.7977909752606113;-8.432027167189662e-08;-8.887621590227737e-08;1.0448742434294453;9.99971388752554;0.8334892969181363;0.015562831942133384;0.015561052143975197;0.7977526105913885;0.014893546216723688;0.7979321606212407
37.00898;1.0442756051250595;0.8333105570120056;0.7977915432818857;-8.450983514076186e-08;-8.88347154108931e-08;1.0448765000041706;9.999713496879698;0.8334897304571309;0.015562810495206263;0.01556101846482341;0.7977540330646488;0.014893516721550655;0.7979333503979994
37.01898;1.0442745302491823;0.8333098767174746;0.797792091243629;-8.472931854947695e-08;-8.877779585493203e-08;1.0448787696355168;9.999713888443258;0.8334901419047587;0.015562788607402001;0.015560984283535797;0.7977554207320522;0.014893487819471937;0.7979344569372995
37.02898;1.0442735355674433;0.8333091911454461;0.7977926195949677;-8.497952279958961e-08;-8.870712706570084e-08;1.04488105738544;9.999715106978346;0.8334905387048961;0.015562766310453066;0.015560949687746512;0.7977567749939851;0.014893459506972925;0.797935480269027
37.03898;1.0442726226351644;0.8333084996563462;0.7977931282464041;-8.52611309939861e-08;-8.862393075169084e-08;1.0448833682400913;9.999717186136806;0.8334909285952481;0.015562743652753182;0.015560914758954873;0.7977580973572901;0.014893431776722223;0.7979364212901748
37.04898;1.044271792925498;0.8333078016912809;0.7977936165919097;-8.557472190691323e-08;-8.852881197200576e-08;1.0448857057696952;9.999720142889268;0.8334913193268868;0.015562720691628616;0.015560879558596065;0.7977593890893618;0.014893404620593636;0.7979372818729874
37.05898;1.044271047039676;0.833307097652908;0.7977940838555622;-8.592073500107198e-08;-8.842192248224716e-08;1.0448880714298214;9.99972397832127;0.8334917184980802;0.015562697482208978;0.015560844113948664;0.7977606510716544;0.014893378027704872;0.7979380649446898
37.06898;1.0442703845292525;0.8333063884346394;0.7977945295636609;-8.629940766278711e-08;-8.830322032088494e-08;1.0448904647691204;9.999728679418066;0.8334921331983074;0.01556267407108807;0.015560808427297743;0.7977618842533943;0.014893351976169308;0.7979387741330698
37.07898;1.0442698046861072;0.8333056745864228;0.7977949537768901;-8.671073201020125e-08;-8.817259917248965e-08;1.0448928840032092;9.99973422248642;0.8334925695048644;0.01556265049076553;0.015560772495882369;0.7977630901606716;0.014893326429136738;0.7979394130894855
37.08898;1.0442693069944018;0.833304956027003;0.7977953570474196;-8.715442900355974e-08;-8.802985926836647e-08;1.044895326412862;9.999740582371238;0.8334930321753808;0.015562626753939008;0.015560736318065227;0.7977642711812423;0.014893301338296472;0.797939984912605
37.09898;1.0442688911894897;0.8333042325651985;0.7977957403086461;-8.763002613831742e-08;-8.787453261179845e-08;1.044897788316701;9.99974774052334;0.8334935243897301;0.01556260285575291;0.015560699890461702;0.7977654308480085;0.014893276645936811;0.7979404919190329
37.10898;1.0442685575427748;0.833303504841807;0.7977961044459504;-8.813683419435577e-08;-8.77058188079714e-08;1.0449002650329657;9.999755682919819;0.8334940476080926;0.015562578782779198;0.01556066321280262;0.7977665735786428;0.01489325228590373;0.797940935744676
37.11898;1.044268306678966;0.8333027746119729;0.7977964496242185;-8.867368889798206e-08;-8.752287411488995e-08;1.044902751237034;9.999764390003453;0.8334946017516642;0.015562554516564728;0.015560626292803477;0.7977677037295333;0.014893228191651665;0.797941317557381
37.12898;1.0442681388685027;0.8333020441897749;0.7977967750484313;-8.923888265230198e-08;-8.732518027685695e-08;1.044905241433895;9.999773825855602;0.8334951854372749;0.015562530032489145;0.0155605891339747;0.7977688248048619;0.014893204305333571;0.7979416382297145
37.13898;1.0442680538626525;0.8333013157256286;0.7977970794808881;-8.983050854125458e-08;-8.711264961933406e-08;1.0449077299933507;9.999783932815696;0.8334957963814167;0.01556250529845097;0.015560551723027501;0.7977699392544085;0.014893180578501452;0.7979418984224419
37.14898;1.0442680513748728;0.8333005905664276;0.797797361954573;-9.044690001284181e-08;-8.688558315317696e-08;1.044910211101889;9.999794633440104;0.8334964321422855;0.015562480272169252;0.015560514041374901;0.7977710487718742;0.014893156974053221;0.7979420987650648
37.15898;1.0442681314681495;0.8332998690530862;0.79779762210484;-9.108694561088225e-08;-8.66446597931485e-08;1.0449126793939698;9.999805836274785;0.8334970905612864;0.015562454903560664;0.015560476087167837;0.7977721549320227;0.014893133471677991;0.7979422403888246
37.16898;1.0442682945851045;0.8332991511628792;0.797797860294368;-9.175016828196681e-08;-8.639087448252141e-08;1.0449151307715923;9.999817441638136;0.8334977694331859;0.01556242914609262;0.015560437880556223;0.7977732596578939;0.014893110066876804;0.7979423254970884
37.17898;1.0442685413774957;0.8332984378478556;0.7977980778553498;-9.243639768770194e-08;-8.612544409118133e-08;1.0449175622851397;9.999829345468429;0.8334984661885664;0.015562402970067083;0.015560399448068795;0.79777436511426;0.014893086768845218;0.7979423573655076
37.18898;1.0442688725809444;0.8332977323051504;0.7977982775188966;-9.314530670539507e-08;-8.584981951957013e-08;1.0449199711489032;9.99984144393122;0.8334991780483604;0.0155623763735899;0.015560360805683127;0.7977754734553584;0.014893063605223111;0.797942339972141
37.19898;1.0442692893895353;0.8332970402346165;0.7977984635002451;-9.38762639927736e-08;-8.556574903530123e-08;1.0449223541717145;9.999853638924728;0.8334999019156415;0.015562349386616775;0.015560321957507402;0.7977765867349057;0.014893040626753085;0.79794227781659
37.20898;1.04426979389138;0.833296368993446;0.7977986407621218;-9.462853188410583e-08;-8.527519281137737e-08;1.0449247081736017;9.999865840546567;0.8335006343194103;0.015562322061491447;0.015560282900477857;0.7977777066943497;0.014893017900687951;0.7979421756145897
37.21898;1.0442703884021354;0.8332957264459302;0.797798814294412;-9.540147309263192e-08;-8.49799924695625e-08;1.0449270303540898;9.999877970478401;0.8335013720518938;0.01556229445607777;0.01556024362556299;0.79777883451556;0.014892995498454324;0.7979420377096137
37.22898;1.044271074191748;0.8332951201663593;0.7977989889128163;-9.61942917621779e-08;-8.46814876759929e-08;1.044929318084807;9.99988996856508;0.8335021126389853;0.015562266620192914;0.015560204126338838;0.7977799706799543;0.014892973495362075;0.7979418678592967
37.23898;1.044271851418537;0.8332945569871356;0.7977991688168985;-9.700551275907923e-08;-8.438036592597135e-08;1.0449315689346355;9.999901794387437;0.8335028540527218;0.015562238590917196;0.01556016440793606;0.7977811146300965;0.014892951978608189;0.7979416693139084
37.24898;1.0442727202894801;0.8332940427378608;0.7977993571024722;-9.783288927033552e-08;-8.40767456628126e-08;1.0449337807500703;9.999913420580164;0.833503594298524;0.015562210399294573;0.0155601244800906;0.7977822643861766;0.014892931048732258;0.7979414445436512
37.25898;1.0442736815892615;0.833293582187821;0.7977995559025873;-9.867378172390501e-08;-8.377037999104599e-08;1.0449359512250012;9.999924824961104;0.8335043315153909;0.015562182075503824;0.015560084355959116;0.7977834166405514;0.014892910817177125;0.7979411948726879
37.26898;1.044274736396408;0.8332931789928906;0.7977997666449312;-9.952567631043599e-08;-8.346097515938107e-08;1.0449380773873898;9.999935984277192;0.8335050643263309;0.01556215364032687;0.015560044070769004;0.7977845673727163;0.01489289140166808;0.7979409206611222
37.27898;1.0442758861714585;0.8332928355316046;0.7977999902238989;-1.0038656859911411e-07;-8.314844757573054e-08;1.0449401550813748;9.999946868582828;0.8335057920269429;0.015562125101940315;0.015560003686102447;0.797785712653772;0.014892872918018992;0.79794062215515
37.28898;1.0442771325667806;0.8332925529625298;0.7978002273013549;-1.0125504262887045e-07;-8.283298102209552e-08;1.0449421788833175;9.99995744315581;0.8335065150758222;0.015562096469095328;0.015559963262071725;0.7977868490487574;0.014892855474460377;0.797940300314123
37.29898;1.0442784763426267;0.8332923317712824;0.7978004782054255;-1.0213018165366779e-07;-8.251491942470288e-08;1.0449441430214275;9.99996767768542;0.8335072356922881;0.015562067758189767;0.015559922827335333;0.797787973397453;0.014892839165640168;0.7979399564540789
37.30898;1.0442799168259915;0.833292172602044;0.7978007424352566;-1.0301147479392617e-07;-8.219450039122653e-08;1.0449460421633607;9.99997754834202;0.8335079572940949;0.015562038989487164;0.015559882380330832;0.7977890826000913;0.01489282406686046;0.7979395910285958
37.31898;1.044281452391839;0.8332920768477634;0.7978010185093115;-1.0389862207131403e-07;-8.187170236181028e-08;1.044947871153195;9.999987032062757;0.83350868318577;0.015562010187608;0.015559841919311243;0.7977901737469848;0.014892810242918376;0.7979392032382141
37.32898;1.044283080695114;0.833292046461933;0.7978013042649739;-1.0479115466954921e-07;-8.154636437608308e-08;1.0449496245264915;9.999996104359342;0.83350941597932;0.015561981384107188;0.015559801469121844;0.7977912441230065;0.014892797765655934;0.7979387915595091
37.33898;1.0442847985862138;0.8332920830123531;0.7978015972845147;-1.0568818486923193e-07;-8.121834651270726e-08;1.0449512968731116;10.000004736566197;0.8335101574915426;0.015561952619667625;0.015559761085327526;0.797792291120627;0.014892786724078701;0.7979383540679166
37.34898;1.0442866024432635;0.8332921867290113;0.797801895067169;-1.0658854397598166e-07;-8.088765927188916e-08;1.0449528840375217;10.000012889180592;0.833510908451963;0.015561923953022793;0.015559720841015375;0.7977933127417266;0.014892777229225714;0.7979378886810136
37.35898;1.044288488120966;0.833292356208914;0.7978021947233882;-1.074909579414376e-07;-8.055452548436352e-08;1.0449543841020064;10.000020513848508;0.833511668432479;0.015561895467501367;0.015559680813410776;0.7977943082795801;0.014892769411797338;0.7979373936358449
37.36898;1.0442904501634642;0.8332925890922075;0.7978024926522426;-1.0839401713753841e-07;-8.021929756103345e-08;1.0449557973747998;10.000027562746503;0.8335124361416888;0.015561867260544477;0.015559641085723998;0.7977952781897087;0.014892763408771409;0.7979368676580266
37.37898;1.0442924817660737;0.8332928835612666;0.7978027848164845;-1.0929624100281586e-07;-7.988231532664595e-08;1.0449571256557417;10.00003399082776;0.833513209868491;0.015561839427219552;0.015559601757985316;0.7977962234993673;0.014892759353740974;0.7979363097324033
37.38898;1.044294575470478;0.833293239339962;0.7978030674034402;-1.1019623656346466e-07;-7.954384179923308e-08;1.0449583713298032;10.000039754146288;0.8335139879357856;0.015561812052408001;0.01555956294840447;0.7977971456052061;0.014892757375077502;0.7979357188691217
37.39898;1.044296723341739;0.8332936569553021;0.797803337171575;-1.1109258650277175e-07;-7.920414310481842e-08;1.0449595366624849;10.000044814175219;0.8335147687175326;0.015561785205760905;0.015559524784646651;0.7977980463148256;0.014892757588696933;0.7979350941558249
37.40898;1.0442989171749517;0.8332941361102425;0.7978035915760614;-1.1198368129882528e-07;-7.886353263832896e-08;1.0449606237128237;10.000049143896497;0.8335155503532653;0.015561758937821088;0.015559487395611454;0.7977989276662343;0.014892760088391351;0.7979344351404497
37.41898;1.0443011495055001;0.8332946750045388;0.7978038288083176;-1.128678713935492e-07;-7.852225001868162e-08;1.0449616349901005;10.000052730376076;0.8335163309570036;0.01556173328056294;0.015559450900802218;0.7977997915230586;0.014892764940708297;0.7979337421891923
37.42898;1.044303414897063;0.8332952709366354;0.7978040472634591;-1.1374358803677954e-07;-7.818042820548176e-08;1.0449625742306665;10.000055576325352;0.8335171094910838;0.015561708242577655;0.015559415402159818;0.7978006392109986;0.014892772184736173;0.7979330164495432
37.43898;1.0443057105265587;0.8332959210419885;0.7978042450233178;-1.1460926155726066e-07;-7.78382230608768e-08;1.0449634465303106;10.000057699430718;0.8335178864981576;0.0155616838011771;0.015559380990770637;0.797801471480669;0.014892781841409193;0.7979322595522921
37.44898;1.0443080355640608;0.8332966224465636;0.7978044201481481;-1.1546340261922419e-07;-7.74957522182224e-08;1.0449642579058305;10.000059124642428;0.8335186635825657;0.01556165990837911;0.015559347752486902;0.7978022888979137;0.014892793923602139;0.7979314735893301
37.45898;1.0443103900793045;0.833297372120524;0.7978045712124128;-1.163046939029789e-07;-7.715279965120487e-08;1.0449650148007994;10.000059871678364;0.8335194418436921;0.015561636507899343;0.01555931576391144;0.7978030921212363;0.014892808436278172;0.7979306612936682
37.46898;1.0443127740539901;0.8332981668498249;0.797804697454589;-1.1713179408147315e-07;-7.680873164572223e-08;1.0449657238416041;10.000059945670653;0.8335202206659623;0.015561613547639803;0.015559285094172474;0.7978038816391286;0.014892825377616221;0.7979298258694014
37.47898;1.0443151864179394;0.8332990033503359;0.7978047984362998;-1.1794315601602888e-07;-7.64627456944788e-08;1.0449663919933914;10.000059337482556;0.8335209975880432;0.015561590981272529;0.015559255806137505;0.7978046576860031;0.014892844746563156;0.7979289706894566
37.48898;1.0443176245615728;0.8332998784699424;0.7978048735288485;-1.1873712444473662e-07;-7.611405546738855e-08;1.0449670267279683;10.000058032753776;0.8335217689584256;0.015561568763667053;0.015559227950075154;0.7978054203968455;0.014892866542583845;0.7979280993076664
37.49898;1.0443200844539478;0.8333007893911394;0.797804922041694;-1.1951208798720768e-07;-7.576184824693662e-08;1.0449676356815936;10.000056021273434;0.833522530656542;0.01556154685188803;0.015559201565990475;0.7978061695566905;0.01489289075855295;0.7979272156293954
37.50898;1.0443225611396962;0.8333017332743176;0.7978049440169778;-1.2026649797326362e-07;-7.540527656917443e-08;1.0449682260211082;10.000053302951217;0.8335232785313107;0.015561525215425495;0.015559176694900008;0.7978069046798912;0.014892917380243145;0.7979263239286412
37.51898;1.0443250496102083;0.8333027063370314;0.7978049406233488;-1.2099888673595783e-07;-7.504363330262696e-08;1.0449688038852287;10.000049891853173;0.833524008378743;0.015561503846316762;0.015559153385025016;0.7978076257595655;0.014892946382143817;0.7979254286732507
37.52898;1.0443275455433978;0.8333037035840867;0.7978049136380113;-1.21707936354825e-07;-7.467668189005893e-08;1.0449693740771806;10.00004581508871;0.8335247153847676;0.015561482757260638;0.015559131694267382;0.7978083335507021;0.014892977709794575;0.7979245346229892
37.53898;1.0443300454277578;0.8333047194115845;0.7978048644980933;-1.2239252195891585e-07;-7.43049254150549e-08;1.044969940086419;10.000041109244716;0.8335253942201405;0.015561461972753769;0.015559111691151166;0.7978090290357928;0.014893011266838079;0.7979236473782311
37.54898;1.0443325461572;0.8333057478322347;0.7978047936991471;-1.2305169365805366e-07;-7.392938987611955e-08;1.0449705042908435;10.000035820596949;0.8335260401545759;0.015561441531848585;0.015559093447908649;0.7978097126551494;0.014893046922628276;0.7979227732884815
37.55898;1.04433504463298;0.8333067822255821;0.7978047008978763;-1.2368456284785093e-07;-7.355114671179496e-08;1.0449710683007076;10.00003000363129;0.8335266495836563;0.015561421494527923;0.01555907702526679;0.7978103837173564;0.01489308452926094;0.7979219182280225
37.56898;1.0443375379109567;0.8333078154823997;0.7978045854616703;-1.2429019869389232e-07;-7.317129883616421e-08;1.0449716331147936;10.000023718842868;0.8335272195831428;0.015561401932239803;0.015559062461154925;0.7978110405346959;0.014893123927296503;0.7979210868654056
37.57898;1.0443400233730993;0.8333088402279484;0.7978044470611333;-1.2486777034344527e-07;-7.27912047035604e-08;1.0449721988448408;10.000017033025998;0.8335277477585864;0.015561382915365005;0.01555904978004158;0.797811681526063;0.014893164940748816;0.7979202834136913
37.58898;1.0443424982072296;0.8333098488446539;0.7978042858595445;-1.2541681411667932e-07;-7.241221742830922e-08;1.044972764686448;10.000010014180496;0.8335282325861612;0.015561364513425331;0.015559039013397722;0.797812306257336;0.014893207378162483;0.7979195126202695
37.59898;1.0443449585898223;0.8333108338259028;0.7978041022402108;-1.2593721511110905e-07;-7.203524908727759e-08;1.0449733295975387;10.000002725710392;0.8335286731048025;0.015561346798052125;0.01555903020351869;0.7978129152515833;0.014893251042307376;0.7979187798495792
37.60898;1.0443473991677483;0.8333117883172371;0.797803896498087;-1.2642897443327356e-07;-7.166080369562259e-08;1.04497389319391;9.99999522574667;0.8335290682608499;0.015561329837767203;0.015559023391625992;0.7978135088185554;0.01489329573633144;0.797918090658217
37.61898;1.0443498131256452;0.8333127065954261;0.7978036687086288;-1.26892008578107e-07;-7.128923250856691e-08;1.0449744560309;9.999987562750682;0.8335294173183496;0.01556131369016849;0.015559018610609772;0.7978140859178369;0.014893341263623384;0.7979174506604488
37.62898;1.0443521928691843;0.8333135844085543;0.7978034187531392;-1.27325889078876e-07;-7.092073604891791e-08;1.0449750190313616;9.999979768060225;0.8335297207595329;0.015561298401956905;0.015559015885734278;0.7978146438734128;0.01489338743095109;0.7979168653503288
37.63898;1.0443545304945;0.8333144188845922;0.7978031466501352;-1.2772969885172375e-07;-7.05552248026625e-08;1.0449755827012008;9.999971854461128;0.8335299803301488;0.015561284015757933;0.015559015231860216;0.7978151789457456;0.01489343406018489;0.7979163393992359
37.64898;1.04435681769502;0.833315208190817;0.7978028532690143;-1.2810228904487706e-07;-7.019233442413625e-08;1.044976146986741;9.999963819953738;0.8335301984512101;0.015561270572923133;0.015559016650123145;0.7978156868744102;0.01489348100644917;0.7979158760424309
37.65898;1.0443590461823173;0.8333159513269849;0.7978025407465446;-1.284426200191371e-07;-6.983148469550348e-08;1.044976711914158;9.999955653959868;0.8335303776317554;0.015561258103857858;0.015559020138577693;0.7978161631222168;0.014893528174377167;0.7979154770217467
37.66898;1.0443612084134675;0.8333166484125842;0.7978022119190299;-1.2874985771978157e-07;-6.947183229408956e-08;1.044977277952604;9.999947345618951;0.8335305197695982;0.015561246608879628;0.015559025705731023;0.7978166031789374;0.014893575515060473;0.7979151427916052
37.67898;1.0443632974042971;0.8333173013357242;0.7978018693295132;-1.2902343943544924e-07;-6.91122695843025e-08;1.044977845252351;9.999938889512276;0.8335306254058332;0.015561236047785117;0.015559033366410192;0.7978170030702398;0.01489362299851627;0.797914872826529
37.68898;1.044365306069059;0.8333179136867376;0.7978015147450858;-1.2926322261495674e-07;-6.875148500157796e-08;1.0449784127083523;9.999930288988539;0.8335306937024592;0.015561226349441263;0.015559043128987848;0.7978173601037319;0.01489367058753859;0.7979146663456568
37.69898;1.0443672267731814;0.8333184896269381;0.797801149447424;-1.2946949596875378e-07;-6.838796541090362e-08;1.0449789783322267;9.999921558029682;0.8335307234387388;0.01556121742942589;0.015559054990322877;0.7978176731335889;0.014893718227480332;0.7979145230597913
37.70898;1.0443690510974593;0.8333190328864013;0.7978007748220136;-1.2964284098887356e-07;-6.802016876678867e-08;1.0449795405572198;9.999912715706365;0.833530714060719;0.01556120920665493;0.01555906892978544;0.7978179420869989;0.014893765838663283;0.7979144429183058
37.71898;1.0443707700462295;0.8333195467547493;0.7978003924424512;-1.2978397334783082e-07;-6.76470236008537e-08;1.0449800989818925;9.999903777260283;0.8335306656037388;0.015561201616260062;0.015559084898352078;0.7978181676346126;0.014893813316942438;0.7979144253557166
37.72898;1.0443723748743037;0.8333200344472006;0.7978000036674048;-1.2989355891135964e-07;-6.72681019926543e-08;1.0449806544948084;9.999894751760678;0.8335305779889453;0.015561194612478853;0.015559102821917187;0.7978183509113215;0.014893860550958503;0.7979144691683531
37.73898;1.0443738582262374;0.8333204993201591;0.797799609255572;-1.299721027806378e-07;-6.688315795526513e-08;1.0449812092600084;9.999885644863216;0.8335304510821874;0.015561188168210111;0.01555912261740878;0.7978184929111796;0.01489390744009843;0.7979145727079441
37.74898;1.044375214826347;0.833320944942072;0.7977992091159553;-1.300200576902492e-07;-6.649187286207033e-08;1.0449817661874878;9.999876460569848;0.8335302852301735;0.015561182269872924;0.015559144203133528;0.7978185940989995;0.014893953903184485;0.7979147337766879
37.75898;1.0443764414743395;0.8333213746443072;0.7977988022406419;-1.3003803506218107e-07;-6.60941635669434e-08;1.044982328435045;9.99986720034814;0.8335300815561024;0.015561176899682881;0.015559167503594495;0.7978186543546102;0.0148939998767495;0.7979149494304795
37.76898;1.0443775367003114;0.8333217908133959;0.7977983867230609;-1.3002693500792628e-07;-6.569049182694803e-08;1.0449828995469548;9.999857863125607;0.8335298421436291;0.015561172025688104;0.015559192453523772;0.7978186730391215;0.01489404529897073;0.7979152161035624
37.77898;1.0443785001035457;0.8333221945744985;0.7977979596788032;-1.2998803625366361e-07;-6.528182305739951e-08;1.0449834833439051;9.999848449262815;0.8335295696378554;0.015561167609511107;0.015559219001403203;0.7978186492703286;0.014894090091082886;0.7979155299852592
37.78898;1.0443793318351136;0.8333225858083112;0.7977975173774421;-1.2992303141456394e-07;-6.486934811604528e-08;1.0449840835005302;9.999838962473913;0.8335292663982302;0.01556116361604926;0.015559247114046677;0.7978185820734964;0.014894134155927278;0.7979158871105777
37.79898;1.0443800327013226;0.833322963590936;0.7977970562664126;-1.2983390940095216e-07;-6.445430998396865e-08;1.0449847033612636;9.999829404731125;0.8335289341752966;0.015561160019142161;0.01555927677500528;0.7978184701717871;0.014894177388744566;0.7979162832139278
37.80898;1.0443806043107797;0.8333233271479493;0.797796574469051;-1.297227910133704e-07;-6.403799099484848e-08;1.0449853457857643;9.999819773080407;0.8335285738071262;0.015561156799833211;0.015559307970352968;0.7978183119077983;0.01489421968078951;0.7979167140289353
37.81898;1.0443810488667382;0.8333236764002727;0.7977960720049809;-1.2959174322930977e-07;-6.362159309825916e-08;1.0449860132947166;9.99981006343617;0.8335281848295283;0.01556115393911003;0.0155593406744656;0.797818105400598;0.01489426091478176;0.797917175770074
37.82898;1.044381368739776;0.8333240114597733;0.7977955496972412;-1.2944256904758115e-07;-6.32061756705316e-08;1.0449867086090172;9.999800272543899;0.8335277664224713;0.015561151419595501;0.015559374845457063;0.7978178485432317;0.014894300973453602;0.7979176651688227
37.83898;1.0443815661001703;0.8333243321380105;0.7977950086863069;-1.292767671235651e-07;-6.279283197186123e-08;1.044987434697471;9.999790395190105;0.8335273192531859;0.01556114923201797;0.015559410422547576;0.7978175389330691;0.014894339762878914;0.7979181793649897
37.84898;1.0443816428804586;0.8333246382061833;0.7977944507416533;-1.2909569050947904e-07;-6.238273308220952e-08;1.0449881942754908;9.999780423827756;0.8335268460990928;0.015561147365400539;0.015559447325677081;0.7978171740965461;0.014894377224416474;0.7979187157362116
37.85898;1.0443816008922377;0.8333249298034561;0.7977938783382661;-1.2890071921740412e-07;-6.197696523063903e-08;1.0449889896427047;9.999770353177755;0.833526350750784;0.015561145788117988;0.015559485461629854;0.7978167517630728;0.014894413330536581;0.7979192715876996
37.86898;1.0443814421981619;0.833325207638593;0.7977932944532133;-1.2869327980584645e-07;-6.157646966004145e-08;1.0449898227225678;9.99976018147187;0.8335258365642789;0.015561144450097803;0.01555952472786265;0.7978162696641442;0.014894448074399144;0.7979198442140446
37.87898;1.044381169909153;0.8333254728160009;0.7977927019984147;-1.2847474586635635e-07;-6.118210083447226e-08;1.0449906944995013;9.999749904082234;0.8335253058801839;0.015561143304017437;0.015559565011325363;0.7978157250092299;0.014894481457773867;0.7979204312722078
37.88898;1.0443807886688916;0.8333257265025033;0.7977921030017748;-1.2824644022024244e-07;-6.079464874629932e-08;1.0449916044305259;9.999739511388611;0.8335247601277288;0.015561142310838253;0.015559606191315946;0.7978151142888076;0.014894513487100471;0.7979210308406629
37.89898;1.0443803043853037;0.83332596991173;0.7977914986275171;-1.2800966024791575e-07;-6.041477735015937e-08;1.044992550800956;9.999728995535587;0.8335242000040639;0.015561141424336988;0.015559648150056915;0.7978144339812546;0.014894544174269903;0.7979216411451899
37.90898;1.0443797236383985;0.8333262041732453;0.7977908903557719;-1.277654371451373e-07;-6.004293324017166e-08;1.044993531366947;9.999718353798839;0.8335236260466646;0.015561140583894536;0.015559690784185858;0.7978136818585526;0.014894573529857805;0.7979222603865739
37.91898;1.0443790531628625;0.8333264299124954;0.7977902811423394;-1.2751424432289425e-07;-5.967934375132406e-08;1.0449945433366004;9.999707586252853;0.8335230398111703;0.015561139723169477;0.015559734006986438;0.7978128578261087;0.014894601558312775;0.797922886989644
37.92898;1.0443782995895585;0.8333266470333183;0.7977896754531523;-1.2725604337911552e-07;-5.932415361824317e-08;1.0449955828923796;9.999696696068632;0.833522444455718;0.015561138777543808;0.015559777738541102;0.7978119642489744;0.014894628267383296;0.7979235202772356
37.93898;1.0443774694156311;0.8333268548360745;0.7977890781637104;-1.269904953716664e-07;-5.897759014601768e-08;1.0449966449006156;9.99968568847394;0.8335218438538862;0.01556113768274428;0.015559821890308493;0.7978110060589507;0.01489465367899294;0.7979241610869406
37.94898;1.0443765691587348;0.8333270523979153;0.7977884932972875;-1.26717067509029e-07;-5.864011828246292e-08;1.0449977229296472;9.999674564381996;0.8335212413018656;0.015561136370166236;0.01555986635325711;0.7978099900484724;0.01489467783188859;0.7979248117627497
