time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
37.95898;1.0443756056484872;0.8333272387093947;0.797787923451361;-1.2643502068598054e-07;-5.8312606094852074e-08;1.0449988093815137;9.999663317086751;0.833520639036571;0.015561134766986217;0.015559910996805763;0.7978089234069765;0.014894700780222604;0.7979254752487426
37.96898;1.0443745864055658;0.8333274121899552;0.7977873697357046;-1.2614326672845003e-07;-5.7996363345239544e-08;1.0449998958884716;9.999651933454418;0.8335200385512392;0.015561132805318149;0.015559955680366378;0.7978078122136815;0.014894722585038747;0.7979261536844104
37.97898;1.0443735199122626;0.8333275704068068;0.7977868322108604;-1.258403173390851e-07;-5.769296844552328e-08;1.045000973720378;9.999640395956634;0.8335194413159606;0.015561130440975537;0.015560000272336033;0.797806660470381;0.014894743301894239;0.7979268476305875
37.98898;1.044372415254649;0.8333277108504561;0.7977863109890734;-1.2552450917854245e-07;-5.740396820989359e-08;1.0450020337945807;9.999628683502996;0.833518849532155;0.015561127672477955;0.015560044666280299;0.7978054702968819;0.01489476297320119;0.7979275561176837
37.99898;1.044371281157774;0.8333278320284719;0.7977858070689036;-1.251941702187795e-07;-5.713055475546805e-08;1.0450030670117931;9.999616767182859;0.8335182666250328;0.015561124536869494;0.015560088782039252;0.7978042428693437;0.014894781623810825;0.7979282766404929
38.00898;1.0443701251078334;0.8333279334439708;0.7977853222462465;-1.2484756286790046e-07;-5.687336903639319e-08;1.0450040651738326;9.999604608126068;0.8335176971727225;0.015561121079720191;0.015560132551186014;0.7978029790679083;0.01489479925583519;0.7979290049896832
38.01898;1.0443689531717752;0.8333280148449767;0.7977848584491877;-1.2448295884047394e-07;-5.6632578238422946e-08;1.0450050215436972;9.999592165613638;0.8335171458497461;0.015561117334483522;0.015560175902335315;0.7978016797571243;0.0148948158434836;0.7979297356744771
38.02898;1.044367770283875;0.8333280761657099;0.7977844169516375;-1.2409893559998823e-07;-5.640811130757209e-08;1.0450059308797242;9.999579404698515;0.8335166159211712;0.015561113325933386;0.015560218759504725;0.7978003458655409;0.01489483133487994;0.7979304630761321
38.03898;1.0443665806147224;0.8333281178648834;0.7977839980930973;-1.2369455414625296e-07;-5.61997769628942e-08;1.0450067889035677;9.9995662924727;0.8335161090039709;0.01556110907354794;0.015560261051842973;0.797798978281724;0.01489484566422101;0.7979311823106798
38.04898;1.0443653883109798;0.8333281407238127;0.7977836015438305;-1.2326929839197796e-07;-5.600726684090394e-08;1.0450075911647723;9.999552791588005;0.8335156262874098;0.015561104589640974;0.015560302723775146;0.7977975779893255;0.014894858773592515;0.7979318893444354
38.05898;1.0443641979904448;0.8333281452561617;0.7977832265239437;-1.2282291451583295e-07;-5.583022537691976e-08;1.0450083324616282;9.99953886155804;0.833515168928767;0.015561099882312345;0.015560343738419954;0.7977961463176628;0.014894870641290824;0.7979325811321515
38.06898;1.0443630141632725;0.8333281312972858;0.7977828721976149;-1.22355133577507e-07;-5.566832366871439e-08;1.0450090070424922;9.999524462506583;0.8335147368435594;0.015561094958356118;0.015560384069599415;0.797794684617401;0.014894881300232341;0.7979332559772566
38.07898;1.0443618403890778;0.8333280981376902;0.7977825382316766;-1.2186532654030927e-07;-5.552119527937041e-08;1.0450096088099432;9.999509558277014;0.8335143277958361;0.015561089828587782;0.015560423685292323;0.7977931940463417;0.014894890830306491;0.7979339132416525
38.08898;1.044360679181394;0.8333280452112493;0.7977822246685665;-1.213524508608096e-07;-5.538829315311826e-08;1.0450101318529734;9.999494121937266;0.8335139378649028;0.015561084514469902;0.015560462537349735;0.7977916765350288;0.014894899331381455;0.7979345524187607
38.09898;1.0443595326982726;0.8333279728679165;0.7977819313888558;-1.2081535700832838e-07;-5.5268824969694575e-08;1.0450105713445297;9.99947813594648;0.833513562817287;0.015561079040829403;0.015560500564322129;0.7977901358520244;0.014894906900825258;0.7979351728263825
38.10898;1.0443584035009792;0.8333278825464517;0.7977816578912059;-1.2025303104985728e-07;-5.516189428894597e-08;1.045010923859657;9.999461587043307;0.8335131994495989;0.01556107342184944;0.01556053770743701;0.7977885773650069;0.014894913629063639;0.7979357738040315
38.11898;1.0443572945190025;0.8333277764044861;0.7977814033513433;-1.1966460455432917e-07;-5.506670112844013e-08;1.0450111869402272;9.999444469765669;0.8335128458573823;0.015561067662011685;0.015560573930480949;0.7977870070535679;0.014894919604298073;0.7979363544478302
38.12898;1.044356208249522;0.8333276570654733;0.7977811670019113;-1.1904933670829088e-07;-5.498256186384776e-08;1.0450113587608791;9.999426793490054;0.8335125009682809;0.015561061767698961;0.015560609225212275;0.7977854308244415;0.014894924913137007;0.7979369134547002
38.13898;1.0443551456939566;0.8333275276258916;0.797780948339376;-1.1840663046548118e-07;-5.490884623308559e-08;1.0450114386080094;9.9994085757494;0.8335121643990697;0.015561055746789128;0.015560643601303135;0.7977838542103098;0.014894929635267064;0.7979374495150601
38.14898;1.044354105495899;0.8333273920928079;0.7977807463213581;-1.1773605646788454e-07;-5.484493090799625e-08;1.045011427538196;9.999389829591923;0.8335118360664053;0.015561049601604234;0.01556067706953582;0.7977822817526942;0.01489493383477352;0.7979379614883986
38.15898;1.0443530840511996;0.8333272560537416;0.7977805583975516;-1.1703738245703971e-07;-5.479015505898429e-08;1.04501132794417;9.999370564308563;0.833511515267229;0.015561043339009744;0.015560709627377637;0.7977807160111692;0.014894937547995068;0.7979384482454264
38.16898;1.0443520770191086;0.8333271263210533;0.7977803807469293;-1.1631060639503111e-07;-5.474385533130407e-08;1.0450111424447837;9.999350796503338;0.8335112005662557;0.015561036989188948;0.01556074125446492;0.7977791573462941;0.014894940779535083;0.7979389086664251
38.17898;1.0443510816055528;0.8333270096553507;0.7977802088958952;-1.1555607783555598e-07;-5.470546304113503e-08;1.0450108731912993;9.999330558839459;0.8335108904612624;0.015561030607431107;0.015560771913840555;0.7977776049847297;0.01489494351772184;0.7979393417624899
38.18898;1.0443500980801292;0.8333269119584301;0.7977800375501484;-1.1477463679541273e-07;-5.4674642693559785e-08;1.0450105212909075;9.999309904084816;0.8335105833711414;0.01556102425710205;0.015560801558439332;0.7977760584051145;0.014894945750457593;0.7979397466538403
38.19898;1.0443491295221978;0.8333268382169939;0.7977798605052592;-1.1396765271059847e-07;-5.465147650512897e-08;1.0450100863323468;9.99928890325953;0.83351027718237;0.015561017995915619;0.01556083014695397;0.7977745175885126;0.01489494746569943;0.7979401222954672
38.20898;1.0443481805075803;0.833326792754573;0.7977796710963064;-1.1313703678877945e-07;-5.463647345610003e-08;1.0450095666910748;9.999267635611838;0.833509969784267;0.015561011878707216;0.015560857661511957;0.7977729822666526;0.014894948648082062;0.797940467290398
38.21898;1.0443472560408218;0.8333267790188671;0.7977794625304658;-1.1228519563288528e-07;-5.463031435106302e-08;1.045008960328752;9.999246175535118;0.8335096601351886;0.015561005961662178;0.015560884110647339;0.7977714521792639;0.014894949276718347;0.7979407804615073
38.22898;1.044346361095095;0.8333267988610561;0.7977792282528117;-1.1141482022312802e-07;-5.463361970874114e-08;1.0450082656807946;9.999224584445674;0.8335093482616749;0.015561000297978357;0.015560909510876976;0.7977699284267155;0.014894949319556462;0.7979410618141658
38.23898;1.0443455003544688;0.833326852745179;0.7977789624152335;-1.1052857104006441e-07;-5.4646934423292935e-08;1.0450074826595022;9.999202912043819;0.833509034302525;0.01556099493617146;0.015560933865551645;0.7977684138764358;0.0148949487275467;0.7979413125178587
38.24898;1.0443446782669892;0.8333269407619167;0.7977786599590085;-1.0962885667409345e-07;-5.4670917112989924e-08;1.0450066132294953;9.999181205386229;0.8335087178637121;0.015560989919849198;0.015560957167353817;0.7977669126015273;0.014894947439609995;0.7979415337720026
38.25898;1.0443438995098595;0.8333270628130601;0.7977783165792338;-1.0871787967143617e-07;-5.470647616421189e-08;1.0450056609332439;9.999159519310242;0.833508398108481;0.015560985280288146;0.015560979421877424;0.7977654296879755;0.01489494540119998;0.7979417260489776
38.26898;1.0443431691156482;0.8333272183652005;0.7977779290920707;-1.0779791412350278e-07;-5.475457838741664e-08;1.0450046298131461;9.999137921561546;0.8335080740315824;0.015560981031406493;0.015561000661723742;0.797763971021219;0.014894942575844759;0.7979418896571826
38.27898;1.0443424918927693;0.8333274066454487;0.7977774959344602;-1.068715513266218e-07;-5.481607368956212e-08;1.045003523809507;9.999116488222747;0.8335077444254153;0.01556097717556868;0.015561020939237117;0.7977625424481221;0.014894938931940868;0.7979420258758357
38.28898;1.0443418716871176;0.8333276266281101;0.7977770172343611;-1.0594167629756172e-07;-5.4891772336696946e-08;1.0450023471152177;9.999095296682587;0.8335074078533049;0.01556097371827164;0.015561040317240897;0.7977611493148656;0.014894934423293843;0.7979421374408312
38.29898;1.0443413112488078;0.8333278768030201;0.7977764944308703;-1.0501127366464542e-07;-5.4982402711839367e-08;1.0450011049235866;9.999074426952564;0.8335070630830963;0.01556097068446715;0.015561058867131237;0.7977597969324308;0.014894928991114371;0.79794222818274
38.30898;1.0443408128405758;0.8333281550400968;0.7977759300897727;-1.040832896452526e-07;-5.5088465569781246e-08;1.044999803419692;9.999053966353486;0.8335067095901441;0.015560968123495828;0.015561076664108634;0.7977584909114047;0.014894922581338291;0.7979423025099295
38.31898;1.0443403787797498;0.8333284582012443;0.797775327989793;-1.031605914505222e-07;-5.521025465290049e-08;1.0449984489317345;9.999034008024191;0.8335063478684634;0.015560966106575076;0.015561093782059417;0.7977572366761493;0.014894915154446159;0.79794236503454
38.32898;1.0443400111133023;0.8333287820133446;0.797774692606709;-1.0224593647667133e-07;-5.534792688705882e-08;1.0449970475957002;9.999014644140598;0.8335059796987754;0.015560964729190654;0.01556111030033107;0.7977560388834628;0.014894906682986516;0.7979424198132561
38.33898;1.0443397108920514;0.8333291217429282;0.7977740280351088;-1.0134185135994262e-07;-5.5501611751503984e-08;1.0449956058823735;9.998995960064343;0.8335056079578738;0.015560964112621267;0.015561126311210007;0.7977549013495603;0.014894897148357797;0.7979424694231683
38.34898;1.0443394783729665;0.8333294728985007;0.7977733373047236;-1.0045052532134585e-07;-5.567155580926564e-08;1.0449941307286064;9.998978029705539;0.8335052360033879;0.015560964399482662;0.015561141908898415;0.7977538271479235;0.01489488654499604;0.7979425149089726
38.35898;1.0443393140561703;0.8333298312209402;0.797772622495592;-9.957385619477976e-08;-5.585800707380645e-08;1.044992628933521;9.998960909837358;0.8335048672278709;0.015560965742436523;0.015561157167940324;0.7977528186352745;0.014894874886565703;0.7979425563240369
38.36898;1.0443392193515069;0.833330192331527;0.7977718854635406;-9.87135205949062e-08;-5.6060990314574555e-08;1.0449911069738593;9.998944639952859;0.8335045047907204;0.015560968283084951;0.015561172133848536;0.7977518777254387;0.01489486220826595;0.7979425929231763
38.37898;1.0443391964236806;0.8333305518256472;0.7977711285386399;-9.787095298822543e-08;-5.628043892931178e-08;1.0449895713385793;9.998929251914289;0.8335041518332246;0.015560972132363467;0.015561186826258025;0.797751006410426;0.014894848562812925;0.7979426230427127
38.38898;1.0443392473283526;0.8333309057309719;0.797770354529686;-9.704729492230907e-08;-5.6516498790238165e-08;1.0449880285822786;9.998914776112805;0.8335038123399091;0.015560977364796957;0.01556120123893955;0.7977502067923016;0.014894834007822284;0.7979426441154349
38.39898;1.044339373254361;0.8333312505683386;0.7977695663221221;-9.624342280014642e-08;-5.676948785904508e-08;1.0449864853203552;9.998901232691235;0.8335034913838157;0.015560984020060257;0.015561215344242593;0.7977494806504613;0.014894818594197194;0.7979426527814267
38.40898;1.0443395743983863;0.833331583193106;0.7977687669518458;-9.546009370817725e-08;-5.703958153145739e-08;1.0449849480855322;9.998888622521836;0.8335031942263813;0.015560992104729053;0.015561229115807663;0.7977488297292701;0.01489480236245845;0.7979426448737245
38.41898;1.0443398499081018;0.8333319012351283;0.7977679600684238;-9.469806581026661e-08;-5.7326692466510465e-08;1.0449834227228778;9.998876935070456;0.833502925472508;0.01556100160099166;0.015561242554430012;0.797748256946524;0.01489478533905335;0.7979426155359564
38.42898;1.0443401977013644;0.8333322035121887;0.7977671497835113;-9.39580252900065e-08;-5.763050748143384e-08;1.0449819142642787;9.998866163247827;0.8335026891560332;0.015561012483619177;0.015561255695927216;0.7977477671434956;0.014894767534229204;0.7979425597925573
38.43898;1.044340614242533;0.8333324892163363;0.7977663398221692;-9.324042213630625e-08;-5.7950362024591685e-08;1.0449804275263193;9.9988563109497;0.8335024895211769;0.015561024729104615;0.015561268606073576;0.7977473664418211;0.01489474894886792;0.797942473591243
38.44898;1.0443410946042264;0.8333327569695707;0.7977655329913131;-9.254544123661148e-08;-5.828519864035177e-08;1.044978967274473;9.998847394307703;0.8335023313838763;0.015561038307762709;0.015561281373191804;0.7977470610733044;0.01489472958353007;0.7979423547046797
38.45898;1.0443416335799767;0.8333330055426932;0.797764731247556;-9.187317619312601e-08;-5.863377935665871e-08;1.044977537764313;9.998839435690469;0.8335022193278883;0.01556105317447648;0.015561294095586022;0.7977468566485841;0.014894709444477475;0.7979422026425631
38.46898;1.0443422269694758;0.8333332351513919;0.7977639357312583;-9.122389587080953e-08;-5.899474917681746e-08;1.0449761427322064;9.998832450895836;0.8335021565713548;0.015561069272709269;0.015561306871067973;0.7977467574911101;0.014894688552932049;0.7979420180712227
38.47898;1.0443428709299025;0.8333334473368481;0.7977631466798648;-9.059818750860548e-08;-5.9366446142785105e-08;1.0449747860509384;9.99882644463866;0.8335021447131485;0.015561086546226822;0.015561319796446812;0.7977467660261202;0.014894666955354172;0.7979418027353808
38.48898;1.0443435601909217;0.8333336440260263;0.7977623637246041;-8.999688387220483e-08;-5.974688344519988e-08;1.0449734718783823;9.99882141915159;0.8335021844550117;0.015561104947871893;0.01556133296276734;0.7977468827343082;0.014894644718103683;0.7979415596178759
38.49898;1.0443442880201654;0.8333338273407249;0.7977615866851936;-8.942090620680941e-08;-6.013415522045706e-08;1.044972204341803;9.998817377625379;0.8335022762837099;0.015561124439965445;0.015561346438541283;0.7977471062730677;0.014894621908767367;0.797941292569523
38.50898;1.044345047737206;0.8333339999525119;0.7977608163108421;-8.887107164083844e-08;-6.052682720752506e-08;1.0449709879332836;9.998814314674837;0.8335024204610761;0.015561144984882438;0.015561360261308976;0.7977474335060464;0.014894598590326361;0.7979410051891886
38.51898;1.0443458336909546;0.8333341649477143;0.7977600542875203;-8.834771735727677e-08;-6.092379422017009e-08;1.0449698276998654;9.998812209951732;0.8335026168127718;0.015561166529682978;0.01556137444876246;0.7977478600746657;0.014894574832991841;0.7979406996521642
38.52898;1.0443466415111893;0.8333343250143946;0.7977593026741662;-8.785029289722348e-08;-6.132391897925845e-08;1.0449687282711237;9.998811035252961;0.833502864984759;0.015561189001185843;0.015561389010334135;0.7977483814777011;0.014894550726452932;0.7979403763814477
38.53898;1.0443474678943236;0.8333344813601603;0.7977585637035688;-8.737736921617611e-08;-6.172599108929073e-08;1.0449676931443819;9.998810764102984;0.8335031651714887;0.015561212322798973;0.015561403948210593;0.7977489936190081;0.014894526382247756;0.7979400341936181
38.54898;1.0443483099338955;0.8333346333790567;0.7977578401934644;-8.692703654957728e-08;-6.212888610448818e-08;1.0449667249171593;9.998811373383361;0.8335035184868707;0.015561236434968309;0.015561419255425143;0.7977496926433562;0.01489450192857813;0.7979396703226234
38.55898;1.0443491650016252;0.8333347796958853;0.7977571358786847;-8.649725080866969e-08;-6.253171089076648e-08;1.0449658256209906;9.998812840915031;0.8335039265270549;0.015561261296669909;0.01556143491458092;0.7977504747552633;0.014894477504815163;0.7979392805916383
38.56898;1.0443500313711969;0.8333349191935551;0.7977564554497029;-8.608598716845615e-08;-6.293404699710276e-08;1.04496499678347;9.998815144486908;0.8335043907700573;0.015561286873641661;0.015561450899569635;0.7977513360861777;0.014894453249870812;0.797938859871899
38.57898;1.0443509083460603;0.8333350509366051;0.797755804513773;-8.569132189483975e-08;-6.333609005597621e-08;1.0449642395245131;9.998818264082631;0.8335049124631303;0.015561313130302293;0.015561467188126192;0.7977522724920798;0.014894429281008875;0.7979384024996692
38.58898;1.044351795884433;0.8333351738663843;0.7977551891800634;-8.531141333660092e-08;-6.373839576498988e-08;1.0449635545388145;9.998822181556308;0.8335054930152196;0.015561340026645967;0.015561483781154397;0.7977532794886955;0.014894405684632047;0.7979379023785375
38.59898;1.0443526947714619;0.8333352868010104;0.7977546153342921;-8.494431089567065e-08;-6.414153825836081e-08;1.044962941439621;9.998826874396538;0.8335061342907895;0.015561367514837396;0.015561500709162904;0.7977543521786632;0.014894382528370583;0.7979373532114974
38.60898;1.044353606972189;0.8333353883602286;0.7977540883203728;-8.458780027715694e-08;-6.454611045033158e-08;1.044962398227999;9.998832318681727;0.8335068383183417;0.015561395535510917;0.015561518023430327;0.7977554851898063;0.014894359869057643;0.7979367493935721
38.61898;1.0443545351651025;0.8333354766846045;0.7977536129937395;-8.42395893273328e-08;-6.495297570381768e-08;1.0449619219740869;9.998838504750578;0.8335076066415259;0.015561424017570123;0.015561535791171414;0.7977566731164228;0.014894337745376124;0.7979360869286923
38.62898;1.0443554819675311;0.8333355492757234;0.7977531935473766;-8.389765057798659e-08;-6.536327538270036e-08;1.0449615103304573;9.998845445183486;0.8335084395876367;0.015561452884938255;0.015561554100360156;0.7977579110655224;0.014894316171374744;0.7979353633255256
38.63898;1.0443564499036035;0.8333356036000062;0.7977528331803715;-8.356020634548566e-08;-6.57780297243452e-08;1.0449611625773108;9.998853168725155;0.833509335807446;0.015561482063745483;0.015561573060883101;0.7977591945270045;0.0148942951333742;0.7979345765680428
38.64898;1.0443574418373471;0.8333356383678185;0.7977525340264271;-8.32254618826245e-08;-6.619776742125741e-08;1.0449608794249368;9.998861713650506;0.8335102927855355;0.015561511486050564;0.015561592797366196;0.7977605186977549;0.014894274587665813;0.7979337244774992
38.65898;1.0443584606905472;0.8333356541271745;0.7977522973751968;-8.289163956659332e-08;-6.66224294889688e-08;1.044960662070712;9.998871126571553;0.8335113080286438;0.015561541102356382;0.015561613441560856;0.7977618778530656;0.014894254467258936;0.797932805162988
38.66898;1.0443595080584884;0.8333356524881138;0.7977521239049541;-8.255721280540439e-08;-6.705138067507116e-08;1.0449605108680453;9.998881458880357;0.8335123794842186;0.015561570897606836;0.015561635121325747;0.7977632656462814;0.014894234696642049;0.7979318175971452
38.67898;1.0443605827715443;0.8333356349648536;0.7977520137675926;-8.222080600047511e-08;-6.748347457082933e-08;1.0449604242306785;9.99889275639887;0.8335135049558414;0.015561600885583267;0.01556165794316374;0.7977646763679241;0.014894215199379146;0.7979307614747128
38.68898;1.0443616808314147;0.8333356024599186;0.7977519667711399;-8.188081654861201e-08;-6.791715049681152e-08;1.0449603991420835;9.998905049982232;0.8335146815764561;0.01556163108589086;0.015561681984820082;0.7977661055183835;0.014894195890463823;0.7979296369497989
38.69898;1.0443627970760585;0.8333355553676521;0.797751982759126;-8.153525434213653e-08;-6.83505094180414e-08;1.0449604324394108;9.998918354534258;0.8335159056500427;0.015561661506384388;0.015561707302309607;0.7977675490453631;0.014894176672573242;0.797928444638046
38.70898;1.0443639271448597;0.8333354936530151;0.7977520619842011;-8.118191707383453e-08;-6.878142686972639e-08;1.0449605210395891;9.998932673317109;0.8335171728081919;0.015561692138780465;0.015561733934070603;0.797769002687751;0.01489415744984628;0.7979271853335124
38.71898;1.044365068165498;0.8333354164474296;0.7977522054392957;-8.081863696340055e-08;-6.920766464210961e-08;1.0449606616956637;9.998947999871584;0.8335184785458383;0.015561722964854837;0.015561761898155042;0.797770462112157;0.014894138140444565;0.7979258598442973
38.72898;1.044366218147592;0.8333353214786688;0.7977524149189655;-8.044348291054307e-08;-6.962698546889792e-08;1.04496085158826;9.998964316809277;0.8335198187676415;0.01556175396415236;0.015561791190740228;0.7977719229679585;0.014894118676975626;0.7979244695138126
38.73898;1.0443673750513855;0.8333352052837164;0.7977526924413308;-8.005495423770557e-08;-7.003732152175035e-08;1.0449610892138583;9.998981596818874;0.8335211900290616;0.015561785118225532;0.015561821791751519;0.7977733806044331;0.014894099002470788;0.7979230165629221
38.74898;1.0443685366349365;0.8333350644146136;0.7977530394541196;-7.96521030203722e-08;-7.043686372477579e-08;1.0449613742228416;9.998999805203605;0.8335225895383986;0.015561816413694394;0.015561853679831428;0.7977748300561355;0.014894079065904918;0.7979215039892856
38.75898;1.0443697010406927;0.833334896587673;0.7977534566027094;-7.92345410032445e-08;-7.082412868347659e-08;1.0449617064557162;9.999018899525476;0.8335240150927007;0.015561847838995465;0.015561886841308154;0.7977762663059637;0.01489405882156062;0.7979199358054273
38.76898;1.044370867333714;0.8333347008120788;0.797753943933767;-7.880234533420396e-08;-7.119816130399678e-08;1.0449620853899322;9.999038830200444;0.8335254649515785;0.015561879374069935;0.015561921253009588;0.797777684311329;0.014894038235002733;0.7979183172796537
38.77898;1.0443720356512138;0.8333344766013441;0.7977545010501548;-7.835583714723902e-08;-7.15586735835013e-08;1.0449625101415707;9.999059544901757;0.8335269378164758;0.01556191098464742;0.015561956852155468;0.7977790786492182;0.0148940172880039;0.7979166543242666
38.78898;1.0443732065845628;0.8333342234980815;0.797755127228073;-7.789534800571042e-08;-7.190593213950578e-08;1.044962979575566;9.999080990646359;0.833528433178724;0.01556194262217238;0.015561993528389497;0.7977804431101098;0.014893995976313652;0.797914952683333
38.79898;1.0443743803211847;0.8333339415488134;0.7977558215068593;-7.742118448174751e-08;-7.22405330911677e-08;1.0449634922909454;9.999103115089099;0.8335299513570305;0.015561974224572882;0.015562031146311042;0.7977817708040897;0.014893974307193128;0.7979132179234437
38.80898;1.0443755565658568;0.8333336318122158;0.7977565827661262;-7.693374805095751e-08;-7.256324763889602e-08;1.044964046542108;9.999125867098186;0.8335314927769645;0.0155620057284268;0.015562069570841688;0.7977830549459428;0.014893952300968879;0.7979114557156977
38.81898;1.0443767347519421;0.8333332963100263;0.7977574098100907;-7.643366846911527e-08;-7.287493500740657e-08;1.0449646405365762;9.999149189478437;0.8335330573624289;0.015562037092039302;0.01556210867628158;0.7977842894518143;0.014893929989653642;0.797909671827762
38.82898;1.0443779136000313;0.8333329376717654;0.7977583011300662;-7.592193800844072e-08;-7.317649766993019e-08;1.044965272938411;9.99917301770524;0.8335346446087682;0.01556206830415913;0.015562148347571643;0.797785468796228;0.014893907409774561;0.7979078722238142
38.83898;1.0443790902366414;0.8333325589171429;0.7977592545391604;-7.539994683842584e-08;-7.346903280138374e-08;1.0449659422528954;9.999197292699074;0.8335362541485429;0.015562099371850043;0.015562188480246071;0.7977865878558894;0.014893884592713486;0.7979060631097971
38.84898;1.0443802595483116;0.8333321637228489;0.7977602672825205;-7.486929563199058e-08;-7.375407500845644e-08;1.0449666452316984;9.999221968601796;0.8335378862446348;0.015562130306064867;0.015562228980172985;0.7977876419647241;0.014893861560316794;0.7979042504918581
38.85898;1.044381414295082;0.833331756861719;0.7977613363335764;-7.433159946059119e-08;-7.403354818519851e-08;1.044967376537935;9.999247012491875;0.8335395416802026;0.01556216111351115;0.015562269765497025;0.7977886266607251;0.014893838333241415;0.7979024398047421
38.86898;1.044382546484004;0.8333313440374552;0.797762458252503;-7.378857375481137e-08;-7.43095158936745e-08;1.0449681295713524;9.999272402579727;0.8335412211658082;0.015562191798482573;0.0155623107658904;0.7977895373626749;0.014893814944410482;0.7979006360211669
38.87898;1.0443836488892049;0.8333309309680859;0.7977636288071129;-7.32421797022862e-08;-7.458398958602757e-08;1.0449688964796118;9.999298118379347;0.8335429246138032;0.015562222379270635;0.015562351918152407;0.7977903692948293;0.014893791447864131;0.7978988438095
38.88898;1.044384715197748;0.8333305226210315;0.7977648429716374;-7.269449421517705e-08;-7.485872132944856e-08;1.0449696678749814;9.999324125493532;0.8335446508214829;0.015562252902636898;0.015562393162353428;0.7977911174495937;0.014893767922483316;0.7978970674239134
38.89898;1.0443857398224727;0.8333301232882355;0.7977660954046448;-7.214753548379241e-08;-7.513502733564982e-08;1.0449704333424268;9.999350367666295;0.8335463978624804;0.015562283436114202;0.01556243443629794;0.7977917768689202;0.014893744463105265;0.7978953105161573
38.90898;1.0443867180641915;0.8333297372080265;0.79776738095572;-7.160335228642284e-08;-7.541378233125969e-08;1.0449711820974972;9.999376771796275;0.8335481635651022;0.015562314047264712;0.015562475663690331;0.7977923434442774;0.014893721158999087;0.7978935759757991
38.91898;1.044387646006973;0.8333293687922172;0.7977686946382166;-7.106419812025341e-08;-7.569550797206023e-08;1.0449719034116587;9.999403260235194;0.8335499456764608;0.015562344790190885;0.01556251674218136;0.797792814498163;0.014893698080415883;0.7978918657370593
38.92898;1.0443885207100891;0.8333290218524663;0.7977700309526238;-7.053254602447651e-08;-7.598052692188574e-08;1.0449725872157734;9.99942975825252;0.8335517418206526;0.015562375702200888;0.015562557545528093;0.7977931889883672;0.014893675282185076;0.797890180940177
38.93898;1.044389340831377;0.8333286988891809;0.7977713833341628;-7.001092798203177e-08;-7.626925370980011e-08;1.0449732248068964;9.999456192761071;0.8335535491706767;0.015562406804483515;0.015562597934105925;0.7977934677218307;0.014893652816259503;0.7978885223192677
38.94898;1.0443901068676533;0.8333284012565955;0.7977727442612061;-6.950166154866792e-08;-7.656249403071409e-08;1.044973808907149;9.999482488958586;0.8335553641506396;0.015562438107437635;0.015562637760486523;0.797793652956436;0.01489363074188537;0.7978868899587683
38.95898;1.0443908206935852;0.8333281290931716;0.7977741053141331;-6.900664819020154e-08;-7.686156441880105e-08;1.044974332959892;9.999508571021298;0.8335571825288611;0.015562469621773541;0.015562676875587171;0.7977937473084784;0.01489360912121559;0.797885282976375
38.96898;1.0443914849253213;0.8333278807618935;0.7977754571050535;-6.852735487293773e-08;-7.71681970996608e-08;1.0449747904342772;9.9995343692317;0.8335589993491974;0.015562501369377774;0.01556271513652314;0.7977937530248079;0.014893588008781803;0.7978837000330846
38.97898;1.0443921032042045;0.8333276528533924;0.7977767900358397;-6.806483691654162e-08;-7.748431611186321e-08;1.044975174286005;9.99955982793246;0.8335608085218421;0.015562533381424524;0.015562752410157832;0.7977936719014154;0.014893567448147255;0.7978821398796135
38.98898;1.0443926813047122;0.8333274410658171;0.7977780954141982;-6.761970652992807e-08;-7.78118885276073e-08;1.0449754764403345;9.999584905442385;0.8335626027971381;0.015562565679918703;0.015562788573824055;0.7977935054250427;0.01489354746434737;0.7978806012926373
38.99898;1.0443932276722327;0.8333272414523515;0.7977793657679895;-6.719212051424998e-08;-7.815287591141712e-08;1.0449756882348409;9.99960956770452;0.8335643741216587;0.015562598265147852;0.01556282351214962;0.7977932548498793;0.014893528049803212;0.7978790828249691
39.00898;1.0443937529040552;0.8333270507084508;0.7977805945454486;-6.678183967004878e-08;-7.850906839322749e-08;1.0449758023394184;9.99963378007575;0.833566114046575;0.015562631119596203;0.015562857115322213;0.7977929212374698;0.014893509161265205;0.7978775826898471
39.01898;1.044394268344713;0.8333268651474902;0.7977817758809927;-6.638836617140045e-08;-7.888176049274732e-08;1.0449758144684653;9.999657498991843;0.8335678143977147;0.01556266420729224;0.015562889289381085;0.7977925055488605;0.01489349073121084;0.7978760989061703
39.02898;1.044394783992694;0.8333266801442897;0.7977829046334215;-6.601112472835007e-08;-7.927157060488544e-08;1.044975723380043;9.999680666986015;0.8335694680098292;0.015562697470318567;0.015562919967109222;0.7977920087899432;0.014893472686140833;0.7978746296895984
39.03898;1.0443953069451644;0.833326490661612;0.7977839767540545;-6.5649481262425e-08;-7.967868381544311e-08;1.0449755303005488;9.999703210905444;0.8335710691782694;0.01556273083889569;0.015562949106887151;0.797791432376854;0.014893454965837133;0.7978731734541382
39.04898;1.0443958411434664;0.8333262918621477;0.7977849896392006;-6.530260734138604e-08;-8.01032307341065e-08;1.044975238917027;9.999725044982412;0.8335726138650704;0.015562764238477593;0.015562976691163032;0.7977907784686373;0.014893437530921101;0.79787172807116
39.05898;1.0443963879691849;0.8333260795321961;0.7977859416660362;-6.49695956923481e-08;-8.054535901112356e-08;1.0449748550729705;9.99974608359034;0.8335740994339697;0.015562797583001768;0.015563002733027107;0.7977900496524174;0.014893420350391002;0.7978702904148045
39.06898;1.0443969476213053;0.8333258503596583;0.7977868313649741;-6.464983869341204e-08;-8.100514653298201e-08;1.0449743857982676;9.999766256269185;0.8335755240791362;0.015562830775819906;0.015563027279933118;0.7977892482177865;0.014893403390081866;0.7978688570796331
39.07898;1.0443975208021827;0.8333256020659797;0.797787657527464;-6.434316226520764e-08;-8.148265671176976e-08;1.0449738385587555;9.999785510926728;0.8335768866795092;0.015562863723057999;0.015563050402822944;0.7977883758691308;0.014893386626251464;0.7978674254759495
39.08898;1.044398109610774;0.8333253336140277;0.7977884198700783;-6.404949664291215e-08;-8.19780524269605e-08;1.0449732208678304;9.999803803165552;0.8335781869731835;0.015562896340417685;0.015563072178213809;0.7977874340049562;0.014893370066657087;0.7978659943080698
39.09898;1.044398717364733;0.8333250452620156;0.7977891191605884;-6.376853059019506e-08;-8.249154940615592e-08;1.0449725398344172;9.999821081930707;0.8335794255404205;0.015562928554119795;0.015563092682224158;0.7977864241317453;0.014893353752784996;0.7978645636040052
39.10898;1.044399347670025;0.833324738150288;0.7977897569855708;-6.349985289041284e-08;-8.302321011397071e-08;1.044971801933782;9.999837287517487;0.8335806033748742;0.01556296031034536;0.015563111998283849;0.7977853482499542;0.014893337749799533;0.7978631344807964
39.11898;1.0444000031367413;0.8333244139572192;0.7977903356449162;-6.32432894915428e-08;-8.35729107125746e-08;1.0449710133708978;9.999852363935673;0.8335817211046257;0.015562991581970114;0.015563130224667827;0.7977842090500074;0.01489332213556295;0.7978617085962094
39.12898;1.044400684430605;0.8333240749364667;0.7977908579529037;-6.299883652079524e-08;-8.414056377162572e-08;1.0449701805778209;9.999866266311809;0.833582778544759;0.015563022353201705;0.015563147473481996;0.7977830097241428;0.014893306986705867;0.7978602878225508
39.13898;1.0444013903442775;0.8333237236785181;0.7977913266856422;-6.276629933114684e-08;-8.4726205715248e-08;1.0449693100132122;9.999878957684555;0.8335837747669407;0.015563052597354153;0.015563163861300255;0.7977817535198811;0.014893292364069877;0.7978588744336055
39.14898;1.0444021189483756;0.8333233623511941;0.7977917441903433;-6.254506205842134e-08;-8.532994757412182e-08;1.0449684072363326;9.999890405888719;0.833584708058291;0.01556308227544667;0.01556317950261931;0.7977804432627081;0.014893278306940799;0.7978574713197634
39.15898;1.044402868912168;0.8333229922581459;0.7977921125391301;-6.233408205792682e-08;-8.595197786955456e-08;1.0449674761861591;9.99990058166906;0.8335855758602122;0.015563111352416833;0.01556319451615121;0.7977790810014801;0.014893264836268216;0.7978560816146257
39.16898;1.044403639937428;0.8333226142935019;0.7977924337641344;-6.213214988562716e-08;-8.6592489290263e-08;1.044966519196959;9.999909456671123;0.8335863751758709;0.015563139807848809;0.015563209032902437;0.797777667842432;0.014893251959337007;0.797854707568044
39.17898;1.0444044326123756;0.8333222294074726;0.7977927101042847;-6.193826894981301e-08;-8.72516544800221e-08;1.0449655376846654;9.999917006207058;0.8335871031421862;0.015563167631752731;0.015563223193546574;0.7977762041150634;0.014893239677753373;0.7978533494032122
39.18898;1.0444052482416273;0.8333218381157603;0.7977929442289319;-6.17517064254072e-08;-8.7929812419995e-08;1.0449645331831567;9.999923218346417;0.8335877573402287;0.015563194814763225;0.015563237137020878;0.7977746900060803;0.014893227996135487;0.7978520051113621
39.19898;1.044406088168275;0.833321439559303;0.7977931388273606;-6.157176759347739e-08;-8.862758931412944e-08;1.0449635078309767;9.99992810304096;0.8335883361095842;0.015563221348465679;0.015563250982452674;0.7977731263264614;0.014893216922386224;0.7978506712136445
39.20898;1.044406952739993;0.8333210313198924;0.7977932958250983;-6.139777393774389e-08;-8.934571908127269e-08;1.0449624639982196;9.999931694019045;0.8335888389430918;0.015563247237585181;0.01556326481133761;0.7977715148118983;0.014893206465074065;0.7978493440327503
39.21898;1.0444078408523911;0.833320610170873;0.7977934162944891;-6.122922872048207e-08;-9.008476300969208e-08;1.0449614038062667;9.999934041648881;0.8335892664205851;0.015563272500489717;0.015563278669475976;0.7977698577792095;0.01489319663258876;0.7978480210102031
39.22898;1.0444087503892374;0.8333201726989796;0.7977935012485307;-6.106583993637704e-08;-9.084494387862727e-08;1.0449603288131464;9.999935204840446;0.8335896199890445;0.015563297149278494;0.015563292588900131;0.7977681576931549;0.014893187435507167;0.797846701427013
39.23898;1.0444096791799424;0.8333197157513881;0.7977935525539337;-6.090735919907541e-08;-9.16260774018423e-08;1.0449592395798213;9.999935248651333;0.8335899024256725;0.015563321174088762;0.015563306602081241;0.797766417323597;0.014893178897151329;0.7978453864082066
39.24898;1.044410625554517;0.8333192373035302;0.7977935732473644;-6.075333381296583e-08;-9.242766317106686e-08;1.0449581357947828;9.999934243838814;0.8335901182752077;0.01556334454627007;0.015563320740761038;0.7977646403464812;0.014893171061342867;0.7978440788011528
39.25898;1.0444115880325182;0.8333187366547772;0.7977935670108518;-6.0603004264407e-08;-9.324896934891897e-08;1.0449570172996188;9.999932269167044;0.833590273191889;0.0155633672308204;0.015563335035902756;0.797762831817521;0.01489316398424845;0.7978427828455505
39.26898;1.0444125649257177;0.8333182133548803;0.7977935374385473;-6.045566600097981e-08;-9.408889519842806e-08;1.0449558843863647;9.99992941348892;0.8335903727414867;0.015563389193569326;0.015563349519162115;0.7977609982788579;0.014893157721594798;0.7978415031256557
39.27898;1.0444135544719269;0.8333176664120249;0.7977934879229766;-6.03112168589663e-08;-9.494589496609004e-08;1.0449547372831463;9.999925768006467;0.8335904213558731;0.015563410405294494;0.015563364218745991;0.797759147469554;0.014893152325478337;0.7978402436657255
39.28898;1.0444145549971882;0.8333170947621684;0.7977934219532782;-6.017022412156295e-08;-9.581805396267671e-08;1.0449535766354943;9.999921416473349;0.8335904215745094;0.015563430855897183;0.01556337915993181;0.7977572878798215;0.014893147841247737;0.7978390080003341
39.29898;1.044415564706388;0.8333164983434861;0.7977933432263428;-6.003354427892229e-08;-9.670310581046432e-08;1.0449524042965281;9.99991643483833;0.8335903742098921;0.01556345056664952;0.015563394372745405;0.7977554284219677;0.014893144296784977;0.7978377993767624
39.30898;1.0444165815835698;0.8333158789028029;0.7977932553790349;-5.990207685367095e-08;-9.759842517099473e-08;1.044951222889676;9.999910893947476;0.8335902793284926;0.015563469581053792;0.015563409887520401;0.7977535781801812;0.01489314170141635;0.7978366203935184
39.31898;1.0444176036585957;0.8333152398958409;0.7977931614804752;-5.977673542911725e-08;-9.850109313542648e-08;1.0449500353484251;9.99990485640326;0.8335901369569092;0.015563487944003822;0.015563425721263591;0.7977517459810107;0.014893140064625469;0.79783547246286
39.32898;1.0444186291228348;0.8333145854067306;0.7977930634600161;-5.965845553875548e-08;-9.940805614679003e-08;1.044948845507415;9.99989837316289;0.8335899474200654;0.015563505685723523;0.015563441877204655;0.797749939726271;0.014893139413809113;0.797834355634692
39.33898;1.044419655908075;0.8333139190284332;0.7977929615457732;-5.9548333939785796e-08;-1.0031629136770445e-07;1.044947658114981;9.999891488690695;0.8335897115695442;0.015563522812443005;0.015563458348670362;0.7977481660463449;0.01489313979017564;0.7978332688559207
39.34898;1.044420681316554;0.8333132435389546;0.7977928541405326;-5.9447690212620236e-08;-1.0122282590277672e-07;1.044946477668405;9.999884250011156;0.8335894305509833;0.015563539299660482;0.015563475112776485;0.797746430449121;0.014893141235450942;0.797832210579482
39.35898;1.0444217026690534;0.8333125611623056;0.7977927382424961;-5.935778873900603e-08;-1.0212467643236214e-07;1.0449453078341695;9.999876708209753;0.8335891054971587;0.015563555091821607;0.015563492125722011;0.7977447373955318;0.01489314379194603;0.7978311797648873
39.36898;1.0444227184246462;0.8333118739085752;0.797792610028978;-5.9279558157756733e-08;-1.0301898151816173e-07;1.044944151994806;9.99986891098994;0.8335887375635034;0.015563570119601073;0.015563509329519871;0.7977430902198412;0.014893147510738;0.7978301764201015
39.37898;1.0444237284138629;0.8333111839155394;0.7977924656959158;-5.921363114613019e-08;-1.0390333691417298e-07;1.0449430136314788;9.999860896164195;0.8335883276715429;0.015563584321327564;0.015563526667219878;0.7977414914109975;0.014893152450597243;0.7978292010092645
39.38898;1.044424733517745;0.8333104938175087;0.7977923021471661;-5.916052389857089e-08;-1.0477585471194394e-07;1.0449418955426604;9.99985269422917;0.8335878764033249;0.015563597645737245;0.01556354409323959;0.79773994311957;0.014893158668758554;0.7978282540908228
39.39898;1.044425735632739;0.8333098068667728;0.797792117023521;-5.9120671704826506e-08;-1.056347879180818e-07;1.04494079852105;9.999844338306062;0.8335873848603935;0.015563610048260521;0.015563561569153958;0.7977384470394225;0.014893166210485474;0.7978273368350292
39.40898;1.044426737500795;0.833309126554933;0.7977919088119805;-5.9094424649010775e-08;-1.0647834803662316e-07;1.044939720973133;9.99983586979783;0.8335868551497695;0.015563621491870315;0.015563579054218511;0.7977370038968943;0.01489317509400496;0.7978264510511897
39.41898;1.044427742280618;0.8333084560127244;0.797791677213996;-5.908206438139464e-08;-1.0730499619941327e-07;1.044938659653041;9.999827332972323;0.8335862894908975;0.015563631943967243;0.015563596499804605;0.7977356134504938;0.014893185298363806;0.7978255983694196
39.42898;1.0444287534000094;0.8333077979457941;0.7977914228417993;-5.9083602804702066e-08;-1.0811364094242532e-07;1.0449376106385995;9.999818768790433;0.8335856890468272;0.01556364137018349;0.015563613850778582;0.7977342747789089;0.014893196770665374;0.7978247796554472
39.43898;1.0444297746695341;0.8333071551787944;0.7977911461008479;-5.9098616619379636e-08;-1.0890345401859952e-07;1.0449365701868412;9.999810217782654;0.8335850533832788;0.015563649724756852;0.015563631054975454;0.7977329862679953;0.014893209446747737;0.7978239953497792
39.44898;1.0444308106133657;0.8333065308266221;0.7977908461858956;-5.912640208388433e-08;-1.0967370310025588e-07;1.0449355351371266;9.999801726607899;0.8335843806733348;0.015563656943409956;0.01556364807119598;0.7977317454141296;0.014893223259701396;0.7978232463342948
39.45898;1.0444318668337218;0.8333059279055558;0.7977905211441404;-5.916612577616959e-08;-1.1042383049099518e-07;1.044934502509807;9.999793348124516;0.8335836685962833;0.015563662950845316;0.015563664867694445;0.7977305492319872;0.014893238127388827;0.7978225344857387
39.46898;1.0444329497467184;0.8333053491562561;0.7977901688205321;-5.921692056839167e-08;-1.1115363028952727e-07;1.0449334687846044;9.999785135654365;0.8335829153296227;0.015563667672354566;0.015563681418118185;0.7977293953973468;0.014893253946592893;0.7978218623748065
39.47898;1.0444340657623565;0.8333047970995376;0.7977897873692466;-5.927809272483285e-08;-1.1186338190497289e-07;1.0449324297977156;9.99977714156602;0.8335821198887116;0.01556367103704985;0.015563697702758294;0.797728282570824;0.01489327061144022;0.7978212321592487
39.48898;1.044435220800758;0.8333042738686628;0.7977893748175765;-5.934925972145244e-08;-1.1255371138731679e-07;1.044931381460904;9.999769420416348;0.8335812816789661;0.01556367297671303;0.01556371371648686;0.7977272091943629;0.014893288029180461;0.7978206450200522
39.49898;1.04443642058065;0.8333037808962165;0.7977889286551558;-5.943038646137322e-08;-1.1322514704323918e-07;1.044930320607527;9.999762028443484;0.8335804000523668;0.015563673427743263;0.015563729475977414;0.7977261724895984;0.014893306114760682;0.7978201020652282
39.50898;1.044437670745057;0.8333033190306516;0.7977884462948006;-5.952187263876843e-08;-1.1387781467718473e-07;1.0449292455575028;9.999755020598492;0.8335794748271736;0.015563672339540206;0.015563745015834367;0.797725168830886;0.014893324783507314;0.797819605169164
39.51898;1.0444389758809858;0.8333028890069027;0.7977879259674342;-5.962464191381528e-08;-1.1451159602462217e-07;1.0449281564859545;9.999748447271958;0.8335785072641585;0.015563669678301178;0.01556376037900993;0.7977241945095666;0.014893343953428286;0.7978191564886054
39.52898;1.0444403383804588;0.8333024912389245;0.7977873671037237;-5.974018253951916e-08;-1.1512660445892527e-07;1.0449270551281664;9.999742345895147;0.8335774999583271;0.015563665418017675;0.01556377560756353;0.7977232461528981;0.014893363544295908;0.7978187575529789
39.53898;1.044441758626932;0.833302125153398;0.7977867701736977;-5.987040860070876e-08;-1.1572354328935206e-07;1.0449259434813567;9.999736733377956;0.8335764555392206;0.015563659541242326;0.01556379073520153;0.7977223211182614;0.014893383473182574;0.7978184090254168
39.54898;1.044443236280577;0.833301789246602;0.7977861363343755;-6.001721667490564e-08;-1.1630359229450257e-07;1.0449248230000134;9.999731612331969;0.8335753756424827;0.01556365206299466;0.015563805790327491;0.7977214177736902;0.01489340365870791;0.7978181112204785
39.55898;1.0444447712120977;0.8333014817265514;0.7977854668638427;-6.018222134075972e-08;-1.1686790004545639e-07;1.0449236954982688;9.999726983754734;0.8335742606548162;0.015563643046014423;0.015563820803971737;0.7977205354882209;0.014893424031774412;0.7978178645686238
39.56898;1.0444463635075465;0.8333012010579608;0.797784762634489;-6.036694532376303e-08;-1.174170688230931e-07;1.0449225644133102;9.999722849514658;0.8335731096532556;0.015563632581053229;0.015563835809947798;0.7977196742883538;0.014893444543693603;0.7978176693542981
39.57898;1.0444480131484162;0.8333009460463923;0.7977840236820914;-6.057277468061315e-08;-1.1795094080371655e-07;1.0449214348464833;9.999719208275188;0.8335719204938884;0.01556362075220092;0.015563850840893725;0.7977188339604712;0.014893465163854838;0.7978175252295253
39.58898;1.0444497199022598;0.8333007155332456;0.7977832488695649;-6.080045785023385e-08;-1.1846865183074888e-07;1.0449203123401303;9.999716055986596;0.8335706901892054;0.015563607620717656;0.015563865922736878;0.7977180132297838;0.014893485868899048;0.7978174312422326
39.59898;1.0444514834272711;0.8333005083426296;0.7977824362903982;-6.104993351854463e-08;-1.1896878701477819e-07;1.0449192014804367;9.999713385991818;0.8335694154883995;0.015563593231827084;0.015563881064522438;0.7977172098768838;0.014893506638522742;0.7978173863395666
39.60898;1.0444533031328151;0.8333003233556692;0.7977815842232765;-6.132075702235679e-08;-1.1944955326718028e-07;1.0449181053560275;9.999711185383514;0.8335680935568672;0.015563577626037746;0.015563896248858148;0.7977164213997211;0.014893527457697913;0.7978173895935741
39.61898;1.0444551775681081;0.8333001589012753;0.7977806917118629;-6.161256581705139e-08;-1.1990888188566708e-07;1.044917025878356;9.999709437640965;0.8335667224493086;0.015563560845050962;0.015563911428574613;0.7977156453549102;0.014893548311538017;0.7978174396779816
39.62898;1.0444571039593205;0.8333000119738164;0.7977797584987073;-6.192523161237176e-08;-1.2034456406438916e-07;1.0449159642261068;9.999708130098764;0.8335653012029972;0.015563542934823395;0.01556392652764849;0.7977148792321246;0.014893569172264655;0.7978175344275139
39.63898;1.0444590782474772;0.8332998787229454;0.7977787843506587;-6.225876180542075e-08;-1.2075456353143263e-07;1.0449149206678832;9.999707255178485;0.8335638296962271;0.01556352394699385;0.015563941443524505;0.7977141203650524;0.014893589986353485;0.7978176711743225
39.64898;1.0444610950855464;0.8332997560633906;0.7977777684352753;-6.261309438646782e-08;-1.2113730258185832e-07;1.044913894505165;9.999706804796926;0.8335623085221459;0.015563503936672728;0.015563956053008574;0.7977133664666779;0.01489361067174661;0.7978178473789732
39.65898;1.0444631478322397;0.8332996426378715;0.7977767096196245;-6.298791497880148e-08;-1.2149171589935336e-07;1.0449128849648097;9.999706765366822;0.8335607392196117;0.015563482955487498;0.015563970223609364;0.7977126166152994;0.014893631132448406;0.797818060996075
39.66898;1.0444652293987982;0.8332995380435443;0.7977756074116499;-6.33826048456989e-08;-1.2181717044956156e-07;1.0449118915681923;9.999707119652049;0.8335591247332268;0.015563461046822795;0.015563983825233328;0.7977118716279614;0.014893651275902385;0.7978183103584974
39.67898;1.0444673335990486;0.8332994411409278;0.797774462686146;-6.379635193962447e-08;-1.2211348851478816e-07;1.0449109131868735;9.999707849983672;0.8335574694219734;0.015563438250349447;0.015563996736895291;0.797711133611188;0.0148936710155525;0.79781859382858
39.68898;1.0444694553209675;0.8332993494091689;0.7977732776756303;-6.422825903999091e-08;-1.22381099356395e-07;1.044909947459571;9.999708932419196;0.8335557786385248;0.01556341460525018;0.015564008845467037;0.7977104056963727;0.014893690269695715;0.7978189098833364
39.69898;1.044471589041836;0.8332992598887146;0.7977720553385187;-6.467729305111261e-08;-1.2262098414436755e-07;1.0449089914340175;9.99971032837556;0.8335540585379312;0.01556339014331632;0.015564020040188082;0.79770969214053;0.014893708965938088;0.7978192577744629
39.70898;1.0444737274492075;0.8332991702256;0.7977707987577501;-6.514219170135857e-08;-1.2283431469047206e-07;1.0449080423971349;9.999711988712114;0.8335523159012167;0.015563364883839175;0.01556403021600465;0.797708998174189;0.01489372704421058;0.7978196379749951
39.71898;1.0444758615708105;0.8332990789807124;0.7977695108910818;-6.562146014950655e-08;-1.2302213950812916e-07;1.0449070982321293;9.999713865554302;0.8335505576901303;0.015563338839187795;0.015564039287696096;0.7977083295383073;0.014893744460666044;0.7978200516989552
39.72898;1.0444779814957454;0.8332989857517202;0.7977681943706022;-6.611343333302518e-08;-1.2318534236621805e-07;1.044906157557997;9.999715914533768;0.833548791023975;0.015563312021090514;0.015564047196678834;0.7977076917705859;0.014893761189224274;0.7978204998997369
39.73898;1.044480076816257;0.8332988913682894;0.7977668512744461;-6.661629779616376e-08;-1.2332476339587738e-07;1.0449052196606763;9.999718086224643;0.8335470233767275;0.015563284438257637;0.015564053896348138;0.7977070893760534;0.014893777208759978;0.7978209826315603
