time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
39.74898;1.0444821370866506;0.8332987975725897;0.7977654829662328;-6.712799279453578e-08;-1.2344129425139235e-07;1.0449042842296483;9.999720319581172;0.8335452622612348;0.015563256090110318;0.015564059329405652;0.7977065257210182;0.014893792486895416;0.797821499032788
39.75898;1.0444841521355115;0.8332987058315047;0.7977640899398544;-6.764614080137458e-08;-1.2353579324616757e-07;1.04490335134452;9.999722546079665;0.8335435148767629;0.015563226965469905;0.015564063422498303;0.7977060039562014;0.014893806978418354;0.797822047602101
39.76898;1.0444861121788487;0.8332986163096523;0.797762672142345;-6.816822634728145e-08;-1.2360874758139589e-07;1.0449024215560516;9.999724703357005;0.8335417879990294;0.015563197053334792;0.01556406610071339;0.7977055276012828;0.014893820637531651;0.797822626269992
39.77898;1.044488008160457;0.8332985281595628;0.7977612301138739;-6.869193634018064e-08;-1.2365993145314992e-07;1.0449014953869171;9.999726747035435;0.8335400878452248;0.01556316635709587;0.015564067302929755;0.7977050999813958;0.014893833437306691;0.7978232325088148
39.78898;1.044489831981642;0.8332984405983344;0.797759766222609;-6.921540749754449e-08;-1.236883844724107e-07;1.0449005727188756;9.999728649929475;0.8335384198670039;0.015563134889351737;0.015564066987126871;0.7977047238267185;0.014893845381385993;0.7978238639511642
39.79898;1.044491576160584;0.8332983536442768;0.7977582849412338;-6.973731619441265e-08;-1.2369265051690233e-07;1.0448996529094916;9.999730392769033;0.8335367884092758;0.01556310265675485;0.01556406513035832;0.7977044016641636;0.014893856494099791;0.7978245185178828
39.80898;1.0444932334693786;0.8332982679357144;0.7977567917377759;-7.025689792806045e-08;-1.2367104796995176e-07;1.0448987352693622;9.999731957732882;0.8335351963846614;0.015563069665088757;0.015564061731015105;0.7977041361090855;0.014893866800816299;0.7978251935613967
39.81898;1.044494797065415;0.8332981838799006;0.797755291830707;-7.077394372741505e-08;-1.236218870986592e-07;1.044897819535679;9.999733328525455;0.8335336450440174;0.015563035936282365;0.015564056816377193;0.7977039298571694;0.014893876312758191;0.7978258854688765
39.82898;1.0444962610316324;0.8332981013567408;0.7977537902967226;-7.128870209569268e-08;-1.235437193560754e-07;1.0448969063808802;9.999734494152607;0.8335321339403886;0.015563001516239895;0.015564050448250212;0.7977037856355587;0.014893885022736529;0.7978265900649636
39.83898;1.044497621272755;0.8332980202784224;0.7977522925818493;-7.180163182799356e-08;-1.2343554990794309e-07;1.0448959977399548;9.99973544963755;0.8335306616407838;0.015562966477077762;0.015564042720690298;0.7977037059203185;0.014893892916210988;0.7978273028537628
39.84898;1.04449887600872;0.8332979409628376;0.7977508041712688;-7.231314324076375e-08;-1.2329675936131032e-07;1.04489509673304;9.999736191110406;0.8335292270934548;0.0155629309143903;0.01556403375581098;0.797703692366646;0.014893899988994777;0.7978280192147935
39.85898;1.0445000250134011;0.8332978640976272;0.7977493301015307;-7.28235035983821e-08;-1.2312698997147366e-07;1.0448942068480298;9.999736714373315;0.8335278305064564;0.015562894938071533;0.015564023695301523;0.7977037455329521;0.014893906259522421;0.7978287346633185
39.86898;1.0445010684157363;0.833297790813252;0.797747874846874;-7.333291688166389e-08;-1.229263326836259e-07;1.0448933307375856;9.999737020251862;0.8335264730473944;0.015562858669376024;0.015564012679840977;0.7977038650762426;0.014893911763694177;0.7978294447501199
39.87898;1.0445020060889587;0.8332977225968754;0.797746442140035;-7.384159010049309e-08;-1.2269542740322325e-07;1.0448924698376214;9.999737117451232;0.8335251563009933;0.015562822242223915;0.015564000831303819;0.7977040499040813;0.014893916531725239;0.7978301449084609
39.88898;1.044502837814592;0.8332976606978599;0.797745034609306;-7.434963753487843e-08;-1.2243525877413852e-07;1.0448916250823608;9.999737018307375;0.83352388242123;0.01556278578744734;0.015563988253440096;0.7977042985551341;0.01489392057133206;0.7978308302753583
39.89898;1.0445035642895748;0.8332976058222944;0.7977436538038262;-7.48569720331976e-08;-1.2214693884800524e-07;1.0448907977446484;9.999736731197416;0.8335226543756397;0.015562749411097017;0.01556397504152895;0.7977046098546238;0.014893923874161743;0.7978314954278847
39.90898;1.0445041879843027;0.833297558615472;0.797742300760614;-7.536337983145715e-08;-1.218315423929286e-07;1.0448899894827817;9.999736255215955;0.833521475956729;0.015562713202465554;0.015563961288331781;0.7977049829351172;0.01489392643325897;0.7978321350446274
39.91898;1.0445047130313292;0.8332975200070835;0.7977409763500187;-7.586874239131667e-08;-1.2148999841909616e-07;1.0448892014682731;9.99973558147474;0.8335203517337731;0.015562677254098814;0.015563947085146844;0.7977054167208466;0.014893928247168094;0.7978327452051271
39.92898;1.0445051449554363;0.8332974909097554;0.7977396815925772;-7.637326179048745e-08;-1.2112321979915308e-07;1.044888433279952;9.999734702206311;0.8335192864494473;0.015562641653743723;0.015563932522857945;0.7977059097560021;0.01489392930597981;0.7978333236885361
39.93898;1.0445054902069622;0.8332974718212594;0.7977384184682109;-7.687749627500795e-08;-1.2073243646515478e-07;1.0448876825525863;9.999733620353766;0.8335182837689672;0.015562606466422272;0.015563917694437959;0.7977064603894739;0.01489392958645769;0.7978338695014574
39.94898;1.0445057553461057;0.8332974626531795;0.7977371898041293;-7.738212205272566e-08;-1.203193558516474e-07;1.0448869457527792;9.999732348793696;0.8335173452231068;0.015562571736741655;0.015563902696699265;0.7977070665744026;0.014893929071202284;0.7978343826639474
39.95898;1.0445059466983715;0.8332974629857994;0.797735997672646;-7.788777204772717e-08;-1.1988595940513247e-07;1.044886219571677;9.999730903136374;0.8335164702058709;0.01556253750155568;0.015563887629810539;0.7977077251574822;0.014893927766771294;0.7978348638499315
39.96898;1.0445060699176325;0.8332974726590637;0.7977348421166645;-7.839509443919241e-08;-1.1943419576604297e-07;1.044885501954558;9.999729295785325;0.8335156568499922;0.015562503799643905;0.0155638725933143;0.7977084313863314;0.014893925697447371;0.7978353136880855
39.97898;1.0445061292868667;0.83329749209585;0.7977337211418012;-7.890461044169068e-08;-1.1896584577813287e-07;1.044884792033261;9.999727530960506;0.8335149027934989;0.015562470681246934;0.015563857681603338;0.7977091790305393;0.014893922883918134;0.7978357325140628
39.98898;1.0445061279191568;0.8332975225274107;0.7977326317111609;-7.941646539935078e-08;-1.184825960579304e-07;1.0448840892503228;9.999725605153742;0.8335142055179103;0.015562438213645889;0.01556384298233549;0.7977099609340821;0.014893919326910848;0.7978361207521494
39.99898;1.0445060684303586;0.8332975664750548;0.7977315712233862;-7.993048174664934e-08;-1.1798616478369317e-07;1.0448833926251082;9.999723511951768;0.8335135626701982;0.015562406473919467;0.015563828581856762;0.7977107696029082;0.01489391500838196;0.79783647934346
40.00898;1.0445059530993381;0.8332976277452282;0.7977305380665826;-8.044623610217159e-08;-1.174783390813469e-07;1.0448827008010924;9.999721243833248;0.8335129722932193;0.015562375532665627;0.015563814574407291;0.7977115974834534;0.014893909910951221;0.7978368095342369
40.01898;1.0445057836248728;0.8332977103923193;0.7977295311007241;-8.09630106882369e-08;-1.169609778492043e-07;1.0448820124590381;9.99971879269415;0.8335124325508184;0.015562345440768588;0.015563801060241465;0.7977124370829242;0.014893904036010824;0.7978371121902621
40.02898;1.0445055607795863;0.8332978176687363;0.7977285499808255;-8.148004090797533e-08;-1.1643598267586704e-07;1.0448813263568644;9.999716151342184;0.8335119410876901;0.015562316231621786;0.015563788132476174;0.797713281270281;0.014893897406965163;0.7978373877904057
40.03898;1.0445052844010867;0.8332979524112896;0.7977275964693993;-8.199691581615198e-08;-1.1590520003042459e-07;1.0448806415807885;9.99971331230185;0.8335114945554918;0.015562287938353382;0.015563775866505649;0.7977141235766506;0.014893890068809786;0.7978376370106454
40.04898;1.0445049539403286;0.8332981184604207;0.7977266744184484;-8.251355853989767e-08;-1.1537033190719655e-07;1.0448799584169381;9.999710264181607;0.8335110888570697;0.015562260604898194;0.015563764319597988;0.797714958303368;0.014893882087730539;0.7978378609281102
40.05898;1.0445045690412997;0.8332983213745327;0.7977257877000641;-8.302996884208131e-08;-1.14832934732175e-07;1.044879278624719;9.99970699328685;0.8335107198193227;0.0155622342775513;0.01556375354053256;0.7977157807589987;0.014893873544497858;0.7978380610200103
40.06898;1.0445041297514592;0.8332985679117302;0.7977249386178845;-8.354622249212153e-08;-1.1429454906769997e-07;1.0448786046450083;9.999703490357259;0.8335103832883892;0.01556220898688542;0.01556374358043227;0.7977165874594409;0.014893864525217479;0.7978382393336655
40.07898;1.0445036363803024;0.8332988650289701;0.7977241286416203;-8.406253714974946e-08;-1.1375683619313733e-07;1.0448779387596119;9.999699756058023;0.8335100749018057;0.015562184730152851;0.015563734492005587;0.7977173759090133;0.014893855112059094;0.7978383985196644
40.08898;1.0445030888874094;0.8332992191533615;0.7977233597466722;-8.45791268187318e-08;-1.1322152941401041e-07;1.044877282953191;9.999695810144308;0.8335097901033248;0.015562161463497329;0.015563726317095423;0.7977181444165278;0.014893845369612526;0.7978385412359924
40.09898;1.044502486224263;0.8332996359759979;0.7977226344805433;-8.50961300163164e-08;-1.1269023334150268e-07;1.0448766396098923;9.999691700311377;0.8335095238765861;0.015562139115134304;0.015563719075520014;0.7977188921773627;0.014893835330419717;0.7978386691814559
40.10898;1.0445018267622477;0.8333001204997494;0.7977219552334016;-8.561369666437961e-08;-1.12164235819445e-07;1.0448760123440815;9.99968749425285;0.8335092703840672;0.015562117606065363;0.015563712764909728;0.7977196193550884;0.014893824997776675;0.7978387829200217
40.11898;1.0445011095757903;0.8333006769599977;0.7977213238206411;-8.613196062265503e-08;-1.1164447668520261e-07;1.0448754056138776;9.999683261584238;0.833509022976549;0.015562096858346398;0.015563707375623624;0.7977203272548562;0.014893814367954086;0.7978388827941949
40.12898;1.0445003348453343;0.8333013084444477;0.7977207418472957;-8.665096579922767e-08;-1.1113176716915348e-07;1.0448748232217544;9.99967906311177;0.8335087743650783;0.015562076799455244;0.015563702907639615;0.797721018475485;0.014893803441306544;0.7978389696631161
40.13898;1.0444995031762168;0.8333020167477642;0.7977202111896635;-8.71707647772183e-08;-1.106270643683742e-07;1.044874267431239;9.999674946163923;0.8335085171032003;0.015562057367468626;0.015563699363046862;0.7977216967024469;0.014893792209566293;0.7978390445126793
40.14898;1.0444986148783602;0.833302803005152;0.7977197335588155;-8.769162095134675e-08;-1.1013140735836162e-07;1.044873739331835;9.999670939314429;0.8335082443367421;0.015562038500192561;0.015563696724285443;0.797722366471248;0.01489378064410797;0.7978391078423035
40.15898;1.0444976692994596;0.8333036683315986;0.7977193096647641;-8.821394609692253e-08;-1.0964565151572308e-07;1.0448732394649227;9.999667050520634;0.8335079504860622;0.015562020112878149;0.015563694954208828;0.7977230331719721;0.014893768701540895;0.7978391599680438
40.16898;1.0444966648173801;0.8333046137850421;0.7977189392764352;-8.873787384205549e-08;-1.0917050892518804e-07;1.044872768076823;9.999663273743357;0.8335076315164784;0.01556200209538049;0.015563694013720465;0.7977237027274449;0.014893756340474663;0.797839201571387
40.17898;1.044495599812554;0.8333056398937754;0.797718622018927;-8.926304890502139e-08;-1.0870675578820474e-07;1.0448723251459913;9.999659600848993;0.8335072844376473;0.015561984332531417;0.015563693869440884;0.7977243807608251;0.01489374353260814;0.7978392335493547
40.18898;1.0444944732520418;0.8333067459601173;0.79771835781805;-8.978888664828242e-08;-1.0825514175731376e-07;1.0448719101379949;9.99965603398132;0.8335069065572308;0.015561966717427546;0.015563694499068288;0.7977250718436134;0.014893730259418701;0.7978392565041655
40.19898;1.0444932845907458;0.8333079300295925;0.7977181467797378;-9.031482590543372e-08;-1.0781609103462613e-07;1.0448715213187005;9.999652593444223;0.8335064953178424;0.01556194914776488;0.015563695904258809;0.797725779108047;0.014893716511587315;0.7978392704397692
40.20898;1.0444920338497616;0.8333091900076716;0.7977179889101373;-9.08404872200488e-08;-1.0738949831227904e-07;1.044871155040741;9.999649316603337;0.8335060488794435;0.01556193152236651;0.015563698108206219;0.7977265043168599;0.014893702301381597;0.7978392747575926
40.21898;1.0444907221942148;0.8333105243206066;0.7977178837152996;-9.136599016617277e-08;-1.0697472109999007e-07;1.0448708062385814;9.999646249418783;0.8335055669097746;0.015561913744003753;0.015563701136534427;0.7977272483798997;0.014893687669828917;0.7978392684437271
40.22898;1.0444893527116603;0.8333119315538585;0.7977178298580978;-9.189218435388774e-08;-1.0657071204801187e-07;1.0448704703999043;9.999643436924813;0.8335050508470161;0.01556189572178492;0.015563705005499253;0.7977280115624745;0.014893672674971254;0.7978392504724413
40.23898;1.0444879305084465;0.8333134107367381;0.7977178254175495;-9.242053767952774e-08;-1.0617612665819716e-07;1.0448701444792987;9.999640918954496;0.8335045035317503;0.015561877374522023;0.015563709719201789;0.7977287931738766;0.014893657372753766;0.7978392201613554
40.24898;1.0444864617544245;0.833314961953728;0.7977178684410596;-9.295286275389187e-08;-1.0578943522714806e-07;1.0448698251374944;9.999638731168309;0.8335039284078958;0.01556185863858914;0.015563715269339425;0.7977295919120039;0.014893641811902482;0.7978391768767118
40.25898;1.04448495259688;0.8333165853023439;0.7977179571374603;-9.349109837248117e-08;-1.0540915253685365e-07;1.0448695066897213;9.999636906230654;0.8335033287235543;0.015561839472118996;0.015563721637448857;0.797730406707722;0.014893626041951687;0.7978391195146718
40.26898;1.0444834089780723;0.8333182793132642;0.7977180902371236;-9.403717687796466e-08;-1.050339755077137e-07;1.0448691810430766;9.99963547282103;0.833502707429801;0.015561819852937274;0.015563728796798185;0.7977312367715302;0.014893610113405493;0.797839046410028
40.27898;1.044481837002547;0.8333200413025212;0.7977182675135533;-9.459282028452274e-08;-1.0466268126829354e-07;1.0448688386073126;9.999634455195942;0.8335020676253354;0.015561799781259796;0.015563736714351585;0.7977320816047915;0.01489359406945518;0.7978389556233827
40.28898;1.0444802427130944;0.8333218689394154;0.7977184892974983;-9.515928817889142e-08;-1.0429392623664174e-07;1.0448684688523373;9.999633877641042;0.8335014128013833;0.015561779289432745;0.015563745352096509;0.7977329415054285;0.014893577944474436;0.797838845701956
40.29898;1.0444786314580414;0.8333237607480153;0.7977187554317337;-9.573741053595113e-08;-1.0392607519440708e-07;1.044868061242293;9.99963377067442;0.8335007465298181;0.01556175844117586;0.015563754665717203;0.7977338173579611;0.014893561766660183;0.7978387160700839
40.30898;1.0444770079295502;0.8333257152465602;0.7977190651253582;-9.632782775752638e-08;-1.0355717790337377e-07;1.0448676066557172;9.999634169047791;0.8335000715900767;0.015561737305814297;0.015563764604952646;0.7977347098384124;0.01489354555809694;0.7978385661379408
40.31898;1.0444753769500377;0.8333277301183895;0.7977194175575413;-9.693109026943351e-08;-1.0318502975329886e-07;1.0448670980805765;9.999635101729966;0.8334993891886381;0.015561715929021449;0.01556377511733057;0.797735619056657;0.01489352933629658;0.797838394447896
40.32898;1.0444737440759042;0.8333298020779663;0.7977198124044336;-9.754762884453487e-08;-1.0280713045343361e-07;1.044866530662137;9.99963658580638;0.8334986988533971;0.015561694337983685;0.01556378615110125;0.7977365448750537;0.014893513115051356;0.7978381991603672
40.33898;1.0444721152064684;0.8333319271380315;0.7977202500161059;-9.817765340963528e-08;-1.0242060646935491e-07;1.0448659017724733;9.999638628540279;0.8334979987046662;0.015561672571242894;0.015563797654361338;0.7977374875225819;0.014893496905753156;0.7978379789185785
40.34898;1.044470495823414;0.833334101034467;0.7977207312412476;-9.88210765740214e-08;-1.020222846959612e-07;1.0448652106693732;9.999641228789214;0.8334972861986246;0.015561650683370124;0.015563809574987932;0.797738447608095;0.014893480724160973;0.7978377330636751
40.35898;1.0444688905401944;0.8333363192732964;0.7977212573085951;-9.947750645277342e-08;-1.0160905148866879e-07;1.044864457797844;9.999644374533469;0.833496559183297;0.015561628717830296;0.015563821864691888;0.7977394254201391;0.014893464592197097;0.7978374617356884
40.36898;1.04446730236762;0.8333385766756931;0.7977218300979855;-1.0014619033474656e-07;-1.0117836478273825e-07;1.04486364466362;9.999648041833876;0.8334958163909754;0.01556160669244004;0.015563834475834395;0.7977404204968636;0.014893448536103315;0.7978371659317985
40.37898;1.0444657324399724;0.8333408673355555;0.7977224524628814;-1.0082615514572588e-07;-1.0072850178469118e-07;1.0448627741442444;9.99965219708535;0.8334950574919125;0.015561584611428292;0.015563847346810607;0.7977414317470813;0.014893432594498148;0.7978368468050308
40.38898;1.0444641814428501;0.8333431849233638;0.7977231281056343;-1.0151658596829634e-07;-1.0025847178395546e-07;1.0448618506747813;9.99965680425352;0.8334942830599452;0.015561562472047315;0.015563860390451044;0.7977424576792874;0.014893416827295105;0.797836504722334
40.39898;1.0444626510643482;0.8333455225539276;0.797723860940548;-1.0221685536725955e-07;-9.976782362036184e-08;1.0448608799013492;9.999661832312592;0.8334934943529465;0.015561540256049776;0.0155638734948007;0.7977434964630936;0.014893401308805503;0.7978361391616123
40.40898;1.044461143441565;0.8333478726965496;0.7977246545060516;-1.0292606012384216e-07;-9.925640558755593e-08;1.044859867557296;9.999667253370813;0.8334926930867831;0.015561517933693945;0.015563886535516457;0.7977445456142851;0.014893386110329334;0.7978357493936395
40.41898;1.0444596600547498;0.8333502273627073;0.7977255118575142;-1.0364264706870104e-07;-9.872417521256549e-08;1.0448588185534673;9.999673042362565;0.8334918814851439;0.015561495484282256;0.015563899395719883;0.7977456016921866;0.014893371290219249;0.7978353352179307
40.42898;1.0444582018625919;0.833352578110252;0.7977264353624389;-1.0436450184856768e-07;-9.817121040056382e-08;1.0448577365988587;9.999679190077217;0.8334910628447373;0.015561472900615566;0.015563911982002883;0.7977466607183864;0.01489335689434209;0.7978348973981342
40.43898;1.044456769879849;0.8333549160642619;0.7977274260023395;-1.050892424059876e-07;-9.759790299253952e-08;1.0448566235075405;9.999685715068697;0.8334902419891352;0.015561450173285429;0.01556392422067286;0.7977477188855087;0.014893342956139963;0.7978344375760066
40.44898;1.044455365692642;0.833357232113954;0.7977284830552098;-1.0581446182660171e-07;-9.700508245080485e-08;1.0448554789112192;9.999692659257038;0.8334894244149685;0.015561427284988301;0.015563936036976977;0.7977487726260646;0.014893329488923713;0.7978339576790138
40.45898;1.0444539918889266;0.833359517297479;0.7977296047565696;-1.065379594964286e-07;-9.63937325986007e-08;1.044854301297353;9.999700068489414;0.8334886149180634;0.015561404216059211;0.015563947343400976;0.7977498181534857;0.014893316477690086;0.7978334596437203
40.46898;1.0444526518156254;0.8333617634105864;0.7977307892872909;-1.0725778773561772e-07;-9.576435893936957e-08;1.0448530892907657;9.999707972521414;0.8334878176119545;0.015561380942542592;0.015563958045854172;0.7977508511063457;0.014893303887545511;0.7978329455704423
40.47898;1.0444513488908367;0.8333639634036569;0.797732035269652;-1.0797206173697095e-07;-9.51166663669596e-08;1.0448518420724178;9.999716379536697;0.8334870370352536;0.01556135742962473;0.015563968058037806;0.7977518664070499;0.014893291684117892;0.797832417232715
40.48898;1.0444500858302113;0.833366111626878;0.7977333417849153;-1.086788986882847e-07;-9.445002875406286e-08;1.0448505591791586;9.999725282615039;0.833486278783654;0.015561333633870852;0.015563977317108242;0.7977528582021847;0.014893279841601423;0.7978318749525172
40.49898;1.044448864108936;0.8333682039768872;0.7977347084652439;-1.0937655834840862e-07;-9.376422592125547e-08;1.0448492404835539;9.999734669029454;0.8334855491650193;0.015561309519136911;0.015563985786453523;0.7977538201557146;0.014893268333948188;0.7978313174228688
40.50898;1.0444476842642738;0.8333702372144839;0.7977361355568661;-1.100635334172213e-07;-9.3059719991682e-08;1.0448478867599842;9.999744528037384;0.8334848542605393;0.01556128507124434;0.015563993443996104;0.7977547463091701;0.01489325712730421;0.7978307431797672
40.51898;1.0444465464911419;0.8333722080997839;0.7977376233862226;-1.1073850233904023e-07;-9.233741411168441e-08;1.044846500014827;9.999754851825672;0.8334841994633647;0.015561260290724119;0.015564000272389588;0.7977556318430153;0.014893246186060617;0.797830152113166
40.52898;1.0444454507099163;0.8333741136215598;0.7977391715566727;-1.1140027248895853e-07;-9.159817340106032e-08;1.044845082530717;9.999765629133227;0.8334835901731978;0.015561235176491302;0.015564006261597731;0.7977564730689383;0.014893235482211347;0.7978295454568687
40.53898;1.04444439676245;0.8333759518757639;0.7977407787778282;-1.1204787454218038e-07;-9.084252411899687e-08;1.0448436350860761;9.999776840438983;0.8334830325239485;0.015561209726729352;0.015564011423075503;0.7977572670250369;0.014893224992211782;0.7978289248709387
40.54898;1.0444433854857296;0.8333777226496366;0.7977424433008439;-1.126807845897458e-07;-9.007072898339275e-08;1.0448421560865981;9.999788461597403;0.8334825331996473;0.015561183944863043;0.015564015802447404;0.7977580113453414;0.014893214690932344;0.7978282918098955
40.55898;1.0444424194121906;0.8333794272896144;0.7977441633645324;-1.1329902198881995e-07;-8.928298320386657e-08;1.04484064245467;9.999800471721098;0.8334820988493842;0.01556115783093398;0.015564019480154546;0.7977587045359043;0.0148932045555515;0.7978276474434325
40.56898;1.0444415014103432;0.8333810680664494;0.7977459375733453;-1.1390289065608545e-07;-8.847955827112632e-08;1.0448390911171206;9.999812857294236;0.8334817355436942;0.015561131372615286;0.015564022555640456;0.7977593462084437;0.014893194570196616;0.7978269930056491
40.57898;1.0444406323559254;0.8333826478206156;0.7977477649298544;-1.1449253932491775e-07;-8.766088328238133e-08;1.0448374997237437;9.999825609728276;0.8334814486460318;0.015561104551187808;0.015564025120004614;0.7977599369585923;0.01489318472620989;0.7978263305506471
40.58898;1.044439810140473;0.8333841698099463;0.797749644147158;-1.1506784338715709e-07;-8.682757342839448e-08;1.0448358661399715;9.999838720245972;0.8334812431409502;0.015561077351868706;0.01556402723957359;0.7977604781848285;0.014893175021243274;0.7978256636548386
40.59898;1.0444390304144284;0.8333856370953606;0.7977515726956512;-1.1562873641320036e-07;-8.59804680298631e-08;1.0448341874790468;9.999852178238731;0.8334811238197144;0.015561049762933477;0.015564028958717202;0.7977609718620736;0.014893165457582128;0.7978249970348538
40.60898;1.0444382881658514;0.8333870518640626;0.797753546315961;-1.161755341895566e-07;-8.512056246547074e-08;1.0448324602605121;9.999865973158773;0.8334810954606465;0.015561021771526188;0.015564030310006437;0.7977614200842247;0.014893156043830588;0.7978243352752419
40.61898;1.0444375790357443;0.8333884154699729;0.7977555593772087;-1.1670891083887666e-07;-8.42487913946101e-08;1.044830681607337;9.999880096824146;0.8334811630429192;0.015560993372721677;0.015564031322366348;0.7977618248575128;0.014893146800674273;0.7978236822676082
40.62898;1.0444368996391002;0.833389728942171;0.7977576055252152;-1.1722969229562766e-07;-8.336598631590602e-08;1.044828850046237;9.999894545908239;0.8334813315095679;0.015560964581536135;0.015564032020357834;0.7977621881976346;0.014893137762721652;0.7978230415258222
40.63898;1.0444362468055777;0.8333909933136375;0.7977596780518497;-1.177387845530212e-07;-8.247309718951855e-08;1.0448269653431166;9.99990932319792;0.8334816057346146;0.015560935429164485;0.015564032419672592;0.7977625117128979;0.014893128973220641;0.7978224161888967
40.64898;1.0444356161244681;0.8333922097473311;0.7977617706351475;-1.1823718654029478e-07;-8.157130998505705e-08;1.0448250278412419;9.99992443694452;0.8334819909438208;0.015560905947815175;0.015564032529453308;0.7977627957913532;0.014893120480625861;0.7978218088297685
40.65898;1.0444350013722425;0.8333933793954648;0.7977638782378965;-1.187258092016333e-07;-8.066192025395621e-08;1.0448230381013621;9.999939901464376;0.8334824925478777;0.015560876155888201;0.015564032355616422;0.797763039371069;0.014893112342336276;0.7978212217816227
40.66898;1.0444343957881557;0.8333945030738019;0.7977659971229065;-1.1920527065299013e-07;-7.974622424107402e-08;1.0448209971244737;9.99995573522919;0.8334831156351012;0.01556084604612861;0.015564031898600275;0.7977632405488005;0.0148931046249788;0.7978206574237396
40.67898;1.0444337933508048;0.8333955815139068;0.7977681243541156;-1.196759299784394e-07;-7.88255269464339e-08;1.0448189069404692;9.999971952249632;0.8334838647414894;0.01556081557872952;0.015564031150899684;0.7977633975067422;0.01489309739697703;0.7978201176023259
40.68898;1.044433188619284;0.8333966159700721;0.7977702573918863;-1.201380423435226e-07;-7.790110409954085e-08;1.0448167709776501;9.999988558878634;0.8334847434803503;0.015560784684905982;0.015564030101315863;0.7977635090829088;0.014893090722706207;0.7978196026319955
40.69898;1.0444325757800985;0.8333976082592868;0.7977723936493893;-1.2059197076488102e-07;-7.69740312616324e-08;1.0448145935359783;10.000005560514811;0.8334857544642612;0.015560753279899878;0.015564028743490626;0.7977635748902221;0.014893084655559786;0.7978191110368851
40.70898;1.0444319474827406;0.8333985603267153;0.7977745299900737;-1.210383894599218e-07;-7.604497996077767e-08;1.0448123787390182;10.000022965336106;0.8334869001056193;0.01556072127535361;0.015564027079853774;0.7977635953780985;0.014893079230274234;0.7978186401878821
40.71898;1.0444312942849094;0.8333994737328559;0.7977766623803327;-1.2147830002221032e-07;-7.511414476447724e-08;1.0448101300738886;10.00004078567603;0.8334881835580371;0.01556068858646957;0.01556402512475988;0.7977635717930105;0.014893074469731066;0.7978181872026822
40.72898;1.0444306054352013;0.8334003493289049;0.7977787859485808;-1.2191288504902917e-07;-7.418127908204455e-08;1.0448078506439382;10.000059041696893;0.8334896086492405;0.015560655135476486;0.015564022910152785;0.7977635057672398;0.014893070401481134;0.7978177497052061
40.73898;1.0444298701684442;0.8334011873258412;0.7977808956371318;-1.223433816246721e-07;-7.324580279328735e-08;1.0448055434410888;10.000077758475927;0.833491178707401;0.01556062085387474;0.0155640204831121;0.7977633988643484;0.014893067063988817;0.797817325882088
40.74898;1.0444290784297487;0.8334019873322797;0.7977829871674136;-1.227710729072767e-07;-7.230709297416185e-08;1.0448032113214063;10.000096955640153;0.8334928957628244;0.015560585693567993;0.01556401789660857;0.7977632525309307;0.014893064499267587;0.7978169139063933
40.75898;1.0444282210981755;0.8334027480554014;0.7977850577017779;-1.2319731728443332e-07;-7.136475545206589e-08;1.0448008565249411;10.000116638400089;0.8334947608705383;0.0155605496495598;0.01556401520284238;0.7977630679465626;0.014893062745607146;0.7978165117400522
40.76898;1.0444272902658571;0.8334034673559583;0.7977871059621938;-1.2362342916916417e-07;-7.041858771872241e-08;1.0447984802079087;10.000136796071372;0.8334967744976849;0.015560512773010461;0.0155640124480882;0.7977628454003718;0.01489306183633011;0.7978161175226682
40.77898;1.044426279601689;0.8334041430370361;0.7977891317634426;-1.2405042970085412e-07;-6.946854939360602e-08;1.0447960828162342;10.000157409266203;0.8334989362925799;0.015560475158482441;0.015564009669699386;0.7977625840729388;0.014893061796573893;0.7978157298443984
40.78898;1.0444251843788168;0.8334047735298201;0.797791135230347;-1.2447899499373285e-07;-6.851501994441382e-08;1.044793664937721;10.000178452899075;0.8335012443469395;0.015560436922329097;0.01556400689595478;0.7977622826124575;0.014893062641280926;0.7978153475724444
40.79898;1.0444240012647497;0.8334053579244224;0.7977931164940784;-1.249095513141732e-07;-6.755889577455868e-08;1.0447912280395546;10.000199885389542;0.8335036943345203;0.015560398195592028;0.015564004140714892;0.7977619395259535;0.01489306437858597;0.7978149696667941
40.80898;1.044422728232734;0.8334058956601537;0.7977950757535966;-1.253421437919068e-07;-6.66013003118092e-08;1.044788774976714;10.000221638249661;0.8335062793633424;0.015560359127375526;0.015564001395278457;0.7977615529405966;0.014893067006470138;0.7978145954324036
40.81898;1.0444213642275197;0.8334063861936255;0.7977970128746931;-1.2577643321226893e-07;-6.564328679484525e-08;1.0447863099315609;10.000243619134585;0.8335089909279185;0.01556031987989868;0.015563998631462544;0.797761120671406;0.014893070503371127;0.7978142248470195
40.82898;1.0444199089765032;0.8334068288114387;0.7977989268867116;-1.2621221499012622e-07;-6.468570748570515e-08;1.0447838376881233;10.000265726460178;0.8335118202790158;0.015560280610973483;0.015563995811254686;0.7977606409620137;0.01489307482891876;0.7978138586034345
40.83898;1.0444183637057054;0.8334072226728696;0.7978008160187372;-1.26649734799835e-07;-6.372916352090443e-08;1.0447813629310914;10.000287867315869;0.833514759266252;0.015560241457624595;0.015563992888714333;0.7977601130044399;0.014893079933892233;0.7978134980764395
40.84898;1.0444167314440913;0.8334075673324581;0.7978026778609573;-1.270892104281594e-07;-6.277403019849056e-08;1.0447788904563309;10.000309966470189;0.8335178003516608;0.015560202536585617;0.015563989808970028;0.7977595370154323;0.014893085767671878;0.7978131448521893
40.85898;1.0444150160511176;0.833407863534161;0.7978045095167345;-1.2753028325876144e-07;-6.182068072080442e-08;1.0447764257380405;10.000331963967762;0.8335209361840284;0.01556016395986967;0.015563986512503803;0.7977589143449231;0.014893092278469211;0.797812799640957
40.86898;1.0444132214021087;0.833408113091993;0.7978063082085579;-1.2797209002314932e-07;-6.086982259241526e-08;1.0447739746766;10.000353809115461;0.8335241592980491;0.015560125845665001;0.015563982943192445;0.7977582472442054;0.014893099404717192;0.7978124618468856
40.87898;1.044411351257904;0.8334083178218821;0.7978080721408389;-1.2841359142371402e-07;-5.992258619748502e-08;1.0447715428939215;10.000375455522208;0.8335274623940203;0.015560088316291167;0.015563979056676235;0.7977575381884044;0.01489310706451588;0.7978121305599987
40.88898;1.044409409167688;0.8334084789954039;0.797809800950651;-1.288536678124468e-07;-5.898038060774674e-08;1.0447691350250963;10.000396858528573;0.8335308390025209;0.015560051492926191;0.015563974823300183;0.7977567897328133;0.014893115154781691;0.7978118058486906
40.89898;1.044407398703262;0.8334085974547074;0.797811495665354;-1.2929096595851005e-07;-5.8044798517666856e-08;1.0447667542293098;10.000417974695026;0.8335342835950524;0.015560015494114995;0.015563970223087358;0.797756004895907;0.014893123557113945;0.7978114891061168
40.90898;1.044405324010973;0.8334086734126082;0.7978131585778158;-1.2972371260101354e-07;-5.7117619092728307e-08;1.0447644030689243;10.000438765235463;0.8335377909830101;0.015559980438146737;0.015563965235500247;0.7977551869556675;0.014893132142076985;0.797811182711615
40.91898;1.044403189900953;0.8334087063729164;0.7978147929305829;-1.3014977432150817e-07;-5.62007993681295e-08;1.0447620851819592;10.000459201641814;0.8335413556612878;0.015559946447188226;0.015563959830114785;0.7977543385641329;0.01489314077722984;0.7978108897861022
40.92898;1.044401001563099;0.833408695918626;0.7978164024093143;-1.3056698867757261e-07;-5.529634676353598e-08;1.0447598052835876;10.000479264184493;0.8335449711262799;0.015559913652071813;0.01556395396469374;0.7977534612666558;0.014893149337991511;0.7978106141911638
40.93898;1.0443987644462727;0.8334086423815231;0.7978179909843746;-1.3097340123803398e-07;-5.4406116634554363e-08;1.04475756746112;10.000498932249155;0.8335486296662696;0.015559882194427326;0.015563947590026083;0.7977525560687369;0.014893157709612134;0.7978103605259164
40.94898;1.0443964843679445;0.8334085464923712;0.7978195628380715;-1.3136723586022138e-07;-5.3531713566927765e-08;1.0447553741135895;10.000518175373886;0.8335523233568677;0.015559852218408455;0.015563940661782747;0.797751624254841;0.014893165784630612;0.7978101336480965
40.95898;1.0443941676936184;0.8334084089560964;0.7978211221358787;-1.3174680489786408e-07;-5.2674647555043065e-08;1.0447532265485113;10.000536952702205;0.8335560451075383;0.015559823856381638;0.015563933153263316;0.797750667490093;0.01489317346162229;0.7978099378774863
40.96898;1.0443918215417831;0.833408230797243;0.7978226731230847;-1.321105152688257e-07;-5.183658767697235e-08;1.0447511262706441;10.000555220353649;0.8335597886889778;0.015559797225051878;0.015563925051002656;0.7977496875843751;0.014893180643232844;0.7978097765673716
40.97898;1.044389453875709;0.833408013785367;0.7978242204364231;-1.3245702364157291e-07;-5.101940943825989e-08;1.044749075803687;10.000572935940596;0.833563548266441;0.015559772431007006;0.015563916341698677;0.7977486863657828;0.014893187243690827;0.7978096518845144
40.98898;1.044387072931988;0.8334077600973238;0.7978257691362866;-1.327853464774703e-07;-5.022513853523718e-08;1.0447470786212771;10.000590053464558;0.8335673177434766;0.015559749566535245;0.015563907011236097;0.7977476653153014;0.014893193205668195;0.7978095644662971
40.99898;1.0443846860952457;0.8334074713404768;0.7978273244215474;-1.330945961078699e-07;-4.945593695035404e-08;1.0447451384412714;10.000606516626432;0.8335710899589757;0.015559728694785713;0.015563897045492627;0.7977466253376394;0.01489319850969063;0.7978095132452165
41.00898;1.0443822997132512;0.8334071478848165;0.7978288911322404;-1.3338361836418072e-07;-4.8713922172490905e-08;1.0447432586251229;10.000622257423425;0.8335748563046161;0.015559709845711612;0.015563886429246986;0.7977455671936126;0.014893203179055169;0.7978094958130466
41.01898;1.0443799204937436;0.8334067890093688;0.7978304730103031;-1.3365104497227514e-07;-4.8000807672354566e-08;1.0447414420780097;10.00063719762058;0.833578607201126;0.015559693027866325;0.015563875155086039;0.7977444918750508;0.014893207283863168;0.7978095094918272
41.02898;1.0443775568113194;0.8334063932930883;0.797832072399639;-1.3389565427862517e-07;-4.731775061453413e-08;1.0447396910052684;10.000651254638514;0.8335823330679984;0.015559678241146197;0.015563863231081488;0.797743400538788;0.014893210928447559;0.7978095526071374
41.03898;1.044375218370413;0.8334059589185988;0.797833691012689;-1.3411665973955915e-07;-4.66655488914884e-08;1.04473800644459;10.000664352541902;0.833586024933934;0.015559665481717935;0.015563850677969086;0.7977422944511765;0.014893214227734585;0.7978096250969888
41.04898;1.044372914880267;0.8334054839430758;0.7978353308084515;-1.3431376243928185e-07;-4.6044876489461575e-08;1.0447363887946157;10.000676429906528;0.8335896746350495;0.015559654739116767;0.01556383752071306;0.7977411748120165;0.014893217293778072;0.7978097285466493
41.05898;1.0443706553146295;0.8334049664425442;0.7978369941772465;-1.3448705061263328e-07;-4.545637206775503e-08;1.0447348391621365;10.00068744226069;0.833593275372354;0.015559645994354603;0.015563823774847253;0.7977400425659863;0.014893220232051876;0.7978098660225328
41.06898;1.0443684481982691;0.8334044048238466;0.7978386839230931;-1.3463692767806882e-07;-4.490066580274259e-08;1.044733359853624;10.000697365015181;0.8335968222559548;0.015559639227751339;0.015563809442415553;0.7977388988092305;0.014893223139922637;0.797810041306399
41.07898;1.044366302389059;0.8334037984460596;0.79784040310788;-1.347640078029801e-07;-4.437836386378805e-08;1.044731953990163;10.000706196569695;0.8336003118129236;0.015559634429642026;0.015563794524932086;0.7977377451527211;0.014893226107438252;0.7978102578968189
41.08898;1.0443642275740812;0.8334031479082715;0.7978421543280184;-1.3486887538148184e-07;-4.3890052291787095e-08;1.0447306253012134;10.000713957283676;0.8336037411049434;0.015559631602686898;0.015563779032981081;0.7977365834137473;0.014893229218621453;0.7978105189476289
41.09898;1.0443622335589253;0.8334024546794659;0.7978439391885886;-1.3495191880254513e-07;-4.343645118728637e-08;1.044729377800432;10.000720682235073;0.8336071076250722;0.015559630755347454;0.015563762986424914;0.797735415353715;0.014893232550820382;0.7978108275277944
41.10898;1.0443603289033807;0.8334017207084198;0.7978457587426196;-1.350133016213649e-07;-4.3018597981689974e-08;1.0447282149765658;10.000726407353113;0.8336104096387693;0.015559631893823317;0.015563746408309497;0.797734242694681;0.014893236171689741;0.797811185875823
41.11898;1.044358520210196;0.8334009486112157;0.7978476142091112;-1.3505288894849064e-07;-4.26378725617528e-08;1.0447271390827442;10.000731157630607;0.8336136458507487;0.015559635014783333;0.015563729312051614;0.7977330671218265;0.014893240133656019;0.7978115947028852
41.12898;1.0443568116750293;0.8334001420765355;0.7978495074934707;-1.3507020192867395e-07;-4.2295856677348945e-08;1.044726150593498;10.000734949238485;0.8336168143487929;0.015559640096829135;0.015563711696713322;0.7977318902930259;0.01489324447257137;0.7978120538750757
41.13898;1.044355204911146;0.8333993059255633;0.7978514414728909;-1.350644839736046e-07;-4.199413981945294e-08;1.044725247890269;10.000737804236154;0.8336199120156237;0.015559647096096993;0.015563693560617627;0.7977307140455308;0.014893249213161253;0.7978125634173879
41.14898;1.0443536996789797;0.8333984458692931;0.7978534196325076;-1.350347382461635e-07;-4.1734226398380123e-08;1.0447244276794823;10.000739765128777;0.8336229349016302;0.015559655953785827;0.015563674920408626;0.797729540935086;0.014893254372104434;0.7978131235386479
41.15898;1.0443522944875152;0.8333975681461052;0.7978554451191575;-1.3497979364546107e-07;-4.15173631311219e-08;1.0447236859116915;10.00074089551647;0.8336258791941298;0.015559666608804966;0.015563655814352508;0.7977283744011257;0.01489325995648275;0.7978137340953246
41.16898;1.044350986426769;0.8333966793598133;0.7978575199824276;-1.3489855311838142e-07;-4.134411422373882e-08;1.044723018610481;10.000741267970108;0.8336287422193793;0.01555967899965677;0.01556363628370769;0.7977272181405353;0.014893265960771517;0.7978143944498385
41.17898;1.0443497710605614;0.8333957867325916;0.7978596450857561;-1.3479015054347907e-07;-4.1214225367205674e-08;1.0447224222963964;10.000740953299006;0.8336315224991597;0.015559693055890727;0.015563616356654054;0.7977260753757202;0.014893272370079064;0.7978151037040188
41.18898;1.044348643021281;0.8333948982429283;0.7978618202719773;-1.3465377543976835e-07;-4.1127130181126134e-08;1.0447218937814917;10.00074001291064;0.8336342188883287;0.015559708692973184;0.015563596056859658;0.7977249482498268;0.014893279175699143;0.7978158608527729
41.19898;1.0443475970944862;0.8333940223456655;0.7978640443484689;-1.344884882851294e-07;-4.108257129591593e-08;1.0447214298693752;10.000738489719241;0.8336368300944215;0.015559725817339293;0.01556357541510851;0.7977238376074708;0.01489328638699166;0.7978166646473243
41.20898;1.044346628822182;0.8333931677905575;0.79786631521708;-1.3429333863155055e-07;-4.108075155010422e-08;1.044721028247039;10.000736404390572;0.8336393550312299;0.015559744340892377;0.01556355446471871;0.7977227440517272;0.0148932940317315;0.7978175131412732
41.21898;1.0443457341055888;0.833392343596839;0.7978686302694443;-1.340677037820966e-07;-4.1121993833155924e-08;1.044720688810291;10.000733761644682;0.8336417929799661;0.01555976419254845;0.015563533238437227;0.7977216696715886;0.014893302155544292;0.7978184036756765
41.22898;1.0443449086584373;0.8333915584383218;0.7978709863733643;-1.338113527943801e-07;-4.1206339692760584e-08;1.0447204130674792;10.000730560573578;0.8336441432191961;0.015559785310042672;0.01556351177335146;0.7977206183530821;0.01489331081234174;0.7978193338863993
41.23898;1.0443441479043853;0.8333908195642326;0.7978733792577453;-1.33523972730557e-07;-4.133341714435757e-08;1.0447202024573004;10.000726800022276;0.8336464051779734;0.015559807619719323;0.015563490108750258;0.7977195945611251;0.014893320046745965;0.7978203027261919
41.24898;1.044343446791651;0.833390132604116;0.7978758032847014;-1.3320485396663684e-07;-4.150257439546832e-08;1.0447200579165687;10.000722480236039;0.8336485791472944;0.015559831022792032;0.015563468276052936;0.7977186025521389;0.014893329892725831;0.7978213103517974
41.25898;1.044342799816858;0.8333895024747592;0.7978782520574024;-1.3285316795545568e-07;-4.171315176968637e-08;1.0447199802194465;10.000717608518075;0.8336506666769644;0.015559855396173492;0.01556344629063404;0.7977176464045144;0.01489334037834975;0.7978223569591905
41.26898;1.0443422023366369;0.8333889339701621;0.7978807190535984;-1.3246832436475365e-07;-4.196465601310811e-08;1.0447199701444994;10.000712201024937;0.8336526706045995;0.01555988060884515;0.01556342414587054;0.7977167299522678;0.014893351517566652;0.7978234417711068
41.27898;1.0443416524726348;0.8333884313300703;0.7978831976312175;-1.3205015524164053e-07;-4.225663238665382e-08;1.0447200287114473;10.000706271111962;0.8336545948157874;0.015559906540478575;0.015563401811647276;0.7977158566696502;0.014893363313038543;0.7978245631900834
41.28898;1.0443411514435827;0.8333879972754349;0.7978856807039792;-1.315990996186728e-07;-4.2588362617101864e-08;1.0447201573231473;10.00069981911252;0.8336564435032541;0.015559933085657807;0.015563379238582647;0.7977150296313766;0.01489337578091514;0.7978257191028216
41.29898;1.0443407022287083;0.8333876320515433;0.7978881609060173;-1.3111626379564134e-07;-4.295870342467949e-08;1.044720357433261;10.00069283591508;0.8336582202897783;0.015559960143910053;0.015563356358801229;0.7977142511514086;0.014893388962604287;0.7978269063941035
41.30898;1.0443403087344303;0.8333873328795207;0.7978906313656756;-1.3060313697045667e-07;-4.3366156776478e-08;1.0447206302715748;10.000685308509963;0.8336599279543504;0.015559987616942045;0.015563333087911269;0.7977135223404962;0.014893402908317649;0.7978281207287288
41.31898;1.044339975916448;0.8333870943175955;0.7978930864001293;-1.3006111094787393e-07;-4.3809134998600846e-08;1.044720977309518;10.000677221999283;0.833661568406011;0.015560015422557524;0.015563309335437352;0.7977128435362457;0.014893417659143341;0.7978293571663783
41.32898;1.0443397094821667;0.8333869099077063;0.7978955216387001;-1.2949116112956598e-07;-4.428633197485813e-08;1.044721400629206;10.000668567891157;0.8336631424953053;0.015560043496805606;0.015563285011337306;0.7977122153672654;0.014893433238701851;0.7978306109277542
41.33898;1.0443395149854933;0.8333867742663433;0.797897933457598;-1.2889392424108763e-07;-4.479690219294655e-08;1.0447219022879102;10.00065935918917;0.8336646503590974;0.015560071774639007;0.01556326002490534;0.7977116388931481;0.014893449645039549;0.7978318776514135
41.34898;1.0443393972104533;0.8333866838758721;0.7979003179266392;-1.2827000339796804e-07;-4.534030189633835e-08;1.0447224833866064;10.000649637494393;0.8336660920717079;0.015560100181217647;0.015563234287942191;0.7977111148350856;0.014893466850755623;0.7978331531638392
41.35898;1.044339360403005;0.8333866363397351;0.7979026700152452;-1.276199977185892e-07;-4.5916039566900055e-08;1.0447231435274058;10.000639462916324;0.8336674677185487;0.015560128648205758;0.015563207723885997;0.7977106433051672;0.01489348481436509;0.7978344334018185
41.36898;1.0443394089490377;0.8333866296181774;0.7979049838659905;-1.2694428364456957e-07;-4.6523633300967905e-08;1.0447238804822507;10.000628899181317;0.833668777292768;0.015560157129741539;0.015563180274095466;0.7977102241332934;0.014893503483589917;0.7978357145308228
41.37898;1.0443395474612436;0.8333866618234199;0.7979072537227409;-1.2624312795186075e-07;-4.716272920824826e-08;1.0447246905109162;10.000618007703734;0.8336700207268636;0.015560185597621852;0.015563151898562904;0.7977098569200163;0.014893522788531541;0.7978369928569408
41.38898;1.0443397800941416;0.8333867308901731;0.797909474117812;-1.2551705380864325e-07;-4.783309594801278e-08;1.044725569719124;10.000606847259643;0.83367119783497;0.015560214031042845;0.01556312257646408;0.797709540746535;0.014893542644704128;0.797838264708392
41.39898;1.044340110128626;0.8333868343805957;0.797911639130812;-1.2476692103586962e-07;-4.8534478046821635e-08;1.0447265150762821;10.000595471914899;0.8336723086100168;0.015560242415555786;0.01556309231048017;0.7977092742722331;0.014893562963773952;0.7978395267135859
41.40898;1.0443405403878472;0.8333869699368086;0.7979137420181097;-1.2399381647821454e-07;-4.926646254776553e-08;1.0447275240983411;10.000583928098168;0.8336733535728281;0.015560270743102575;0.015563061128314147;0.7977090560712784;0.014893583655440535;0.7978407762989571
41.41898;1.044341073727719;0.833387135913645;0.797915775837831;-1.2319898044560455e-07;-5.0028397205691986e-08;1.0447285942060003;10.000572256138181;0.833674333317219;0.015560299008439303;0.015563029070275887;0.7977088843057979;0.014893604624295422;0.7978420117352656
41.42898;1.0443417130340837;0.833387331724412;0.7979177343727212;-1.2238360638001727e-07;-5.0819443038482975e-08;1.0447297227645103;10.000560498290112;0.8336752479552486;0.015560327201993813;0.015562996168718054;0.7977087561691324;0.01489362576913888;0.7978432318024549
41.43898;1.0443424611947922;0.8333875577259393;0.7979196125548373;-1.2154866747524365e-07;-5.163873877794314e-08;1.0447309074317512;10.000548704920035;0.833676097234214;0.015560355303141423;0.015562962443057961;0.7977086679063292;0.014893646987203964;0.7978444353954685
41.44898;1.0443433212709266;0.8333878149918748;0.7979214060740241;-1.2069500313878258e-07;-5.2485511490748493e-08;1.0447321461197026;10.00053693079536;0.8336768808189001;0.015560383284793065;0.015562927920679091;0.7977086149032276;0.014893668187476193;0.7978456211477756
41.45898;1.0443442962350964;0.8333881051794139;0.7979231105346362;-1.198234329747374e-07;-5.3359167234666354e-08;1.0447334368565813;10.000525233204307;0.8336775982329307;0.01556041112278192;0.015562892660170472;0.7977085916407356;0.014893689303545555;0.7978467878586015
41.46898;1.0443453882115357;0.8333884296202723;0.7979247211592694;-1.1893484542358636e-07;-5.425945671173026e-08;1.0447347780232659;10.000513676621834;0.8336782486048859;0.015560438796732266;0.015562856756604291;0.797708592207816;0.01489371028844064;0.7978479352669897
41.47898;1.0443465980298345;0.8333887879524826;0.7979262332404401;-1.1803042345449938e-07;-5.518657146670695e-08;1.044736168602649;10.000502327342947;0.8336788306450664;0.015560466289771938;0.015562820335491482;0.7977086112902466;0.014893731088540058;0.7978490636484715
41.48898;1.0443479250936434;0.8333891781020886;0.7979276427800073;-1.1711182008364953e-07;-5.614093098486294e-08;1.0447376079074042;10.00049124062939;0.8336793428955781;0.01556049359416866;0.015562783535209929;0.7977086447935998;0.014893751623194238;0.7978501727461929
41.49898;1.0443493670895776;0.8333895976503545;0.7979289472080258;-1.1618109065183641e-07;-5.712277550340164e-08;1.0447390951513529;10.000480454179108;0.8336797840603852;0.015560520717991452;0.015562746484261997;0.7977086896781179;0.01489377179712797;0.7978512609875414
41.50898;1.0443509200009153;0.8333900448814343;0.7979301455609763;-1.1524050664326374e-07;-5.8131950695088675e-08;1.0447406295765849;10.00046998603759;0.8336801534254286;0.015560547688020733;0.015562709296925551;0.7977087433081765;0.014893791519675183;0.797852325200342
41.51898;1.0443525789374193;0.8333905187225158;0.7979312375562454;-1.1429232463151593e-07;-5.9167881771057105e-08;1.0447422108114655;10.000459836693361;0.8336804510736163;0.015560574540377953;0.015562672082515482;0.7977088029758751;0.014893810698040072;0.7978533611390849
