time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
41.52898;1.0443543392548766;0.833391018021011;0.7979322226500999;-1.1333851090664264e-07;-6.02295468585676e-08;1.044743838698395;10.000449996662446;0.8336806772280491;0.015560601301247895;0.015562634947143944;0.7977088659701809;0.014893829225569977;0.7978543640828191
41.53898;1.044356197214924;0.8333915410380636;0.7979330999650637;-1.1238060082044862e-07;-6.131561937751312e-08;1.0447455126499052;10.00044045441321;0.8336808312955324;0.015560627979203838;0.015562597986699225;0.7977089299767227;0.01489384698737557;0.7978553288136389
41.54898;1.0443581500399928;0.833392085903973;0.7979338686855937;-1.1141980693256632e-07;-6.242487534155908e-08;1.0447472313411386;10.00043120109855;0.8336809123520624;0.015560654570556878;0.01556256128409795;0.7977089934598236;0.014893863872385752;0.7978562498139521
41.55898;1.0443601952736807;0.8333926515403407;0.7979345285478415;-1.1045720925522728e-07;-6.355650731878228e-08;1.0447489930106482;10.000422232122911;0.8336809205971022;0.015560681061739091;0.015562524918793041;0.7977090558457476;0.014893879781335051;0.7978571218225298
41.56898;1.0443623299293041;0.8333932379246102;0.7979350802008476;-1.0949382876693314e-07;-6.471005583164035e-08;1.0447507952329982;10.000413550633784;0.8336808574160818;0.015560707430155885;0.015562488979846975;0.7977091172774632;0.014893894626389145;0.7978579398039394
41.57898;1.044364550375879;0.8333938454414314;0.7979355251730417;-1.0853059873028374e-07;-6.588517039031616e-08;1.0447526340447753;10.000405172399168;0.833680724096616;0.01556073364636973;0.01556245357221634;0.797709178043166;0.014893908324118348;0.7978586986729729
41.58898;1.0443668522879503;0.8333944741109074;0.7979358656411025;-1.0756830563553354e-07;-6.708147573520655e-08;1.0447545040243642;10.000397123066302;0.83368052129579;0.015560759675716894;0.015562418817475094;0.7977092382465027;0.014893920797506843;0.7978593936607459
41.59898;1.0443692300960603;0.8333951238457324;0.7979361042429373;-1.0660756576404375e-07;-6.8298477350593e-08;1.0447563990920394;10.000389431213716;0.8336802495255071;0.015560785487091746;0.015562384849010466;0.7977092977955172;0.014893931985936242;0.7978600210622528
41.60898;1.0443716771315017;0.833395795399043;0.7979362437548021;-1.0564900935413575e-07;-6.953548321812735e-08;1.0447583125958488;10.000382124020687;0.8336799093331164;0.015560811070598715;0.01556235179489413;0.7977093564601373;0.01489394184517184;0.7978605788107938
41.61898;1.0443741865615817;0.8333964904731703;0.797936286737023;-1.0469352719228367e-07;-7.079164361198026e-08;1.0447602368984477;10.000375219729799;0.8336795011875577;0.015560836448604055;0.01556231975578719;0.79770941436345;0.014893950339738489;0.7978610668086494
41.62898;1.0443767520992358;0.8333972110507187;0.7979362355651736;-1.0374217527376365e-07;-7.206588834694399e-08;1.0447621635120108;10.000368719139189;0.8336790257691259;0.015560861668615453;0.015562288796474193;0.7977094729002092;0.014893957439747696;0.7978614872261764
41.63898;1.0443793683759834;0.8333979592317762;0.7979360928358679;-1.0279585001833284e-07;-7.335656035798245e-08;1.044764083859226;10.000362609650557;0.833678484595178;0.015560886789732777;0.015562258952750624;0.7977095350453813;0.014893963123251463;0.7978618443571637
41.64898;1.044382031319276;0.8333987377704022;0.7979358615069742;-1.0185517933223599e-07;-7.466113035252454e-08;1.0447659896540573;10.000356880230058;0.8336778806169336;0.015560911876482387;0.015562230243146537;0.7977096047657803;0.014893967382838711;0.7978621433599286
41.65898;1.0443847386297875;0.8333995502840376;0.7979355443214924;-1.0092066690049671e-07;-7.597640196549673e-08;1.0447678727415184;10.000351533183634;0.8336772183191673;0.015560936995813764;0.015562202679319946;0.7977096861363435;0.01489397023780445;0.7978623889620279
41.66898;1.044387489848283;0.8334004004212426;0.7979351431996119;-9.99927952373225e-08;-7.729896113915306e-08;1.0447697249238057;10.000346585360935;0.8336765034288929;0.015560962215153889;0.015562176273320776;0.7977097822673624;0.014893971742405039;0.7978625855160292
41.67898;1.0443902853687115;0.8334012907142109;0.7979346594857255;-9.907194127274841e-08;-7.862543074494602e-08;1.0447715375950617;10.000342057958314;0.8336757425687775;0.015560987604445239;0.015562151041059439;0.7977098944802745;0.014893971976427871;0.7978627376680568
41.68898;1.044393124831693;0.8334022221545326;0.7979340947651727;-9.815828928290034e-08;-7.995254436349187e-08;1.0447733012987077;10.000337959744781;0.83367494248003;0.015561013237999435;0.015562127003929884;0.7977100227139601;0.014893971025306665;0.7978628503646873
41.69898;1.0443960060008874;0.833403194339073;0.7979334511850811;-9.725199757336451e-08;-8.127724155746945e-08;1.04477500579745;10.000334274293621;0.8336741091007772;0.015561039190098212;0.01556210418754077;0.7977101670521617;0.014893968961022002;0.7978629280377642
41.70898;1.0443989246198528;0.8334042057727598;0.797932731164828;-9.635343519468735e-08;-8.25967210763193e-08;1.044776640686178;10.000330963783023;0.8336732474053864;0.015561065519768208;0.015562082614834424;0.7977103290144598;0.014893965823010412;0.7978629735022325
41.71898;1.0444018746056887;0.833405254444065;0.7979319375358311;-9.546323645137926e-08;-8.390839569868708e-08;1.0447781959605005;10.000327988743908;0.8336723616844197;0.015561092256110357;0.015562062304318818;0.797710511630928;0.01489396160644134;0.7978629873628043
41.72898;1.0444048479791683;0.8334063383277582;0.7979310741882353;-9.45822657460164e-08;-8.520985292399063e-08;1.0447796621147352;10.000325323346088;0.8336714556534452;0.0155611194049575;0.015562043276653961;0.7977107185212706;0.014893956270276433;0.7978629683524525
41.73898;1.044407835371933;0.8334074552572038;0.7979301464064659;-9.371150434985216e-08;-8.649878925322749e-08;1.0447810299216118;10.000322954544036;0.8336705324586529;0.015561146965567301;0.01556202554976401;0.7977109527559073;0.014893949760749649;0.7978629142124679
41.74898;1.0444108272743937;0.8334086025230742;0.7979291608081951;-9.285197369854526e-08;-8.777295184928024e-08;1.0447822904686916;10.000320873146562;0.8336695947666485;0.015561174931478801;0.015562009121214993;0.7977112163864154;0.014893942029705783;0.7978628225920029
41.75898;1.0444138145675028;0.8334097765069934;0.7979281251220862;-9.20048723370602e-08;-8.903015913618085e-08;1.0447834357047845;10.000319067786076;0.8336686453051935;0.015561203283022877;0.015561993966242145;0.7977115109429237;0.014893933038363767;0.7978626916819679
41.76898;1.0444167881465278;0.8334109725129963;0.7979270477533561;-9.117165324856771e-08;-9.02682747174206e-08;1.044784458625586;10.000317527099897;0.8336676874020272;0.01556123199058787;0.0155619800591452;0.7977118383385203;0.014893922758492741;0.7978625204103109
41.77898;1.0444197390731833;0.8334121854205206;0.7979259371486525;-9.035371811692824e-08;-9.148517124776432e-08;1.0447853526098865;10.00031624730634;0.8336667248051127;0.015561261025386653;0.015561967390103558;0.7977122014453286;0.014893911179779824;0.7978623082118579
41.78898;1.0444226597466648;0.8334134103522018;0.7979248012405918;-8.955197848295323e-08;-9.267882716110875e-08;1.0447861109726142;10.000315238751446;0.8336657614034781;0.015561290366269777;0.015561955959596944;0.7977126036468997;0.01489389831726323;0.7978620545314111
41.79898;1.04442554462283;0.8334146422668354;0.7979236474123422;-8.87668435416422e-08;-9.384754770033555e-08;1.0447867272415043;10.000314529041193;0.8336648012015707;0.015561319998750212;0.015561945762446685;0.7977130475136369;0.014893884208215696;0.7978617585275529
41.80898;1.0444283895407795;0.8334158753697646;0.7979224828623597;-8.79985685182222e-08;-9.499008537823016e-08;1.0447871954683985;10.000314161185049;0.8336638481180587;0.015561349906794324;0.015561936778736567;0.7977135337053923;0.014893868904020726;0.7978614194289971
41.81898;1.0444311906615316;0.8334171032861573;0.7979213144620713;-8.724737891118832e-08;-9.610529311233915e-08;1.044787510533732;10.0003141857922;0.8336629054442183;0.015561380067164043;0.015561928977753811;0.7977140605920451;0.01489385246875702;0.7978610372310407
41.82898;1.0444339437120387;0.8334183199184426;0.7979201480671123;-8.651330494331181e-08;-9.719151463170669e-08;1.0447876686553055;10.000314653920206;0.8336619749880184;0.01556141045371013;0.015561922326843758;0.7977146244120524;0.01489383497220272;0.7978606130940201
41.83898;1.044436643577606;0.8334195201401895;0.7979189882455892;-8.579613678893067e-08;-9.824641994628181e-08;1.044787667510267;10.000315614555806;0.8336610566984588;0.01556144104157736;0.015561916794274423;0.797715220078665;0.014893816473545133;0.7978601493803088
41.84898;1.0444392845548927;0.8334206995605645;0.7979178386000675;-8.50955805620263e-08;-9.926749715185324e-08;1.0447875060643204;10.000317111736923;0.8336601493054634;0.015561471805150995;0.015561912350047852;0.7977158423843166;0.014893797015471652;0.797859649286531
41.85898;1.0444418609887105;0.8334218540048778;0.7979167021432843;-8.441135816400865e-08;-1.0025266948859768e-07;1.0447871850474768;10.000319179242334;0.8336592505797927;0.015561502711790234;0.015561908967644266;0.7977164867088177;0.014893776628232012;0.7978591157365501
41.86898;1.0444443678798974;0.833422979480654;0.7979155814661764;-8.374326583645809e-08;-1.0120040482650844e-07;1.0447867075134267;10.000321840099318;0.8336583567052198;0.0155615337209283;0.015561906618661489;0.7977171488738748;0.01489375533237641;0.7978585501643716
41.87898;1.044446801276334;0.8334240723430251;0.797914478562243;-8.30913173816781e-08;-1.0210938533241141e-07;1.0447860783067;10.000325115765571;0.8336574626064943;0.015561564797362338;0.015561905265212589;0.7977178246391959;0.014893733145335007;0.7978579525728677
41.88898;1.044449157800355;0.8334251294153012;0.7979133944713769;-8.245578770933201e-08;-1.0297827168527111e-07;1.044785303102999;10.000329033726436;0.8336565635230063;0.015561595918739068;0.015561904860134241;0.7977185094767154;0.014893710092429987;0.7978573231517179
41.89898;1.0444514339486626;0.8334261483227634;0.7979123297129372;-8.183708901658797e-08;-1.0380568030372522e-07;1.0447843878397594;10.00033362515852;0.8336556559219822;0.015561627061253965;0.0155619053590056;0.7977191987552162;0.014893686215431553;0.7978566638961836
41.90898;1.044453626592195;0.8334271278365813;0.7979112854421674;-8.12357063217083e-08;-1.0459017517562642e-07;1.044783338271417;10.000338920101912;0.8336547371679192;0.015561658183168226;0.015561906741910297;0.7977198880667499;0.014893661578613089;0.7978559786650105
41.91898;1.0444557338809306;0.8334280676706429;0.7979102638887624;-8.065221319304093e-08;-1.053303079773243e-07;1.0447821599407128;10.00034494602323;0.8336538052534838;0.015561689222358904;0.015561909022429116;0.7977205735391079;0.014893636259095558;0.7978552722717503
41.92898;1.0444577554620573;0.8334289677432773;0.7979092677969779;-8.008708118639954e-08;-1.0602479278749488e-07;1.0447808587245415;10.000351729031967;0.8336528594679846;0.01556172010027345;0.015561912232669214;0.7977212519615804;0.01489361031844019;0.7978545500005898
41.93898;1.0444596923302403;0.8334298273781352;0.7979082995921851;-7.954027277790196e-08;-1.066725941637505e-07;1.0447794412158846;10.000359293823895;0.8336519011282186;0.015561750726371018;0.015561916404496893;0.7977219205898682;0.014893583791805099;0.7978538174655534
41.94898;1.0444615461204565;0.8334306450800218;0.797907361042909;-7.901107151283733e-08;-1.0727276016130906e-07;1.0447779147441085;10.00036766111974;0.8336509333488328;0.015561781007243019;0.015561921558874313;0.7977225768852502;0.014893556705432026;0.7978530801342851
41.95898;1.044463317836636;0.833431419142184;0.7979064538798863;-7.84982399531787e-08;-1.0782430952939699e-07;1.0447762868980037;10.000376846758414;0.8336499604612084;0.015561810859025754;0.0155619277014235;0.7977232184704133;0.0148935290919748;0.797852342790428
41.96898;1.0444650072517911;0.83343214844358;0.7979055803845426;-7.800020398245864e-08;-1.083264264564757e-07;1.0447745645270838;10.00038686335997;0.8336489877942337;0.01556184021161421;0.015561934825481454;0.7977238431307759;0.014893500995730736;0.7978516093762409
41.97898;1.0444666134071103;0.8334328324760767;0.7979047432588191;-7.751529593631263e-08;-1.0877862381635449e-07;1.0447727534874611;10.00039772040831;0.8336480212994709;0.015561868998388989;0.01556194291717488;0.7977244484810442;0.014893472480399362;0.797850883191274
41.98898;1.0444681352255845;0.8334334706446859;0.7979039458635331;-7.704207159034456e-08;-1.0918059033146924e-07;1.0447708594265461;10.000409417782882;0.8336470668437904;0.015561897145756225;0.015561951953611873;0.7977250315063522;0.014893443635631;0.7978501674809524
41.99898;1.0444695717882553;0.8334340618553449;0.7979031926674798;-7.657947045406438e-08;-1.0953211461875024e-07;1.0447688881071546;10.0004219349857;0.8336461295867623;0.015561924579540299;0.015561961897029311;0.7977255887404868;0.01489341456642102;0.797849466171049
42.00898;1.044470922405591;0.8334346047610532;0.7979024886966505;-7.612666930447357e-08;-1.0983340752245115e-07;1.0447668448000178;10.000435228428218;0.8336452133811108;0.015561951239986263;0.015561972697664352;0.7977261170823652;0.01489338537314285;0.7978487842227531
42.01898;1.0444721864135282;0.8334350982355987;0.7979018387299764;-7.568273868374616e-08;-1.100852727504117e-07;1.0447647339293402;10.000449240748472;0.8336443200728516;0.015561977086286448;0.01556198430428877;0.7977266141424135;0.014893356152744579;0.7978481275712453
42.02898;1.0444733629927125;0.8334355416827538;0.7979012470478528;-7.524655809715216e-08;-1.1028866706112835e-07;1.0447625596203494;10.00046390923497;0.8336434489702513;0.01556200209045536;0.015561996661222866;0.7977270777832693;0.014893327018998825;0.7978475030582215
42.03898;1.0444744513165212;0.8334359349521109;0.7979007173288015;-7.4817028262241e-08;-1.1044425762412042e-07;1.0447603262438212;10.000479167800624;0.8336425972323774;0.015562026230442269;0.015562009692212478;0.7977275059574923;0.014893298112865395;0.7978469184199295
42.04898;1.0444754508536744;0.8334362778383281;0.7979002529575533;-7.43930619772388e-08;-1.1055244223797711e-07;1.044758038484618;10.000494953037817;0.8336417611588768;0.015562049482060934;0.015562023289528533;0.7977278970105925;0.014893269596092681;0.7978463819430631
42.05898;1.044476361302907;0.8334365696397462;0.7978998575866239;-7.397343620595179e-08;-1.1061347207669667e-07;1.0447557013446138;10.000511213241895;0.8336409371140824;0.015562071812953528;0.015562037316116056;0.7977282496488519;0.014893241636605641;0.7978459017878576
42.06898;1.044477181943283;0.8334368092064316;0.7978995348509144;-7.355698794685867e-08;-1.1062759752505681e-07;1.0447533199003927;10.00052790673669;0.8336401216522564;0.015562093185778348;0.015562051625057355;0.7977285628203848;0.01489321439113711;0.7978454854015871
42.07898;1.0444779114797713;0.8334369953527015;0.7978992875254085;-7.314297608061029e-08;-1.105953374460072e-07;1.0447508986613336;10.000544991064496;0.833639311232798;0.015562113565406795;0.015562066076856559;0.7977288358537248;0.014893187990299343;0.7978451392912654
42.08898;1.0444785487246264;0.8334371276552157;0.7978991170280255;-7.273117643991828e-08;-1.1051767717649983e-07;1.044748440823869;10.000562416103977;0.8336385020170541;0.015562132927331135;0.015562080532391973;0.7977290686399443;0.014893162532952848;0.797844869097895
42.09898;1.0444790927450847;0.8334372071026144;0.7978990232930983;-7.232177468247801e-08;-1.1039614871297403e-07;1.0447459479666272;10.000580128217203;0.8336376903688999;0.015562151265463453;0.015562094846417828;0.7977292617907941;0.014893138095475645;0.7978446794039742
42.10898;1.0444795423972029;0.8334372355170566;0.7978990052833146;-7.191520148768999e-08;-1.1023275646281747e-07;1.0447434207247908;10.000598080590693;0.833636873474683;0.015562168593403028;0.015562108887233531;0.7977294164486499;0.014893114750628038;0.7978445730219144
42.11898;1.044479896365809;0.8334372143443747;0.7978990619112415;-7.151187578003687e-08;-1.100297023441137e-07;1.0447408598674848;10.00061623795993;0.8336360489602018;0.015562184943721396;0.01556212256125886;0.7977295338817343;0.014893092575876938;0.7978445506764572
42.12898;1.0444801536866968;0.83343714436994;0.7978991920495497;-7.111200724830544e-08;-1.0978908282138026e-07;1.0447382667757406;10.000634571186062;0.8336352138442431;0.015562200368294456;0.015562135815378976;0.7977296155974142;0.014893071642169856;0.7978446116419045
42.13898;1.0444803137544205;0.8334370262384633;0.7978993938374241;-7.071562856076434e-08;-1.095127554423108e-07;1.0447356432129433;10.000653047704102;0.833634363851588;0.015562214938872046;0.015562148621449752;0.7977296634434022;0.014893051999435093;0.7978447545680369
42.14898;1.0444803754224152;0.8334368606265249;0.7978996647541029;-7.03227780585456e-08;-1.0920238536833103e-07;1.0447329909141299;10.000671626925955;0.8336334933073802;0.015562228750080677;0.015562160958548506;0.7977296788841315;0.014893033671556217;0.7978449777135396
42.15898;1.044480336134589;0.8334366480240716;0.7979000022162605;-6.993365714369282e-08;-1.088594440012366e-07;1.0447303115836957;10.000690263363447;0.8336325952988032;0.01556224191483606;0.015562172797987515;0.7977296625620562;0.014893016657611564;0.7978452786684416
42.16898;1.0444801918634383;0.8334363886895343;0.7979004038577573;-6.954865975536116e-08;-1.0848513034515239e-07;1.0447276069843854;10.000708908401446;0.8336316623418049;0.015562254549201092;0.01556218409094857;0.797729615349596;0.014893000936863821;0.7978456540594538
42.17898;1.0444799377206104;0.8334360830357282;0.7979008677762187;-6.916823986638583e-08;-1.0808053720633605e-07;1.044724878547088;10.000727503844171;0.8336306877121749;0.015562266765440666;0.015562194758676217;0.797729539647677;0.014892986479197201;0.7978460997502579
42.18898;1.0444795689571693;0.8334357321874537;0.7979013926207073;-6.879269612396532e-08;-1.0764707328150444e-07;1.0447221274418448;10.000745977584847;0.8336296660888021;0.01556227867360578;0.015562204695953482;0.7977294391244296;0.014892973256758734;0.7978466116491282
42.19898;1.044479081871991;0.8334353379463291;0.7979019769676902;-6.842211019524337e-08;-1.0718671190315999e-07;1.0447193556916756;10.000764249160902;0.8336285928612953;0.015562290375453371;0.015562213803562238;0.7977293175627381;0.014892961249759992;0.7978471862910564
42.20898;1.0444784742328017;0.8334349023637877;0.7979026184433212;-6.805641575405496e-08;-1.0670186691345668e-07;1.0447165669925944;10.000782239077191;0.8336274639504582;0.015562301951255294;0.015562222021578148;0.7977291783406409;0.014892950447306883;0.7978478207545865
42.21898;1.0444777451512952;0.833434427758746;0.7979033134086921;-6.769536933406172e-08;-1.0619513222416045e-07;1.0447137665273236;10.000799877375322;0.8336262767611907;0.01556231345152897;0.01556222932019171;0.7977290242690035;0.01489294085114587;0.7978485126252299
42.22898;1.0444768946021743;0.8334339170064647;0.797904057308483;-6.733854913577657e-08;-1.0566924969809553e-07;1.0447109603933682;10.00081710741894;0.8336250306242845;0.015562324905716957;0.015562235674272491;0.7977288572578832;0.014892932482358677;0.7978492600803596
42.23898;1.0444759229693203;0.8334333733405707;0.7979048451392721;-6.698551658852263e-08;-1.051273790036908e-07;1.0447081549085084;10.000833882995487;0.8336237266277775;0.01556233634294011;0.015562241064588096;0.7977286783346246;0.01489292537535391;0.7978500616680669
42.24898;1.04447483084181;0.8334327994575257;0.7979056715728419;-6.663590445875136e-08;-1.0457325674527645e-07;1.0447053559088921;10.0008501636703;0.8336223673981922;0.015562347805370257;0.015562245488492046;0.7977284883554849;0.014892919557084773;0.7978509161502674
42.25898;1.0444736191044603;0.8334321967953023;0.7979065309496131;-6.628922084753915e-08;-1.0401098133534891e-07;1.0447025685607743;10.000865911860624;0.8336209564915678;0.015562359346527437;0.01556224895460515;0.7977282887594478;0.014892915038273748;0.7978518225075039
42.26898;1.0444722893473994;0.8334315658263988;0.7979074171361199;-6.594455355230833e-08;-1.0344466845385687e-07;1.0446997977886232;10.000881092691628;0.8336194981040229;0.015562371020225785;0.015562251470454803;0.7977280813290418;0.014892911832076203;0.7978527796790077
42.27898;1.0444708442654753;0.8334309069344261;0.7979083230593507;-6.560048042408163e-08;-1.0287817183435787e-07;1.0446970485906537;10.000895677417851;0.8336179970303901;0.015562382874859388;0.01556225303813088;0.7977278674132122;0.014892909973962042;0.7978537862263653
42.28898;1.044469287273761;0.8334302209715647;0.7979092406743941;-6.525522885918768e-08;-1.0231478121541428e-07;1.0446943258641286;10.000909650322509;0.8336164577408743;0.01556239496070573;0.015562253657198093;0.7977276478729451;0.014892909513505968;0.7978548400520904
42.29898;1.044467621376667;0.8334295091179533;0.7979101615856015;-6.49070008542003e-08;-1.0175691487036294e-07;1.0446916342101298;10.000923015618556;0.8336148837277693;0.015562407335509985;0.01556225332612993;0.7977274234962222;0.014892910490838941;0.7978559379830139
42.30898;1.044465848393269;0.8334287723634692;0.7979110776647427;-6.455430039925965e-08;-1.0120607967652771e-07;1.0446889777565926;10.000935794767077;0.8336132781187632;0.015562420057005425;0.015562252041618457;0.7977271952085567;0.014892912922971863;0.7978570755912707
42.31898;1.0444639691116793;0.8334280113708823;0.797911981654088;-6.419621987389882e-08;-1.0066320742648276e-07;1.0446863595330378;10.00094801324128;0.8336116440981495;0.015562433175678821;0.015562249804262292;0.7977269642306869;0.014892916802190204;0.7978582474526771
42.32898;1.0444619839434908;0.83342722695905;0.7979128676302885;-6.383271271758205e-08;-1.001290851171479e-07;1.0446837807550813;10.000959691453183;0.8336099843053245;0.01556244673873303;0.015562246630002871;0.7977267323576088;0.01489292210181283;0.7978594474489903
42.33898;1.0444598937110312;0.8334264203979133;0.7979137310004976;-6.346454364581342e-08;-9.960456049901911e-08;1.0446812411477644;10.000970847091233;0.8336083000318517;0.015562460793250202;0.015562242553498683;0.7977265021121002;0.014892928789734122;0.7978606692989683
42.34898;1.0444577005283318;0.8334255929047705;0.7979145682059997;-6.309288028683567e-08;-9.90905106822892e-08;1.0446787403727933;10.00098150005846;0.8336065911633022;0.01556247538210036;0.01556223762144089;0.7977262766708615;0.01489293684105855;0.7978619074552697
42.35898;1.0444554082614579;0.8334247450395006;0.7979153762944906;-6.271895180959453e-08;-9.858777241159449e-08;1.0446762789828345;10.000991670814077;0.8336048571558156;0.015562490532234642;0.0155622318863367;0.7977260599772346;0.014892946234771005;0.797863157640927
42.36898;1.044453022073493;0.8334238768237164;0.7979161526956108;-6.23439125922701e-08;-9.809713016070931e-08;1.044673857898353;10.001001374178811;0.8336030983081422;0.015562506231224297;0.015562225404149298;0.7977258569451228;0.014892956939988926;0.7978644167294402
42.37898;1.0444505477205166;0.8334229884243178;0.7979168953641546;-6.196876818872984e-08;-9.761929751144735e-08;1.0446714773661971;10.001010617513018;0.8336013163394991;0.015562522416465798;0.015562218230905577;0.7977256732649733;0.01489296890949003;0.7978656821198382
42.38898;1.044447991614226;0.8334220807263945;0.7979176028014274;-6.159438679860873e-08;-9.71547721015735e-08;1.0446691367459084;10.001019405312306;0.8335995140661258;0.015562538996853921;0.015562210416812402;0.797725514865484;0.014892982079990227;0.7978669509713299
42.39898;1.0444453612974003;0.833421155015232;0.7979182737038225;-6.12217521781519e-08;-9.6703557720728e-08;1.044666835222271;10.001027742972944;0.8335976947140178;0.015562555878301097;0.015562202006236897;0.797725386995128;0.01489299637637358;0.7978682199442602
42.40898;1.0444426653299534;0.8334202118595774;0.7979189065787409;-6.08522627965118e-08;-9.626505319258373e-08;1.0446645725424273;10.00103563418467;0.8335958619744945;0.01556257296899995;0.015562193042463764;0.7977252931067562;0.014893011726193192;0.7978694854606544
42.41898;1.04443991284367;0.8334192503546578;0.7979194997672759;-6.048759791313115e-08;-9.583837277667605e-08;1.044662349146977;10.001043078036155;0.8335940207826341;0.015562590174383963;0.015562183573293567;0.7977252343526744;0.014893028072368095;0.7978707440196431
42.42898;1.0444371134416022;0.8334182681477884;0.7979200518207842;-6.012918972304979e-08;-9.542285867078438e-08;1.0446601661732264;10.001050072244906;0.8335921770585212;0.015562607397759724;0.015562173664617441;0.7977252100941432;0.014893045369602417;0.7978719920258676
42.43898;1.0444342772972195;0.8334172618395556;0.7979205618770866;-5.977801124146917e-08;-9.501834462490347e-08;1.044658026104306;10.00105661447557;0.833590336256842;0.015562624549112683;0.015562163412142916;0.797725219033619;0.014893063573044938;0.79787322518696
42.44898;1.0444314153692664;0.833416227492944;0.7979210298484269;-5.9434927112131514e-08;-9.462505233209756e-08;1.0446559340534043;10.001062697410681;0.8335885025405161;0.015562641551311433;0.015562152938650889;0.7977252601624768;0.01489308263024234;0.7978744384749796
42.45898;1.0444285398633533;0.83341516101866;0.7979214563779682;-5.9100968780965884e-08;-9.424328631455913e-08;1.0446538984867852;10.001068308413755;0.8335866789570278;0.015562658341632452;0.01556214238494602;0.7977253332563485;0.014893102479076468;0.7978756269375235
42.46898;1.0444256642961154;0.8334140583864933;0.7979218427462178;-5.877733099528425e-08;-9.387313652991915e-08;1.0446519297719246;10.001073435159247;0.8335848678230277;0.015562674878585038;0.015562131896611545;0.79772543898023;0.014893123048372894;0.7978767864494216
42.47898;1.0444228023135596;0.8334129156604866;0.7979221907030466;-5.846538856170153e-08;-9.351430413389638e-08;1.0446500372517191;10.001078068343443;0.8335830711340008;0.01556269115377385;0.015562121605901463;0.7977255780919479;0.014893144261532217;0.7978779135992551
42.48898;1.0444199659857334;0.8334117289455554;0.7979225018004997;-5.816658273990473e-08;-9.316598733320898e-08;1.0446482273678162;10.001082201783111;0.8335812908131193;0.015562707192883007;0.015562111623133219;0.797725750148322;0.01489316604854365;0.7978790048138112
42.49898;1.0444171654065648;0.833410494639124;0.7979227766286069;-5.788216916476914e-08;-9.282685096379343e-08;1.04464650380631;10.001085834739282;0.8335795285653945;0.015562723037401293;0.015562102041818349;0.7977259531416259;0.014893188357667246;0.7978800556675492
42.50898;1.0444144097019754;0.8334092098391476;0.7979230150160356;-5.761318695782486e-08;-9.249531044068313e-08;1.0446448688924337;10.00108897642808;0.8335777856691746;0.015562738721712755;0.015562092942321824;0.7977261840822355;0.014893211155162298;0.7978810610183515
42.51898;1.0444117075625474;0.8334078724013946;0.7979232166943226;-5.736068143309373e-08;-9.217002239422369e-08;1.0446433248751796;10.001091640865154;0.8335760630693405;0.015562754261263485;0.015562084384139339;0.7977264395565017;0.014893234417949888;0.7978820156746941
42.52898;1.0444090667940165;0.8334064807147213;0.7979233812927711;-5.712594167383185e-08;-9.185010580690958e-08;1.0446418742093204;10.001093829065372;0.8335743616350727;0.015562769656862038;0.015562076392413656;0.7977267161103395;0.01489325812600775;0.797882915177239
42.53898;1.0444064942197273;0.8334050337140675;0.7979235081069088;-5.691055734130419e-08;-9.153500067334031e-08;1.0446405189883874;10.001095525023093;0.8335726824836891;0.015562784907137006;0.015562068955215249;0.7977270104880456;0.014893282253926408;0.7978837562767829
42.54898;1.0444039961009601;0.8334035314000258;0.797923596065954;-5.671631105754556e-08;-9.122435353034229e-08;1.0446392601183179;10.001096716306611;0.8335710273458555;0.015562800010499506;0.015562062043638978;0.7977273193827701;0.01489330676634486;0.7978845368433757
42.55898;1.0444015782414948;0.8334019752141628;0.7979236435745151;-5.654497477353793e-08;-9.091807113044564e-08;1.0446380970376914;10.00109741467433;0.8335693985025904;0.015562814955130322;0.015562055642720058;0.7977276391768933;0.014893331627585786;0.7978852557653582
42.56898;1.0443992458732632;0.8334003675678751;0.7979236485885814;-5.639790887649709e-08;-9.06162315826961e-08;1.044637028301712;10.001097660383145;0.8335677982242471;0.015562829707867341;0.015562049763637805;0.7977279664637942;0.014893356819642031;0.7978859129868975
42.57898;1.0443970038029478;0.8333987108651573;0.7979236091286002;-5.62756712803836e-08;-9.03188285622379e-08;1.0446360521398788;10.001097514485629;0.8335662281660637;0.015562844209297502;0.015562044428174758;0.7977282986283206;0.014893382347083138;0.7978865091388764
42.58898;1.0443948564453776;0.8333970068278541;0.797923523561905;-5.617802201063396e-08;-9.002566997291834e-08;1.044635166424975;10.001097045920782;0.8335646889373394;0.015562858376369317;0.015562039648125399;0.7977286335799134;0.014893408226601942;0.7978870452608341
42.59898;1.0443928072265871;0.8333952566332538;0.7979233906383599;-5.6104161092177605e-08;-8.973647463635097e-08;1.0446343685684463;10.001096318538341;0.8335631802565973;0.01556287210151706;0.01556203541848531;0.7977289691980207;0.014893434476346322;0.7978875229443726
42.60898;1.044390858086416;0.8333934615527353;0.797923209855797;-5.605296127864527e-08;-8.945104764299259e-08;1.0446336555588116;10.001095382951734;0.8335617017725239;0.01556288524828937;0.015562031722805146;0.7977293031241078;0.014893461105099166;0.7978879440458728
42.61898;1.0443890098097182;0.8333916233592438;0.7979229818736642;-5.6023227848873405e-08;-8.916944419407733e-08;1.0446330241183066;10.001094274011775;0.833560253543518;0.015562897660681963;0.015562028540969827;0.7977296330075325;0.014893488099603079;0.7978883100806866
42.62898;1.0443872627932478;0.8333897445296384;0.7979227084115994;-5.6013811352592026e-08;-8.889206030256123e-08;1.0446324710536543;10.001093010998936;0.8335588355538294;0.015562909186907016;0.015562025854949946;0.7977299570711033;0.014893515426376834;0.7978886221627985
42.63898;1.044385617935705;0.8333878285732267;0.7979223919614001;-5.602353864099494e-08;-8.861963515563939e-08;1.0446319934890989;10.001091599349103;0.8335574469304445;0.015562919696056764;0.01556202364937151;0.7977302744695149;0.014893543050139388;0.7978888814712831
42.64898;1.0443840774766737;0.8333858799618319;0.7979220357207244;-5.605127453951837e-08;-8.83531108899033e-08;1.044631588783345;10.001090031830609;0.8335560859748515;0.0155629290782173;0.01556202190287191;0.7977305853707101;0.014893570944370237;0.7978890898339948
42.65898;1.0443826455387528;0.8333839034690053;0.7979216433316548;-5.609598574457694e-08;-8.809342274213556e-08;1.0446312543028868;10.001088287938867;0.8335547513340024;0.015562937242169827;0.015562020579795548;0.7977308907703796;0.014893599086810148;0.7978892499009057
42.66898;1.0443813282165428;0.8333819040207707;0.7979212181141574;-5.6156530366480246e-08;-8.784132106281568e-08;1.044630987429048;10.00108633941729;0.8335534428390919;0.015562944113906211;0.015562019635961417;0.797731191712085;0.014893627454692502;0.7978893648198911
42.67898;1.0443801326856708;0.8333798869538767;0.7979207621191275;-5.6231547935339105e-08;-8.75972247942904e-08;1.0446307863715292;10.00108416507967;0.8335521606257992;0.015562949628309739;0.015562019039761165;0.7977314886679637;0.014893656023008926;0.7978894382544011
42.68898;1.0443790655370913;0.8333778575532872;0.7979202754755572;-5.631961693591398e-08;-8.736129753841414e-08;1.0446306512286503;10.00108176005871;0.8335509038746777;0.01556295372596476;0.01556201879016183;0.797731781960548;0.014893684762109092;0.7978894743765477
42.69898;1.0443781318714997;0.833375820425424;0.7979197566796191;-5.6419306539431856e-08;-8.713378570197092e-08;1.0446305838747436;10.00107912935978;0.8335496708998056;0.015562956367735003;0.015562018910513528;0.7977320724565059;0.014893713633952563;0.7978894768787674
42.70898;1.0443773357669042;0.8333737795429795;0.7979192036868007;-5.652909004007352e-08;-8.69151375339131e-08;1.0446305871350097;10.001076277647238;0.8335484597496333;0.015562957552989594;0.015562019427350304;0.7977323613087037;0.01489374258927216;0.7978894483320872
42.71898;1.0443766809994972;0.8333717388425607;0.7979186144753501;-5.664733924840278e-08;-8.670567050150301e-08;1.0446306644426073;10.001073208271595;0.833547268247621;0.01556295731622009;0.015562020353884721;0.7977326487495905;0.014893771568757059;0.7978893910669252
42.72898;1.0443761712478359;0.8333697030980821;0.7979179869228381;-5.677257141992067e-08;-8.650522525626629e-08;1.0446308192915164;10.001069929007143;0.8335460938214195;0.015562955701359654;0.015562021680846059;0.7977329332308105;0.014893800503521744;0.7978893082218662
42.73898;1.0443758100675733;0.8333676785278844;0.7979173189493725;-5.690386144055664e-08;-8.631314179362262e-08;1.044631054242205;10.00106645832361;0.8335449332371812;0.015562952743810893;0.015562023376559733;0.7977332118829965;0.014893829315547282;0.7978892038420374
42.74898;1.0443756008595466;0.8333656723737624;0.7979166085567514;-5.7040907376853906e-08;-8.612843437000673e-08;1.0446313708762456;10.001062825985665;0.8335437824180644;0.015562948473934836;0.015562025401023175;0.7977334813970546;0.014893857924674722;0.7978890823145331
42.75898;1.0443755466350693;0.833363691476683;0.7979158531906846;-5.7183631076278456e-08;-8.59500618258033e-08;1.0446317706794035;10.00105906087883;0.8335426367536103;0.015562942926577297;0.015562027719272046;0.7977337380260995;0.014893886256806875;0.797888947283413
42.76898;1.0443756496136896;0.8333617410979407;0.7979150493174734;-5.73318108164674e-08;-8.577723051161447e-08;1.0446322551814173;10.001055179191033;0.833541491401687;0.015562936147661594;0.015562030296781637;0.7977339771099786;0.014893914246575246;0.797888800568497
42.77898;1.0443759111070814;0.8333598250073152;0.7979141928564747;-5.748500985142008e-08;-8.560958527503794e-08;1.0446328250330006;10.00105119183269;0.8335403411591428;0.015562928194960655;0.015562033096259352;0.7977341931439993;0.014893941836815716;0.7978886422358713
42.78898;1.044376331867195;0.8333579465687555;0.7979132797446424;-5.7642706962364173e-08;-8.544733397375674e-08;1.0446334794173955;10.001047116962628;0.8335391804066732;0.015562919133874567;0.015562036097859689;0.797734380531551;0.014893968976367968;0.7978884717077399
42.79898;1.0443769127264713;0.8333561096306886;0.7979123060334348;-5.78044877258211e-08;-8.529130309824903e-08;1.0446342162048536;10.00104297920592;0.8335380035672892;0.015562909035585696;0.015562039321195594;0.7977345344278423;0.014893995613246884;0.7978882886396436
42.80898;1.0443776548860635;0.8333543182883761;0.7979112677800689;-5.7970115345298635e-08;-8.514275563619127e-08;1.0446350321239235;10.001038801412973;0.833536805610888;0.0155628979736615;0.01556204282166957;0.7977346510778022;0.014894021685663497;0.7978880930016095
42.81898;1.0443785592597545;0.833352576103041;0.797910161230554;-5.813943543100163e-08;-8.500311256491571e-08;1.0446359233567335;10.001034595533678;0.8335355821826548;0.015562886012269232;0.015562046669296845;0.7977347276815182;0.014894047117137627;0.7978878847338295
42.82898;1.0443796254696052;0.833350885960273;0.7979089833344557;-5.8312302467448284e-08;-8.48737556522562e-08;1.044636887043123;10.001030359433141;0.8335343296179097;0.015562873192647608;0.015562050933098018;0.79773476210977;0.014894071818609276;0.7978876632839407
42.83898;1.0443808513140693;0.8333492502960952;0.7979077319339059;-5.848862133135535e-08;-8.475578625620538e-08;1.0446379221638746;10.001026087402483;0.833533044844498;0.01556285952742013;0.015562055678128229;0.7977347528201114;0.014894095697294833;0.7978874271552878
42.84898;1.0443822330994592;0.8333476708048818;0.7979064056676;-5.8668419805695414e-08;-8.464988003191964e-08;1.044639028689729;10.001021784843179;0.8335317251766896;0.015562845005789689;0.015562060968098056;0.7977346990691255;0.014894118664422737;0.7978871739113378
42.85898;1.0443837665275966;0.8333461481717905;0.7979050043065127;-5.885185797150743e-08;-8.455647077718533e-08;1.044640206659932;10.001017472560644;0.8335303682713434;0.015562829605761901;0.015562066867539578;0.7977346011426957;0.014894140636284619;0.797886900804582
42.86898;1.044385446891844;0.8333446822892435;0.7979035290298765;-5.903912837128129e-08;-8.447589094074574e-08;1.0446414563957929;10.001013183473747;0.8335289722668647;0.015562813305961808;0.01556207343804068;0.7977344606507398;0.014894161538685419;0.7978866051243184
42.87898;1.0443872686946876;0.8333432723821268;0.7979019822697103;-5.923029112405574e-08;-8.44081144752665e-08;1.0446427786611598;10.00100895808241;0.8335275360793544;0.015562796094773726;0.01556208072605895;0.7977342807930409;0.014894181321509674;0.7978862838243751
42.88898;1.0443892262147765;0.8333419169308726;0.7979003679731639;-5.942510860595182e-08;-8.435238023048337e-08;1.0446441739563783;10.001004835574284;0.8335260598098786;0.015562777978974745;0.015562088753774307;0.7977340660552361;0.014894199964040816;0.7978859335750298
42.89898;1.0443913144559789;0.8333406133469796;0.7978986918659059;-5.962301730192912e-08;-8.430710718616602e-08;1.0446456417373802;10.001000847586528;0.833524545230599;0.015562758992907136;0.015562097523699104;0.7977338213512416;0.014894217455993848;0.7978855515077437
42.90898;1.0443935287776682;0.833339357589525;0.7978969606564482;-5.982331237680614e-08;-8.427018957366254e-08;1.0446471804726665;10.000997022181348;0.8335229960420171;0.0155627392005129;0.015562107024102476;0.7977335516719154;0.01489423377798034;0.7978851355823013
42.91898;1.0443958639971187;0.8333381444117182;0.7978951810187405;-6.002534338311738e-08;-8.423940443763551e-08;1.0446487881288211;10.000993386841856;0.8335214171970334;0.015562718683498905;0.015562117220409701;0.7977332628503561;0.014894248898898505;0.7978846846717159
42.92898;1.0443983143010558;0.8333369681347387;0.7978933593587224;-6.022859895571936e-08;-8.421262988435275e-08;1.044650462158775;10.000989961876;0.8335198138013589;0.015562697531627777;0.015562128045870083;0.7977329620480783;0.014894262773828717;0.797884198959987
42.93898;1.0444008737287493;0.8333358234397507;0.7978915021317675;-6.04327286730458e-08;-8.418784299359234e-08;1.0446521990557944;10.000986749970398;0.8335181910489471;0.01556267584417774;0.015562139407256561;0.7977326568292082;0.014894275338100438;0.797883680325048
42.94898;1.0444035367891609;0.8333347056589545;0.797889616269878;-6.063747000391569e-08;-8.416304614701517e-08;1.044653994092292;10.000983732949825;0.8335165548778583;0.01556265372490571;0.015562151199204259;0.7977323539913247;0.014894286513846125;0.797883132367793
42.95898;1.0444062984065023;0.8333336103539862;0.7978877093540939;-6.084249336907928e-08;-8.413628584617878e-08;1.0446558417520775;10.000980880852929;0.833514912163229;0.015562631269943429;0.015562163316070455;0.7977320593720154;0.014894296231860733;0.797882560105795
42.96898;1.0444091528283326;0.8333325332922898;0.7978857891506059;-6.104729947936252e-08;-8.41058509181863e-08;1.0446577368518049;10.000978166817601;0.8335132705265842;0.01556260856595568;0.015562175654184909;0.7977317781484439;0.01489430444883432;0.7978819694429307
42.97898;1.0444120927213443;0.8333314713741706;0.7978838625514676;-6.125121249541334e-08;-8.407055018877686e-08;1.0446596754205946;10.000975578770168;0.8335116377866546;0.015562585693676897;0.01556218810430664;0.7977315149268441;0.014894311143507876;0.7978813665084146
42.98898;1.0444151091530038;0.8333304230577756;0.7978819349321489;-6.145340473610335e-08;-8.402985289495538e-08;1.0446616544383875;10.000973119897047;0.8335100210502214;0.015562562722457051;0.015562200547128847;0.7977312737622057;0.014894316305146878;0.7978807570743942
42.99898;1.0444181917745927;0.8333293876092077;0.7978800106601635;-6.165297536972543e-08;-8.398374311370366e-08;1.044663670825944;10.000970797749586;0.8335084264255616;0.01556253970246628;0.015562212861376285;0.7977310582754604;0.014894319934985974;0.7978801464122184
43.00898;1.0444213290650046;0.8333283643378295;0.7978780941235812;-6.184910549804727e-08;-8.393229902519724e-08;1.0446657206377412;10.0009686176319;0.8335068594869007;0.01556251667051862;0.015562224935343863;0.7977308719225105;0.01489432205280415;0.7978795395079566
43.01898;1.0444245090124877;0.8333273526273189;0.7978761904695565;-6.204108731404013e-08;-8.387528986579981e-08;1.04466779882402;10.000966586048715;0.83350532542982;0.015562493665326192;0.015562236670412238;0.7977307184836638;0.014894322694745613;0.7978789411651382
43.02898;1.0444277197471454;0.8333263525501416;0.7978743055610172;-6.222810177786149e-08;-8.381212802960294e-08;1.0446698991910468;10.000964710299147;0.8335038287534587;0.015562470736995791;0.015562247980199905;0.7977306024216453;0.014894321909408405;0.797878355577479
43.03898;1.0444309500669553;0.8333253653547087;0.7978724451587315;-6.240911282427686e-08;-8.374205740479967e-08;1.044672014271968;10.00096299173872;0.8335023729898828;0.015562447945886597;0.015562258789251819;0.7977305285746652;0.014894319757396725;0.797877785552777
43.04898;1.0444341899863432;0.8333243932238245;0.7978706142514094;-6.258311819658121e-08;-8.366432445815361e-08;1.0446741358983558;10.000961421846512;0.8335009605384844;0.01556242535187043;0.015562269030282598;0.7977305012630732;0.01489431631257354;0.797877232326523
43.05898;1.0444374303189727;0.8333234386810916;0.7978688172535945;-6.274931402710912e-08;-8.35785091947545e-08;1.0446762564222023;10.000959979937942;0.8334995926862189;0.01556240300651376;0.015562278644297675;0.7977305234893464;0.014894311667456526;0.797876696104024
43.06898;1.0444406618434194;0.8333225043861715;0.7978670587187381;-6.290692773415304e-08;-8.348498424011251e-08;1.0446783691154926;10.000958633781238;0.8334982698151958;0.015562380959754346;0.01556228758015059;0.7977305966621391;0.014894305938133014;0.7978761765619138
43.07898;1.0444438756487116;0.8333215932748325;0.7978653434925376;-6.305507403572349e-08;-8.338481839508648e-08;1.0446804678972859;10.0009573512974;0.8334969914757474;0.015562359271352749;0.01556229578899637;0.7977307210035313;0.014894299258605087;0.7978756733544694
43.08898;1.0444470639431553;0.8333207084656422;0.7978636758121987;-6.31928233942871e-08;-8.327902910498312e-08;1.044682547498077;10.00095611283723;0.833495756668191;0.015562338015430874;0.015562303220774931;0.7977308963530859;0.014894291764983969;0.797875186636623
43.09898;1.0444502196810366;0.8333198525667369;0.7978620585374788;-6.33193826058718e-08;-8.316815958787451e-08;1.0446846037339481;10.000954907908556;0.8334945647418992;0.015562317274244742;0.015562309821475122;0.7977311224754617;0.014894283579100337;0.7978747170476614
43.10898;1.0444533351172796;0.8333190270998657;0.7978604934781389;-6.343428068559338e-08;-8.305263238149444e-08;1.0446866334558027;10.000953725183797;0.8334934160738652;0.01556229712210782;0.015562315530269388;0.7977313990537711;0.014894274801284938;0.7978742656781687
43.11898;1.0444564008356676;0.8333182330458002;0.7978589822092709;-6.35374933734799e-08;-8.293311459884623e-08;1.0446886345169728;10.000952549485005;0.833492311957337;0.015562277614414139;0.015562320289494735;0.7977317263022657;0.014894265517962236;0.7978738346053366
43.12898;1.044459405855683;0.8333174718759722;0.7978575269269859;-6.362949478847688e-08;-8.281038473290439e-08;1.0446906057544594;10.00095136286167;0.8334912545084886;0.015562258795334558;0.01556232406488544;0.7977321055393388;0.01489425581425154;0.7978734270197215
43.13898;1.0444623380816176;0.8333167460056728;0.7978561311268061;-6.371108903463082e-08;-8.268516696630213e-08;1.0446925468605257;10.000950146006055;0.8334902469508364;0.015562240709511408;0.01556232685390471;0.7977325387017459;0.014894245776626831;0.7978730461680548
43.14898;1.0444651848974997;0.8333160587515911;0.7978547994701188;-6.378306267241678e-08;-8.255828697687903e-08;1.0446944584514344;10.0009488803368;0.8334892933760931;0.015562223395876384;0.015562328674320539;0.7977330274291268;0.014894235485830782;0.7978726940736505
43.15898;1.044467934090476;0.8333154139393658;0.7978535371252398;-6.384604438447367e-08;-8.243094270958783e-08;1.0446963424094406;10.000947546843738;0.8334883978763662;0.015562206871576435;0.015562329547247383;0.7977335724895956;0.014894225003514006;0.7978723713020579
43.16898;1.0444705746674834;0.8333148152088962;0.7978523494851442;-6.39005028581464e-08;-8.230479190809904e-08;1.044698201972751;10.000946123406841;0.8334875644410836;0.015562191132203017;0.015562329487318349;0.7977341732175126;0.014894214357996332;0.7978720777642252
43.17898;1.0444730971974727;0.8333142656445952;0.7978512422488347;-6.394661772591464e-08;-8.218169274038711e-08;1.0447000411590135;10.000944586430533;0.833486797538204;0.01556217617237729;0.015562328499496889;0.7977348271331987;0.01489420354256837;0.7978718136401001
43.18898;1.0444754938310516;0.8333137681723347;0.7978502213567534;-6.398426130690007e-08;-8.206329617860506e-08;1.0447018637399403;10.000942910546138;0.8334861016579543;0.015562162000495051;0.015562326580420253;0.7977355305637366;0.01489419253044779;0.7978715796318092
43.19898;1.0444777583171483;0.833313326201682;0.7978492925741715;-6.401315940887104e-08;-8.195086900760547e-08;1.0447036721361485;10.000941063704358;0.8334854800633988;0.015562148631550228;0.015562323723000274;0.7977362796357942;0.014894181293190832;0.7978713766832164
43.20898;1.0444798861279039;0.8333129434712139;0.7978484608799384;-6.403298840459949e-08;-8.184540472428787e-08;1.044705466696401;10.000939010081076;0.833484934347985;0.015562136076099074;0.015562319922162655;0.7977370706206244;0.014894169805272955;0.7978712057181607
43.21898;1.0444818743523552;0.8333126230201285;0.797847730006825;-6.40435056788419e-08;-8.174777309623395e-08;1.044707245874836;10.000936722015629;0.8334844646100812;0.01556212433943667;0.015562315184185091;0.7977379000459371;0.014894158036015775;0.797871067227711
43.22898;1.044483721342335;0.8333123664424501;0.7978471025374402;-6.404470753260001e-08;-8.165868910557486e-08;1.0447090071271377;10.000934187029845;0.8334840692217885;0.015562113422466557;0.01556230953482606;0.7977387649184619;0.014894145948313618;0.7978709607901577
43.23898;1.0444854266601304;0.833312174021518;0.7978465805354344;-6.403670086904104e-08;-8.157854257353044e-08;1.044710747732611;10.000931405850931;0.8334837448700857;0.01556210332466022;0.015562303016724078;0.7977396627490153;0.014894133508635913;0.7978708851888607
43.24898;1.0444869913086356;0.8333120452139648;0.797846165882599;-6.40194715771625e-08;-8.150733638186414e-08;1.0447124650315982;10.00092838820066;0.8334834878105025;0.015562094050917106;0.015562295682434415;0.79774059153989;0.014894120697234102;0.7978708390424024
43.25898;1.0444884177249854;0.8333119789088883;0.7978458602508963;-6.399291943037606e-08;-8.14448055819456e-08;1.044714156458389;10.00092514997672;0.833483295050816;0.015562085611917091;0.015562287590264325;0.7977415499797785;0.014894107516255696;0.7978708215971514
43.26898;1.0444897093831036;0.833311973308295;0.7978456656991815;-6.395704390909421e-08;-8.139043718536596e-08;1.0447158199454276;10.000921712402771;0.833483164172917;0.01556207802033644;0.01556227879928707;0.7977425375136434;0.014894093989545469;0.7978708334707402
43.27898;1.0444908702069768;0.833312025611393;0.7978455854287317;-6.391215152000266e-08;-8.134332214294953e-08;1.0447174540638489;10.000918103900197;0.8334830927317943;0.015562071287103994;0.015562269369750645;0.7977435541358677;0.014894080149548742;0.7978708767531876
43.28898;1.0444919042821477;0.8333121321672037;0.797845623267422;-6.385899018879605e-08;-8.130215428106921e-08;1.0447190575536887;10.000914361259772;0.8334830782117402;0.01556206541181907;0.01556225937199199;0.7977446001343143;0.014894066031039445;0.7978709542999651
43.29898;1.0444928162550315;0.8333122890562757;0.7978457820721879;-6.379859375403546e-08;-8.126547394455962e-08;1.0447206294814004;10.000910525561792;0.8334831182398724;0.015562060380765427;0.015562248888658332;0.7977456756945076;0.014894051679586517;0.7978710688099225
43.30898;1.044493611968281;0.8333124920196007;0.7978460624522362;-6.373198617164344e-08;-8.123191510491212e-08;1.0447221697549898;10.000906637841807;0.8334832105839702;0.015562056184193977;0.015562238010655755;0.7977467803777144;0.014894037155509339;0.7978712221588583
