time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
43.31898;1.0444942985767778;0.8333127359679896;0.7978464627036873;-6.366008092107322e-08;-8.12002166039902e-08;1.044723678590384;10.000902741266362;0.8334833527859317;0.015562052830660018;0.015562226838686627;0.7977479129440334;0.014894022534914437;0.7978714151661523
43.32898;1.0444948839353807;0.8333130153010868;0.7978469795171179;-6.358377663566725e-08;-8.116906849727656e-08;1.0447251556041794;10.000898886865002;0.8334835415431839;0.015562050346287703;0.01556221548259232;0.7977490716320673;0.014894007916644534;0.7978716478214453
43.33898;1.0444953758376248;0.8333133249395163;0.7978476085835831;-6.350408418797092e-08;-8.113711674000274e-08;1.0447265997905215;10.000895132870722;0.833483772388751;0.0155620487755779;0.015562204049693353;0.797750254486376;0.014893993418631605;0.7978719196870014
43.34898;1.0444957819180714;0.8333136609632752;0.7978483452541695;-6.3422291356709e-08;-8.110321094077675e-08;1.044728010230491;10.000891535104218;0.8334840402517676;0.015562048184385448;0.015562192634143157;0.797751459559898;0.014893979163765458;0.7978722303313621
43.35898;1.0444961097954626;0.8333140203227121;0.7978491854773369;-6.334008634196775e-08;-8.106659795536865e-08;1.0447293864654343;10.000888142826852;0.8334843405455005;0.015562048649192878;0.015562181322343781;0.7977526850462037;0.014893965268828066;0.7978725800204265
43.36898;1.0444963666876532;0.8333144003926307;0.7978501262417498;-6.325930228750638e-08;-8.102688813357317e-08;1.0447307281153182;10.000885005793668;0.833484669959492;0.01556205023693067;0.015562170202966543;0.7977539291660015;0.014893951837023783;0.7978729702401978
43.37898;1.0444965590065811;0.8333147992426888;0.7978511650977853;-6.318142623143928e-08;-8.09839963364985e-08;1.0447320345263735;10.000882178204682;0.8334850265274599;0.0155620529901767;0.015562159364093425;0.7977551897943109;0.014893938955223692;0.7978734031843528
43.38898;1.0444966924188521;0.8333152159192032;0.7978522995862429;-6.310748421302674e-08;-8.093816944554763e-08;1.0447333047341343;10.000879711220522;0.83348540887864;0.015562056923604944;0.015562148882572511;0.7977564639915711;0.01489392668631779;0.7978738806122931
43.39898;1.0444967721401683;0.8333156500922357;0.7978535274786317;-6.303837346990016e-08;-8.088987049830727e-08;1.0447345370553793;10.000877643832553;0.8334858152263482;0.01556206202944958;0.015562138811422072;0.7977577475391678;0.014893915054715592;0.7978744034642675
43.40898;1.0444968034226432;0.8333161021400735;0.7978548475219972;-6.297514726325103e-08;-8.083943308042228e-08;1.0447357283384153;10.000876004362892;0.8334862428884184;0.015562068283232325;0.015562129172161761;0.7977590349765445;0.0148939040450782;0.7978749725028831
43.41898;1.044496791892502;0.8333165739481014;0.7978562595469924;-6.291893502253008e-08;-8.078679671457389e-08;1.0447368741149847;10.000874813518172;0.8334866881730556;0.015562075649208196;0.015562119962514479;0.7977603203052658;0.014893893617703734;0.7978755886260142
43.42898;1.044496742865125;0.8333170692189269;0.7978577635014535;-6.287075725876855e-08;-8.073152855049343e-08;1.0447379698969679;10.00087407525151;0.8334871461999384;0.015562084084110637;0.015562111163957601;0.797761597863068;0.014893883725569018;0.7978762519474385
43.43898;1.0444966600610122;0.833317592998834;0.7978593585206463;-6.283156046784337e-08;-8.06730598904742e-08;1.0447390120452125;10.000873769945109;0.8334876111430629;0.015562093531860503;0.015562102740654565;0.797762863129037;0.014893874323658218;0.7978769607172393
43.44898;1.0444965452336472;0.8333181507619536;0.7978610429406059;-6.280218245621688e-08;-8.061101491873614e-08;1.044739997462663;10.000873866179786;0.8334880770285078;0.015562103923601831;0.015562094654308868;0.7977641129646328;0.014893865371578652;0.7978777114045991
43.45898;1.0444963986322109;0.833318747496489;0.7978628145730948;-6.278311716763093e-08;-8.054535035818543e-08;1.0447409232396279;10.000874337013977;0.8334885379454;0.015562115193582648;0.015562086889057424;0.7977653449670478;0.01489385683203611;0.7978784995669648
43.46898;1.044496219207302;0.8333193876584614;0.7978646707890878;-6.277459624797748e-08;-8.047619540477812e-08;1.0447417870532962;10.000875164793454;0.8334889874494888;0.015562127292080721;0.015562079455531478;0.7977665567584603;0.014893848668825852;0.7978793204681539
43.47898;1.0444960046181195;0.8333200756136798;0.7978666087981962;-6.277693359835329e-08;-8.040375183154907e-08;1.0447425876852579;10.000876338859788;0.833489418561128;0.01556214018509383;0.015562072380233332;0.797767745886301;0.014893840849800898;0.7978801691764366
43.48898;1.044495751743169;0.8333208152937552;0.7978686259909583;-6.279057615913169e-08;-8.032839721458137e-08;1.0447433251739073;10.000877853327811;0.8334898245410266;0.015562153845256804;0.015562065698656584;0.7977689101754077;0.014893833345075358;0.7978810405613733
43.49898;1.0444954579814885;0.8333216091478934;0.7978707199787731;-6.281589328725692e-08;-8.025075530331173e-08;1.0447440008579063;10.000879706955823;0.8334901991727578;0.015562168236315874;0.01556205945054334;0.797770047892154;0.014893826111855541;0.7978819294944055
43.50898;1.04449512261534;0.8333224574695298;0.7978728883753395;-6.285298496703967e-08;-8.017162843934615e-08;1.0447446173421706;10.000881901934006;0.8334905364160614;0.015562183299581282;0.015562053674511422;0.7977711571704702;0.01489381908382447;0.7978828309737199
43.51898;1.04449474694183;0.8333233586313946;0.7978751284940775;-6.290172150300011e-08;-8.009187996986482e-08;1.0447451781435493;10.000884438902442;0.833490830179358;0.015562198947029931;0.015562048406082041;0.7977722354150816;0.014893812177437158;0.7978837400846567
43.52898;1.0444943331223642;0.8333243097045643;0.7978774372688494;-6.296202195829693e-08;-8.001243948040734e-08;1.0447456870306602;10.000887316255424;0.8334910743546803;0.015562215061431496;0.015562043677628286;0.7977732798993286;0.01489380530346044;0.7978846519581114
43.53898;1.044493883036507;0.8333253068288029;0.7978798112844339;-6.30339619584039e-08;-7.993441204848719e-08;1.0447461474335795;10.000890536348619;0.8334912630836548;0.01556223151199562;0.01556203951575228;0.7977742889666709;0.014893798380327335;0.7978855616688849
43.54898;1.0444933977889237;0.8333263453280734;0.7978822465045102;-6.311755731157361e-08;-7.985907084686679e-08;1.0447465622857781;10.000894111522774;0.8334913912636236;0.015562248177134176;0.015562035939841483;0.7977752621377066;0.014893791349288484;0.7978864643508603
43.55898;1.0444928776736477;0.8333274199188816;0.797884738260464;-6.32125275541801e-08;-7.978774519509403e-08;1.0447469343113776;10.000898065549896;0.8334914549807606;0.01556226495197255;0.01556203296458508;0.7977761993851441;0.014893784176558504;0.7978873557770456
43.56898;1.04449232278182;0.8333285253082797;0.7978872817742927;-6.33182119616372e-08;-7.972180677545967e-08;1.0447472662263082;10.000902427251296;0.8334914515428531;0.015562281742203447;0.015562030599351306;0.7977771009816069;0.014893776847369032;0.7978882330635894
43.57898;1.0444917340296593;0.8333296568726565;0.7978898722379648;-6.343358410391744e-08;-7.966268847529611e-08;1.0447475604117862;10.000907222012406;0.8334913794067046;0.015562298457802744;0.015562028841415892;0.7977779672944659;0.014893769369483936;0.7978890952022131
43.58898;1.044491113739949;0.8333308108428368;0.7978925044671823;-6.35573825160315e-08;-7.961171017741047e-08;1.0447478180418552;10.00091246914833;0.8334912384650766;0.015562315010424457;0.015562027675598004;0.7977787977113631;0.014893761775238684;0.7978899430725807
43.59898;1.0444904652276101;0.8333319840248876;0.7978951730507408;-6.368829039006026e-08;-7.956989545962774e-08;1.044748038185004;10.000918183817797;0.833491029966364;0.015562331314286063;0.01556202708357448;0.7977795901242853;0.014893754113788833;0.7978907787525205
43.60898;1.0444897913140918;0.8333331737391179;0.7978978726968038;-6.382496018928374e-08;-7.953802695988943e-08;1.0447482182127068;10.000924381042665;0.8334907555090396;0.015562347288206279;0.0155620270463688;0.797780341706778;0.014893746447125251;0.7978916045989886
43.61898;1.0444890931604158;0.8333343782608995;0.797900598067455;-6.396603131696136e-08;-7.951671246263211e-08;1.0447483555281527;10.000931076106783;0.8334904163289317;0.015562362855250091;0.015562027544409881;0.797781049412705;0.014893738847772679;0.7978924225145907
43.62898;1.0444883712653703;0.833335597149487;0.7979033434882195;-6.41103840716083e-08;-7.950631455568219e-08;1.0447484490803336;10.000938280383812;0.8334900134510224;0.015562377938405937;0.015562028571129859;0.7977817093725921;0.014893731385115577;0.7978932336396172
43.63898;1.0444876275914217;0.833336831135645;0.7979061030817423;-6.425746043880508e-08;-7.950699023842833e-08;1.0447484997643455;10.000945998901097;0.8334895478256281;0.015562392458716023;0.015562030146608785;0.7977823164835062;0.01489372410519269;0.7978940382407683
43.64898;1.0444868662121407;0.8333380817167259;0.7979088710034347;-6.440740175701383e-08;-7.951894236874032e-08;1.0447485098366034;10.000954230162888;0.8334890203256238;0.015562406340076985;0.015562032312881864;0.7977828649602323;0.014893717021190609;0.7978948354227781
43.65898;1.044486092450718;0.8333393504980583;0.7979116415350329;-6.456090540877304e-08;-7.954260708050207e-08;1.0447484825370181;10.000962968843286;0.8334884320418448;0.015562419510351205;0.015562035114255595;0.7977833489311396;0.014893710126841583;0.7978956230918833
43.66898;1.0444853121324866;0.833340638571314;0.7979144091399196;-6.471885205776188e-08;-7.957854773104941e-08;1.0447484222474044;10.000972209004862;0.8334877849396959;0.015562431901592127;0.01556203857910624;0.7977837624335398;0.014893703420815375;0.7978963982623501
43.67898;1.044484531222471;0.8333419462595707;0.7979171682704549;-6.488194319325556e-08;-7.962716241761463e-08;1.0447483340377655;10.000981942247881;0.833487082395956;0.015562443466614392;0.015562042715168088;0.7977840993213735;0.014893696914390051;0.7978971571618231
43.68898;1.044483755905838;0.8333432730113203;0.7979199130132256;-6.505052819605499e-08;-7.968849518659379e-08;1.0447482227583225;10.000992154186662;0.8334863288190246;0.015562454195263994;0.015562047511119297;0.797784353823251;0.014893690623202489;0.7978978950460535
43.69898;1.0444829933363717;0.8333446170618878;0.7979226371167765;-6.52246355879107e-08;-7.976229563139113e-08;1.0447480926359822;10.001002823625969;0.8334855286386083;0.015562464103610077;0.015562052934803084;0.7977845214506273;0.014893684563199635;0.7978986059285339
43.70898;1.0444822516525025;0.8333459750474943;0.7979253345462152;-6.540412082391936e-08;-7.984816462152326e-08;1.0447479473116923;10.00101392391727;0.8334846856486308;0.015562473215051697;0.015562058936061883;0.7977845993283839;0.014893678747234483;0.7978992827430269
43.71898;1.0444815385057447;0.8333473422513925;0.7979279998931619;-6.558878782370828e-08;-7.994563665433845e-08;1.0447477899626239;10.001025427327798;0.8334838027698084;0.015562481555216267;0.0155620654610867;0.7977845858594725;0.01489367317675413;0.7978999183425877
43.72898;1.0444808597114799;0.833348713665565;0.7979306279347533;-6.577848455851924e-08;-8.005413442114369e-08;1.044747623769681;10.00103731312802;0.8334828817854644;0.015562489148946198;0.015562072465781288;0.7977844802781957;0.014893667839311463;0.7979005065897948
43.73898;1.0444802194734284;0.8333500850351769;0.7979332125831082;-6.597315100760783e-08;-8.017277642807622e-08;1.0447474526202791;10.00104957280235;0.83348192349298;0.015562496014891987;0.015562079917696571;0.7977842827208625;0.01489366270926492;0.7979010428852198
43.74898;1.044479621714303;0.8333514531956656;0.7979357462918228;-6.617264244194885e-08;-8.030029022581586e-08;1.0447472806506122;10.001062207499924;0.8334809288612672;0.015562502165350423;0.015562087791978119;0.7977839947526734;0.014893657743746165;0.7979015242350578
43.75898;1.0444790708506233;0.8333528158362766;0.7979382208222193;-6.637646249929133e-08;-8.043515427270753e-08;1.044747110518632;10.001075225656033;0.8334799000346493;0.01556250760416825;0.015562096068830389;0.7977836191644211;0.014893652884689934;0.7979019488784587
43.76898;1.0444785714349052;0.8333541708807904;0.7979406288454263;-6.658373814639113e-08;-8.057574444679338e-08;1.0447469426292535;10.001088642512858;0.833478840269218;0.01556251231949207;0.015562104737036593;0.7977831586835546;0.014893648071371337;0.7979023158479482
43.77898;1.0444781275325177;0.8333555160728243;0.7979429650584017;-6.679345062168981e-08;-8.072044047486285e-08;1.0447467761459577;10.001102472343185;0.8334777539904583;0.015562516284217235;0.015562113794748702;0.7977826149153955;0.01489364324995427;0.7979026249290084
43.78898;1.044477742676669;0.8333568491856443;0.797945226059074;-6.700474338667246e-08;-8.086777870609352e-08;1.0447466101310026;10.001116717176199;0.8334766472535198;0.015562519464245585;0.015562123235830129;0.7977819884103093;0.014893638376417419;0.7979028770105426
43.79898;1.0444774206028247;0.8333581682081653;0.7979474093181942;-6.721707102489686e-08;-8.101650199955128e-08;1.0447464437754928;10.001131362683829;0.8334755274198834;0.015562521824565911;0.015562133041552764;0.7977812795830705;0.014893633419424592;0.7979030745572974
43.80898;1.044477165912205;0.8333594713638615;0.7979495125134212;-6.743008676643432e-08;-8.116540901747981e-08;1.0447462765314506;10.001146380549702;0.833474402284155;0.015562523333917716;0.015562143194712047;0.7977804898871182;0.014893628364416343;0.7979032216051978
43.81898;1.0444769835876746;0.8333607571257958;0.7979515334035595;-6.76435087727338e-08;-8.131323731400851e-08;1.0447461087938614;10.001161731731157;0.833473279791126;0.015562523971050521;0.015562153692984517;0.797779622259199;0.014893623216372083;0.7979033230425323
43.82898;1.0444768775495077;0.8333620240344324;0.7979534694119442;-6.785713173492939e-08;-8.145872378018666e-08;1.044745942251206;10.0011773694771;0.8334721679556352;0.015562523735203594;0.015562164544381819;0.7977786806616554;0.014893617995408639;0.7979033840306963
43.83898;1.0444768497574302;0.8333632706730788;0.7979553171099489;-6.807078775574889e-08;-8.160060129858769e-08;1.044745779143965;10.001193246106208;0.8334710738499612;0.015562522660742057;0.015562175759379975;0.7977776700894115;0.01489361272950121;0.7979034101384915
43.84898;1.0444769009674388;0.8333644958412043;0.7979570721648896;-6.828412892389152e-08;-8.173749367544117e-08;1.0447456213034552;10.001209322503193;0.8334700024322261;0.015562520822176965;0.015562187353544097;0.7977765970208922;0.014893607458562207;0.7979034073984883
43.85898;1.0444770321036352;0.8333656984497495;0.797958729802115;-6.849653166122289e-08;-8.186800790915041e-08;1.0447454699553975;10.001225569298736;0.83346895676464;0.015562518320040705;0.015562199354078831;0.7977754689032237;0.014893602241427089;0.7979033820872622
43.86898;1.044477244604996;0.8333668772728309;0.7979602856353756;-6.870721788433882e-08;-8.199090648083892e-08;1.0447453258658879;10.001241955971116;0.8334679391941149;0.015562515260820576;0.01556221179521506;0.797774293243871;0.014893597145761255;0.7979033409449954
43.87898;1.04447753981727;0.8333680310183276;0.7979617365647459;-6.891514495185785e-08;-8.210505517817998e-08;1.0447451892777286;10.001258438996562;0.8334669523310425;0.015562511748317265;0.015562224704003457;0.7977730774762406;0.014893592227213934;0.7979032912264891
43.88898;1.0444779183520312;0.8333691587975874;0.797963081195751;-6.911866213576786e-08;-8.220933220594036e-08;1.0447450599343668;10.001274956519667;0.8334659992912954;0.015562507884559845;0.015562238095908993;0.7977718288336997;0.014893587519510233;0.7979032397103957
43.89898;1.04447837963386;0.8333702604134771;0.7979643195125539;-6.931551390161112e-08;-8.230273913643027e-08;1.0447449373487332;10.00129143007972;0.8334650830984498;0.015562503766272884;0.015562251981296257;0.7977705538027197;0.014893583041133068;0.7979031913736191
43.90898;1.0444789214480434;0.833371335939419;0.7979654522860327;-6.950330869532312e-08;-8.238464522849165e-08;1.044744821145312;10.001307776855112;0.8334642061462405;0.015562499477409049;0.01556226636776604;0.7977692580910688;0.014893578804135981;0.7979031489329464
43.91898;1.0444795398943245;0.8333723851251393;0.7979664808459084;-6.967996439474741e-08;-8.245504540516651e-08;1.0447447112293187;10.00132392467846;0.833463370351367;0.015562495089129878;0.015562281261558002;0.7977679469863026;0.014893574812917544;0.7979031136054947
43.92898;1.044480230198461;0.8333734071730575;0.7979674074439626;-6.984383282750947e-08;-8.251460210952855e-08;1.0447446075174036;10.001339813377358;0.8334625772472141;0.015562490667366414;0.01556229667232186;0.7977666253824992;0.014893571061299805;0.7979030863191107
43.93898;1.0444809878348276;0.8333744006983618;0.7979682355930859;-6.999374640033522e-08;-8.25642449398815e-08;1.044744509355823;10.001355383054923;0.8334618280054306;0.015562486279421282;0.01556231261147553;0.7977652978262979;0.014893567538935908;0.797903068241307
43.94898;1.04448180901987;0.8333753640420901;0.7979689697403912;-7.012916540381866e-08;-8.260458260145866e-08;1.0447444153172907;10.001370562141739;0.8334611241876652;0.015562481991318055;0.015562329082360795;0.797763968628493;0.014893564239662494;0.7979030605526738
43.95898;1.0444826903540638;0.8333762961230229;0.7979696149349108;-7.025021034278443e-08;-8.263559195121894e-08;1.0447443239929501;10.001385265946718;0.8334604683008012;0.015562477859702616;0.015562346074842809;0.797762641558728;0.014893561161350396;0.7979030646551164
43.96898;1.044483628503128;0.8333771970076578;0.7979701767928353;-7.035751070746841e-08;-8.265666241527756e-08;1.0447442348660598;10.001399406891858;0.8334598628397304;0.015562473928039961;0.015562363570167307;0.7977613196477682;0.014893558299319673;0.7979030831841468
43.97898;1.0444846204241707;0.8333780673576275;0.7979706610741301;-7.04520610500157e-08;-8.266678094422166e-08;1.0447441479734592;10.001412902357542;0.8334593091391613;0.01556247022879857;0.015562381539500002;0.7977600056196602;0.01489355563991302;0.7979031203599302
43.98898;1.0444856631230828;0.8333789075047047;0.7979710729497197;-7.053504153758159e-08;-8.266474482637009e-08;1.0447440631014613;10.001425673025853;0.8334588076340649;0.015562466794483146;0.015562399928434638;0.797758702240045;0.014893553158779103;0.7979031811239817
43.99898;1.0444867530967676;0.8333797173030837;0.7979714165752317;-7.060752223457277e-08;-8.264942098130885e-08;1.0447439798282232;10.001437640634608;0.8334583584674745;0.015562463672833433;0.015562418649150422;0.797757412033706;0.014893550831219174;0.7979032705095179
44.00898;1.0444878869683079;0.8333804964696568;0.7979716954761394;-7.067022152864761e-08;-8.261992879005058e-08;1.0447438981416421;10.001448726800243;0.8334579614255071;0.015562460931335632;0.015562437593150055;0.7977561369035464;0.014893548648208996;0.7979033936729839
44.01898;1.0444890625925116;0.8333812449972193;0.7979719133219194;-7.072338413038824e-08;-8.257568330926907e-08;1.0447438186568057;10.001458853645314;0.8334576159134858;0.015562458644014964;0.015562456648266134;0.7977548781089917;0.014893546619544312;0.7979035553866628
44.02898;1.04449027880379;0.833381963613431;0.7979720739127427;-7.076683880105712e-08;-8.251646491592517e-08;1.0447437421281038;10.001467955125491;0.8334573212888928;0.015562456870811215;0.015562475704300527;0.7977536364345447;0.014893544772238214;0.797903758953742
44.03898;1.0444915340919034;0.8333826538245491;0.7979721807792449;-7.080022375440107e-08;-8.244235132952599e-08;1.0447436685821474;10.001475992592788;0.8334570769496635;0.015562455651532822;0.01556249465257333;0.7977524126220757;0.014893543153479983;0.7979040060237665
44.04898;1.0444928257158104;0.8333833174089896;0.7979722372217057;-7.082302903626246e-08;-8.235338005885324e-08;1.0447435966964096;10.001482957637288;0.8334568817990031;0.015562455017160635;0.015562513385348033;0.7977512082599196;0.014893541824371375;0.7979042974453273
44.05898;1.0444941496860143;0.8333839558549403;0.7979722462464346;-7.083439995801838e-08;-8.224947346067879e-08;1.0447435239707974;10.00148886355357;0.8334567335460704;0.015562454998061793;0.015562531795764063;0.7977500263871145;0.014893540848444934;0.7979046336440067
44.06898;1.0444955012142383;0.8333845702368489;0.7979722103237378;-7.083313755374634e-08;-8.213076850060909e-08;1.0447434473390063;10.00149373614526;0.8334566284895285;0.015562455623551345;0.015562549786141357;0.797748870730401;0.014893540285042875;0.7979050143065685
44.07898;1.0444968754707076;0.8333851612353136;0.7979721315076955;-7.081805270834946e-08;-8.199776729626837e-08;1.0447433634861243;10.001497607626838;0.8334565617556993;0.015562456927714897;0.015562567280703848;0.7977477439551587;0.014893540177282593;0.7979054384673321
44.08898;1.0444982682819284;0.8333857288660874;0.7979720117665504;-7.078826658808112e-08;-8.185111911973321e-08;1.0447432690952356;10.001500516430385;0.8334565278684435;0.015562458960961962;0.015562584227388565;0.7977466466469201;0.014893540537310797;0.7979059050560655
44.09898;1.0444996764060928;0.8333862723802824;0.7979718531919231;-7.074315224166394e-08;-8.1691310266453e-08;1.0447431615085419;10.001502507753331;0.8334565214508259;0.015562461788648427;0.015562600587599253;0.7977455779826299;0.014893541344567723;0.797906412976584
44.10898;1.0445010975367832;0.8333867903638669;0.7979716579454976;-7.068216770660643e-08;-8.151850016814024e-08;1.0447430392052148;10.001503624428713;0.833456537702344;0.01556246547615669;0.015562616320340426;0.7977445371732631;0.014893542555494575;0.7979069609181952
44.11898;1.0445025301995063;0.8333872810073261;0.7979714280014338;-7.06049156376705e-08;-8.133260070873987e-08;1.044742901278495;10.001503897004564;0.8334565728712459;0.01556247007582579;0.015562631369165879;0.7977435239910654;0.014893544118609147;0.7979075479265602
44.12898;1.0445039734385704;0.8333877430575268;0.7979711652088362;-7.05112943247263e-08;-8.113353443512377e-08;1.0447427464697887;10.00150334823647;0.8334566246171231;0.015562475623981352;0.01556264566025827;0.7977425382682346;0.014893545990976474;0.7979081739599423
44.13898;1.044505426250815;0.8333881763417094;0.7979708717094847;-7.040147045935717e-08;-8.0921490461912e-08;1.0447425727944821;10.00150200352958;0.8334566916685134;0.015562482150471443;0.015562659112489774;0.7977415797034483;0.014893548146357367;0.7979088393875682
44.14898;1.0445068873905758;0.8333885808570544;0.7979705499746841;-7.027581926261507e-08;-8.069696490388143e-08;1.044742377851349;10.001499891876396;0.8334567732519479;0.01556248968736264;0.01556267165725968;0.7977406483220385;0.014893550575026284;0.7979095446057205
44.15898;1.0445083558454942;0.8333889559536138;0.7979702023883395;-7.013500437676768e-08;-8.046071596233731e-08;1.0447421594104966;10.001497042442082;0.8334568691534033;0.015562498261060419;0.01556268325537784;0.7977397449339517;0.01489355328248034;0.7979102902984506
44.16898;1.0445098309031893;0.8333893005161941;0.7979698308265614;-6.997999530268038e-08;-8.021390064336384e-08;1.044741915314871;10.00149348419194;0.8334569801175395;0.015562507881626582;0.015562693895664255;0.7977388714002039;0.014893556285884136;0.7979110770683744
44.17898;1.0445113115298224;0.8333896129402167;0.7979694362674407;-6.98119033514912e-08;-7.995804174805526e-08;1.0447416423710012;10.00148924008051;0.8334571076768504;0.01556251853948223;0.015562703582593974;0.7977380307723607;0.014893559606104036;0.7979119047134297
44.18898;1.0445127962704253;0.833389890534102;0.7979690187015432;-6.963189476659676e-08;-7.969459330389798e-08;1.0447413359460436;10.001484316849268;0.833457253010882;0.015562530201716896;0.015562712328176626;0.7977372270207339;0.014893563257550374;0.7979127724557274
44.19898;1.0445142840021147;0.8333901296351961;0.7979685777467701;-6.94413673497948e-08;-7.942466130712928e-08;1.044740990927881;10.001478706137833;0.8334574157156301;0.015562542815923017;0.015562720149309437;0.7977364646091133;0.014893567241560698;0.7979136796768292
44.20898;1.0445157747876255;0.8333903267557937;0.7979681135261716;-6.924212605046138e-08;-7.914912295965397e-08;1.0447406024884052;10.001472396367793;0.8334575938534592;0.015562556326192595;0.01556272706534558;0.7977357484358993;0.014893571548960777;0.7979146260420699
44.21898;1.0445172700897967;0.8333904793059018;0.7979676271507045;-6.903627919548352e-08;-7.886880685304879e-08;1.0447401660626108;10.0014653798317;0.8334577850450854;0.015562570687515409;0.015562733095854497;0.7977350836546927;0.014893576167953419;0.7979156109753692
44.22898;1.0445187722608935;0.8333905850728739;0.7979671204839319;-6.882607720498966e-08;-7.858456669248023e-08;1.0447396773440236;10.001457650093691;0.8334579871830492;0.015562585871248157;0.015562738264489446;0.797734475338264;0.014893581088814053;0.7979166332327413
44.23898;1.0445202839166308;0.8333906415870705;0.7979665953924947;-6.861393986140541e-08;-7.829730903956349e-08;1.0447391324742987;10.001449199350477;0.8334581984108402;0.015562601860953835;0.01556274260456262;0.7977339286220775;0.014893586309291797;0.7979176907173199
44.24898;1.044521807464478;0.833390646739115;0.7979660532308577;-6.840249512447589e-08;-7.800797041798464e-08;1.044738527914285;10.001440022821903;0.8334584171439887;0.015562618643102561;0.015562746157297159;0.7977334486854996;0.014893591847293518;0.7979187799927037
44.25898;1.044523344802184;0.8333905999636351;0.7979654946269668;-6.819446719183168e-08;-7.771731184525666e-08;1.044737860275695;10.00143012170481;0.8334586423907326;0.015562636211025023;0.015562748968338406;0.7977330398972597;0.014893597744572351;0.7979198957566133
44.26898;1.0445248972172558;0.8333905025102027;0.7979649192909224;-6.799239211146468e-08;-7.742560750949245e-08;1.044737126725695;10.001419498800482;0.8334588739894162;0.01556265458310867;0.015562751085568895;0.7977327049800756;0.014893604052718754;0.7979210309850924
44.27898;1.0445264650309847;0.8333903572922724;0.7979643261099587;-6.779825585879168e-08;-7.713258131443072e-08;1.0447363253805255;10.001408156107955;0.833459112678864;0.015562673800816865;0.015562752555800788;0.7977324450697943;0.014893610825254219;0.7979221777993055
44.28898;1.0445280469523175;0.8333901689957944;0.7979637135539909;-6.761341838642603e-08;-7.683773775200993e-08;1.0447354552191532;10.001396097863978;0.8334593601150839;0.015562693898994182;0.015562753425405536;0.797732260472396;0.014893618124367673;0.7979233283690584
44.29898;1.0445296399017292;0.8333899435231621;0.7979630800444717;-6.743886311587447e-08;-7.654079108564496e-08;1.044734516243887;10.001383334074319;0.8334596186088411;0.015562714889756872;0.015562753740550175;0.7977321512058213;0.014893626022282332;0.7979244751492587
44.30898;1.0445312392192174;0.8333896871215168;0.7979624240884351;-6.7275380044056e-08;-7.624189199166829e-08;1.0447335095743409;10.001369884449353;0.8334598902608976;0.015562736776665696;0.015562753538272538;0.7977321167473284;0.014893634592792172;0.7979256109371559
44.31898;1.044532838647859;0.8333894064812695;0.7979617443972996;-6.712356820122123e-08;-7.594163417658553e-08;1.044732436436642;10.001355780895913;0.8334601758616174;0.01556275957001562;0.015562752843213672;0.7977321555438885;0.01489364390657842;0.7979267294170762
44.32898;1.0445344306777118;0.8333891089208246;0.7979610404774049;-6.69837011225849e-08;-7.56408812072172e-08;1.0447312969972578;10.001341061727187;0.8334604743838051;0.015562783281859815;0.015562751682433849;0.7977322648735349;0.0148936540269288;0.7979278257989006
44.33898;1.0445360074383059;0.8333888018209048;0.7979603133998637;-6.68554763636381e-08;-7.534058636552323e-08;1.0447300902108092;10.001325760259727;0.8334607834833982;0.015562807907767187;0.01556275009481928;0.7977324408689446;0.014893664993012555;0.7979288970303554
44.34898;1.0445375614390262;0.8333884922199513;0.7979595657731179;-6.673794920264308e-08;-7.50417455655264e-08;1.0447288143036488;10.001309901581228;0.8334611005205447;0.015562833413370806;0.015562748116282258;0.797732678567148;0.014893676800165663;0.7979299412844721
44.35898;1.0445390862850792;0.8333881864828027;0.7979588010382911;-6.662979019177542e-08;-7.474534559576743e-08;1.0447274676325982;10.001293510334195;0.8334614229060698;0.015562859733924276;0.015562745761843176;0.7977329722805403;0.014893689398915217;0.7979309568673161
44.36898;1.0445405772959266;0.8333878891372276;0.7979580230256476;-6.652953258065704e-08;-7.445232578730542e-08;1.0447260494489554;10.001276616874287;0.8334617476235563;0.015562886778604339;0.015562743031035763;0.7977333161593545;0.014893702716030287;0.7979319413833404
44.37898;1.0445420314499616;0.8333876017030071;0.7979572359347361;-6.643567021631912e-08;-7.416361973246823e-08;1.0447245596706909;10.001259257225872;0.8334620710796932;0.015562914436928059;0.015562739932417342;0.7977337043850956;0.01489371667987003;0.7979328914571823
44.38898;1.0445434466759833;0.8333873227733706;0.7979564445996362;-6.634675626096293e-08;-7.388013139917433e-08;1.0447229981195523;10.001241473836288;0.8334623895682166;0.015562942590572846;0.0155627365001597;0.7977341311707853;0.014893731235415887;0.7979338024117488
44.39898;1.0445448210663753;0.8333870491195966;0.7979556550420958;-6.626142587224873e-08;-7.36027568734901e-08;1.0447213644122935;10.001223316986662;0.8334626996905481;0.015562971120128794;0.015562732784397779;0.7977345909105605;0.014893746345569432;0.7979346679628331
44.40898;1.0445461522756443;0.8333867772005608;0.7979548746980764;-6.617824274367574e-08;-7.333256624040088e-08;1.0447196586991214;10.001204842120325;0.833462998440878;0.01556299990309599;0.015562728829115587;0.7977350785254408;0.014893761980712484;0.7979354806366975
44.41898;1.0445474372342747;0.8333865044028264;0.7979541118112581;-6.609560621643755e-08;-7.307078227372756e-08;1.044717882164736;10.001186104137064;0.833463283135226;0.015563028814727398;0.015562724667057349;0.7977355900816325;0.014893778108996938;0.7979362325879059
44.42898;1.0445486730352367;0.8333862292574522;0.7979533747302191;-6.601183709477933e-08;-7.281847255167989e-08;1.0447160364885955;10.001167151283362;0.833463551370658;0.015563057731340273;0.015562720331720981;0.7977361228510919;0.014893794702593941;0.7979369159848165
44.43898;1.0445498585935244;0.8333859510015168;0.7979526717455135;-6.59251937037621e-08;-7.257644075614455e-08;1.0447141236306972;10.001148020484838;0.8334638010363468;0.01556308653015393;0.015562715861683027;0.7977366743683029;0.014893811756014584;0.7979375230938459
44.44898;1.0445509951097027;0.8333856695931585;0.7979520109619404;-6.583389177678654e-08;-7.234540682917648e-08;1.0447121470000398;10.001128735465192;0.8334640302162438;0.015563115091219685;0.01556271129346049;0.7977372420248612;0.014893829292274358;0.7979380465581122
44.45898;1.0445520848414884;0.8333853863188416;0.7979513998377799;-6.573638107072337e-08;-7.21260436760791e-08;1.0447101122042297;10.001109309216446;0.8334642368024116;0.015563143304264985;0.01556270665537137;0.7977378237831736;0.014893847347603094;0.7979384798006436
44.46898;1.044553129583984;0.8333851039290489;0.7979508449331145;-6.563147223721641e-08;-7.191884982047564e-08;1.044708026094017;10.0010897472896;0.833464418221699;0.015563171071499201;0.015562701966153511;0.7977384183683532;0.014893865951445047;0.797938817189392
44.47898;1.0445541300384042;0.8333848257703348;0.7979503523346522;-6.55180305424039e-08;-7.172427067294789e-08;1.0447058953150588;10.001070044987653;0.8334645714633836;0.015563198298039451;0.015562697240464439;0.7977390246230498;0.01489388511187153;0.7979390539371324
44.48898;1.044555085952814;0.8333845548629437;0.7979499280187604;-6.539479670685165e-08;-7.154299331725202e-08;1.044703725528242;10.001050184086507;0.8334646928828164;0.01556322487666394;0.015562692499537196;0.797739641225836;0.014893904809168263;0.7979391862499345
44.49898;1.0445559966650844;0.8333842938142243;0.7979495774274705;-6.526061457302815e-08;-7.137589903809247e-08;1.0447015214267372;10.001030137372275;0.8334647780417196;0.015563250683927932;0.01556268777469368;0.79774026677609;0.014893925002044868;0.7979392118314533
44.50898;1.0445568619581704;0.8333840451258078;0.7979493050650123;-6.51147136411619e-08;-7.122376283245661e-08;1.0446992870605956;10.001009877351805;0.8334648222218609;0.015563275588031692;0.015562683103535835;0.7977408997942251;0.01489394564111599;0.797939130022768
44.51898;1.0445576824288079;0.8333838112039748;0.7979491147478243;-6.495683899211352e-08;-7.10872086464856e-08;1.0446970258626715;10.00098938499224;0.8334648212108331;0.015563299450557384;0.015562678529181825;0.7977415386803396;0.014893966680808859;0.7979389413027406
44.52898;1.0445584586909071;0.8333835943691636;0.7979490097249843;-6.478715556235706e-08;-7.096673311917904e-08;1.0446947405158002;10.000968655168718;0.8334647717462507;0.015563322118045014;0.0155626740979855;0.797742181528243;0.014893988083465938;0.7979386466545304
44.53898;1.0445591902839584;0.8333833972770762;0.7979489922613556;-6.460598989322209e-08;-7.086249546495879e-08;1.0446924330085714;10.00094769492287;0.83346467173163;0.01556334342024587;0.015562669852704877;0.7977428258285956;0.014894009814141955;0.7979382470443619
44.54898;1.0445598754476721;0.8333832232510958;0.797949063287769;-6.441359456549355e-08;-7.077428086001977e-08;1.0446901047225234;10.000926522598515;0.8334645204595149;0.015563363187339018;0.015562665829250984;0.7977434683544694;0.014894031835483358;0.7979377431366853
44.55898;1.0445605118386838;0.8333830763311263;0.7979492222659015;-6.420985672454772e-08;-7.070179001979268e-08;1.0446877563903452;10.000905171812798;0.8334643184568583;0.01556338127571754;0.015562662059318317;0.797744105288669;0.014894054109545021;0.7979371358142023
44.56898;1.0445610971306898;0.8333829613624536;0.797949467230777;-6.399403421252221e-08;-7.064484439245857e-08;1.0446853879377336;10.000883686119897;0.8334640666182268;0.015563397582286394;0.015562658575442593;0.7977447326742722;0.01489407660364655;0.7979364271484144
44.57898;1.0445616285963364;0.8333828836679312;0.7979497955988191;-6.376485014106436e-08;-7.060339281011456e-08;1.04468299839323;10.000862103470187;0.8334637653598194;0.01556341204175043;0.015562655409449967;0.7977453473722462;0.014894099297169266;0.797935620551969
44.58898;1.0445621027701195;0.8333828480608334;0.7979502052428816;-6.352092912504868e-08;-7.057747042445124e-08;1.0446805864186126;10.000840447630047;0.8334634145347409;0.015563424618047677;0.015562652578032314;0.7977459479785389;0.014894122185255543;0.7979347204476197
44.59898;1.0445625164290169;0.8333828578580497;0.7979506944243387;-6.326121363961285e-08;-7.056713281834807e-08;1.044678151240132;10.000818733462646;0.8334630136132554;0.015563435297043742;0.015562650068848707;0.7977465348516348;0.014894145273921848;0.7979337322552625
44.60898;1.04456286799293;0.8333829144708038;0.7979512610289047;-6.298502546643393e-08;-7.057241591652705e-08;1.0446756929115903;10.000796980017265;0.8334625617243936;0.015563444076014791;0.01556264784453506;0.7977471093186341;0.014894168566989614;0.7979326618428676
44.61898;1.0445631580766686;0.8333830179673913;0.797951902257751;-6.26919259211151e-08;-7.059343861719302e-08;1.0446732118593498;10.000775222204656;0.833462058160648;0.015563450954235577;0.015562645854531054;0.7977476726513287;0.01489419205185383;0.7979315143726231
44.62898;1.044563388951895;0.8333831683155445;0.797952614689427;-6.238178157413233e-08;-7.063060071875876e-08;1.044670708570471;10.000753513267199;0.8334615032322935;0.015563455932815865;0.015562644035542842;0.7977482252024798;0.014894215689182781;0.7979302937142277
44.63898;1.0445635636744226;0.8333833660318806;0.7979533944813808;-6.205494632959396e-08;-7.068464600400161e-08;1.0446681837450922;10.00073191908827;0.8334608981837848;0.015563459019741556;0.015562642310253233;0.7977487660931699;0.014894239410362118;0.7979290024066077
44.64898;1.0445636857955987;0.8333836118021211;0.7979542371138842;-6.171231076680702e-08;-7.075648389809068e-08;1.0446656387271442;10.000710515498346;0.8334602439841009;0.015563460236007898;0.01556264059588662;0.7977492936473768;0.014894263124041782;0.7979276417072398
44.65898;1.0445637593118478;0.8333839060615166;0.7979551363486533;-6.135538845076824e-08;-7.084692962239755e-08;1.0446630760970759;10.000689391727729;0.8334595404667198;0.01556345961845714;0.015562638810629761;0.7977498061523519;0.014894286721369498;0.7979262120452566
44.66898;1.0445637884293235;0.8333842492283463;0.7979560835524386;-6.098646911561594e-08;-7.09566273453962e-08;1.0446605000850395;10.00066864662186;0.8334587867442484;0.015563457213330863;0.015562636874692195;0.7977503022473195;0.01489431007741918;0.7979247141570628
44.67898;1.04456377768137;0.8333846419293472;0.7979570679842929;-6.060856551750994e-08;-7.108621299171461e-08;1.0446579165656624;10.000648374625284;0.8334579822017429;0.015563453064691606;0.015562634717760497;0.7977507807009737;0.014894333062292795;0.7979231503571109
44.68898;1.0445637323888777;0.8333850843877114;0.7979580776675662;-6.022518484650033e-08;-7.123634717376623e-08;1.0446553329163908;10.000628659492978;0.8334571271346526;0.015563447206825403;0.015562632288510897;0.7977512400937854;0.01489435555536815;0.7979215250362226
44.69898;1.0445636585663958;0.8333855758102044;0.7979591008500352;-5.984002738575572e-08;-7.140762060253047e-08;1.0446527579535068;10.000609578696118;0.8334562229068448;0.015563439666993735;0.015562629553351949;0.7977516788647521;0.014894377442235152;0.7979198442422984
44.70898;1.0445635621711895;0.8333861148447503;0.7979601276035517;-5.945659787625027e-08;-7.160071265265466e-08;1.0446502019976354;10.000591202373041;0.8334552719382463;0.015563430478563107;0.015562626492858635;0.7977520955821306;0.014894398601492848;0.7979181148166401
44.71898;1.044563448842708;0.833386700238439;0.7979611503679975;-5.907796633171239e-08;-7.181645384779454e-08;1.0446476765371293;10.000573586234136;0.8334542779876263;0.015563419688714296;0.015562623104988429;0.7977524890806836;0.014894418900860793;0.797916343770867
44.72898;1.0445633242637538;0.8333873304125823;0.7979621632807538;-5.8706851689860564e-08;-7.205553909735995e-08;1.04464519267739;10.000556767870066;0.833453246557138;0.01556340734303818;0.01556261940328782;0.79775285828254;0.01489443820239157;0.7979145383484193
44.73898;1.0445631939932176;0.8333880025583988;0.7979631612976263;-5.8345817915035296e-08;-7.231830597772504e-08;1.0446427593065577;10.000540768066383;0.8334521843760988;0.015563393461891317;0.015562615408098357;0.7977532018085507;0.01489445637097772;0.7979127059877508
44.74898;1.0445630626062117;0.8333887127322913;0.7979641396540916;-5.799732909864867e-08;-7.260476369537995e-08;1.044640382674437;10.000525596188268;0.8334510979988217;0.015563378040914993;0.015562611143903287;0.7977535174945908;0.014894473286896703;0.7979108534372712
44.75898;1.0445629330387152;0.8333894565664007;0.7979650937001768;-5.766365413799957e-08;-7.291472306971289e-08;1.0446380670693862;10.000511258156001;0.8334499927709311;0.015563361074308722;0.015562606637713864;0.79775380218997;0.0148944888559596;0.7979089858650045
44.76898;1.0445628071523758;0.833390229232451;0.797966019105357;-5.734678041233388e-08;-7.324780883756589e-08;1.0446358153563549;10.000497761934797;0.8334488727390391;0.01556334257234828;0.015562601907068261;0.7977540521939107;0.014894503011533415;0.7979071069832462
44.77898;1.044562687353395;0.8333910253245962;0.7979669123006712;-5.704839445185203e-08;-7.3603458093395e-08;1.0446336292878595;10.000485115541075;0.8334477413700297;0.015563322563734766;0.015562596955944637;0.7977542639160897;0.014894515719859216;0.7979052198359257
44.78898;1.044562577487624;0.8333918398251421;0.797967770707413;-5.676991478518532e-08;-7.398103529287354e-08;1.0446315099500136;10.00047332197509;0.8334466024877564;0.01556330109087904;0.01556259178445479;0.7977544344526011;0.014894526990902589;0.7979033273693406
44.79898;1.0445624824375355;0.8333926689243591;0.7979685923655019;-5.651256100638877e-08;-7.437975081558357e-08;1.0446294578348798;10.000462379681343;0.8334454605169016;0.015563278201166679;0.015562586380476685;0.7977545619913705;0.014894536871594836;0.7979014326924015
44.80898;1.044562407464271;0.833393509577269;0.7979693754618177;-5.6277295493080067e-08;-7.479844297325644e-08;1.0446274720582833;10.00045228348048;0.8334443199806966;0.015563253942474656;0.015562580699248822;0.7977546454887673;0.014894545419167758;0.7978995391891737
44.81898;1.0445623573142349;0.8333943590102163;0.7979701181819622;-5.6064671434522446e-08;-7.523568081085685e-08;1.0446255499280719;10.000443014036094;0.8334431848705485;0.015563228372292393;0.015562574663498021;0.797754683613024;0.014894552687973454;0.7978976502448195
44.82898;1.044562335037285;0.8333952149517833;0.7979708186934453;-5.587487454455491e-08;-7.569002323128817e-08;1.044623687733213;10.000434525482282;0.8334420583330578;0.015563201568532024;0.015562568171432973;0.7977546739983062;0.014894558736758965;0.7978957687076096
44.83898;1.0445623416313736;0.833396075997892;0.7979714750600091;-5.5707837815409464e-08;-7.615993820315886e-08;1.044621881669941;10.000426749745266;0.8334409426607925;0.015563173627518636;0.015562561098798153;0.797754613525902;0.014894563628442365;0.7978938965606325
44.84898;1.044562376636243;0.8333969417784753;0.797972084927997;-5.556310388130848e-08;-7.664354381603519e-08;1.0446201283690437;10.000419610893921;0.8334398392615885;0.015563144655507559;0.015562553311101122;0.7977544992826207;0.014894567420837555;0.7978920345919559
44.85898;1.044562438584798;0.8333978128417141;0.7979726456109129;-5.543963212183177e-08;-7.713854392529504e-08;1.0446184254103117;10.000413036742042;0.8334387488139142;0.015563114759628387;0.015562544685080205;0.7977543295144205;0.014894570168713652;0.7978901821167144
44.86898;1.0445625254436892;0.8333986903826293;0.7979731549427702;-5.533588148213497e-08;-7.764219337624988e-08;1.0446167716046084;10.000406966508924;0.8334376716783702;0.015563084038950613;0.015562535123055166;0.7977541039423698;0.014894571935100246;0.7978883376675419
44.87898;1.044562635871648;0.833399576083676;0.7979736118253159;-5.5250018257593235e-08;-7.815123549041064e-08;1.0446151665011343;10.000401353732252;0.8334366079872494;0.01556305258656472;0.015562524555213005;0.7977538230649833;0.014894572795884348;0.7978865001374602
44.88898;1.0445627705117293;0.8334004719792909;0.7979740160628207;-5.518007213006239e-08;-7.866215420520774e-08;1.0446136092425506;10.000396170913284;0.8334355575730541;0.015563020498415684;0.015562512934137435;0.7977534872970825;0.014894572834323544;0.7978846690494491
44.89898;1.0445629322574397;0.8334013803584917;0.7979743681390334;-5.5124095718149326e-08;-7.917170942507303e-08;1.0446120978436333;10.000391416440765;0.8334345202583506;0.015562987873889178;0.015562500231600222;0.7977530970748042;0.014894572129008053;0.7978828444766144
44.90898;1.0445631258679482;0.8334023038040542;0.7979746691084759;-5.50802874727752e-08;-7.967724557004543e-08;1.0446106294228152;10.000387105770752;0.8334334961494966;0.015562954814066138;0.015562486440720879;0.7977526533930887;0.01489457073400918;0.7978810273471578
44.91898;1.04456335759961;0.8334032449601791;0.7979749204211682;-5.5047078603188806e-08;-8.017659580891012e-08;1.0446092007675978;10.000383249513153;0.8334324855370289;0.015562921420422177;0.015562471573589746;0.7977521579058359;0.01489456866160305;0.7978792193584031
44.92898;1.0445636346977631;0.8334042056940578;0.797975123567413;-5.502315917595538e-08;-8.066789621717075e-08;1.0446078088100061;10.00037984251916;0.8334314889045383;0.01556288779187769;0.015562455651220077;0.7977516128748188;0.014894565885533664;0.7978774221760178
44.93898;1.044563964226824;0.8334051862353185;0.7979752799363521;-5.500736603843293e-08;-8.11494766138042e-08;1.0446064510606103;10.00037686546653;0.8334305072708712;0.015562854032389214;0.015562438694004492;0.7977510214224488;0.014894562358403593;0.7978756366311458
44.94898;1.0445643515842102;0.8334061852012686;0.7979753912106881;-5.499867188033654e-08;-8.161980266345674e-08;1.0446051255730409;10.000374289354278;0.8334295423219228;0.015562820265331746;0.015562420717461225;0.7977503880347153;0.014894558023559632;0.7978738625005293
44.95898;1.0445647996494423;0.8334072003388976;0.7979754594421341;-5.4996300674186664e-08;-8.207750216449808e-08;1.0446038298996632;10.00037208548805;0.8334285963045746;0.015562786636204624;0.01556240172965615;0.797749718470686;0.014894552818223175;0.7978720992851231
44.96898;1.0445653087885503;0.8334082289899737;0.7979754864616284;-5.4999634015596516e-08;-8.252153606277633e-08;1.0446025601344335;10.00037024021382;0.8334276718005805;0.015562753308689167;0.015562381728034824;0.7977490185294095;0.014894546677715685;0.7978703473236631
44.97898;1.0445658769772344;0.8334092680400913;0.7979754737508982;-5.5008025791267914e-08;-8.29513679711336e-08;1.0446013113769292;10.0003687601175;0.8334267712362781;0.01556272046377927;0.015562360702878619;0.7977482929243501;0.014894539542322493;0.7978686078476934
44.98898;1.0445665000578344;0.8334103138458778;0.7979754231057156;-5.502080825489888e-08;-8.33668489980973e-08;1.0446000789326888;10.000367657007779;0.8334258968371738;0.015562688292014373;0.015562338649442673;0.7977475452857411;0.014894531360584025;0.7978668823473969
44.99898;1.044567173292246;0.8334113623658174;0.7979753370420213;-5.5037347342622173e-08;-8.376805564873072e-08;1.0445988592633488;10.000366927971804;0.833425051589422;0.015562656979063451;0.015562315580126516;0.7977467785095055;0.014894522095036241;0.7978651723512207
45.00898;1.0445678933607336;0.8334124092843676;0.7979752186220672;-5.505695862149701e-08;-8.41553547812077e-08;1.0445976504758174;10.00036655272429;0.8334242398382544;0.015562626694204105;0.015562291536427861;0.797745994876291;0.014894511733820294;0.7978634794151592
45.01898;1.0445686585637999;0.8334134499231872;0.797975071233224;-5.507881538476098e-08;-8.452935298198127e-08;1.044596452372903;10.000366503616073;0.8334234663885051;0.015562597578887324;0.015562266598466752;0.7977451965082631;0.014894500293193074;0.7978618053037007
45.02898;1.0445694676183068;0.8334144794017717;0.7979748982593028;-5.5101939017832455e-08;-8.489068134939377e-08;1.044595266211244;10.000366752392347;0.8334227351722683;0.015562569737413233;0.015562240875638522;0.7977443861902277;0.014894487806479164;0.7978601524478893
45.03898;1.0445703190084836;0.833415493690243;0.7979747027719264;-5.512512004957318e-08;-8.523995932101581e-08;1.0445940939454939;10.000367271830719;0.8334220489391339;0.015562543236792938;0.015562214481046973;0.7977435675064657;0.014894474316518483;0.7978585236985715
45.04898;1.044571211549713;0.833416490721647;0.7979744876957998;-5.5146999820135436e-08;-8.557785155352404e-08;1.044592937106449;10.00036803625044;0.8334214102904107;0.015562518119409669;0.015562187513713086;0.7977427441416113;0.014894459876876742;0.7978569212827559
45.05898;1.0445721450714052;0.8334174700757302;0.7979742559454084;-5.516660484112731e-08;-8.59050083709329e-08;1.0445917961129896;10.000369021892446;0.8334208228351377;0.015562494426817898;0.015562160053755719;0.7977419193944469;0.014894444544484513;0.7978553459822776
45.06898;1.0445731197712749;0.8334184318159394;0.7979740102250846;-5.518380577283644e-08;-8.62219813409815e-08;1.0445906702801901;10.00037020527636;0.8334202912530149;0.015562472212465067;0.015562132157849913;0.7977410963507828;0.014894428359966372;0.797853797076089
45.07898;1.0445741348521567;0.8334193760817804;0.7979737529711364;-5.519919997522177e-08;-8.652916561638892e-08;1.0445895581938645;10.0003715572228;0.8334198207219043;0.015562451526739438;0.01556210385455838;0.7977402784181407;0.014894411338117986;0.7978522731586521
45.08898;1.0445751881697478;0.8334203030427754;0.7979734863532405;-5.5213747836951015e-08;-8.682677474760081e-08;1.044588458043353;10.00037303609269;0.8334194163235912;0.015562432394944928;0.015562075150338415;0.7977394696660896;0.0148943934808077;0.7978507734474253
45.09898;1.0445762771962346;0.8334212122092195;0.797973212108091;-5.5228545818535174e-08;-8.71150007243095e-08;1.044587367774987;10.000374586281389;0.8334190826723548;0.015562414811093588;0.01556204604222318;0.7977386746332135;0.01489437479655004;0.7978492987052203
