time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
45.10898;1.0445774003925188;0.833422101970496;0.797972931660679;-5.524467437233399e-08;-8.739430625390836e-08;1.044586285319077;10.000376143597194;0.8334188239819527;0.015562398743784987;0.015562016523026299;0.7977378980458573;0.014894355306600967;0.7978478511603694
45.11898;1.044578558081693;0.8334229700753014;0.7979726467150133;-5.526305672729791e-08;-8.766548468475129e-08;1.044585209047874;10.000377646581109;0.8334186442606621;0.015562384146710071;0.015561986581329791;0.7977371445665455;0.014894335036494524;0.7978464336952947
45.12898;1.0445797527246485;0.833423813983587;0.7979723596494445;-5.5284464102722177e-08;-8.792943761133044e-08;1.0445841381393206;10.000379049395098;0.8334185473772991;0.015562370973473447;0.015561956205822701;0.7977364181782621;0.014894314010355495;0.7978450489836431
45.13898;1.0445809885510082;0.8334246308095206;0.7979720735496962;-5.5309704314602154e-08;-8.81870630487918e-08;1.0445830723491472;10.00038032656014;0.8334185367296248;0.015562359190879114;0.015561925390783495;0.7977357216559803;0.01489429225694551;0.7978436987835269
45.14898;1.0445822701861396;0.83342541773979;0.7979717923850839;-5.533977754709015e-08;-8.843936651994296e-08;1.0445820112912958;10.00038146734318;0.8334186145641077;0.015562348783031756;0.015561894139732583;0.7977350566584462;0.014894269812244546;0.7978423835733097
45.15898;1.0445836012327254;0.8334261726227098;0.7979715207262984;-5.53757734804914e-08;-8.86874535813848e-08;1.0445809541129725;10.000382468079225;0.8334187820193091;0.015562339744977468;0.015561862470713264;0.797734424167477;0.0148942467124595;0.7978411029277078
45.16898;1.0445849839543164;0.833426894271959;0.7979712624067358;-5.541854874189071e-08;-8.893211953588008e-08;1.0445798998562568;10.000383325329128;0.8334190399178941;0.015562332075556571;0.015561830416453338;0.7977338249544781;0.014894222991988476;0.7978398562055323
45.17898;1.0445864194896592;0.8334275827052618;0.7979710195175385;-5.546835249251093e-08;-8.917336537423248e-08;1.044578847949724;10.00038402802834;0.8334193888756705;0.015562325779220669;0.015561798018702725;0.7977332597078794;0.014894198686097667;0.7978386426546971
45.18898;1.0445879081583818;0.8334282387672024;0.7979707926999055;-5.552461281032322e-08;-8.941047837214765e-08;1.0445777988673328;10.000384552830234;0.8334198288101714;0.01556232086760738;0.01556176533175976;0.7977327288454251;0.014894173830750616;0.7978374612086998
45.19898;1.0445894498564077;0.8334288632272651;0.7979705816189085;-5.558607860631963e-08;-8.964247915107794e-08;1.0445767546240836;10.000384867088398;0.8334203589757896;0.015562317353798186;0.015561732430979542;0.7977322326777709;0.014894148466423373;0.797836310529548
45.20898;1.04459104388786;0.8334294565916814;0.7979703849431832;-5.56511606626044e-08;-8.986834009878446e-08;1.0445757183108257;10.00038493537173;0.8334209782684519;0.01556231524761163;0.015561699406222528;0.7977317718524413;0.01489412264462738;0.7978351888414429
45.21898;1.044592688669785;0.8334300195176081;0.7979702003081866;-5.571817568594848e-08;-9.008705674252227e-08;1.0445746931066187;10.00038472362263;0.833421685447607;0.015562314552753972;0.015561666343422978;0.7977313473789913;0.014894096422896332;0.7978340934139088
45.22898;1.0445943821113581;0.8334305528647076;0.7979700244977056;-5.578545857835799e-08;-9.02977458727015e-08;1.044573681647941;10.000384200490883;0.8334224796119839;0.015562315264597778;0.015561633318389227;0.7977309601167234;0.014894069851209564;0.797833020406472
45.23898;1.0445961217790707;0.8334310574552926;0.7979698538457946;-5.5851377187940987e-08;-9.049959611643864e-08;1.044572686312549;10.00038333973403;0.8334233603673922;0.015562317377265942;0.015561600408100408;0.797730610401855;0.01489404296796729;0.7978319654329844
45.24898;1.0445979044937432;0.8334315340244082;0.7979696847689978;-5.5914270807275954e-08;-9.069168675499244e-08;1.0445717100434122;10.000382124251253;0.8334243270097946;0.015562320892789798;0.015561567698590349;0.7977302983988296;0.014894015809253541;0.7978309242587842
45.25898;1.0445997261974345;0.8334319831674251;0.7979695143933322;-5.597249105184688e-08;-9.087298604231882e-08;1.0445707566247753;10.00038054500245;0.8334253777211574;0.015562325813140715;0.015561535276403195;0.7977300247682811;0.014893988416485253;0.7978298929594706
45.26898;1.0446015816965706;0.8334324049308414;0.7979693409987566;-5.602464544876443e-08;-9.104251971608466e-08;1.044569830671996;10.000378596082033;0.8334265098246406;0.01556233212575507;0.015561503209884484;0.7977297910453581;0.014893960827112918;0.7978288676488576
45.27898;1.044603464084484;0.8334327983967393;0.7979691637046032;-5.606986313971032e-08;-9.119934087977242e-08;1.0445689378155365;10.000376277231119;0.8334277204808853;0.015562339805492126;0.015561471536995943;0.7977295994495158;0.014893933059607649;0.7978278443209491
45.28898;1.0446053653108933;0.8334331616474634;0.7979689818433071;-5.6107886322935035e-08;-9.134236980663048e-08;1.0445680842121896;10.000373602838499;0.8334290071230577;0.015562348826718638;0.015561440275367234;0.7977294520231267;0.014893905120496367;0.7978268191048979
45.29898;1.0446072776949265;0.8334334920189334;0.7979687947221763;-5.613892098558182e-08;-9.147039317779225e-08;1.0445672752630302;10.000370606854636;0.833430367487926;0.015562359164660831;0.01556140944652576;0.7977293497510285;0.014893877029828877;0.7978257885802763
45.30898;1.044609194386648;0.8334337866225583;0.7979686016124523;-5.61632894191897e-08;-9.15821263331702e-08;1.0445665149988541;10.00036734004771;0.8334317993295822;0.01556237078352346;0.015561379089338214;0.7977292924965437;0.014893848834322898;0.7978247497314964
45.31898;1.0446111083947909;0.8334340429684381;0.7979684015915461;-5.61810818603234e-08;-9.167630894663965e-08;1.0445658068034596;10.00036386063996;0.8334333003768626;0.01556238363061366;0.015561349259862823;0.7977292794866667;0.014893820596160621;0.7978236998262453
45.32898;1.0446130116938743;0.833434259339292;0.7979681929411506;-5.6192063372164395e-08;-9.175190089169668e-08;1.0445651541618446;10.00036022762671;0.833434868461908;0.015562397646742438;0.01556132003104905;0.7977293093854148;0.014893792372411811;0.7978226365782154
45.33898;1.044614895876675;0.833434434922081;0.7979679724792494;-5.619592061548868e-08;-9.180821741361784e-08;1.0445645607518548;10.000356505052808;0.8334365013124662;0.015562412779596023;0.015561291487105366;0.7977293799339626;0.014893764204437396;0.7978215583357344
45.34898;1.044616753664388;0.8334345699996855;0.7979677355843895;-5.619256538214176e-08;-9.184489395132516e-08;1.0445640308338782;10.00035276367639;0.8334381964512398;0.01556242898581921;0.015561263710155397;0.7977294880948714;0.014893736121717214;0.7978204640657537
45.35898;1.044618579792479;0.8334346661874507;0.7979674770636007;-5.61821741226758e-08;-9.186178120443539e-08;1.0445635693390691;10.000349071267527;0.8334399517057703;0.015562446223999682;0.015561236770017885;0.7977296308550259;0.014893708147107393;0.7978193531518009
45.36898;1.0446203712429005;0.8334347262161276;0.7979671921250796;-5.61650746943989e-08;-9.185903014612277e-08;1.0445631805567734;10.00034548510997;0.8334417657278361;0.01556246445363696;0.015561210712168266;0.7977298060243465;0.014893680299651447;0.7978182251454863
45.37898;1.0446221267615423;0.8334347535436624;0.7979668764793235;-5.6141665342033284e-08;-9.183736107556753e-08;1.0445628670136147;10.000342052722972;0.8334436376572979;0.015562483644569993;0.015561185546285241;0.797730012441104;0.014893652605403346;0.7978170799411225
45.38898;1.0446238457828083;0.8334347526117507;0.7979665261505667;-5.611233287834975e-08;-9.179807332068338e-08;1.0445626298656485;10.000338816340287;0.8334455663695906;0.015562503781247699;0.015561161252834514;0.797730249257113;0.01489362510800336;0.7978159180032893
45.39898;1.0446255277604912;0.8334347293055732;0.797966137880326;-5.607742780728465e-08;-9.174278175184187e-08;1.0445624699897154;10.00033581942344;0.8334475503685764;0.015562524852756915;0.01556113780117412;0.7977305151229309;0.014893597863870097;0.7978147400962069
45.40898;1.0446271716824447;0.8334346906223339;0.7979657093874437;-5.60374693279585e-08;-9.167326431861342e-08;1.0445623889341826;10.000333110703648;0.8334495881300805;0.015562546841259689;0.015561115162552552;0.7977308083110412;0.01489357093088771;0.7978135473760772
45.41898;1.0446287751505865;0.8334346434824911;0.7979652392937069;-5.599349645852819e-08;-9.159133231638155e-08;1.0445623891972589;10.00033074150475;0.8334516780563156;0.015562569722218955;0.01556109331743742;0.7977311270561436;0.014893544363074648;0.797812341881934
45.42898;1.0446303338861533;0.8334345935180816;0.7979647273964343;-5.594719826784372e-08;-9.149862506217417e-08;1.044562473934065;10.000328761477384;0.8334538182671161;0.015562593468819342;0.015561072255147735;0.7977314694323298;0.014893518213071536;0.7978111264953269
45.43898;1.0446318422285163;0.833434544716083;0.7979641748260557;-5.5900669009962116e-08;-9.139654921911608e-08;1.044562646597765;10.00032722084628;0.833456007047883;0.015562618048618118;0.015561051960671748;0.797731833500573;0.014893492538790768;0.7978099046788216
45.44898;1.0446332938773717;0.8334344998083404;0.7979635836782223;-5.585599396964865e-08;-9.128620283425227e-08;1.0445629103353273;10.000326174943249;0.8334582435998578;0.015562643420393058;0.015561032399416584;0.7977322178090782;0.014893467406367683;0.7978086803104197
45.45898;1.0446346824359343;0.8334344607963218;0.7979629570810306;-5.581496629771457e-08;-9.116815303924802e-08;1.0445632673911847;10.000325680659053;0.8334605282718828;0.015562669538843565;0.015561013515249541;0.7977326215674275;0.014893442884596202;0.7978074574897998
45.46898;1.044636001812417;0.8334344295376919;0.7979622998115834;-5.5779056796166644e-08;-9.104242922715569e-08;1.0445637191037096;10.000325785284309;0.8334628623970806;0.015562696357324435;0.015560995240479708;0.7977330444713278;0.014893419025654794;0.7978062401370556
45.47898;1.044637246348353;0.833434408043421;0.7979616178152964;-5.5749496441646107e-08;-9.090876665084255e-08;1.0445642663039763;10.000326518295397;0.8334652479509678;0.015562723827709483;0.015560977513090898;0.7977334863908808;0.014893395844572055;0.797805031223403
45.48898;1.0446384112300944;0.8334343978094791;0.7979609165737006;-5.572742542018852e-08;-9.076682473502746e-08;1.0445649098373346;10.000327896574065;0.8334676871200741;0.015562751909304465;0.015560960296529744;0.7977339471134722;0.014893373328458442;0.7978038326772948
45.49898;1.0446394934909642;0.8334343988599114;0.7979602005134087;-5.5714072646943875e-08;-9.061634988753027e-08;1.0445656504216068;10.000329938306006;0.8334701822040188;0.015562780581125661;0.015560943581777436;0.7977344262451174;0.01489335147114654;0.7978026462640675
45.50898;1.0446404925526318;0.8334344096140998;0.797959473586056;-5.571070812919229e-08;-9.045730697688238e-08;1.0445664873346645;10.000332669960668;0.8334727355552382;0.015562809840215894;0.015560927366560227;0.7977349229471201;0.014893330292075426;0.7978014740686683
45.51898;1.044641409683326;0.8334344272210781;0.7979587392494198;-5.571840781950455e-08;-9.028990277774834e-08;1.0445674175872828;10.000336121969767;0.8334753488192967;0.015562839685014717;0.015560911636209806;0.7977354358277354;0.014893309819856338;0.797800318405956
45.52898;1.0446422467773449;0.8334344479097999;0.7979580001563267;-5.5738013356463135e-08;-9.011438627973637e-08;1.0445684364739767;10.000340320186682;0.8334780222692677;0.015562870098676048;0.01556089636475064;0.7977359637147162;0.014893290067756656;0.797799181885424
45.53898;1.0446430054899698;0.8334344677240312;0.7979572585012423;-5.577037265383995e-08;-8.99307909382202e-08;1.0445695383371938;10.00034528071105;0.8334807553253383;0.01556290104535353;0.015560881531348596;0.7977365065744655;0.014893271032415813;0.7977980674637903
45.54898;1.0446436874954188;0.833434483197973;0.7979565164935642;-5.5816483808529046e-08;-8.973897917990162e-08;1.0445707173736456;10.000351010199733;0.8334835473258908;0.015562932475708165;0.01556086713179451;0.7977370653814991;0.014893252706205517;0.7977969783094068
45.55898;1.0446442949044916;0.8334344911316693;0.7979557767335156;-5.587728506719283e-08;-8.953886597695428e-08;1.044571968497853;10.00035751044539;0.8334863972860044;0.015562964328503338;0.015560853175199231;0.7977376411880824;0.014893235081337598;0.7977959177124162
45.56898;1.0446448297749769;0.8334344879594866;0.7979550424464178;-5.5953394048938015e-08;-8.933048770470808e-08;1.0445732875623892;10.000364783596217;0.8334893034167662;0.015562996521158312;0.015560839672877571;0.7977382342235394;0.014893218148076972;0.7977948889227635
45.57898;1.0446452935114947;0.8334344694088105;0.7979543172164791;-5.604510771069152e-08;-8.911392315550893e-08;1.0445746712214599;10.000372830634756;0.8334922635295706;0.015563028935671658;0.015560826625055781;0.7977388434864157;0.014893201893618379;0.7977938947382677
45.58898;1.0446456871576013;0.8334344302011101;0.7979536048358014;-5.615248870192302e-08;-8.888915397066868e-08;1.044576116984424;10.000381644431492;0.83349527557725;0.015563061420308904;0.015560814009507293;0.7977394671702576;0.014893186301449366;0.7977929371006605
45.59898;1.0446460119702492;0.8334343639512367;0.7979529096261578;-5.6275348804148196e-08;-8.865598241009705e-08;1.0445776234762507;10.000391206650344;0.8334983376205862;0.01556309381510602;0.01556080177511417;0.7977401034789292;0.014893171356266279;0.7977920173086321
45.60898;1.044646269217465;0.8334342636843807;0.7979522363677685;-5.641317650715196e-08;-8.841414479566897e-08;1.0445791908152278;10.000401492409233;0.8335014477365015;0.01556312597564224;0.015560789845360391;0.7977407508490034;0.014893157051693008;0.7977911367021558
45.61898;1.0446464593902218;0.8334341221108139;0.7979515895964951;-5.6565013174096516e-08;-8.816346857230353e-08;1.0445808208387042;10.000412481715504;0.8335046040046853;0.015563157769292948;0.015560778139341435;0.79774140754129;0.014893143388874111;0.7977902969245337
45.62898;1.0446465818152473;0.8334339310615921;0.7979509731650833;-5.6729438074679936e-08;-8.790384904506841e-08;1.0445825168150946;10.000424169372206;0.8335078044882804;0.015563189065385633;0.015560766596141501;0.7977420712636377;0.014893130362032377;0.7977894997692122
45.63898;1.0446466350443806;0.8334336814301447;0.7979503904422723;-5.690485373326294e-08;-8.763510326327661e-08;1.0445842823320741;10.00043656324882;0.8335110468273632;0.015563219748426135;0.015560755174028955;0.7977427392675212;0.014893117943669956;0.7977887468869193
45.64898;1.0446466177177252;0.8334333644248038;0.7979498443240894;-5.708982942312561e-08;-8.73569091587579e-08;1.0445861198293325;10.000449674868094;0.83351432718262;0.015563249729343313;0.015560743828246976;0.7977434087486571;0.014893106087719578;0.7977880395372252
45.65898;1.0446465295621703;0.8334329727024298;0.7979493365409897;-5.728323750556636e-08;-8.706889773974388e-08;1.044588029956944;10.000463509813779;0.8335176400226375;0.015563278929714054;0.015560732499673076;0.7977440769483526;0.014893094737816862;0.7977873790578051
45.66898;1.0446463720360164;0.8334325002522063;0.7979488669712971;-5.748426258568744e-08;-8.677076791202124e-08;1.0445900119478793;10.000478059706676;0.8335209793380274;0.01556330726271568;0.015560721124626219;0.7977447408806962;0.0148930838231046;0.7977867676643055
45.67898;1.0446461484007112;0.8334319416771736;0.7979484338324461;-5.769243950233218e-08;-8.646239970630148e-08;1.0445920642892195;10.000493298923837;0.8335243395021444;0.015563334630695192;0.015560709647167494;0.7977453973909657;0.014893073265110954;0.7977862085284365
45.68898;1.0446458634709734;0.8334312915215357;0.7979480345926006;-5.790760287636014e-08;-8.614405271459699e-08;1.0445941852791127;10.000509184104313;0.8335277148736824;0.015563360931970015;0.015560698019796287;0.7977460438172818;0.01489306300116998;0.7977857053697628
45.69898;1.044645523077946;0.8334305439373195;0.7979476663448231;-5.812956410244253e-08;-8.581647671950876e-08;1.0445963731793053;10.000525653828403;0.8335310989988665;0.015563386072303724;0.01556068620027518;0.7977466785784862;0.014893052992540366;0.7977852621796627
45.70898;1.044645133465222;0.833429693154978;0.7979473252636419;-5.8357810861706137e-08;-8.548068127843076e-08;1.0445986258213478;10.000542633652792;0.8335344845518247;0.015563409983475792;0.015560674161324634;0.7977473011476418;0.014893043219002599;0.7977848830637071
45.71898;1.0446447009818698;0.8334287342496698;0.7979470068697584;-5.859152777426958e-08;-8.513746885687415e-08;1.0446009403653571;10.000560044505534;0.8335378640318221;0.015563432641233523;0.015560661909406588;0.7977479115668653;0.014893033683084403;0.7977845720751034
45.72898;1.0446442318771483;0.8334276635345863;0.7979467074900433;-5.882972724533929e-08;-8.478702414792811e-08;1.044603314017961;10.000577805726985;0.8335412301406526;0.01556345406693371;0.015560649491750097;0.7977485100758125;0.01489302441703976;0.7977843330552687
45.73898;1.0446437318881299;0.8334264790002881;0.7979464246138892;-5.907134904434209e-08;-8.442870858514625e-08;1.0446057451077788;10.000595835978393;0.8335445756827158;0.0155634743102671;0.015560636986234604;0.7977490969896234;0.014893015477027451;0.7977841696835699
45.74898;1.0446432055819759;0.8334251808298917;0.797946155740407;-5.9315330036511016e-08;-8.406117370300254e-08;1.0446082333866418;10.00061406123302;0.8335478936831098;0.015563493431072434;0.015560624483083476;0.7977496723247831;0.014893006927844553;0.797784085676712
45.75898;1.0446426557919786;0.8334237714388886;0.7979458978983377;-5.95605208057894e-08;-8.36828334526535e-08;1.0446107794406454;10.00063242596137;0.8335511774911517;0.01556351149248716;0.015560612066983158;0.7977502351246502;0.014892998828472767;0.7977840845309777
45.76898;1.0446420840243131;0.833422254993638;0.7979456485042473;-5.980555829445865e-08;-8.329230228647783e-08;1.04461338377193;10.00065089661554;0.8335544205664308;0.015563528550650633;0.015560599809189337;0.797750783248684;0.0148929912240692;0.7977841688877033
45.77898;1.0446414918883429;0.8334206366257916;0.797945406291628;-6.004885310014208e-08;-8.28884066980876e-08;1.0446160461281286;10.00066945537205;0.8335576163554331;0.015563544639976251;0.015560587772967989;0.7977513143909485;0.014892984147928959;0.7977843403661474
45.78898;1.0446408819085131;0.8334189216566119;0.7979451712993773;-6.028861765765236e-08;-8.247009040904953e-08;1.0446187650852754;10.000688090650314;0.8335607581450882;0.015563559780647484;0.015560576019333581;0.7977518275868565;0.014892977632767044;0.7977845996687635
45.79898;1.0446402566931525;0.8334171152654894;0.7979449438861435;-6.052301821500436e-08;-8.203650207058375e-08;1.0446215376066839;10.000706788707776;0.833563838691796;0.015563573996126729;0.015560564603507297;0.7977523235394038;0.014892971723755068;0.7977849463785055
45.80898;1.0446396176050776;0.8334152224852188;0.7979447239239158;-6.075052596457313e-08;-8.158700719724472e-08;1.0446243589946902;10.000725524486217;0.833566850130182;0.015563587308384285;0.015560553571663912;0.7977528036851269;0.014892966482531104;0.7977853790429605
45.81898;1.0446389648621162;0.8334132479284256;0.7979445112010576;-6.097026460948912e-08;-8.112115098348043e-08;1.044627223340077;10.000744255755597;0.8335697844033663;0.015563599727605876;0.015560542958221634;0.797753269275888;0.014892961979938772;0.7977858957971787
45.82898;1.044638299299779;0.8334111953173796;0.797944306234346;-6.118217308694706e-08;-8.063868272928394e-08;1.0446301238266706;10.00076292787707;0.833572633910567;0.015563611255454569;0.015560532776475731;0.7977537211901943;0.01489295828859152;0.7977864946252022
45.83898;1.044637623615878;0.83340906736122;0.7979441104030736;-6.138694704822451e-08;-8.013945716697143e-08;1.0446330531624501;10.000781483359804;0.8335753920902941;0.015563621889450947;0.015560523017447179;0.7977541602250214;0.014892955476635501;0.7977871730874632
45.84898;1.044636942004243;0.8334068660075482;0.7979439253215709;-6.158577288734133e-08;-7.962339071308675e-08;1.0446360045576701;10.000799864967586;0.8335780536385635;0.015563631624285553;0.015560513665001002;0.7977545874896633;0.014892953592134084;0.7977879281491044
45.85898;1.0446362596487173;0.8334045929928259;0.7979437519108561;-6.177992172323148e-08;-7.9090655480938e-08;1.0446389725982261;10.000818016061753;0.8335806140359895;0.015563640452120083;0.015560504708236953;0.7977550045766045;0.014892952646046549;0.7977887563043488
45.86898;1.0446355826802272;0.833402250571768;0.7979435901351858;-6.19704815873989e-08;-7.854180858121308e-08;1.0446419535779954;10.000835885917702;0.8335830690159521;0.015563648363091572;0.015560496143281352;0.7977554130467922;0.014892952612383051;0.7977896540487779
45.87898;1.0446349176202452;0.8333998416394641;0.7979434393318847;-6.215838603801564e-08;-7.797776830959483e-08;1.0446449454234512;10.000853428686497;0.8335854153118271;0.015563655345761568;0.015560487977133983;0.797755813545213;0.014892953444050247;0.797790618350908
45.88898;1.0446342701831055;0.8333973689332711;0.7979432978606684;-6.234445748241039e-08;-7.739985380816071e-08;1.044647947509804;10.000870592512506;0.8335876520532852;0.015563661381181986;0.015560480238897246;0.797756205489218;0.01489295509529986;0.7977916462584048
45.89898;1.0446336443447277;0.8333948342606551;0.7979431624933239;-6.252937427319982e-08;-7.680989016579763e-08;1.0446509606627035;10.000887318683139;0.8335897806059928;0.015563666443076274;0.015560472986584546;0.7977565875608915;0.01489295754612227;0.7977927337151143
45.90898;1.0446330424178525;0.8333922386893466;0.7979430288014815;-6.271377819074969e-08;-7.621021170451496e-08;1.044653986785125;10.000903555443308;0.8335918027691344;0.015563670512181379;0.015560466295771578;0.7977569584876063;0.014892960808025523;0.7977938746955137
45.91898;1.0446324661597315;0.8333895834652848;0.7979428919480778;-6.289849111218789e-08;-7.560346255408123e-08;1.0446570274284264;10.000919268298299;0.8335937194727346;0.015563673582220059;0.015560460237040009;0.7977573176168957;0.014892964900662161;0.7977950613318872
45.92898;1.0446319180671295;0.8333868705874957;0.797942747122131;-6.308463018673481e-08;-7.499225903617151e-08;1.04466008232991;10.000934433998987;0.8335955308628135;0.015563675651518342;0.01556045486097453;0.797757665050766;0.014892969827325405;0.7977962848076671
45.93898;1.0446314020370073;0.8333841028280012;0.7979425899749266;-6.327344800084007e-08;-7.437902651288418e-08;1.0446631492293634;10.000949028405904;0.8335972366854149;0.015563676718121684;0.01556045019394251;0.7977580011549648;0.014892975570338918;0.7977975362235192
45.94898;1.0446309230260347;0.8333812838704183;0.7979424169923703;-6.346596046685308e-08;-7.376620890065805e-08;1.044666224791834;10.000963025503003;0.8335988367543856;0.015563676786512316;0.015560446237428865;0.7977583257092474;0.014892982100841046;0.797798806734047
45.95898;1.0446304858335276;0.8333784186224841;0.7979422254696068;-6.3662790948765e-08;-7.315648348087686e-08;1.044669306104048;10.000976402437898;0.833600331706661;0.015563675876529435;0.015560442971864562;0.7977586375325585;0.014892989394455337;0.7978000873898995
45.96898;1.0446300941782092;0.833375513272852;0.7979420133354347;-6.386439148374655e-08;-7.255273434910388e-08;1.0446723919124652;10.000989137691464;0.8336017230560979;0.015563674019229904;0.015560440369483074;0.7977589348348416;0.014892997441239019;0.7978013694782244
45.97898;1.0446297506100868;0.8333725748580886;0.7979417789094225;-6.407129123551194e-08;-7.195790614407648e-08;1.0446754828224438;10.001001207003348;0.8336030124855909;0.015563671251129698;0.01556043840999613;0.7977592157832261;0.01489300623953281;0.7978026450717547
45.98898;1.044629456206351;0.8333696105118411;0.797941520700896;-6.428416434604298e-08;-7.137464990296585e-08;1.044678580961815;10.001012586271921;0.8336042013300782;0.01556366762529851;0.015560437089667126;0.7977594788510028;0.014893015781645605;0.7978039072741444
45.99898;1.0446292097612557;0.8333666268907514;0.7979412376487091;-6.450372711634389e-08;-7.080493413747918e-08;1.0446816895196889;10.001023256910258;0.8336052904724544;0.015563663207887048;0.015560436422762699;0.7977597229153176;0.014893026050047614;0.7978051504557129
46.00898;1.0446290074541642;0.833363630045744;0.7979409293167179;-6.473055901896671e-08;-7.025004813247192e-08;1.044684811712694;10.001033205438286;0.8336062806403643;0.015563658039541645;0.01556043643481885;0.797759947588954;0.014893037027882763;0.7978063707881752
46.01898;1.0446288432457667;0.8333606254850112;0.7979405953623012;-6.49650643981573e-08;-6.971090746456012e-08;1.0446879493114214;10.00104242006371;0.833607173278356;0.015563652117453124;0.015560437149397385;0.7977601539461995;0.014893048709271519;0.7978075666721208
46.02898;1.04462870965752;0.8333576182641965;0.7979402350142079;-6.520761867464224e-08;-6.918819993955632e-08;1.044691102046591;10.001050888621354;0.8336079713821706;0.015563645425529144;0.015560438582283138;0.7977603448926204;0.014893061097145695;0.7978087386103516
46.03898;1.0446285987538158;0.8333546135207038;0.7979398476085497;-6.5458726594059e-08;-6.868221081838706e-08;1.0446942683852098;10.00105859832857;0.8336086790837279;0.01556363796333722;0.015560440751967112;0.7977605247879603;0.014893074194231803;0.7978098887839363
46.04898;1.0446285027767073;0.8333516173856822;0.7979394333583582;-6.571905886327215e-08;-6.819267803823327e-08;1.0446974462238552;10.001065534850525;0.8336093002942594;0.015563629748987314;0.015560443687997196;0.7977606987135484;0.014893087996774464;0.7978110204595621
46.05898;1.0446284142600417;0.8333486373883046;0.7979389930562659;-6.598942376212015e-08;-6.771894996745099e-08;1.0447006327434054;10.001071675665017;0.8336098381272793;0.01556362080949816;0.015560447419628814;0.7977608717413363;0.014893102491461929;0.7978121368452658
46.06898;1.044628326006313;0.8333456819945982;0.7979385275752096;-6.627069721004655e-08;-6.726030108481821e-08;1.0447038239001059;10.001076984751602;0.83361029542116;0.015563611166806988;0.01556045196001931;0.797761048248929;0.014893117660391173;0.7978132399695012
46.07898;1.0446282311000932;0.8333427598427695;0.7979380381849394;-6.65636370413702e-08;-6.681618246461405e-08;1.04470701414549;10.001081421041253;0.8336106750204695;0.015563600829683534;0.015560457302043825;0.797761231155007;0.01489313349426449;0.797814330446607
46.08898;1.0446281230716137;0.8333398794346256;0.797937526940971;-6.686878991341581e-08;-6.638627658452123e-08;1.0447101973599955;10.001084957283265;0.8336109797479918;0.015563589793050338;0.015560463419719697;0.7977614215478412;0.014893149997643396;0.797815407848041
46.09898;1.0446279960746396;0.8333370493977451;0.7979369964197995;-6.718659804466535e-08;-6.597037295245943e-08;1.0447133682688314;10.00108759316736;0.8336112130105697;0.01556357803776231;0.015560470269175628;0.7977616193115807;0.014893167179504433;0.7978164713051049
46.10898;1.0446278448143904;0.8333342786726996;0.7979364492753719;-6.751742401156303e-08;-6.556824673551252e-08;1.0447165222787826;10.001089350678123;0.8336113790123959;0.015563565540814766;0.015560477790460766;0.7977618240515535;0.014893185044088165;0.7978175201926712
46.11898;1.0446276643803474;0.8333315761096386;0.7979358883215769;-6.786142691553315e-08;-6.517955703564665e-08;1.0447196542666255;10.00109026013782;0.833611481687343;0.015563552295367282;0.015560485911383025;0.7977620353924468;0.01489320359344269;0.7978185544483153
46.12898;1.0446274501230226;0.8333289496542061;0.7979353165996934;-6.821853360918575e-08;-6.480368592531097e-08;1.0447227581424758;10.0010903544464;0.8336115239899914;0.015563538313352637;0.015560494556997363;0.7977622526937478;0.014893222831445811;0.7978195742879582
46.13898;1.0446271977253718;0.8333264056521145;0.7979347368749544;-6.858866757334371e-08;-6.443973895595581e-08;1.0447258273062419;10.001089673502124;0.8336115082697694;0.01556352361384414;0.015560503667146926;0.797762474750964;0.014893242758607659;0.7978205796568115
46.14898;1.0446269039435268;0.8333239487719262;0.7979341514758526;-6.897196170486301e-08;-6.408680849332386e-08;1.0447288554772818;10.001088269101897;0.8336114364035075;0.01556350822322987;0.015560513207785688;0.7977627000078039;0.014893263367262889;0.797821569797517
46.15898;1.0446265675129003;0.8333215826147873;0.797933562846603;-6.936864018269889e-08;-6.374420054392372e-08;1.0447318377975134;10.001086202071228;0.8336113093575215;0.015563492178706341;0.015560523162684286;0.7977629271794582;0.014893284647779103;0.7978225429174381
46.16898;1.0446261892088782;0.833319310251418;0.7979329738360793;-6.977889318866411e-08;-6.341148589652877e-08;1.0447347715599258;10.00108353249917;0.8336111270611541;0.015563475531251644;0.015560533517876184;0.7977631556458858;0.014893306597513959;0.7978234961103289
46.17898;1.04462577141348;0.8333171341190274;0.7979323873425997;-7.020296287078828e-08;-6.308859105728848e-08;1.0447376558284514;10.001080310655157;0.8336108888795573;0.015563458360973505;0.015560544252238727;0.7977633851683361;0.014893329217503984;0.7978244258763464
46.18898;1.0446253175834477;0.8333150559122732;0.7979318059979513;-7.064114019638253e-08;-6.277593493293877e-08;1.044740490561075;10.00107657266802;0.8336105945854807;0.015563440788703097;0.015560555332226686;0.7977636154462545;0.01489335249878623;0.7978253288957643
46.19898;1.0446248313334185;0.8333130770676753;0.7979312322063096;-7.109359656689514e-08;-6.247429013739782e-08;1.0447432759663393;10.001072343230042;0.8336102454353177;0.015563422968151169;0.015560566709123716;0.7977638463194487;0.01489337641939552;0.7978262024589876
46.20898;1.044624315829111;0.8333111992873244;0.7979306679263526;-7.156022234251046e-08;-6.218442371422587e-08;1.0447460120763516;10.0010676431921;0.8336098442631329;0.01556340506732012;0.015560578321560443;0.797764078338318;0.014893400956454443;0.7978270443604222
46.21898;1.0446237742282984;0.8333094244291678;0.7979301140527817;-7.204056323996967e-08;-6.190683344304199e-08;1.0447486985488847;10.001062492228726;0.833609394766923;0.01556338725116941;0.01556059010552521;0.7977643126980437;0.01489342609145309;0.7978278525133111
46.22898;1.0446232100560136;0.833307754065655;0.7979295700588134;-7.253384720139761e-08;-6.164163330904126e-08;1.0447513344572485;10.0010569036625;0.8336089014753665;0.015563369671564783;0.01556060200318559;0.7977645502215469;0.014893451799539057;0.797828624858847
46.23898;1.0446226263894844;0.8333061895275359;0.7979290340748454;-7.303909629701876e-08;-6.138856960999868e-08;1.0447539181594816;10.001050879337422;0.83360837039319;0.015563352464610644;0.01556061395846653;0.7977647907092391;0.014893478036502582;0.7978293593363077
46.24898;1.0446220245288604;0.8333047322050798;0.7979285033631319;-7.355530520454297e-08;-6.114708240762005e-08;1.044756447913643;10.001044411168891;0.8336078092135935;0.015563335754628083;0.01556062590743202;0.7977650337114776;0.014893504739100154;0.7978300534844037
46.25898;1.04462140352793;0.833303383204999;0.7979279748235961;-7.408159895822172e-08;-6.091645273150152e-08;1.0447589224242966;10.001037487779984;0.8336072266299418;0.015563319659163848;0.015560637774877675;0.7977652795848504;0.014893531841452277;0.7978307045178892
46.26898;1.0446207613894;0.8333021430520964;0.7979274445965513;-7.461737798398345e-08;-6.069610897401345e-08;1.0447613403035712;10.001030100523689;0.8336066306221128;0.015563304288364574;0.015560649476335692;0.7977655296846512;0.014893559295944173;0.7978313103609797
46.27898;1.0446200965950025;0.8333010123350528;0.7979269074740744;-7.516241738248298e-08;-6.048569083579322e-08;1.0447636997173089;10.00102224825495;0.8336060264679476;0.01556328974210578;0.015560660927061086;0.7977657858827151;0.01489358708157599;0.7978318703789095
46.28898;1.0446194080249858;0.8332999921436233;0.7979263576733115;-7.571669304309804e-08;-6.028487461070851e-08;1.0447659985830444;10.001013938128056;0.8336054163324672;0.015563276110397171;0.015560672051483338;0.7977660497924176;0.014893615190207191;0.7978323848305309
46.29898;1.0446186942526208;0.8332990832683906;0.797925790173557;-7.627996953902669e-08;-6.009354096059182e-08;1.044768234379958;10.001005179298655;0.8336048005846254;0.015563263478001289;0.01556068277854927;0.7977663221120543;0.01489364360624938;0.7978328538505237
46.30898;1.0446179539054634;0.833298285314028;0.797925200946327;-7.685161632012925e-08;-5.99121056399264e-08;1.0447704043601904;10.000995977451097;0.8336041792444516;0.015563251926632951;0.015560693030472422;0.7977666024510998;0.014893672304632491;0.7978332769601101
46.31898;1.044617186524081;0.8332975968814117;0.7979245863479956;-7.743078034735005e-08;-5.974146299506835e-08;1.0447725060667603;10.000986331834584;0.8336035530405806;0.015563241528729727;0.015560702722550054;0.7977668894553323;0.014893701259340546;0.7978336532005553
46.32898;1.0446163924994696;0.8332970159996462;0.7979239427001823;-7.80165073254021e-08;-5.9582741147751304e-08;1.0447745371073103;10.00097623173297;0.8336029239329075;0.01556323234419723;0.015560711774003205;0.7977671806763893;0.014893730439365909;0.7978339814100163
46.33898;1.0446155720484633;0.8332965402326551;0.7979232663257457;-7.860776879096202e-08;-5.9437134779638295e-08;1.0447764949582696;10.000965660332518;0.8336022946955381;0.01556322442964304;0.015560720118343115;0.7977674724679938;0.014893759797850186;0.7978342600158093
46.34898;1.0446147243574324;0.8332961671367449;0.7979225541957545;-7.920361455688089e-08;-5.930559461332765e-08;1.0447783772181958;10.000954607404896;0.8336016682423277;0.015563217847700166;0.015560727700049876;0.7977677608422882;0.014893789270815477;0.79783448649334
46.35898;1.0446138472361395;0.8332958947610549;0.7979218047505239;-7.980321800609929e-08;-5.918857613066408e-08;1.0447801818786124;10.000943078017952;0.8336010476529732;0.015563212666216958;0.015560734461838447;0.7977680427826498;0.014893818785248645;0.7978346571204568
46.36898;1.0446129373422157;0.8332957213809964;0.797921017773738;-8.040568835409517e-08;-5.9086242339755194e-08;1.0447819075067561;10.000931088042288;0.8336004365841123;0.015563208957593161;0.01556074034501339;0.7977683168810957;0.014893848269220316;0.7978347672034986
46.37898;1.0446119912298408;0.8332956449094301;0.7979201934609;-8.100994391439179e-08;-5.899870043889516e-08;1.0447835529931506;10.000918650388268;0.8335998390227595;0.01556320680531837;0.01556074530236899;0.7977685831378761;0.014893877660045327;0.7978348119064905
46.38898;1.0446110062833682;0.833295662620297;0.7979193319936676;-8.161465871406862e-08;-5.892597363512727e-08;1.044785117156369;10.000905761419466;0.8335992582877085;0.015563206305319882;0.015560749303526154;0.7977688421337529;0.014893906910780793;0.7978347874653879
46.39898;1.0446099804694258;0.8332957712263807;0.7979184338815337;-8.221820966730507e-08;-5.886815485232179e-08;1.04478659907141;10.000892396733853;0.8335986961967347;0.015563207551775104;0.01556075233023624;0.797769094311808;0.01489393599179552;0.7978346916284241
46.40898;1.0446089118013129;0.8332959674486827;0.7979175002256195;-8.281894880596643e-08;-5.8825660306692906e-08;1.0447879991673532;10.000878521743891;0.833598152778619;0.01556321061238219;0.015560754371183075;0.7977693399232445;0.01489396488432574;0.7978345231291488
46.41898;1.0446077987566091;0.8332962487254778;0.7979165328764185;-8.341571069508367e-08;-5.879906492216761e-08;1.044789320426377;10.00086410774528;0.8335976262988608;0.015563215513955952;0.015560755419236919;0.7977695791574446;0.014893993572698345;0.7978342815372267
46.42898;1.0446066409465038;0.8332966133054082;0.7979155348626565;-8.400789294519743e-08;-5.878884719121217e-08;1.0447905687805592;10.000849138718454;0.8335971136355966;0.015563222254125396;0.01556075546722197;0.7977698124920021;0.014894022045582852;0.7978339677118562
46.43898;1.0446054391023891;0.8332970600647502;0.7979145107375981;-8.459508880549187e-08;-5.879556468502197e-08;1.0447917521009247;10.000833606453535;0.8335966109888359;0.01556323082139159;0.015560754503029134;0.797770041548097;0.01489405030763404;0.7978335838622854
46.44898;1.0446041945598736;0.8332975882842937;0.7979134667059005;-8.517674555310579e-08;-5.882012114589384e-08;1.044792878309216;10.000817502362215;0.8335961146150269;0.015563241202798471;0.01556075251515034;0.797770269455939;0.014894078383417058;0.797833133027028
46.45898;1.044602908342087;0.8332981969463009;0.7979124103846736;-8.575195672066016e-08;-5.8863620343460427e-08;1.0447939539879594;10.000800815357563;0.8335956213828951;0.015563253381115569;0.015560749509201032;0.7977705001838803;0.01489410630258433;0.7978326184871011
46.46898;1.0446015803026527;0.8332988844981787;0.7979113498866943;-8.6319436029459e-08;-5.8926926744793945e-08;1.0447949842498976;10.000783533422316;0.8335951290251902;0.015563267335155081;0.015560745519894198;0.7977707378639186;0.014894134087773308;0.7978320435083861
46.47898;1.0446002093885018;0.8332996496970443;0.7979102928621722;-8.687775593005593e-08;-5.901032666133327e-08;1.0447959735307981;10.000765640826177;0.833594636060012;0.015563283055333018;0.015560740607495342;0.7977709866649837;0.01489416175853344;0.7978314114461469
46.48898;1.0445987947498405;0.833300491862899;0.7979092460517826;-8.742570192004137e-08;-5.911350855257426e-08;1.044796926369065;10.0007471124558;0.8335941416600469;0.015563300556096253;0.01556073483910184;0.7977712507160035;0.014894189337920754;0.7978307258321905
46.49898;1.0445973366612367;0.8333014098289531;0.7979082150663438;-8.796251244532581e-08;-5.923593252417585e-08;1.0447978472625195;10.000727908143633;0.8335936455452213;0.015563319864480963;0.015560728271224825;0.7977715338090582;0.014894216856808867;0.7978299903289202
46.50898;1.044595837021891;0.8333024012520591;0.7979072042807814;-8.848789120780137e-08;-5.9377346467896964e-08;1.0447987397135492;10.000707970195856;0.8335931475563086;0.015563341006280474;0.015560720951774005;0.797771839041787;0.014894244359969718;0.7978292088932465
46.51898;1.0445942992006876;0.8333034629740681;0.7979062169169515;-8.90018761148157e-08;-5.9537965270169694e-08;1.0447996054160955;10.000687232894792;0.8335926468546183;0.0155633640044138;0.015560712933138498;0.7977721687501625;0.01489427190691884;0.7978283861240759
46.52898;1.0445927273287154;0.8333045913959023;0.797905255240202;-8.950475544031391e-08;-5.97182446224255e-08;1.044800444107813;10.000665641648405;0.8335921414095715;0.015563388874031242;0.01556070427796306;0.7977725248432842;0.01489429955817049;0.7978275275546407
46.53898;1.0445911257881977;0.8333057828152775;0.7979043207056693;-8.999701587339958e-08;-5.99186242428708e-08;1.0448012538260425;10.00064316308002;0.8335916284403309;0.015563415614746744;0.015560695054742927;0.797772908832702;0.014894327356454498;0.7978266398341671
46.54898;1.0445894992304148;0.8333070341308443;0.7979034140377449;-9.047914130541162e-08;-6.013941131384932e-08;1.044802031497198;10.000619777747385;0.8335911053329963;0.015563444210490518;0.01556068533459323;0.7977733211589861;0.014894355323210913;0.7978257306235446
46.55898;1.0445878532229247;0.8333083427061619;0.7979025355799908;-9.095137801755635e-08;-6.038068108565515e-08;1.0448027737708891;10.000595469952044;0.8335905701062603;0.015563474630797653;0.015560675196264882;0.7977737605823332;0.014894383467645917;0.7978248081310908
46.56898;1.0445861951077968;0.8333097047250626;0.7979016860594162;-9.14137325201977e-08;-6.064219225863794e-08;1.0448034772732386;10.00057022676962;0.8335900213957227;0.01556350682725812;0.015560664730124166;0.7977742241847842;0.014894411785700471;0.7978238804424508
46.57898;1.0445845338555544;0.8333111139322885;0.7979008672819244;-9.186617211761157e-08;-6.092342337838023e-08;1.0448041384412161;10.000544044252193;0.8335894584631359;0.015563540726448175;0.015560654033959375;0.7977747076766675;0.014894440250577854;0.7978229547464142
46.58898;1.0445828788083162;0.8333125622596711;0.7979000821076444;-9.230877206073197e-08;-6.12236716016673e-08;1.044804753699685;10.000516933773849;0.8335888815249166;0.015563576218405806;0.015560643205030106;0.7977752058816152;0.014894468818624215;0.7978220369231178
46.59898;1.0445812386015243;0.8333140411322614;0.7978993338212658;-9.274165266606313e-08;-6.154217621038533e-08;1.0448053197205303;10.000488922010046;0.8335882921914416;0.015563613149630678;0.015560632332710343;0.7977757135621972;0.0148944974492887;0.7978211322693894
46.60898;1.044579620580074;0.8333155418907212;0.7978986257106331;-9.316482518007281e-08;-6.187839287070046e-08;1.0448058336699686;10.000460048495434;0.8335876936970353;0.01556365133776674;0.015560621489658016;0.7977762260605453;0.01489452611706797;0.7978202469598517
46.61898;1.0445780304011822;0.8333170557505524;0.7978979609137288;-9.357818108343927e-08;-6.223223636971116e-08;1.0448062934927789;10.000430365002455;0.8335870908317261;0.015563690600561076;0.015560610719997762;0.7977767392792472;0.014894554804034395;0.7978193887451751
46.62898;1.0445764723193958;0.8333185744176941;0.7978973417913507;-9.398163490186094e-08;-6.260400729334667e-08;1.044806697985265;10.000399931471238;0.833586489237873;0.015563730778323395;0.015560600038694862;0.7977772493964279;0.01489458347929755;0.7978185662704255
46.63898;1.0445749496857457;0.8333200909922092;0.7978967690530109;-9.437515413749207e-08;-6.299424723584332e-08;1.044807046655174;10.000368810598895;0.8335858940668129;0.01556377174440892;0.015560589448444233;0.7977777526174913;0.014894612085895037;0.7978177877209651
46.64898;1.0445734647506422;0.8333216002229176;0.7978962417098727;-9.475858275912991e-08;-6.340362258478696e-08;1.0448073396491906;10.000337064218188;0.8335853086852143;0.015563813399154535;0.015560578951207405;0.7977782452788531;0.014894640551370582;0.7978170597018953
46.65898;1.0445720186195586;0.8333230982965357;0.7978957578203761;-9.513141817918066e-08;-6.383258085221546e-08;1.0448075780963186;10.000304749224352;0.8335847340884665;0.01556385565243163;0.01556056854581282;0.7977787243583601;0.01489466881081148;0.7978163867502456
46.66898;1.0445706120095164;0.8333245826366632;0.7978953150028212;-9.549274308555681e-08;-6.428105507409382e-08;1.0448077642887368;10.000271914559553;0.8335841696216941;0.015563898411079587;0.015560558231082435;0.7977791873406875;0.014894696812083781;0.7978157715527769
46.67898;1.044569245950557;0.8333260515930804;0.7978949103942404;-9.584152991601669e-08;-6.474855540764214e-08;1.0448079010791405;10.000238595986263;0.8335836144620647;0.015563941569849025;0.015560548018191518;0.7977796315224388;0.014894724499329695;0.7978152155356786
46.68898;1.0445679217708246;0.8333275040691502;0.7978945407347754;-9.617709904249516e-08;-6.523434569549798e-08;1.0448079914410175;10.000204808778488;0.8335830683083334;0.015563985005544137;0.01556053793598781;0.7977800542977804;0.014894751804770736;0.7978147192642858
46.69898;1.0445666408293883;0.8333289395552507;0.7978942030841439;-9.649917637906426e-08;-6.573756814034489e-08;1.0448080387203726;10.000170549470894;0.8335825312010327;0.015564028582836472;0.01556052802551258;0.7977804540026806;0.01489477866320201;0.7978142826396791
46.70898;1.0445654045164103;0.8333303586126347;0.7978938955936162;-9.68075355078749e-08;-6.625741150378623e-08;1.0448080466134535;10.000135807160962;0.8335820033645784;0.015564072168179583;0.015560518329031423;0.7977808298107707;0.014894805030215858;0.7978139048787158
46.71898;1.044564214002688;0.8333317633895169;0.7978936174746378;-9.710173271777953e-08;-6.679303549340703e-08;1.0448080185846214;10.000100575211983;0.833581485192917;0.015564115638447023;0.01556050887502587;0.7977811807977107;0.014894830882733036;0.7978135842578278
46.72898;1.0445630696214565;0.8333331578120544;0.7978933684643058;-9.738111981379982e-08;-6.734337545223626e-08;1.0448079577189708;10.000064859371076;0.8335809771635899;0.015564158875683725;0.015560499673022832;0.7977815050637512;0.014894856203952495;0.797813318252516
46.73898;1.0445619708018696;0.8333345473363653;0.7978931485706228;-9.764490470827444e-08;-6.790723201867675e-08;1.0448078675459247;10.000028678698277;0.8335804797338844;0.015564201761254915;0.015560490732040933;0.7977817995697696;0.014894880970052241;0.7978131040818925
46.74898;1.0445609165962786;0.8333359382929797;0.7978929580037409;-9.789223584907527e-08;-6.848335165910492e-08;1.0448077530023991;9.99999206005834;0.8335799932858763;0.01556424418188928;0.015560482081431806;0.7977820606682209;0.014894905150836676;0.7978129389373407
46.75898;1.0445599059489974;0.8333373369445579;0.7978927969917177;-9.812231730507916e-08;-6.907034215920944e-08;1.0448076204573515;9.9999550359618;0.8335795179464011;0.015564286030927016;0.015560473764840628;0.7977822846642053;0.01489492872824577;0.7978128200052519
46.76898;1.0445589374270894;0.8333387488730639;0.7978926657045933;-9.83344932386718e-08;-6.96666879130991e-08;1.0448074766214857;9.999917649758377;0.833579053260231;0.01556432719281292;0.015560465823397046;0.7977824682881405;0.014894951715597881;0.797812744724848
46.77898;1.044558008598265;0.8333401791474216;0.79789256436317;-9.85283571865926e-08;-7.02708496872981e-08;1.0448073271905567;9.999879959455253;0.8335785982163016;0.015564367531268686;0.015560458297089482;0.7977826093016559;0.014894974149898344;0.7978127109912589
46.78898;1.044557115591632;0.8333416324069097;0.7978924933806312;-9.870372949874452e-08;-7.08813606433774e-08;1.0448071763840348;9.999842031446493;0.8335781518700183;0.015564406898597713;0.015560451234530244;0.7977827063836564;0.014894996070992456;0.7978127168877575
46.79898;1.044556253531336;0.8333431122380078;0.7978924536258468;-9.886048323688885e-08;-7.149681215284065e-08;1.0448070275431256;9.999803930944658;0.833577713912559;0.015564445150342473;0.015560444690758199;0.7977827576455089;0.014895017519329432;0.797812760268021
46.80898;1.04455541755864;0.8333446210010927;0.797892446404625;-9.899847283794512e-08;-7.211574318850623e-08;1.0448068840481861;9.999765724114141;0.8335772847837915;0.015564482150255722;0.015560438713993215;0.7977827591044474;0.014895038539642485;0.797812838722216
46.81898;1.0445546035290707;0.8333461606519403;0.7978924727511422;-9.911761508597475e-08;-7.273680566131043e-08;1.0448067500282976;9.999727486310666;0.8335768657727197;0.015564517773360998;0.015560433339114456;0.797782704638701;0.014895059169317578;0.7978129497028376
46.82898;1.0445538079660412;0.8333477332767948;0.7978925329522308;-9.921812961342094e-08;-7.335920368916869e-08;1.0448066304212296;9.999689295261078;0.8335764593610607;0.01556455190700608;0.015560428592286143;0.7977825875132863;0.014895079425972318;0.7978130904400199
46.83898;1.0445530276904553;0.8333493407951683;0.7978926269140283;-9.930081899169365e-08;-7.39828864244224e-08;1.0448065301013332;9.999651215408203;0.8335760692915332;0.015564584440762154;0.015560424487306579;0.7977824021864409;0.014895099311287074;0.797813257917604
46.84898;1.0445522600300439;0.8333509846413152;0.7978927544618842;-9.936709434260065e-08;-7.46083269508862e-08;1.044806452813148;9.999613295651862;0.833575699801951;0.015564615256420892;0.015560421016624644;0.7977821446953531;0.01489511882436024;0.797813449460521
46.85898;1.044551503580591;0.8333526658898278;0.7978929149897553;-9.941885532808949e-08;-7.523613007410875e-08;1.0448064007152065;9.999575573811079;0.8335753545515988;0.0155646442375008;0.015560418158816695;0.7977818118570652;0.014895137973711193;0.7978136638144289
46.86898;1.0445507587798113;0.8333543856575621;0.7978931073805663;-9.945850297865739e-08;-7.586669222928246e-08;1.044806374533361;9.99953807312581;0.8335750361824225;0.015564671287524994;0.015560415892729076;0.7977814009577215;0.014895156782350975;0.7978139016123916
46.87898;1.0445500280197695;0.8333561453619779;0.7978933307217505;-9.948893169533193e-08;-7.650008358841788e-08;1.0448063743512954;9.999500798063831;0.8335747465378843;0.015564696333267092;0.015560414196681886;0.7977809102726034;0.014895175277503685;0.7978141647956738
46.88898;1.0445493148663083;0.8333579462862187;0.7978935845566333;-9.951331383723571e-08;-7.713612346227647e-08;1.0448064002986959;9.999463741373525;0.8335744870043909;0.015564719316952967;0.015560413039158555;0.7977803396519586;0.014895193475987887;0.7978144555978008
