time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
46.89898;1.0445486228069651;0.833359788795088;0.7978938680929187;-9.953483358611579e-08;-7.777440014771851e-08;1.0448064518319822;9.999426898982012;0.8335742584758993;0.015564740191096342;0.015560412376916778;0.7977796908065075;0.014895211385315982;0.7978147754663429
46.90898;1.0445479550624786;0.8333616724568573;0.7978941793150974;-9.955651953118811e-08;-7.841409903943533e-08;1.0448065267097988;9.99939027764936;0.8335740609620966;0.015564758915874733;0.015560412159384479;0.7977789669798792;0.014895229006891313;0.7978151245411058
46.91898;1.0445473152660691;0.8333635970855506;0.7978945147510503;-9.958106398259598e-08;-7.905384700925587e-08;1.0448066215701812;9.999353891053499;0.8335738933402727;0.015564775458413846;0.015560412327789127;0.7977781715958849;0.014895246326121667;0.7978155019348373
46.92898;1.0445467075542354;0.8333655633681771;0.7978948701586458;-9.961054138662718e-08;-7.969189841983914e-08;1.0448067333585949;9.9993177558275;0.8335737534156394;0.015564789795750744;0.015560412810724957;0.7977773067360802;0.014895263300635585;0.7978159058838613
46.93898;1.044546136066921;0.833367572802759;0.7978952413013229;-9.964636347721819e-08;-8.032662143616195e-08;1.0448068603902927;9.999281894563847;0.8335736381893616;0.015564801917762907;0.015560413533570164;0.797776372922974;0.014895279854678103;0.7978163336214003
46.94898;1.044545604888644;0.8333696274966322;0.7978956237727438;-9.968964571458917e-08;-8.095690600651017e-08;1.044807002908809;9.999246339631927;0.8335735443863861;0.015564811826447046;0.015560414436846184;0.7977753700060318;0.014895295880123144;0.7978167817415208
46.95898;1.0445451185795172;0.8333717295710832;0.7978960126457997;-9.97414651796718e-08;-8.158220818707421e-08;1.04480716275842;9.999211130384433;0.8335734692096907;0.015564819535653394;0.015560415479010376;0.7977742978067186;0.014895311248568086;0.7978172470275015
46.96898;1.0445446823532807;0.8333738802593355;0.7978964028825253;-9.98026907022379e-08;-8.220228998540449e-08;1.0448073423183337;9.999176306235256;0.8335734104609199;0.015564825077319492;0.015560416625399288;0.7977731560523111;0.014895325833426605;0.7978177268537988
46.97898;1.044544301263996;0.8333760795097027;0.7978967899349435;-9.987374440660176e-08;-8.28168803012793e-08;1.0448075439601074;9.999141901804173;0.8335733655709954;0.015564828507606106;0.015560417838702786;0.7977719444372552;0.014895339524456935;0.7978182187200649
46.98898;1.0445439788616664;0.8333783259670422;0.7978971698668613;-9.995465778155748e-08;-8.342538985611702e-08;1.0448077705419772;9.999107947393913;0.8335733310266078;0.015564829895029251;0.015560419073924433;0.7977706634285425;0.014895352224616246;0.7978187198610579
46.99898;1.0445437163188989;0.8333806168684353;0.7978975393167521;-1.0004536952920556e-07;-8.402680487026202e-08;1.0448080259028174;9.999074475911682;0.8335733028008556;0.01556482929414646;0.015560420277319237;0.7977693150392048;0.01489536384491642;0.7978192275836151
47.00898;1.04454351283582;0.8333829482511493;0.7978978958020855;-1.0014600546579126e-07;-8.461990158252158e-08;1.0448083145490272;9.999041528856077;0.8335732764695754;0.015564826738197113;0.015560421388795308;0.7977679028652052;0.014895374309710446;0.7978197393914908
47.01898;1.0445433667550847;0.8333853155290639;0.7978982381188414;-1.0025691648405369e-07;-8.520359671795107e-08;1.0448086408210076;9.99900915339123;0.8335732469120737;0.015564822260517515;0.015560422343805592;0.7977664317744463;0.014895383566277181;0.7978202522831325
47.02898;1.0445432759547364;0.8333877140025853;0.7978985664442282;-1.0037842714555757e-07;-8.577697688328907e-08;1.044809008234294;9.998977392919135;0.8335732083151534;0.015564815915310129;0.015560423073057597;0.7977649076656814;0.014895391589384088;0.7978207622736436
47.03898;1.044543237789316;0.8333901391990209;0.7978988821771853;-1.0051050352234512e-07;-8.633906206842879e-08;1.0448094191565114;9.998946279479089;0.8335731545428439;0.015564807781098661;0.015560423506818391;0.7977633373321446;0.014895398376789508;0.7978212649239182
47.04898;1.0445432494565408;0.8333925867324435;0.7978991875978069;-1.0065255739755275e-07;-8.688874014539102e-08;1.0448098745848866;9.99891583685077;0.8335730799771239;0.015564797952957145;0.015560423586580495;0.7977617283766756;0.014895403935971902;0.7978217558681852
47.05898;1.0445433082292668;0.8333950517706462;0.7978994853422231;-1.0080352297122258e-07;-8.742489565714319e-08;1.0448103745538986;9.99888608907907;0.8335729803963365;0.015564786528632357;0.015560423275364405;0.7977600889662794;0.014895408272010998;0.7978222307271128
47.06898;1.0445434113392849;0.8333975288290217;0.7978997779732571;-1.0096221637139972e-07;-8.794653974871864e-08;1.0448109191463462;9.99885706472359;0.8335728532067384;0.015564773598255742;0.015560422559188342;0.7977584275998932;0.014895411388212028;0.7978226850741701
47.07898;1.0445435561517487;0.8334000118294765;0.7979000681083954;-1.011276415136696e-07;-8.845287758130801e-08;1.0448115087152134;9.998828800119366;0.8335726971900922;0.015564759245156023;0.015560421442268832;0.7977567530473374;0.014895413294724867;0.797823114559243
47.08898;1.0445437405036209;0.8334024939096616;0.7979003588701392;-1.0129894447789228e-07;-8.894330343924665e-08;1.0448121430590211;9.998801335998376;0.8335725122580105;0.015564743548614628;0.015560419941617953;0.7977550741113831;0.014895414017664506;0.7978235150042681
47.09898;1.0445439626086233;0.8334049672664182;0.7979006541287929;-1.0147520809227798e-07;-8.941738145553555e-08;1.0448128208374245;9.998774701089745;0.8335722995912063;0.015564726583055234;0.015560418080124185;0.7977533997456911;0.01489541360158229;0.7978238828857984
47.10898;1.044544220375191;0.8334074235251562;0.7979009583795608;-1.0165544492429536e-07;-8.987491900342418e-08;1.0448135396910812;9.998748901691313;0.8335720618889324;0.01556470842288302;0.015560415877985123;0.7977517397213721;0.014895412096201087;0.7978242163450734
47.11898;1.0445445105387337;0.8334098541754363;0.7979012760358275;-1.0183866315311292e-07;-9.031606896037768e-08;1.0448142965488685;9.998723929573774;0.8335718030171101;0.015564689153262675;0.015560413349160163;0.7977501045667577;0.01489540954092332;0.7978245159507481
47.12898;1.044544828423454;0.8334122506306874;0.7979016105741987;-1.0202364672342403e-07;-9.074136914685692e-08;1.0448150876258158;9.998699771627518;0.8335715275497968;0.015564668871306229;0.015560410504941493;0.7977485048461306;0.014895405967297062;0.7978247844912013
47.13898;1.0445451686786225;0.8334146046787836;0.7979019644101016;-1.0220872447454903e-07;-9.115179255790932e-08;1.0448159077301682;9.998676408373925;0.8335712410683672;0.015564647676425751;0.01556040735806514;0.7977469507280918;0.014895401415053253;0.7978250262533907
47.14898;1.0445455261557444;0.833416909873313;0.797902339157057;-1.0239203832331336e-07;-9.154864824906463e-08;1.0448167499428345;9.998653808508003;0.833570950534712;0.015564625670982315;0.015560403921878352;0.7977454514686839;0.01489539594348909;0.7978252464698044
47.15898;1.0445458962065104;0.8334191626438925;0.7979027357543909;-1.0257212372526826e-07;-9.193322717387279e-08;1.0448176067043269;9.99863193010742;0.8335706638784203;0.015564602976856112;0.01556040020652712;0.7977440149832605;0.014895389624906163;0.7978254508654207
47.16898;1.0445462749006305;0.8334213616824224;0.7979031549498845;-1.0274817984410837e-07;-9.230655286945487e-08;1.0448184704432284;9.998610733306442;0.8335703891197435;0.015564579744692405;0.015560396219170276;0.7977426482442799;0.01489538252497041;0.7978256453147909
47.17898;1.044546659208412;0.8334235061531182;0.7979035980549087;-1.0291982468642481e-07;-9.266935738403803e-08;1.0448193330331192;9.998590197807378;0.8335701339051699;0.01556455614091691;0.015560391969602225;0.7977413577928819;0.014895374690995281;0.7978258354043984
47.18898;1.0445470465249205;0.8334255944047927;0.7979040671907094;-1.0308675703399033e-07;-9.302204615856304e-08;1.0448201862820106;9.998570327716786;0.8335699058804631;0.015564532326385341;0.015560387471271432;0.7977401496700726;0.014895366154655414;0.7978260255719645
47.19898;1.044547434234316;0.8334276239855515;0.7979045649496016;-1.0324869914296914e-07;-9.336476511317724e-08;1.044821023421715;9.998551140588656;0.8335697130719281;0.015564508444870036;0.015560382733066503;0.7977390291077721;0.014895356935015173;0.7978262184933714
47.20898;1.044547819958162;0.8334295924661898;0.7979050936801519;-1.0340555116351336e-07;-9.369776762451314e-08;1.044821839820286;9.998532657603201;0.8335695633655207;0.015564484621170082;0.015560377754856452;0.7977380002901425;0.014895347041156635;0.7978264152837014
47.21898;1.0445482017415704;0.833431498161686;0.7979056547248333;-1.0355761861464104e-07;-9.402174322109345e-08;1.044822632721513;9.99851490330737;0.8335694632717718;0.015564460961460807;0.015560372534499673;0.7977370662315358;0.014895336483187655;0.7978266162611369
47.22898;1.0445485780341985;0.8334333401614207;0.7979062485761703;-1.0370566378383152e-07;-9.433792496267339e-08;1.0448234004955443;9.99849790548416;0.8335694171060571;0.015564437555458941;0.015560367073613537;0.7977362286547649;0.014895325284966891;0.7978268217058552
47.23898;1.0445489479365726;0.8334351176546017;0.7979068760070125;-1.0385058938525401e-07;-9.464819425780372e-08;1.0448241419392692;9.998481688119023;0.8335694277252609;0.015564414479604879;0.015560361373660703;0.7977354880293179;0.014895313487587863;0.7978270320535857
47.24898;1.0445493113578979;0.8334368294479815;0.7979075388418426;-1.0399316533079998e-07;-9.495501199727586e-08;1.0448248560766267;9.998466268850908;0.8335694980289751;0.015564391796546163;0.015560355432084828;0.797734844012648;0.014895301143816618;0.7978272476576465
47.25898;1.0445496684277003;0.8334384744437617;0.7979082396202255;-1.0413401184843856e-07;-9.526106285884355e-08;1.0448255423054198;9.998451667278786;0.8335696315237772;0.015564369545562512;0.015560349250625239;0.7977342960603648;0.014895288317337354;0.7978274685503961
47.26898;1.0445500183262224;0.8334400524530037;0.797908980643432;-1.0427353088392728e-07;-9.556887131497664e-08;1.04482620056102;9.998437908886263;0.8335698319059469;0.015564347731884665;0.015560342849541269;0.7977338439025454;0.014895275091251107;0.7978276942538026
47.27898;1.044550358426095;0.8334415644299654;0.7979097632786154;-1.0441190870897082e-07;-9.588039224490967e-08;1.044826831379517;9.998425019831611;0.833570102442161;0.015564326333427277;0.015560336264646583;0.7977334874415365;0.01489526156463423;0.7978279238555487
47.28898;1.044550684187153;0.8334430119624042;0.7979105881357637;-1.0454936106980084e-07;-9.619672272816479e-08;1.0448274358883005;9.998413021207867;0.8335704453780397;0.01556430531480708;0.015560329528048467;0.7977332262760598;0.014895247834411757;0.7978281566488435
47.29898;1.0445509894676275;0.8334443962769541;0.7979114558231986;-1.0468638685373953e-07;-9.651836650508343e-08;1.0448280158223309;9.998401923318536;0.8335708618913357;0.015564284631504185;0.015560322662975095;0.7977330598065387;0.014895233991262495;0.797828392886247
47.30898;1.0445512666842631;0.8334457173701109;0.7979123670157;-1.0482392150749474e-07;-9.684578536886218e-08;1.0448285736194536;9.998391725404934;0.8335713532729125;0.015564264239941068;0.015560315701498007;0.7977329877650124;0.014895220131334324;0.797828633728794
47.31898;1.0445515067819522;0.8334469739241277;0.7979133215972343;-1.0496324870454653e-07;-9.717955113355081e-08;1.0448291125789555;9.998382425646437;0.8335719221789775;0.015564244117296976;0.015560308697627596;0.7977330105724469;0.014895206355081373;0.797828880170686
47.32898;1.0445517001147957;0.8334481636911073;0.7979143181242622;-1.0510564547613477e-07;-9.752008929158512e-08;1.0448296370089247;9.998374028120027;0.8335725722018092;0.015564224264873094;0.015560301716649032;0.7977331293759297;0.014895192749198679;0.7978291319475047
47.33898;1.0445518384243733;0.8334492834644704;0.7979153541504767;-1.0525215570842162e-07;-9.786742133771792e-08;1.0448301520844663;9.99836654134613;0.8335733064011762;0.01556420469164277;0.015560294818902393;0.7977333455650547;0.01489517937270575;0.7978293876631721
47.34898;1.0445519157577483;0.8334503289537424;0.7979164269859021;-1.0540363032561955e-07;-9.8221042169696e-08;1.044830663309787;9.998359978331191;0.8335741265810639;0.015564185405122954;0.015560288052657242;0.797733660129903;0.01489516625779711;0.7978296460245099
47.35898;1.0445519276983828;0.8334512954667169;0.7979175344663012;-1.0556088671773018e-07;-9.857992620532831e-08;1.0448311757689428;9.998354354743121;0.8335750335841676;0.01556416641701768;0.015560281444892082;0.7977340732546305;0.014895153423976711;0.797829906686454
47.36898;1.0445518710164914;0.8334521791142394;0.7979186755330061;-1.0572492018159999e-07;-9.89426899350937e-08;1.0448316936043287;9.99834967955229;0.8335760274630197;0.015564147745705637;0.01556027499376526;0.7977345840754901;0.01489514088890711;0.7978301701436014
47.37898;1.0445517438300107;0.8334529775491121;0.7979198505191346;-1.0589703234597415e-07;-9.930781160564279e-08;1.0448322203857099;9.998345949134322;0.8335771070180148;0.015564129409575236;0.015560268679381309;0.7977351908749016;0.014895128656680816;0.7978304375130431
47.38898;1.0445515447538978;0.8334536897535381;0.797921060854585;-1.0607877287664575e-07;-9.967375688679202e-08;1.0448327602668255;9.998343151795876;0.8335782693776557;0.015564111423797527;0.015560262483972138;0.7977358914974851;0.014895116702284359;0.7978307102976449
47.39898;1.0445512722768664;0.8334543153344318;0.7979223081428951;-1.0627175532185521e-07;-1.0003896611578984e-07;1.0448333188828103;9.998341273748238;0.833579509712452;0.01556409380942129;0.01556025640329181;0.7977366830962321;0.01489510497270835;0.7978309899509011
47.40898;1.0445509260638952;0.8334548543998904;0.7979235932897255;-1.0647750058399467e-07;-1.004017787005033e-07;1.0448339032672818;9.998340297790472;0.8335808208742073;0.015564076600829898;0.01556025045497828;0.7977375616323554;0.014895093388280987;0.7978312776343514
47.41898;1.0445505084367939;0.8334553081441838;0.7979249163718578;-1.0669733833623092e-07;-1.0076045730101857e-07;1.0448345213234764;9.998340199307673;0.8335821938793402;0.015564059838110648;0.015560244690686354;0.7977385224188954;0.014895081843367531;0.7978315743055163
47.42898;1.0445500234016856;0.833455678957201;0.797926277134245;-1.0693224604293753e-07;-1.0111335274587602e-07;1.0448351812863927;9.998340947574052;0.833583619624086;0.015564043560069804;0.015560239196253307;0.7977395612874526;0.014895070221710258;0.797831881214946
47.43898;1.0445494741122872;0.8334559697406795;0.7979276755836121;-1.0718267472548616e-07;-1.0145915233831732e-07;1.0448358905773645;9.998342509080139;0.8335850902531892;0.015564027808456001;0.015560234075140338;0.7977406749989233;0.014895058410666497;0.7978322005398963
47.44898;1.0445488619071572;0.8334561833601535;0.7979291121822151;-1.0744853505255308e-07;-1.0179713495075916e-07;1.0448366545413468;9.998344847157547;0.8335865987699064;0.015564012626503879;0.01556022943370596;0.797741860945499;0.014895046300115797;0.7978325353910668
47.45898;1.044548187527285;0.833456322699332;0.7979305872225658;-1.0772938421630781e-07;-1.0212723285343468e-07;1.0448374766303747;9.998347921086552;0.8335881377722112;0.01556399804623583;0.015560225372051926;0.7977431169351237;0.014895033781932498;0.7978328891072405
47.46898;1.04454745254222;0.8334563910302829;0.797932100068468;-1.0802469687746517e-07;-1.0244990033343045e-07;1.0448383597543869;9.998351690618156;0.833589698815028;0.015563984081457117;0.015560221976083229;0.797744440932655;0.014895020755393264;0.7978332643681355
47.47898;1.0445466595219037;0.8334563922366797;0.7979336495460578;-1.0833401585027327e-07;-1.027660270249242e-07;1.0448393068842063;9.998356123511881;0.8335912723244286;0.015563970733334482;0.01556021932223623;0.7977458303631874;0.014895007125906709;0.7978336626165258
47.48898;1.0445458112116082;0.8334563306924405;0.7979352348162312;-1.0865688614477424e-07;-1.0307692660228785e-07;1.0448403205020707;9.998361197046929;0.8335928479289763;0.015563957995254828;0.015560217485749471;0.7977472814251267;0.014894992800805076;0.7978340841075449
47.49898;1.0445449098940176;0.833456210864891;0.7979368551223658;-1.0899271555949687e-07;-1.0338422712131636e-07;1.044841402093291;9.998366894994685;0.8335944155718196;0.015563945848035811;0.015560216528568028;0.7977487890069166;0.0148949776963224;0.7978345282482283
47.50898;1.044543957558517;0.8334560368437133;0.7979385086356255;-1.093406064063998e-07;-1.036895221088753e-07;1.0448425521523033;9.998373206489823;0.8335959665430632;0.015563934254540697;0.0155602164798164;0.7977503470373797;0.014894961749692178;0.7978349937290925
47.51898;1.044542956793032;0.8334558120980742;0.7979401919283431;-1.0969908018596702e-07;-1.0399396960512175e-07;1.044843770268934;9.998380122193959;0.8335974935346399;0.01556392316399546;0.015560217335787479;0.7977519487324163;0.014894944922536615;0.7978354786675438
47.52898;1.0445419112187775;0.8334555396013764;0.7979419007376402;-1.1006590142699197e-07;-1.0429825721480923e-07;1.0448450548852266;9.998387627884544;0.8335989902140535;0.015563912527631778;0.01556021907778481;0.7977535868582006;0.01489492720012258;0.7978359808507791
47.53898;1.044540824637952;0.8334552221654894;0.7979436309982098;-1.1043813025271744e-07;-1.0460299210054973e-07;1.0448464030424764;9.998395702392955;0.8336004507565338;0.015563902314196337;0.015560221690628102;0.7977552543060105;0.014894908590117455;0.7978364977942705
47.54898;1.044539700549353;0.8334548624813276;0.797945379115572;-1.108123013739372e-07;-1.0490911045966074e-07;1.0448478106567431;9.998404317804338;0.8336018691610848;0.015563892507464046;0.015560225172815566;0.7977569446930826;0.014894889116275152;0.7978370269764058
47.55898;1.0445385429026728;0.8334544624900635;0.7979471416674876;-1.1118467009965938e-07;-1.0521787722755068e-07;1.044849273191941;9.998413440034788;0.8336032387547226;0.015563883092135232;0.015560229535261752;0.7977586528891658;0.014894868815475122;0.7978375665380275
47.56898;1.0445373565124842;0.8334540227106891;0.7979489148264658;-1.115514033409329e-07;-1.055305127384469e-07;1.044850786595148;9.998423029910688;0.8336045522180185;0.015563874051863996;0.015560234792383994;0.7977603749498426;0.014894847739908401;0.7978381157803709
47.57898;1.0445361461954377;0.8334535423502399;0.7979506936040274;-1.1190877265198365e-07;-1.0584790146504431e-07;1.0448523481509557;9.998433042150602;0.8336058015068395;0.015563865381724513;0.015560240960477778;0.7977621070138619;0.014894825947059397;0.7978386749302536
47.58898;1.0445349156108277;0.8334530197360556;0.797952471482599;-1.1225339384514997e-07;-1.0617062364949294e-07;1.0448539565477397;9.998443428763693;0.8336069778458873;0.015563857096573179;0.015560248062366597;0.7977638444408798;0.014894803481278678;0.7978392445005802
47.59898;1.0445336672023644;0.833452452527447;0.7979542410501249;-1.1258228948422969e-07;-1.0649909435441327e-07;1.0448556112273706;9.99845415163183;0.8336080723907195;0.015563849226675789;0.015560256114984617;0.7977655821404389;0.014894780372383686;0.7978398248678392
47.60898;1.0445324031103895;0.8334518380903417;0.7979559951942705;-1.128928485759695e-07;-1.0683355939929163e-07;1.0448573113244868;9.998465191158791;0.8336090768000725;0.015563841809128648;0.015560265102844768;0.7977673154752032;0.014894756651792906;0.7978404163518705
47.61898;1.0445311258898988;0.833451173882447;0.7979577274750804;-1.1318285129355071e-07;-1.0717402268386387e-07;1.0448590547006456;9.998476542305813;0.8336099831765176;0.015563834881128296;0.015560274966954037;0.7977690407347985;0.014894732366667236;0.7978410195714007
47.62898;1.0445298387478026;0.833450457461562;0.7979594315226778;-1.1345045204600868e-07;-1.0752029588956746e-07;1.0448608382221432;9.998488207860934;0.8336107838673918;0.015563828473605303;0.01556028561473627;0.7977707546602814;0.014894707586910022;0.7978416357543099
47.63898;1.0445285458146871;0.8334496864235879;0.7979611007927168;-1.1369415286573253e-07;-1.0787211578373676e-07;1.0448626588037564;9.998500196216284;0.8336114715709442;0.015563822603656614;0.015560296940501643;0.7977724538642427;0.01489468240929942;0.7978422668609866
47.64898;1.0445272524044378;0.833448858322124;0.7979627292436138;-1.1391284792373916e-07;-1.0822927634552297e-07;1.044864513638107;9.998512518564379;0.8336120400399514;0.015563817266293965;0.015560308846231979;0.7977741350675879;0.01489465695608566;0.7978429154832005
47.65898;1.0445259646898815;0.8334479704865723;0.7979643122531046;-1.1410587995862994e-07;-1.0859183135588867e-07;1.0448663999269192;9.998525183988724;0.8336124851413061;0.015563812435658294;0.015560321248718761;0.797775795702824;0.014894631359833392;0.7978435844277819
47.66898;1.0445246889096464;0.8334470198337346;0.7979658468587649;-1.1427322151214524e-07;-1.0896011923184914e-07;1.0448683148235558;9.998538201438857;0.8336128051219655;0.01556380808027805;0.015560334075214441;0.7977774342239563;0.014894605735603613;0.7978442760823605
47.67898;1.044523430708229;0.8334460026342075;0.7979673312090115;-1.1441572245726896e-07;-1.0933451843447744e-07;1.044870255172857;9.998551588910846;0.8336129997097331;0.015563804172333719;0.015560347258306384;0.7977790497950162;0.014894580162613386;0.7978449920547351
47.68898;1.0445221947446446;0.8334449145557496;0.7979687639917251;-1.1453490661367956e-07;-1.0971528465227749e-07;1.0448722172552758;9.998565374276428;0.8336130693253105;0.01556380067796481;0.015560360733166785;0.7977806414479073;0.014894554687214435;0.7978457331985392
47.69898;1.0445209843098;0.8334437512805649;0.7979701440534457;-1.1463234091740984e-07;-1.1010250659885395e-07;1.0448741971114737;9.998579582754402;0.833613014904229;0.015563797545778642;0.015560374439858414;0.7977822075941965;0.014894529326800252;0.7978464998540294
47.70898;1.0445198008190593;0.8334425092373978;0.7979714699258089;-1.1470933346897087e-07;-1.1049603883785215e-07;1.0448761908115056;9.998594227289512;0.8336128376680906;0.015563794714602622;0.015560388329212789;0.7977837461916919;0.014894504066103964;0.7978472919432192
47.71898;1.044518643642063;0.8334411857441776;0.7979727395291515;-1.147671063234604e-07;-1.1089547292434165e-07;1.0448781943397183;9.99860931071459;0.8336125390893014;0.015563792133494;0.015560402366228415;0.7977852546038162;0.014894478867328401;0.7978481085184601
47.72898;1.0445175108192826;0.833439778787779;0.7979739501590923;-1.1480684850813603e-07;-1.1130004710503959e-07;1.0448802039357798;9.998624829105209;0.8336121210421291;0.015563789767286923;0.015560416527813349;0.797786728921566;0.014894453697100865;0.7978489475577345
47.73898;1.044516399780078;0.8334382872884621;0.7979750987931018;-1.1482948664466192e-07;-1.1170840315481628e-07;1.0448822164637743;9.99864077293792;0.8336115855134928;0.01556378758828504;0.015560430799309738;0.7977881639050622;0.014894428540777603;0.7978498066134911
47.74898;1.0445153071128033;0.8334367114836815;0.7979761831211793;-1.1483553513832066e-07;-1.121184392061696e-07;1.0448842291324505;9.998657132199709;0.8336109346799128;0.015563785577674941;0.015560445180326284;0.7977895540117536;0.014894403392552852;0.7978506834388096
47.75898;1.0445142286047195;0.8334350526289885;0.7979772025726679;-1.1482509611753526e-07;-1.1252755850253763e-07;1.04488623958265;9.998673900170633;0.8336101717314144;0.015563783734293471;0.015560459698952228;0.7977908945983858;0.014894378244307817;0.7978515761723866
47.76898;1.0445131599826374;0.8334333125993364;0.7979781579933848;-1.1479789390184953e-07;-1.1293321717455731e-07;1.0448882466624927;9.99869107178339;0.8336093010349453;0.015563782072382692;0.015560474417444866;0.7977921823480529;0.014894353086775105;0.7978524835657413
47.77898;1.044512096905584;0.8334314939326412;0.7979790501933397;-1.1475350998265284e-07;-1.1333327007398031e-07;1.0448902509618843;9.998708644129692;0.8336083274063038;0.015563780606944515;0.015560489425429905;0.7977934149230944;0.014894327910767518;0.797853405013011
47.78898;1.0445110345283237;0.8334295998058192;0.7979798788199206;-1.14691831271527e-07;-1.137258766081814e-07;1.044892254496652;9.998726615603488;0.8336072554999576;0.015563779339324587;0.015560504833951641;0.7977945906774856;0.014894302701022271;0.797854340022634
47.79898;1.044509967511138;0.8334276338178946;0.7979806423917557;-1.146133715589984e-07;-1.1410925959251055e-07;1.0448942594610278;9.998744977482199;0.8336060895168472;0.015563778256896848;0.015560520764562573;0.7977957087982865;0.014894277428475164;0.7978552878782103
47.80898;1.044508890001822;0.8334255997262284;0.7979813390003963;-1.1451923325708009e-07;-1.1448161465238947e-07;1.0448962666979928;9.998763712568667;0.8336048334278101;0.01556377734737386;0.01556053732635267;0.7977967693400846;0.014894252047003486;0.7978562479834121
47.81898;1.0445077959528537;0.8334235009629655;0.7979819669171273;-1.1441080558891961e-07;-1.1484116871533909e-07;1.0448982752358396;9.99878280477112;0.8336034918516478;0.01556377661315757;0.015560554609005779;0.7977977727626014;0.014894226502634389;0.7978572204187037
47.82898;1.0445066800279739;0.8334213403558223;0.7979825247506337;-1.1428947561719281e-07;-1.1518628877808772e-07;1.0449002835121;9.998802244572296;0.8336020704507806;0.015563776075553308;0.015560572700356634;0.797798719268681;0.014894200760291304;0.797858206329619
47.83898;1.0445055380808732;0.8334191204627455;0.7979830111346955;-1.1415652952287235e-07;-1.1551559947093945e-07;1.0449022906840049;9.998822032081344;0.833600575365779;0.015563775771601887;0.015560591693732128;0.7977996086315509;0.014894174830950395;0.7978592077553079
47.84898;1.0445043671288736;0.8334168438129935;0.7979834246289172;-1.1401328521400026e-07;-1.1582797819943615e-07;1.0449042963625388;9.998842181764566;0.8335990128181967;0.015563775752066453;0.01556061167714372;0.7978004406295165;0.01489414876832051;0.7978602264715802
47.85898;1.044503165399007;0.8334145126444473;0.7979837642979903;-1.1386134186638194e-07;-1.1612244306330424e-07;1.044906299964797;9.998862718678936;0.8335973890414928;0.015563776076869993;0.015560632730616072;0.7978012153263172;0.014894122641291809;0.7978612627489995
47.86898;1.0445019320082447;0.8334121288112613;0.7979840300609891;-1.1370259532240605e-07;-1.1639815669859608e-07;1.0449083011164555;9.998883669118014;0.8335957098570266;0.015563776795369633;0.01556065493793015;0.7978019330789824;0.014894096520826374;0.797862315251617
47.87898;1.0445006661373515;0.8334096942773721;0.7979842224305899;-1.1353891652063409e-07;-1.1665442820345822e-07;1.0449103001793076;9.998905059724093;0.8335939801585757;0.015563777928866412;0.0155606783926325;0.7978025949597621;0.014894070486481783;0.7978633816384575
47.88898;1.0444993667306721;0.833407211744311;0.797984342689938;-1.1337190061512536e-07;-1.1689056633701466e-07;1.0449122979828656;9.998926918425653;0.8335922037232548;0.015563779482479126;0.015560703188002211;0.7978032033343398;0.014894044632648203;0.7978644591061455
47.89898;1.0444980329796802;0.8334046848034702;0.7979843930873396;-1.1320296696325556e-07;-1.1710580130273803e-07;1.0449142952310195;9.998949265454268;0.8335903836425155;0.01556378146714611;0.015560729404587324;0.7978037618925533;0.014894019069078111;0.7978655446531183
47.90898;1.0444966646797185;0.8334021177822005;0.7979843758710261;-1.1303357987419851e-07;-1.1729931281866897e-07;1.0449162921174207;9.998972107336755;0.833588523524383;0.0155637839018056;0.015560757105009308;0.7978042753779526;0.01489399391208796;0.7978666348090089
47.91898;1.0444952620052323;0.8333995157598264;0.7979842921286694;-1.1286530007921909e-07;-1.1747027130539104e-07;1.0449182884259662;9.998995442929003;0.8335866285072155;0.01556378680727053;0.015560786330903922;0.797804749428735;0.014893969265772673;0.79786772550743
47.92898;1.044493825032163;0.8333968845574101;0.7979841413106067;-1.1269977561932948e-07;-1.1761803518942381e-07;1.0449202841020713;9.999019267545727;0.8335847052145144;0.015563790208204467;0.015560817097004874;0.7978051904071475;0.014893945211986066;0.7978688129998045
47.93898;1.0444923537551576;0.8333942305109059;0.7979839212434493;-1.125388190259474e-07;-1.1774242356596197e-07;1.0449222792758739;9.999043569763932;0.8335827608666874;0.015563794132817737;0.015560849385899966;0.7978056051087624;0.014893921817905002;0.7978698949672458
47.94898;1.0444908488101312;0.833391560231674;0.7979836289915874;-1.1238440499161196e-07;-1.178437586948786e-07;1.044924273326552;9.999068328663643;0.8335808020652239;0.015563798605021112;0.015560883152444999;0.7978060005020468;0.014893899140948;0.7978709704855219
47.95898;1.0444893118436278;0.8333888805223062;0.7979832620776107;-1.1223848907348133e-07;-1.179227843687574e-07;1.0449262642665327;9.999093510475138;0.8335788342031515;0.015563803638366007;0.015560918333836687;0.7978063836258854;0.014893877226425652;0.7978720390138189
47.96898;1.0444877449328922;0.8333861984611831;0.7979828186106485;-1.1210282139582484e-07;-1.179806164530103e-07;1.0449282486651703;9.999119065376135;0.8335768619021838;0.015563809233006393;0.015560954856464282;0.7978067614463278;0.014893856111972555;0.7978730996245783
47.97898;1.0444861500721394;0.8333835214452124;0.797982296260851;-1.119788756517885e-07;-1.1801850818710924e-07;1.0449302213759253;9.99914493391496;0.8335748893708151;0.01556381537699657;0.015560992640927472;0.797807140466915;0.01489383582735863;0.7978741509613104
47.98898;1.0444845291839822;0.8333808570363452;0.7979816915382132;-1.1186777304488473e-07;-1.1803742619182106e-07;1.044932175706789;9.999171057398598;0.8335729201143428;0.015563822056299843;0.015561031604992821;0.7978075263246569;0.014893816379654376;0.7978751914469127
47.99898;1.044482883779766;0.8333782126805342;0.7979810003557015;-1.1177012258399058e-07;-1.1803775000537738e-07;1.0449341042500129;9.999197379048747;0.8335709566555695;0.015563829264740656;0.015561071663714834;0.7978079235814471;0.014893797741521804;0.7978762195868807
48.00898;1.04448121452097;0.833375595617157;0.7979802193069804;-1.116859119281704e-07;-1.1801929753864446e-07;1.0449359990629916;9.999223843053773;0.8335690005956218;0.015563837009185389;0.01556111272439674;0.7978083356833067;0.01489377984940229;0.7978772343854817
48.01898;1.0444795216475835;0.833373012931817;0.7979793463003693;-1.1161474949354453e-07;-1.1798164747768028e-07;1.0449378507882157;9.999250396862648;0.8335670529451733;0.015563845309967603;0.015561154675705489;0.7978087650328438;0.014893762606248393;0.7978782354292314
48.02898;1.0444778056581547;0.8333704711665625;0.7979783801316859;-1.115564040361503e-07;-1.1792448420835097e-07;1.044939648165238;9.999276988552264;0.8335651145955629;0.015563854184268078;0.015561197381325687;0.7978092130402078;0.014893745898631032;0.7978792224634975
48.03898;1.0444760676374663;0.8333679758335787;0.7979773198907287;-1.1151094963567182e-07;-1.1784772360654081e-07;1.0449413789409812;9.999303564976794;0.833563186655305;0.015563863616847778;0.015561240687364227;0.7978096801461748;0.014893729628485489;0.7978801948852046
48.04898;1.0444743097129565;0.8333655314597442;0.7979761645175975;-1.114783923787695e-07;-1.177515423733779e-07;1.0449430315562378;9.9993300751032;0.8335612706248069;0.015563873548650992;0.01556128444045018;0.7978101660369259;0.014893713731394089;0.7978811515531853
48.05898;1.0444725352387032;0.8333631416977203;0.7979749126839215;-1.1145844603851143e-07;-1.1763652164476898e-07;1.0449445963153725;9.999356468467269;0.8335593683525003;0.015563883896268012;0.01556132849777388;0.7978106700502801;0.014893698167007327;0.7978820909378656
48.06898;1.0444707480545876;0.8333608091477044;0.7979735636451291;-1.1145062666026609e-07;-1.1750374859475181e-07;1.0449460646310706;9.999382688382541;0.833557481757963;0.015563894576216163;0.015561372719808493;0.7978111913762627;0.014893682903289305;0.7978830114669085
48.07898;1.0444689514816263;0.8333585352277151;0.7979721181390265;-1.1145429740720411e-07;-1.173547041633568e-07;1.0449474273628883;9.999408670232985;0.8335556127342096;0.015563905506659353;0.015561416967664728;0.7978117287767477;0.014893667912285956;0.7978839120171203
48.08898;1.0444671479352055;0.8333563203985968;0.7979705783755142;-1.1146852124108405e-07;-1.1719110968283403e-07;1.0449486748661942;9.999434349459843;0.8335537630537143;0.015563916595100015;0.015561461114625173;0.7978122801595674;0.014893653173735796;0.7978847921117708
48.09898;1.0444653393875092;0.8333541644791248;0.7979689476986811;-1.1149194163573011e-07;-1.1701483690254215e-07;1.0449497982932139;9.99945967211292;0.8335519337604722;0.015563927733909487;0.0155615050507321;0.79781284262256;0.014893638684349595;0.7978856512644545
48.10898;1.0444635282092536;0.8333520665310057;0.7979672298685478;-1.1152289614621954e-07;-1.1682782563051804e-07;1.044950790272462;9.999484597872213;0.8335501246118223;0.015563938806102302;0.015561548673323999;0.797813412942295;0.014893624465770246;0.7978864881589611
48.11898;1.04446171763326;0.8333500246610389;0.7979654278652075;-1.1155970155234174e-07;-1.1663192314846004e-07;1.0449516448310183;9.999509094560773;0.8335483344104239;0.015563949693255114;0.015561591879835211;0.79781398791157;0.014893610555333774;0.7978873006531196
48.12898;1.0444599118305127;0.8333480364434115;0.7979635434313443;-1.1160093227594836e-07;-1.1642868799436801e-07;1.0449523576118873;9.999533132682172;0.8335465619959496;0.015563960279170907;0.01556163457858299;0.7978145643022905;0.014893596985064613;0.7978880863712335
48.13898;1.0444581159591522;0.8333460997540967;0.7979615779304484;-1.1164559643992707e-07;-1.1621941997193944e-07;1.0449529267731066;9.999556684502634;0.8335448069287079;0.015563970442954256;0.015561676711210642;0.7978151385572737;0.014893583771846164;0.7978888433188555
48.14898;1.04445633606636;0.8333442134007333;0.7979595334632289;-1.1169313468470922e-07;-1.1600534716977971e-07;1.0449533531225808;9.999579721226077;0.8335430694629123;0.015563980044848222;0.015561718257769705;0.7978157065825258;0.014893570924677383;0.7978895701803612
48.15898;1.0444545788959934;0.8333423772751659;0.7979574134500078;-1.1174317523682296e-07;-1.1578764974642187e-07;1.0449536391249956;9.999602207432329;0.8335413502761787;0.015563988918588767;0.015561759217960033;0.7978162642955904;0.0148935584535328;0.7978902662801456
48.16898;1.0444528518679659;0.833340591880513;0.7979552229839041;-1.1179524279877688e-07;-1.1556732646850187e-07;1.044953788286458;9.999624104087538;0.8335396502082462;0.015563996880872653;0.015561799590898932;0.7978168085816618;0.014893546368108464;0.7978909316074903
48.17898;1.0444511628710853;0.8333388574220798;0.7979529687573554;-1.118486550393912e-07;-1.1534502956379853e-07;1.0449538050594085;9.999645383402163;0.8335379699735077;0.015564003755828254;0.015561839360921868;0.7978173376401323;0.014893534676036851;0.7978915668805425
48.18898;1.044449519561047;0.8333371732872135;0.7979506581162651;-1.1190248573262467e-07;-1.1512095251686943e-07;1.0449536949334943;9.99966604010188;0.8335363099130589;0.015564009395109395;0.015561878488383665;0.7978178507536736;0.014893523392940958;0.7978921735342113
48.19898;1.044447928493505;0.8333355379309921;0.7979482983144403;-1.1195549017760948e-07;-1.1489486033151287e-07;1.0449534647072358;9.99968608707663;0.8335346696605022;0.01556401367862244;0.015561916912977555;0.7978183480502369;0.014893512555252888;0.7978927539866038
48.20898;1.044446394738097;0.833333948444194;0.7979458969911897;-1.1200615586649738e-07;-1.1466625438207402e-07;1.0449531220554242;9.999705546917054;0.83353304802719;0.015564016504420243;0.015561954566112942;0.7978188306110862;0.014893502220612538;0.7978933119869878
48.21898;1.0444449224702383;0.8333324002358171;0.7979434627723044;-1.1205292810059753e-07;-1.1443457011322272e-07;1.0449526746161506;9.999724449519206;0.8335314436938557;0.015564017783827565;0.015561991382600454;0.7978193008555489;0.014893492458170145;0.7978938522125315
48.22898;1.0444435157326275;0.833330887474103;0.7979410047644988;-1.1209443018965096e-07;-1.1419921721529223e-07;1.0449521297615494;9.999742827311861;0.8335298558909958;0.015564017448507736;0.015562027310398333;0.7978197624068414;0.01489348333942029;0.7978943791853581
48.23898;1.0444421784518665;0.8333294041486474;0.7979385315697392;-1.1212949212276793e-07;-1.1395949664772916e-07;1.0449514944815623;9.99976070525547;0.8335282842188936;0.015564015459660836;0.015562062315784553;0.7978202191035222;0.014893474929519727;0.797894896803955
48.24898;1.0444409143717421;0.8333279451952409;0.7979360508676477;-1.1215703753871858e-07;-1.1371469973259304e-07;1.0449507744921398;9.99977809226296;0.8335267283445214;0.01556401180514402;0.015562096382755615;0.7978206739567687;0.014893467274681844;0.7978954088428837
48.25898;1.0444397274728894;0.8333265065926747;0.7979335694141358;-1.121761502804052e-07;-1.1346438967352031e-07;1.04494997363097;9.99979497947983;0.833525187915499;0.015564006489717399;0.015562129504281765;0.7978211291208316;0.01489346039535468;0.7978959193559562
48.26898;1.0444386224488662;0.8333250844335476;0.797931092841592;-1.121864022165396e-07;-1.1320856597475085e-07;1.0449490947401119;9.999811350035877;0.8335236623421625;0.015563999533143958;0.015562161664626853;0.7978215868000414;0.01489345429391528;0.7978964325529814
48.27898;1.0444376044995323;0.8333236744902935;0.7979286253773217;-1.1218807897803947e-07;-1.1294758453659597e-07;1.0449481412159103;9.999827194114783;0.8335221506752516;0.015563990975244506;0.01556219283313005;0.7978220494537258;0.014893448959755853;0.7978969524193432
48.28898;1.0444366782907804;0.8333222726883467;0.7979261696319275;-1.1218212411952558e-07;-1.1268194435544664e-07;1.044947117833165;9.999842514264454;0.8335206521681608;0.015563980877953425;0.015562222981440494;0.7978225186767163;0.014893444363845964;0.797897482360883
48.29898;1.0444358468607207;0.8333208753616582;0.797923726302801;-1.1216995115413285e-07;-1.1241206844897436e-07;1.0449460303801539;9.99985731957205;0.8335191675606791;0.015563969316552996;0.015562252102367257;0.7978229939815372;0.014893440469326748;0.7978980251164539
48.30898;1.044435110949622;0.8333194789375125;0.7979212942251237;-1.121531536207004e-07;-1.121381850153863e-07;1.0449448844502447;9.999871618923018;0.8335176998797768;0.015563956360558026;0.015562280213709149;0.7978234726553561;0.014893437257466313;0.7978985827830776
48.31898;1.0444344687498437;0.8333180801401747;0.7979188712307297;-1.1213323133969274e-07;-1.1186040910554782e-07;1.0449436843532096;9.999885416614223;0.8335162538575441;0.015563942059644113;0.015562307354504657;0.7978239510239501;0.01489343473697809;0.7978991568029299
48.32898;1.0444339161244967;0.8333166768940621;0.7979164553844146;-1.1211156744546657e-07;-1.115789679608282e-07;1.0449424327076546;9.999898708370512;0.833514834923919;0.015563926438548075;0.015562333577111275;0.7978244257887609;0.014893432940322948;0.7978997479975024
48.33898;1.0444334471785282;0.8333152687271238;0.7979140456846971;-1.1208947010224266e-07;-1.1129434448114969e-07;1.0449411308800938;9.999911478249276;0.8335134489517086;0.015563909496186593;0.015562358933891981;0.797824894009876;0.01489343191947974;0.7979003568312497
48.34898;1.0444330552974292;0.8333138563630483;0.7979116417881751;-1.1206798735046993e-07;-1.1100725191776538e-07;1.0449397802910316;9.99992370041475;0.8335121025198174;0.015563891221493835;0.015562383466907564;0.7978253528924747;0.01489343173295627;0.797900983945109
48.35898;1.0444327343674091;0.8333124408729619;0.7979092433626248;-1.1204763878588913e-07;-1.1071865298655913e-07;1.0449383833914527;9.999935344447941;0.8335108027014183;0.015563871615923548;0.015562407203350542;0.7978258005348308;0.014893432431940601;0.7979016305629777
48.36898;1.044432478938214;0.8333110229577604;0.797906849722148;-1.1202831574640784e-07;-1.104298158032619e-07;1.0449369436646476;9.999946375712659;0.8335095561999003;0.015563850690805249;0.015562430147239457;0.7978262364209491;0.014893434060095504;0.7979022985929073
48.37898;1.0444322832816448;0.8333096030493293;0.797904459661894;-1.1200934836739674e-07;-1.1014209584893727e-07;1.0449354658758614;9.999956751939447;0.8335083689192667;0.015563828452674332;0.015562452269633452;0.7978266609538419;0.014893436661484275;0.7979029905144761
48.38898;1.0444321407036905;0.8333081816647948;0.7979020718806124;-1.1198973032370243e-07;-1.098566464689301e-07;1.04493395681024;9.99996642482747;0.8335072464028032;0.015563804910361616;0.015562473514504675;0.7978270749551821;0.014893440282409978;0.7979037089817251
48.39898;1.0444320439413477;0.833306759222069;0.7978996863447411;-1.119684991547562e-07;-1.095746000124153e-07;1.0449324250614758;9.999975343294109;0.8335061941323529;0.015563780093747035;0.015562493815005277;0.797827479554056;0.014893444961699864;0.7979044564581027
48.40898;1.0444319863080382;0.8333053359589863;0.7978973051936529;-1.1194499820087832e-07;-1.0929752736154034e-07;1.0449308793415766;9.9999834493106;0.8335052173277027;0.015563754055930494;0.015562513103891576;0.7978278760444919;0.014893450716954783;0.7979052353347973
48.41898;1.0444319621453602;0.8333039127332071;0.797894932198115;-1.1191876114281434e-07;-1.0902739735323034e-07;1.044929326449813;9.999990671194992;0.8335043210610754;0.015563726860023053;0.015562531324943332;0.7978282654535962;0.01489345753634823;0.7979060482184829
48.42898;1.0444319658933428;0.8333024917439749;0.7978925717938674;-1.1188913101966692e-07;-1.0876592717492953e-07;1.0449277701174937;9.99999692541637;0.8335035106930505;0.015563698571077993;0.0155625484448904;0.7978286482736192;0.014893465384049225;0.7979068979972821
48.43898;1.0444319911143343;0.8333010759980822;0.7978902282827697;-1.1185501572391789e-07;-1.0851407591329011e-07;1.044926211026178;10.000002126311847;0.8335027915683183;0.015563669265234259;0.01556256445691675;0.7978290248153497;0.014893474221378796;0.7979077876493419
48.44898;1.044432030553116;0.8332996684682069;0.7978879053332114;-1.1181507655453833e-07;-1.0827209201274713e-07;1.0449246478892271;10.000006194067671;0.8335021678783198;0.015563639049943647;0.015562579377032905;0.797829395707401;0.014893484022738475;0.7979087195551083
48.45898;1.0444320767976925;0.8332982720148181;0.7978856061065531;-1.1176815718483543e-07;-1.0803976254289427e-07;1.0449230793867506;10.000009059092081;0.8335016418944128;0.015563608073541936;0.015562593228089129;0.797829762004008;0.014893494767605688;0.797909694607887
48.46898;1.0444321228684896;0.8332968893461771;0.7978833334865376;-1.1171351341064588e-07;-1.0781655878735059e-07;1.044921505722159;10.000010668378904;0.8335012142193446;0.015563576504912203;0.015562606021797716;0.7978301249273331;0.014893506425438964;0.7979107119575216
48.47898;1.0444321622488575;0.8332955227047867;0.7978810901340418;-1.116506922671325e-07;-1.0760166561650122e-07;1.0449199285062594;10.00001099311502;0.8335008843725539;0.01556354449567989;0.015562617758644825;0.7978304853901029;0.014893518954986447;0.797911769443931
48.48898;1.0444321883647865;0.8332941740149868;0.7978788786151918;-1.1157930604792537e-07;-1.0739391988553924e-07;1.044918349876413;10.000010029861718;0.8335006509296725;0.015563512162469751;0.015562628436019387;0.7978308438938331;0.014893532312489851;0.797912864271488
48.49898;1.0444321944654522;0.8332928452344867;0.7978767015108995;-1.1149898107693203e-07;-1.0719183194890914e-07;1.0449167720809729;10.000007789322979;0.8335005113534276;0.01556347959404192;0.01556263805535224;0.7978312010207089;0.014893546455139201;0.7979139937669818
48.50898;1.0444321743018072;0.8332915385005873;0.797874561283871;-1.114093901635102e-07;-1.0699373510010291e-07;1.0449151971549708;10.000004281448579;0.8335004621081056;0.015563446852012794;0.015562646629020242;0.7978315571764832;0.014893561340813799;0.7979151558373694
48.51898;1.04443212267808;0.8332902564217363;0.7978724599672997;-1.1131013994422673e-07;-1.0679786862933388e-07;1.0449136265023136;9.999999509637389;0.8335004993351703;0.015563413964620153;0.015562654179571582;0.7978319110835782;0.014893576930692357;0.7979163486741666
48.52898;1.0444320355334547;0.8332890022014645;0.7978703992071825;-1.1120067507505696e-07;-1.0660247914284264e-07;1.0449120606712359;9.999993469754175;0.8335006196049084;0.015563380935462364;0.015562660735412218;0.7978322586988569;0.014893593193397215;0.7979175701379245
48.53898;1.0444319100863309;0.8332877793461341;0.7978683806068021;-1.1108044462283207e-07;-1.06406022831824e-07;1.0449104994084117;9.99998614875559;0.8335008199750719;0.015563347761408006;0.015562666329522837;0.7978325934735313;0.014893610107669175;0.7979188173932285
48.54898;1.0444317448408829;0.8332865915393489;0.7978664058464194;-1.1094908822819901e-07;-1.0620729120782596e-07;1.0449089423668643;9.99997752938689;0.833501097540527;0.01556331444447983;0.01556267099850055;0.7978329072998475;0.014893627659150253;0.7979200869067086
48.55898;1.0444315390481804;0.833285442715021;0.7978644765928871;-1.1080637996027029e-07;-1.0600549293425125e-07;1.0449073902285322;9.999967603028628;0.8335014493624534;0.015563280996613657;0.015562674784470092;0.7978331917030473;0.014893645824560433;0.7979213749881198
48.56898;1.0444312920584662;0.8332843369841499;0.797862594139527;-1.1065211112383248e-07;-1.0580040710667411e-07;1.0449058450940925;9.99995638004085;0.8335018725941498;0.015563247441594992;0.015562677738996333;0.7978334390132741;0.014893664552387576;0.7979226787007333
48.57898;1.044431003001939;0.8332832784943955;0.7978607590654132;-1.1048610016490357e-07;-1.0559244436632771e-07;1.0449043098965907;9.999943887361427;0.833502363835368;0.015563213815134808;0.015562679916497317;0.7978336430198896;0.014893683760636772;0.7979239964358389
48.58898;1.0444306704346744;0.8332822710501894;0.7978589714410775;-1.1030832701782082e-07;-1.05382496430857e-07;1.0449027874821477;9.999930159379693;0.833502918263681;0.015563180159410725;0.015562681355774878;0.7978337991669678;0.014893703348403203;0.7979253275474213
48.59898;1.044430292029752;0.8332813174815843;0.7978572309000213;-1.1011906529124605e-07;-1.0517181975022956e-07;1.0449012796148895;9.99991523566665;0.8335035298133272;0.015563146510631232;0.015562682073357946;0.7978339047714348;0.014893723199204076;0.7979266712772817
48.60898;1.0444298652515245;0.8332804195118075;0.7978555362859157;-1.099188627897521e-07;-1.0496206238754505e-07;1.0448997863838205;9.999899165262505;0.8335041920648127;0.015563112889553216;0.015562682077728986;0.7978339589875008;0.01489374317900223;0.7979280261473951
48.61898;1.0444293885776166;0.8332795782959833;0.7978538856850093;-1.097084572243447e-07;-1.0475512581922215e-07;1.044898306798091;9.99988200606242;0.833504898945785;0.015563079306487768;0.015562681379791101;0.7978339621069328;0.01489376314660563;0.7979293904707047
48.62898;1.044428861974251;0.8332787949308567;0.7978522768698735;-1.0948876604188192e-07;-1.0455281018054241e-07;1.0448968400749468;9.999863819762822;0.8335056449319749;0.01556304577027377;0.015562679990244327;0.7978339147918306;0.014893782968546126;0.7979307630891637
48.63898;1.0444282866488332;0.8332780706394278;0.7978507076047119;-1.0926090259858839e-07;-1.0435652132794988e-07;1.04489538615884;9.999844673032499;0.833506424653451;0.015563012287289079;0.015562677919467548;0.7978338178899429;0.014893802527628404;0.7979321431150661
48.64898;1.0444276645378798;0.8332774065952441;0.7978491754436973;-1.0902611026945962e-07;-1.0416718637514562e-07;1.0448939451967836;9.999824642139517;0.8335072323518997;0.015562978859312664;0.015562675178317002;0.7978336727035235;0.01489382173475438;0.7979335289009754
48.65898;1.0444269978381797;0.833276803433904;0.797847677351269;-1.0878561647059573e-07;-1.0398545253635822e-07;1.0448925170925119;9.999803812908926;0.8335080615225899;0.015562945486319606;0.01556267176656719;0.7978334812728723;0.014893840540817027;0.7979349174168325
48.66898;1.0444262889768385;0.8332762612487571;0.7978462100334752;-1.0854052963516558e-07;-1.0381188294668677e-07;1.0448911017800846;9.99978228040308;0.8335089047670847;0.015562912171643272;0.015562667658139722;0.7978332464372138;0.014893858931147707;0.797936304577605
