time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
50.46898;1.0444231437035236;0.8332782026406393;0.7978180331650062;-5.656618674945524e-08;-9.945876382100208e-08;1.0449191990402191;10.001550697216246;0.8334118181127949;0.015561300822548373;0.015561643648699509;0.7977308688929498;0.014894429791701037;0.7979121548508004
50.47898;1.0444260449114833;0.8332792373138518;0.7978185739316965;-5.638250414623449e-08;-1.0002699750215006e-07;1.0449201045527783;10.001553456459702;0.8334133363459915;0.015561298698178468;0.015561693115801358;0.7977306238699818;0.014894403024261359;0.7979117724531324
50.48898;1.0444289025489284;0.8332802472028823;0.7978191285322946;-5.620728684904022e-08;-1.0060954441665356e-07;1.0449209750077455;10.001555815018977;0.833414920430641;0.015561297536642156;0.015561742176990056;0.7977303906191793;0.014894376290089306;0.7979113357467083
50.49898;1.044431711936246;0.8332812316521518;0.7978196966974417;-5.60403868384929e-08;-1.0120507044460582e-07;1.044921807889354;10.001557807810935;0.8334165696850225;0.015561297333442956;0.015561790748465861;0.7977301652371688;0.014894349595363099;0.797910837519688
50.50898;1.0444344676727715;0.8332821894764503;0.7978202773847866;-5.588114463230384e-08;-1.0181194328656176e-07;1.04492260059603;10.001559462837443;0.8334182824255688;0.015561298079950141;0.015561838737533907;0.7977299430447882;0.014894322919541802;0.7979102729113312
50.51898;1.0444371649502024;0.8332831179636402;0.7978208690803675;-5.572838414257368e-08;-1.0242820132782413e-07;1.0449233515394514;10.001560793165163;0.8334200559669581;0.01556129975737114;0.015561886044651257;0.7977297192994678;0.014894296227037892;0.7979096391022328
50.52898;1.0444398003432926;0.8332840124535916;0.7978214704689671;-5.5580569617420194e-08;-1.030515198506431e-07;1.0449240602814394;10.001561802413487;0.8334218868776815;0.015561302347062912;0.015561932561692114;0.7977294902438942;0.014894269482951986;0.7979089346528275
50.53898;1.0444423711860162;0.833284867090637;0.797822081140804;-5.543611534148948e-08;-1.036792252439916e-07;1.044924726656069;10.00156249546138;0.8334237712721356;0.01556130582891182;0.015561978163980982;0.7977292537245292;0.014894242652859189;0.7979081588201269
50.54898;1.0444448747446462;0.8332856761505305;0.7978227020811903;-5.5293733862978716e-08;-1.0430830058188827e-07;1.0449253506325908;10.001562882382393;0.8334257051555752;0.015561310164468028;0.015562022713674207;0.7977290094529791;0.014894215689359728;0.7979073110384163
50.55898;1.0444473083079717;0.8332864353692677;0.7978233350661543;-5.515258576553555e-08;-1.049354446041984e-07;1.0449259337914671;10.001562978814142;0.8334276848254917;0.015561315294844724;0.015562066080632092;0.7977287590015374;0.014894188531585898;0.7979063905358249
50.56898;1.0444496694574383;0.8332871425693016;0.7978239815734456;-5.50122369073285e-08;-1.0555734104599945e-07;1.0449264804604657;10.001562805269325;0.8334297068934624;0.015561321153088035;0.0155621081625098;0.7977285050093451;0.014894161116849018;0.797905396077445
50.57898;1.044451955705158;0.8332877969945068;0.7978246423712887;-5.4872594785591296e-08;-1.0617090232734269e-07;1.0449269965972396;10.001562387830605;0.8334317677664639;0.015561327667747055;0.01556214890043158;0.7977282501603011;0.014894133383492278;0.7979043263066016
50.58898;1.0444541642647274;0.8332883980555793;0.7978253175681413;-5.473383912867565e-08;-1.0677318310022809e-07;1.0449274875624843;10.001561760578232;0.8334338633735008;0.015561334754868122;0.01556218828373551;0.7977279969194613;0.01489410526937524;0.7979031808032032
50.59898;1.0444562925707126;0.8332889446161568;0.797826007072164;-5.459626425512155e-08;-1.0736107842718543e-07;1.0449279570020622;10.001560961395212;0.833435989513662;0.015561342320729294;0.01556222633018273;0.7977277477457245;0.014894076718010671;0.7979019609951794
50.60898;1.044458338959599;0.8332894349692404;0.7978267112485856;-5.4460015787790014e-08;-1.0793115464711257e-07;1.0449284069837907;10.001560025179627;0.8334381420344578;0.015561350275133902;0.01556226306306845;0.7977275050161668;0.01489404768046568;0.7979006701775556
50.61898;1.0444603028765103;0.8332898668976016;0.7978274308739722;-5.4324867961445955e-08;-1.0847979595623318e-07;1.0449288383215791;10.001558984328119;0.8334403166259244;0.015561358530599288;0.015562298504376607;0.7977272707575356;0.014894018103600705;0.7978993124933641
50.62898;1.0444621845945574;0.8332902374573259;0.797828166504856;-5.419023282622522e-08;-1.0900345634155995e-07;1.0449292510173842;10.001557868942083;0.8334425088866966;0.015561366997741726;0.015562332674249396;0.7977270468036507;0.014893987925754503;0.7978978915857554
50.63898;1.0444639851452377;0.8332905433257107;0.7978289181611115;-5.4055392345623e-08;-1.0949886563540736e-07;1.0449296448025065;10.001556699072216;0.8334447144925968;0.01556137559225263;0.015562365595738448;0.7977268353544474;0.014893957093613288;0.7978964101622228
50.64898;1.0444657065167071;0.833290782012833;0.7978296856748073;-5.3919693488289785e-08;-1.0996336478917194e-07;1.0449300195009579;10.00155547947748;0.8334469289182721;0.015561384234367296;0.015562397301352534;0.7977266391619394;0.014893925577486587;0.7978948704732686
50.65898;1.0444673513670932;0.8332909527418436;0.7978304692187632;-5.3782588608940066e-08;-1.1039515062517544e-07;1.0449303752733106;10.001554203663845;0.8334491472739255;0.015561392839746122;0.015562427826745974;0.7977264611103354;0.01489389336893262;0.7978932748271437
50.66898;1.0444689227976114;0.8332910565665338;0.7978312696426102;-5.364371944775476e-08;-1.1079292062799772e-07;1.0449307125261391;10.001552856872141;0.8334513647367089;0.015561401320491459;0.015562457202491392;0.7977263036665794;0.014893860473096546;0.7978916260095934
50.67898;1.044470424421082;0.8332910958511586;0.7978320885603429;-5.350306766179577e-08;-1.1115521376969526e-07;1.0449310315998572;10.001551415085528;0.8334535769607202;0.015561409591529898;0.015562485457781512;0.7977261684593185;0.01489382690047026;0.7978899275122238
50.68898;1.044471859733982;0.8332910734605331;0.7978329279375039;-5.336104023441827e-08;-1.1148030640365067e-07;1.0449313323946132;10.001549846915909;0.8334557799965395;0.015561417570809734;0.015562512619732871;0.7977260562048347;0.014893792659102926;0.7978881831330531
50.69898;1.0444732315351148;0.8332909927972414;0.7978337895785012;-5.321849801334164e-08;-1.1176672179568765e-07;1.0449316139674372;10.001548114540812;0.8334579699969458;0.015561425180426297;0.015562538702368824;0.7977259668941564;0.014893757758489733;0.7978863964387514
50.70898;1.044474542428221;0.8332908584821398;0.7978346748877355;-5.3076590564322103e-08;-1.1201361346152107e-07;1.0449318747647403;10.001546171856353;0.833460143574101;0.015561432352814328;0.015562563705994134;0.7977258998086313;0.014893722219858803;0.7978845707691867
50.71898;1.0444757955132333;0.8332906761534535;0.7978355844732016;-5.293635321177887e-08;-1.1222067550119929e-07;1.0449321133452953;10.001543966986027;0.8334622987741676;0.015561439025833;0.015562587635404673;0.7977258532467046;0.01489368608220401;0.79788270940483
50.72898;1.044476994658618;0.8332904513818206;0.7978365178976192;-5.279845909338243e-08;-1.1238780852844265e-07;1.0449323287636616;10.001541450108226;0.8334644349323429;0.015561445128015154;0.015562610516579785;0.7977258242908749;0.014893649408371014;0.797880815387793
50.73898;1.0444781445186395;0.8332901889363231;0.79783747411411;-5.266329591342255e-08;-1.1251491288251292e-07;1.044932520847359;10.001538584499167;0.8334665512126972;0.015561450577683789;0.015562632396231825;0.7977258092046374;0.014893612290937368;0.79787889113622
50.74898;1.0444792501743065;0.8332898926187768;0.7978384520108673;-5.253109950693641e-08;-1.1260191448860148e-07;1.0449326906912213;10.001535355043133;0.8334686458556055;0.015561455295494053;0.015562653335195563;0.7977258040743874;0.014893574847492454;0.7978769385066337
50.75898;1.04448031659223;0.8332895651564677;0.79783945060821;-5.240206321464798e-08;-1.1264866723754974e-07;1.0449328408690675;10.001531764896091;0.8334707165383609;0.015561459215730176;0.015562673404329791;0.7977258047383001;0.014893537205337991;0.7978749594577922
50.76898;1.0444813485807634;0.833289208299351;0.79784046927202;-5.2276545348767936e-08;-1.1265472829256798e-07;1.0449329752328358;10.00152782308524;0.8334727607589677;0.015561462291391484;0.015562692674252794;0.7977258063444339;0.014893499492125163;0.7978729564955961
50.77898;1.0444823512803183;0.8332888234744044;0.7978415081687176;-5.2155204066146336e-08;-1.1261946347476706e-07;1.044933098471259;10.001523539179404;0.833474776227419;0.015561464487388044;0.015562711197954372;0.7977258033870103;0.014893461830510884;0.7978709325720478
50.78898;1.044483330143267;0.8332884127049731;0.7978425682223124;-5.2038784552880385e-08;-1.1254248121499249e-07;1.0449332151612065;10.001518932046258;0.8334767613235097;0.015561465766114384;0.01556272900409623;0.7977257901131083;0.014893424317121835;0.7978688905799237
50.79898;1.0444842902617304;0.8332879791482084;0.7978436500093953;-5.1927802408342226e-08;-1.1242398419402274e-07;1.0449333288308327;10.001514034632798;0.8334787153189542;0.01556146608556214;0.015562746106019563;0.7977257606510906;0.014893387007962788;0.7978668327201544
50.80898;1.0444852362143722;0.8332875270080773;0.7978447528699635;-5.1822530168028397e-08;-1.122647582642806e-07;1.0449334421159728;10.001508881946156;0.8334806385362951;0.015561465415894518;0.015562762509744702;0.7977257089448393;0.014893349938642815;0.7978647605843648
50.81898;1.0444861722909355;0.8332870609286405;0.7978458751239308;-5.172319217894905e-08;-1.1206588643744559e-07;1.0449335575987666;10.001503498744073;0.8334825321236975;0.015561463752359742;0.015562778214118798;0.7977256293246588;0.014893313150256259;0.7978626757042142
50.82898;1.0444871025373992;0.8332865850326024;0.7978470144507064;-5.163007757303857e-08;-1.1182850647698904e-07;1.0449336779030365;10.001497900334707;0.8334843974575423;0.01556146110468472;0.015562793209529354;0.797725517568412;0.014893276694020206;0.7978605795036643
50.83898;1.0444880312691418;0.8332861022862346;0.797848167948681;-5.154345520628255e-08;-1.1155369537737973e-07;1.044933804789411;10.001492095698191;0.8334862360344134;0.015561457478301115;0.015562807481091989;0.7977253713502472;0.014893240626953599;0.7978584730197529
50.84898;1.0444889633599328;0.8332856147113441;0.7978493321459217;-5.1463388572187346e-08;-1.1124242387786543e-07;1.0449339385833383;10.001486084889901;0.8334880492680955;0.015561452871547778;0.01556282101393154;0.7977251899802514;0.014893205011243053;0.7978563571208637
50.85898;1.0444899031399832;0.833285123929802;0.7978505031936156;-5.138967900882164e-08;-1.1089566855939925e-07;1.044934078701937;10.001479859430493;0.8334898376633928;0.015561447283274337;0.01556283379235785;0.7977249742298995;0.014893169913447319;0.7978542329306362
50.86898;1.0444908533358952;0.8332846315234502;0.7978516775557435;-5.1321946574555416e-08;-1.1051465737918578e-07;1.0449342240904151;10.00147340870281;0.8334916007817785;0.015561440719423171;0.01556284579727293;0.7977247262847406;0.014893135396782128;0.797852102039475
50.87898;1.0444918156221044;0.8332841394789914;0.7978528529057253;-5.125972891569985e-08;-1.1010101539956825e-07;1.0449343731042422;10.001466726194693;0.8334933380446249;0.015561433196563706;0.01556285700902214;0.7977244491284177;0.014893101513613014;0.7978499662431434
50.88898;1.0444927922302825;0.8332836508439126;0.7978540282882639;-5.1202545381361135e-08;-1.0965655594157674e-07;1.0449345241714008;10.001459812289331;0.8334950487704627;0.015561424742426798;0.015562867405487218;0.7977241453404221;0.01489306830654627;0.7978478269375395
50.89898;1.0444937872115516;0.8332831698104285;0.7978552037196054;-5.114990422302912e-08;-1.0918275106210057e-07;1.0449346767309784;10.001452671642994;0.8334967315775486;0.015561415402733356;0.015562876953466556;0.7977238164335532;0.014893035820220706;0.7978456851461856
50.90898;1.0444948064169723;0.8332827009067251;0.7978563805121885;-5.1101447631611606e-08;-1.0868039191719803e-07;1.0449348311125397;10.001445305912474;0.8334983842647206;0.015561405252894867;0.015562885610870325;0.7977234633188639;0.014893004121700784;0.7978435423204315
50.91898;1.044495856855141;0.8332822482466047;0.7978575618826873;-5.10572649591346e-08;-1.081497784481721e-07;1.0449349883457293;10.00143770996207;0.8335000040835798;0.01556139439533352;0.015562893338869746;0.797723086686721;0.014892973309884983;0.7978414005339319
50.92898;1.044496946360545;0.8332818153117861;0.7978587523283643;-5.1018047059217e-08;-1.0759111473068392e-07;1.044935150381489;10.001429878006734;0.8335015877563453;0.015561382943193518;0.01556290011224335;0.7977226864488391;0.014892943497296186;0.7978392617716364
50.93898;1.044498083027774;0.8332814049857862;0.797859956467539;-5.098500026792296e-08;-1.0700471240097073e-07;1.0449353199968914;10.001421811090395;0.8335031310296387;0.015561371010585644;0.015562905933838977;0.7977222612475797;0.014892914779257608;0.7978371274591487
50.94898;1.0444992741008923;0.8332810199357331;0.7978611785531887;-5.0959669456834916e-08;-1.0639086605148914e-07;1.0449355004143508;10.001413520332745;0.833504628482568;0.015561358710893123;0.01556291084309249;0.7977218088679953;0.01489288722116988;0.7978349984691434
50.95898;1.044500525132646;0.8332806631429159;0.7978624222091165;-5.094375435895576e-08;-1.0574936050200489e-07;1.0449356947097128;10.001405034303758;0.8335060746100255;0.015561346154014123;0.015562914900221457;0.7977213270729936;0.014892860870230942;0.7978328752140048
50.96898;1.0445018398091268;0.8332803378312426;0.7978636902484408;-5.093895661558318e-08;-1.0507909394929255e-07;1.0449359052796052;10.001396405918385;0.8335074654877253;0.01556133344466717;0.015562918168904821;0.7977208140079228;0.014892835765763798;0.7978307579692175
50.97898;1.0445032200566087;0.8332800467600062;0.7978649848102395;-5.0946842592640295e-08;-1.043784985249163e-07;1.0449361336884577;10.001387704209616;0.8335087993857128;0.015561320684796529;0.015562920717188709;0.7977202679670868;0.014892811935085412;0.7978286474466523
50.98898;1.0445046662445059;0.833279791571023;0.7978663074151786;-5.096870528576254e-08;-1.0364629696736774e-07;1.0449363807236536;10.001378996134505;0.8335100763823926;0.015561307977512881;0.0155629226217075;0.7977196872685023;0.014892789389839503;0.7978265450744364
50.99898;1.0445061776880982;0.8332795725207459;0.7978676588702427;-5.100549450699215e-08;-1.028818073133462e-07;1.0449366464456964;10.001370337933174;0.83351129804688;0.015561295426032937;0.015562923968066703;0.7977190707461042;0.014892768131103667;0.7978244526123239
51.00898;1.0445077532231328;0.8332793884970416;0.7978690392392879;-5.1057854829415283e-08;-1.0208501405166032e-07;1.0449369300478921;10.001361780810162;0.8335124671842267;0.015561283125111373;0.015562924846265926;0.7977184183101251;0.014892748156638345;0.79782237159336
51.01898;1.0445093913929013;0.8332792372898059;0.7978704481304622;-5.11261944418428e-08;-1.0125653869663413e-07;1.0449372298025694;10.001353378488037;0.8335135869563344;0.015561271154496674;0.015562925342571083;0.7977177310224289;0.014892729463194242;0.7978203031576183
51.02898;1.0445110903564354;0.8332791162702917;0.797871885448632;-5.1210784494788445e-08;-1.003973588586634e-07;1.0449375431674373;10.001345187470001;0.8335146597458788;0.015561259583796932;0.015562925540533429;0.7977170109263053;0.014892712038838673;0.7978182484211177
51.03898;1.0445128475630063;0.833279023311797;0.7978733519858527;-5.131187412675699e-08;-9.950867441893542e-08;1.0449378670598357;10.001337261799458;0.8335156871259616;0.01556124848268578;0.015562925528367858;0.7977162611189254;0.014892695853370103;0.7978162091198796
51.04898;1.0445146591476442;0.8332789571398957;0.7978748492923017;-5.14297112114826e-08;-9.859208697770865e-08;1.0449381989194648;10.001329649016888;0.8335166709887001;0.01556123792428264;0.015562925397376009;0.7977154855843259;0.014892680863685444;0.7978141876432809
51.05898;1.0445165196426205;0.8332789168636842;0.7978763792497358;-5.156454921341216e-08;-9.764967220376175e-08;1.044938537662053;10.001322389761775;0.8335176143554608;0.015561227983057401;0.01556292523211433;0.7977146882167312;0.014892667028143467;0.7978121863494808
51.06898;1.04451842241843;0.8332789016251092;0.7978779437716921;-5.171665071187205e-08;-9.668373441080131e-08;1.0449388830673434;10.001315517962784;0.833518521521975;0.015561218729192418;0.015562925105913613;0.7977138721167095;0.014892654314511084;0.7978102071092154
51.07898;1.0445203603823452;0.8332789107850885;0.797879544334485;-5.188613974106332e-08;-9.569650662912216e-08;1.0449392345612962;10.00130906057854;0.833519398119093;0.015561210217344286;0.015562925084194431;0.7977130398901731;0.014892642700167696;0.7978082515054224
51.08898;1.0445223262404009;0.833278943990025;0.7978811813581479;-5.207288197335398e-08;-9.46900772110593e-08;1.0449395906150034;10.00130303819772;0.8335202507433506;0.015561202477030852;0.015562925224354738;0.797712194126796;0.01489263216688422;0.7978063213634196
51.09898;1.04452431218007;0.833279001016589;0.7978828541240335;-5.2276639790528405e-08;-9.366644904740973e-08;1.0449399484311863;10.001297465213463;0.8335210861287672;0.015561195507656507;0.015562925569541891;0.7977113375764714;0.014892622695665781;0.7978044189559376
51.10898;1.044526309725611;0.833279081617059;0.7978845610628866;-5.2497412644191945e-08;-9.262763971994176e-08;1.044940303850828;10.001292347854488;0.8335219107439604;0.015561189278782517;0.015562926141331633;0.797710473171634;0.014892614260888632;0.7978025466851189
51.11898;1.0445283106018635;0.8332791849406452;0.7978862994122782;-5.273561139647959e-08;-9.157585558198321e-08;1.0449406517522788;10.001287683059742;0.8335227307618529;0.01556118373580827;0.015562926933806391;0.797709604012681;0.014892606818464587;0.7978007068676479
51.12898;1.0445303081181418;0.8332793089219931;0.7978880645822816;-5.299176503760872e-08;-9.05135448378132e-08;1.0449409868227864;10.00128345914105;0.8335235516316923;0.015561178805242017;0.015562927917604524;0.7977087333318371;0.014892600298975918;0.7977989019323127
51.13898;1.04453229749401;0.833279450806084;0.79788985057784;-5.326600856388676e-08;-8.944332485828741e-08;1.044941304352948;10.001279653813711;0.833524377627509;0.015561174401694893;0.015562929057177401;0.7977078643171099;0.014892594611736735;0.7977971344203331
51.14898;1.0445342746186916;0.8332796084925447;0.7978916514262214;-5.3557870302424075e-08;-8.836796918077612e-08;1.0449416005262586;10.001276232916053;0.8335252119369513;0.015561170438643933;0.015562930325137263;0.7977069998972532;0.01489258964820808;0.7977954064142041
51.15898;1.044536234939152;0.8332797814113636;0.7978934622569388;-5.386641025021032e-08;-8.729031916730043e-08;1.044941872224109;10.001273156234523;0.8335260563652082;0.01556116683783526;0.015562931700642858;0.7977061426954362;0.014892585288496286;0.7977937191785478
51.16898;1.0445381734654637;0.8332799707458929;0.7978952792816806;-5.419043091636747e-08;-8.621312046595149e-08;1.0449421165308284;10.001270383212471;0.8335269107357847;0.015561163532736837;0.015562933159679484;0.797705295171868;0.014892581419441574;0.7977920735605705
51.17898;1.044540084723082;0.8332801795567839;0.7978970991291006;-5.452860475415213e-08;-8.513899464406936e-08;1.044942330132924;10.001267872906139;0.833527773713596;0.015561160465828852;0.015562934674837162;0.7977044600094878;0.014892577948483688;0.7977904703838863
51.18898;1.0445419624972947;0.8332804126159293;0.7978989181403467;-5.487957067604045e-08;-8.407045668102628e-08;1.0449425094550828;10.00126558621976;0.8335286444184554;0.015561157585497263;0.01556293623052255;0.7977036403900802;0.014892574808444178;0.7977889102981925
51.19898;1.044543800220113;0.8332806754943358;0.7979007318886168;-5.5242165386784826e-08;-8.30098609234207e-08;1.0449426517316724;10.001263490373708;0.8335295228497814;0.01556115484164875;0.015562937835907741;0.7977028398139181;0.014892571959968315;0.7977873936894281
51.20898;1.044545591617091;0.8332809735849858;0.7979025352228911;-5.561571108996927e-08;-8.195938692380371e-08;1.0449427561198508;10.001261556305945;0.8335304094894977;0.015561152177051223;0.015562939513279193;0.7977020618176021;0.014892569380191189;0.7977859211268418
51.21898;1.0445473309257005;0.833281311958262;0.7979043228895494;-5.6000011142902914e-08;-8.092112942563157e-08;1.0449428238817056;10.00125974977545;0.8335313051203832;0.015561149527327681;0.015562941272579612;0.7977013097850512;0.014892567045942141;0.7977844938922541
51.22898;1.0445490128817623;0.8332816958206107;0.7979060901294853;-5.639499826352942e-08;-7.989726175164463e-08;1.044942857889704;10.001258025530543;0.8335322105690935;0.015561146836495985;0.015562943102643884;0.797700586955248;0.014892564939978157;0.7977831140971293
51.23898;1.044550633069827;0.8332821306953653;0.7979078326749005;-5.680046205114667e-08;-7.889022739718692e-08;1.0449428625747352;10.00125633048922;0.83353312608498;0.015561144064552668;0.015562944978102532;0.7976998963682208;0.014892563073021533;0.7977817844032078
51.24898;1.0445521884119422;0.8332826218125815;0.7979095465520545;-5.721611110165717e-08;-7.790274556872002e-08;1.044942843763154;10.001254611764644;0.8335340509294157;0.015561141175857192;0.01556294686689398;0.7976992401017663;0.014892561487591164;0.7977805075297637
51.25898;1.044553676780103;0.8332831736277193;0.7979112281649001;-5.7641688799643135e-08;-7.693754931238446e-08;1.044942807411209;10.001252820443732;0.8335349834502566;0.015561138134423523;0.015562948741212022;0.7976986188222683;0.014892560235110484;0.797779285897538
51.26898;1.0445550957155985;0.8332837902240382;0.7979128743535411;-5.807693661103099e-08;-7.59972279813669e-08;1.0449427582052238;10.001250908874276;0.8335359210063301;0.015561134915085135;0.015562950588014116;0.797698032450497;0.014892559351701497;0.7977781216302616
51.27898;1.044556441506545;0.8332844756211566;0.7979144822052684;-5.8521487252875285e-08;-7.508438768839156e-08;1.0449426992755808;10.001248826919939;0.8335368595581828;0.01556113151158585;0.015562952409222112;0.7976974804441201;0.014892558855604195;0.7977770167209443
51.28898;1.0445577092440768;0.8332852335333214;0.7979160488889994;-5.897490074913352e-08;-7.420178239020417e-08;1.0449426328857216;10.001246520721539;0.8335377933617526;0.015561127936344869;0.015562954216666853;0.7976969615134628;0.014892558763025624;0.7977759727714866
51.29898;1.044558893404307;0.8332860670910418;0.7979175719036202;-5.943691506726576e-08;-7.335206030410029e-08;1.044942561142135;10.001243929796733;0.8335387149217334;0.015561124216156807;0.015562956028259852;0.7976964737256146;0.014892559104560008;0.7977749900412797
51.30898;1.0445599886322021;0.8332869785892172;0.7979190495550755;-5.990741614887605e-08;-7.25373261646084e-08;1.0449424863023218;10.001240982573604;0.8335396157049125;0.015561120384120154;0.015562957862052425;0.7976960142147301;0.014892559926202911;0.7977740671113148
51.31898;1.0445609903217827;0.8332879691498606;0.797920481169907;-6.038600142921632e-08;-7.175898758815678e-08;1.0449424111417622;10.001237603859915;0.83354048770643;0.015561116471743186;0.01556295973040064;0.7976955786573429;0.014892561278585289;0.7977732020123266
51.32898;1.0445618946566;0.8332890385504338;0.797921867022764;-6.08718841295498e-08;-7.101802091615944e-08;1.044942339328388;10.001233735057035;0.8335413242505422;0.01556111250285936;0.015562961640178261;0.7976951618829471;0.014892563211761849;0.797772393377593
51.33898;1.0445626988972425;0.8332901854215573;0.7979232079634838;-6.136424774009045e-08;-7.031534891346954e-08;1.0449422752511373;10.001229344474462;0.8335421192680494;0.0155611084931227;0.015562963591469315;0.7976947587531571;0.014892565775565412;0.7977716404831972
51.34898;1.044563402397776;0.8332914074357018;0.7979245049072134;-6.18624208854555e-08;-6.965189451033905e-08;1.0449422236315962;10.00122441882685;0.8335428667259491;0.01556110445830774;0.015562965573322816;0.7976943641017654;0.014892569020938001;0.7977709424126332
51.35898;1.044564007333466;0.8332927013942336;0.7979257589593354;-6.236582111377813e-08;-6.902831255955846e-08;1.044942189160155;10.001218953188934;0.8335435611607198;0.015561100417794878;0.015562967562396201;0.797693972567293;0.01489257300154547;0.7977702971122617
51.36898;1.0445645181826568;0.8332940634818147;0.7979269721622337;-6.287389502926388e-08;-6.844489894501147e-08;1.0449421759687298;10.001212950639598;0.8335441982018873;0.015561096395117397;0.015562969520250618;0.7976935788996294;0.014892577765792026;0.7977697015094033
51.37898;1.0445649404831139;0.8332954895410721;0.7979281474692164;-6.338603843780371e-08;-6.790190602300585e-08;1.0449421873240934;10.001206422576315;0.8335447743760678;0.015561092430859392;0.015562971396241515;0.7976931780607052;0.014892583343092172;0.7977691525113613
51.38898;1.0445652800457395;0.8332969752399697;0.7979292875085818;-6.390154796846519e-08;-6.739990840950522e-08;1.0449422254588208;10.001199381716841;0.8335452867957173;0.015561088593361102;0.015562973137720969;0.7976927649797959;0.014892589741150875;0.7977686472770813
51.39898;1.04456554274491;0.8332985161608488;0.7979303935147734;-6.441963014215488e-08;-6.693976525059852e-08;1.044942291356251;10.001191833928099;0.8335457331101622;0.015561084968494829;0.01556297468903489;0.7976923347947209;0.014892596956610724;0.7977681825981447
51.40898;1.0445657341657937;0.833300108105209;0.7979314652012193;-6.493939041123104e-08;-6.652212421814253e-08;1.0449423851890722;10.0011837774408;0.8335461116932334;0.015561081634167591;0.015562975980712221;0.797691883504396;0.014892604984796191;0.7977677543981374
51.41898;1.0445658589035074;0.8333017475601198;0.7979325011819116;-6.545983665703244e-08;-6.614702370145843e-08;1.0449425070919856;10.001175208227945;0.8335464223381643;0.015561078643974198;0.015562976925533207;0.7976914081397424;0.014892613817258663;0.7977673576277865
51.42898;1.0445659202300055;0.8333034316972028;0.7979334995473254;-6.597992022100268e-08;-6.581405463847577e-08;1.0449426571323444;10.001166122736446;0.8335466670329985;0.015561076035533507;0.015562977428697642;0.7976909067319783;0.014892623436945671;0.7977669864497883
51.43898;1.0445659204770836;0.8333051583674439;0.7979344582532256;-6.649850589582407e-08;-6.552275499658698e-08;1.04494283506249;10.001156515938847;0.8335468498350557;0.015561073841178647;0.015562977415214613;0.797690378614742;0.014892633819699902;0.7977666345237686
51.44898;1.0445658614347757;0.8333069265604169;0.797935375493309;-6.701436224375643e-08;-6.527276111829295e-08;1.044943040732112;10.001146383014252;0.8335469760347934;0.01556107208120341;0.015562976859910458;0.7976898245227276;0.014892644933758073;0.7977662951229588
51.45898;1.0445657444275545;0.833308736213488;0.7979362505282239;-6.752637528509155e-08;-6.50636724169548e-08;1.0449432741347207;10.001135725415926;0.8335470514253115;0.015561070754328847;0.015562975783143947;0.797689245771257;0.014892656735667267;0.797765961254808
51.46898;1.0445655701746945;0.8333105869130283;0.7979370843132654;-6.803388296950025e-08;-6.489483609423342e-08;1.0449435345948863;10.001124551034483;0.8335470816801016;0.015561069841641316;0.015562974204681373;0.7976886427638064;0.01489266917240591;0.7977656261747182
51.47898;1.0445653386296943;0.833312476748984;0.7979378789101982;-6.853676432103354e-08;-6.476524158335152e-08;1.0449438203137615;10.001112869838115;0.8335470716344996;0.015561069320352592;0.015562972103837768;0.7976880143118166;0.01489268218902306;0.7977652839251971
51.48898;1.0445650491166647;0.8333144025155808;0.7979386360854157;-6.903510051790208e-08;-6.467359492197272e-08;1.044944128599417;10.001100695969928;0.8335470250854159;0.015561069179400656;0.015562969424188371;0.7976873583590086;0.014892695728532235;0.7977649291305532
51.49898;1.044564700696429;0.8333163609759989;0.7979393565327645;-6.952880191296216e-08;-6.46185346529033e-08;1.0449444562175219;10.00108805386021;0.833546945495056;0.01556106943162819;0.015562966106026288;0.7976866727846569;0.014892709727129744;0.7977645564168913
51.50898;1.0445642925876337;0.833318349561122;0.7979400405309914;-7.00175381156837e-08;-6.459887902807448e-08;1.0449448001203212;10.001074978511099;0.8335468367967862;0.01556107011296121;0.015562962108733678;0.7976859558457126;0.014892724117003346;0.7977641604852442
51.51898;1.0445638243877098;0.8333203658011702;0.7979406891374055;-7.050079314997906e-08;-6.461370247376999e-08;1.0449451587611989;10.001061506873981;0.8335467036927403;0.01556107127345715;0.015562957409216807;0.7976852068023136;0.014892738833417291;0.7977637369276162
51.52898;1.0445632961657743;0.8333224067022623;0.7979413046994538;-7.097792204764062e-08;-6.466208270908273e-08;1.0449455328903698;10.00104766912684;0.8335465512917464;0.015561072973336866;0.015562951997812447;0.7976844262032423;0.014892753828001697;0.7977632831454213
51.53898;1.044562709042099;0.8333244686014425;0.7979418907207734;-7.144818543886592e-08;-6.47427704115844e-08;1.0449459251235886;10.00103349372904;0.8335463840956941;0.015561075280961248;0.015562945880622415;0.7976836154797121;0.014892769081128585;0.7977627986698959
51.54898;1.0445620658790862;0.833326546826784;0.7979424511026435;-7.191071923322236e-08;-6.485412452936963e-08;1.0449463393279277;10.001019021887453;0.8335462051296016;0.015561078268616179;0.015562939073300228;0.7976827762374078;0.014892784591729175;0.7977622844181588
51.55898;1.0445613710123387;0.8333286354246261;0.7979429888612403;-7.236460332733999e-08;-6.499419112676964e-08;1.044946780199406;10.001004313599385;0.8335460157535795;0.015561082003827945;0.01556293159294424;0.797681909223955;0.014892800359132083;0.7977617417099471
51.56898;1.044560629092411;0.8333307276633481;0.7979435056196734;-7.280910980512181e-08;-6.516073643342494e-08;1.0449472521325074;10.000989437005828;0.8335458160974374;0.015561086532961059;0.01556292345991376;0.7976810134046188;0.014892816377768065;0.7977611722738206
51.57898;1.04455984399633;0.833332816791293;0.7979440023144023;-7.32438402017279e-08;-6.535139582454125e-08;1.044947757495863;10.000974447942303;0.8335456059325719;0.01556109186424607;0.015562914702210846;0.7976800861712703;0.01489283263230021;0.7977605785756855
51.58898;1.0445590184214815;0.833334896239968;0.7979444797905156;-7.366852623284459e-08;-6.556397354241114e-08;1.0449482957483633;10.000959378061072;0.8335453851699058;0.015561097961726413;0.015562905352321089;0.7976791244190861;0.014892849090299727;0.7977599634975183
51.59898;1.0445581541642481;0.8333369596786406;0.7979449388086961;-7.408271923059355e-08;-6.579654170147345e-08;1.0449488641969995;10.000944239634082;0.8335451533830236;0.015561104756623326;0.015562895438901547;0.797678125257225;0.014892865708823977;0.7977593297376233
51.60898;1.044557252925652;0.833339001462417;0.797945380240995;-7.448575262972198e-08;-6.604724970925938e-08;1.0449494592155335;10.000929034492957;0.8335449090825697;0.015561112168681732;0.015562884992606036;0.7976770860184347;0.014892882455201178;0.7977586791974621
51.61898;1.0445563170433947;0.8333410171015952;0.7979458050261996;-7.487689838671624e-08;-6.631417575042818e-08;1.0449500770243048;10.000913757802506;0.8335446499773085;0.01556112011634282;0.015562874067513945;0.7976760043305137;0.014892899322985285;0.7977580127308616
51.62898;1.0445553492357689;0.8333430034642375;0.7979462131560404;-7.52553128794397e-08;-6.659537005040181e-08;1.0449507143858798;10.000898401353178;0.8335443738537115;0.015561128511931976;0.015562862744146123;0.7976748787511139;0.014892916330868299;0.7977573308469382
51.63898;1.0445543517789138;0.8333449586331477;0.797946602672471;-7.561987483852406e-08;-6.688894454421706e-08;1.0449513686304033;10.000882958673047;0.8335440784739895;0.01556113726411112;0.015562851102772;0.7976737092167225;0.014892933509942741;0.7977566347307272
51.64898;1.0445533263393572;0.833346881575112;0.7979469697224734;-7.596928884556999e-08;-6.719305733185132e-08;1.0449520369342902;10.000867426807691;0.833543760973946;0.015561146292743154;0.015562839197744356;0.7976724967138956;0.014892950895914827;0.7977559264525876
51.65898;1.0445522746624136;0.8333487723156247;0.7979473096509954;-7.630229494849958e-08;-6.750580583920127e-08;1.0449527160911392;10.000851807050745;0.8335434184277771;0.015561155533474069;0.015562827048064628;0.7976712428658362;0.014892968535053185;0.7977552082420072
51.66898;1.0445511994671923;0.8333506323331117;0.7979476182396578;-7.661772595587249e-08;-6.782515709836776e-08;1.044953402583552;10.00083610921711;0.8335430491160088;0.01556116492613036;0.015562814636975519;0.7976699497942917;0.014892986486426315;0.797754481725245
51.67898;1.0445501048616739;0.8333524641086704;0.7979478919606163;-7.691459516136785e-08;-6.814897696534095e-08;1.0449540922399538;10.000820353201469;0.8335426530867528;0.015561174407686949;0.015562801921974543;0.7976686199493148;0.014893004807555421;0.7977537479173245
51.68898;1.0445489961611996;0.8333542699750799;0.7979481276160872;-7.719231959714153e-08;-6.847515995071426e-08;1.0449547799990784;10.000804564491956;0.8335422316179566;0.01556118391891335;0.015562788851741671;0.7976672560365824;0.014893023541618084;0.7977530076878887
51.69898;1.0445478791510316;0.8333560513217502;0.7979483224790563;-7.745080500585672e-08;-6.880170751408174e-08;1.0449554602322424;10.000788769284553;0.8335417862520615;0.015561193413738498;0.015562775376290628;0.7976658609989697;0.014893042721149548;0.7977522617656267
51.70898;1.0445467590352817;0.8333578086097058;0.7979484748340495;-7.769027057938383e-08;-6.912655486443834e-08;1.0449561274337553;10.000772994054897;0.8335413182238424;0.015561202865843808;0.015562761450801293;0.7976644377313681;0.014893062378611599;0.7977515100548825
51.71898;1.0445456402807634;0.833359541775502;0.7979485843308953;-7.791113962534083e-08;-6.944742476637215e-08;1.0449567766644696;10.000757270800019;0.8335408280583738;0.015561212274706747;0.01556274704031956;0.7976629887679256;0.014893082553003433;0.7977507515152358
51.72898;1.044544527540682;0.8333612504676433;0.79794865201808;-7.811412362986186e-08;-6.976202623055411e-08;1.044957403332581;10.000741641682533;0.8335403153063112;0.015561221669225819;0.01556273212483088;0.7976615164038592;0.014893103292436845;0.7977499852136747
51.73898;1.0445434259660455;0.8333629339218255;0.797948680136285;-7.830024401379607e-08;-7.006827844761823e-08;1.0449580032121903;10.000726156564143;0.8335397791005501;0.015561231103085134;0.01556271670482427;0.7976600230696507;0.014893124648643532;0.7977492112455804
51.74898;1.0445423406659746;0.8333645909641483;0.7979486719032053;-7.84707545589574e-08;-7.0364348315707e-08;1.044958573101505;10.000710866741201;0.8335392187656631;0.015561240641926176;0.01556270080073206;0.7976585113722856;0.014893146662372068;0.7977484308148135
51.75898;1.0445412768359768;0.8333662205920636;0.7979486312483017;-7.862701874199125e-08;-7.064880238885417e-08;1.0449591106396672;10.000695819483939;0.8335386334228053;0.015561250352995819;0.01556268444008716;0.7976569840354663;0.014893169355262845;0.797747645849405
51.76898;1.044540240537876;0.8333678225696032;0.7979485621910622;-7.877027847591507e-08;-7.092085529004998e-08;1.044959612866994;10.000681056431029;0.8335380214949597;0.015561260304052148;0.015562667644985083;0.7976554442544834;0.01489319273432624;0.7977468583676939
51.77898;1.0445392389865855;0.8333693973789739;0.7979484682727925;-7.890142522851588e-08;-7.118031533288733e-08;1.0449600751190422;10.000666617191666;0.8335373808426672;0.015561270569616651;0.015562650432817082;0.7976538959511212;0.014893216794235019;0.7977460701090289
51.78898;1.044538279999864;0.8333709458408073;0.7979483525924584;-7.90210633868499e-08;-7.142722107273385e-08;1.0449604912698942;10.000652543830427;0.8335367088261793;0.015561281235221536;0.015562632825740965;0.7976523433521938;0.014893241510885584;0.7977452827971306
51.79898;1.044537370842433;0.8333724690002405;0.7979482178861664;-7.912988093167976e-08;-7.166146508348244e-08;1.0449608548118585;10.000638880577231;0.8335360024206844;0.015561292388937623;0.015562614857973226;0.7976507902502871;0.014893266834522646;0.7977444985549279
51.80898;1.0445365170842;0.8333739679892113;0.7979480660771885;-7.922895190444035e-08;-7.188249167174471e-08;1.0449611600772248;10.00062566528953;0.8335352592991951;0.015561304107486967;0.015562596578512831;0.7976492396203401;0.01489329268848071;0.7977437199744281
51.81898;1.0445357218116724;0.8333754435217747;0.7979478978156145;-7.931976029762731e-08;-7.208922091937762e-08;1.0449614032876824;10.000612915584982;0.8335344790162905;0.015561316445645729;0.015562578052981007;0.7976476938391052;0.014893318972489106;0.7977429497498131
51.82898;1.044534985346151;0.8333768956033033;0.7979477127288764;-7.940400680079306e-08;-7.228046820494645e-08;1.0449615827516996;10.000600621189163;0.8335336629568698;0.015561329426262642;0.015562559367477784;0.7976461549997419;0.014893345570343353;0.7977421900193806
51.83898;1.0445343061942374;0.8333783238496503;0.7979475103438965;-7.948326214908076e-08;-7.245558977715044e-08;1.0449616980458958;10.000588751105155;0.833532813621106;0.015561343034093782;0.015562540631154174;0.7976446246563588;0.014893372367709972;0.7977414419654657
51.84898;1.04453368275042;0.8333797280343911;0.7979472908074083;-7.955865038500603e-08;-7.261469178157085e-08;1.0449617492402963;10.000577268615862;0.8335319339573831;0.015561357220632862;0.015562521968405163;0.7976431034105765;0.014893399271216903;0.7977407062116696
51.85898;1.0445331142290704;0.833381108464561;0.7979470548317386;-7.963089626033562e-08;-7.275835517762057e-08;1.0449617366907518;10.000566140358563;0.8335310270383223;0.015561371921443546;0.015562503499254301;0.7976415913386473;0.014893426207299207;0.7977399837288892
51.86898;1.0445326006318374;0.8333824661654933;0.797946803343374;-7.970082159727514e-08;-7.288742672923054e-08;1.044961660757351;10.000555337265059;0.8335300964831277;0.015561387074451174;0.01556248531782093;0.7976400889664516;0.014893453109249246;0.7977392763898195
51.87898;1.044532142189404;0.8333838027868435;0.7979465374492251;-7.9769800857055e-08;-7.300296425331986e-08;1.044961521362808;10.000544835654388;0.8335291469834264;0.01556140262719597;0.015562467481358882;0.797638597814959;0.014893479914911254;0.7977385867571333
51.88898;1.044531738557914;0.8333851199731719;0.7979462587136067;-7.983964254711207e-08;-7.310604262561929e-08;1.0449613183996982;10.000534616814031;0.833528184148746;0.015561418535360999;0.015562450014228152;0.7976371204651126;0.01489350656759247;0.7977379174631111
51.89898;1.0445313881788698;0.833386418538405;0.7979459692131452;-7.99120970062781e-08;-7.319757354234983e-08;1.044961053241351;10.000524657761703;0.833527213688948;0.015561434759271608;0.015562432918052383;0.7976356602928188;0.014893533010855907;0.7977372709112692
51.90898;1.0445310881649774;0.8333876982309429;0.7979456712236506;-7.998855799142091e-08;-7.327836215331822e-08;1.0449607297778472;10.000514926165499;0.8335262405685624;0.015561451264027809;0.01556241618181428;0.7976342209383771;0.014893559190349504;0.7977366497960184
51.91898;1.0445308348789846;0.8333889582570722;0.797945367050889;-8.007013293863479e-08;-7.3349143196908e-08;1.0449603536933192;10.00050538884965;0.8335252689116228;0.01556146802344343;0.015562399794554916;0.797632806116771;0.014893585067703378;0.7977360578588932
51.92898;1.0445306245746409;0.833390198102319;0.797945058845278;-8.01578235987451e-08;-7.341042894177797e-08;1.0449599310674398;10.000496019147652;0.8335243022717856;0.015561485017792141;0.015562383752776897;0.7976314198787557;0.01489361063303763;0.7977354998280377
51.93898;1.0445304534097841;0.8333914178826376;0.7979447480037636;-8.025254675220022e-08;-7.346247310989635e-08;1.0449594678425247;10.00048679818919;0.8335233435924205;0.015561502221894808;0.015562368053980757;0.7976300664189792;0.014893635904860225;0.7977349805929748
51.94898;1.0445303171199438;0.8333926178910702;0.7979444348274267;-8.035510696145771e-08;-7.350549533399116e-08;1.044958969894846;10.000477716851458;0.833522394915416;0.015561519600712444;0.015562352691459884;0.7976287494172203;0.01489366091617588;0.7977345046016076
51.95898;1.0445302107964185;0.8333937981013602;0.7979441187420337;-8.046623017856237e-08;-7.353989367062428e-08;1.044958442710123;10.000468776001963;0.8335214570876843;0.015561537123067768;0.0155623376645471;0.7976274719609703;0.014893685697008646;0.7977340761989636
51.96898;1.0445301289510769;0.8333949578161597;0.7979437985676598;-8.058648219447031e-08;-7.356630161629891e-08;1.0449578904877186;10.000459982329215;0.8335205300732241;0.015561554777636705;0.015562322990094649;0.7976262369043269;0.014893710269047362;0.797733700244312
51.97898;1.0445300659461467;0.8333960949581498;0.7979434730021736;-8.071614066850487e-08;-7.358548012701732e-08;1.0449573155717233;10.000451343195893;0.8335196139114082;0.01556157257540199;0.015562308694435582;0.797625046651888;0.014893734648277398;0.7977333816569613
51.98898;1.0445300165031635;0.8333972054421748;0.7979431414995745;-8.085524096972778e-08;-7.35980902377276e-08;1.0449567189362166;10.000442865993739;0.8335187089671557;0.01556159054482792;0.015562294790338682;0.7976239026306398;0.014893758843570082;0.7977331242089115
51.99898;1.0445299759837154;0.8333982832317385;0.797942804634504;-8.100374126830225e-08;-7.36046000084493e-08;1.0449561009502468;10.000434559869202;0.8335178150452737;0.015561608733103287;0.015562281263902753;0.7976228053027719;0.014893782863057758;0.7977329301135503
52.00898;1.0445299406748112;0.8333993213505142;0.7979424634009754;-8.116155239911773e-08;-7.360541294374532e-08;1.0449554616949577;10.000426430731945;0.8335169306992329;0.01556162720734144;0.015562268081863131;0.7976217545011525;0.014893806733600504;0.7977328004718592
52.01898;1.0445299080674664;0.8334003135797229;0.7979421184764145;-8.132834210415303e-08;-7.36010591222469e-08;1.044954801305664;10.000418473904103;0.8335160531963269;0.015561646041343248;0.0155622552079361;0.7976207496623604;0.014893830509687402;0.7977327353307211
52.02898;1.0445298764198119;0.8334012555766224;0.7979417702456858;-8.15034898044063e-08;-7.359228061481821e-08;1.0449541204085186;10.000410675131072;0.8335151787088131;0.01556166529436491;0.015562242619566652;0.7976197899040145;0.014893854263654738;0.7977327331956829
52.03898;1.0445298437823958;0.8334021447109445;0.7979414191602104;-8.168635709900165e-08;-7.35799446822071e-08;1.0449534202980852;10.000403015703814;0.8335143029764958;0.015561684999605826;0.01556223031559715;0.7976188738863831;0.014893878077467202;0.7977327909187699
52.04898;1.0445298079187928;0.8334029792810562;0.7979410658266255;-8.187642715669213e-08;-7.356487202671049e-08;1.0449527031572103;10.000395475647371;0.8335134221888156;0.015561705170547196;0.015562218305831287;0.7976179996842765;0.01489390204172793;0.7977329045681713
52.05898;1.0445297675127343;0.8334037580585135;0.7979407105159156;-8.20732948763618e-08;-7.354770723572492e-08;1.0449519722398313;10.000388038048968;0.833512533310273;0.015561725819315766;0.015562206595439226;0.7976171648217517;0.01489392624871777;0.7977330709816105
52.06898;1.044529723269667;0.8334044802675886;0.7979403528624607;-8.227688503395442e-08;-7.352897880746622e-08;1.0449512315841931;10.00038069243543;0.8335116338812555;0.015561746966048378;0.015562195178807005;0.7976163663735297;0.014893950780746974;0.7977332886998264
52.07898;1.0445296780375384;0.8334051455485145;0.797939992342626;-8.248763638845022e-08;-7.350936265690644e-08;1.0449504858944023;10.000373432739623;0.8335107215019276;0.015561768627442732;0.01556218404304264;0.7976156012248776;0.014893975707627868;0.7977335573149112
52.08898;1.0445296361465857;0.8334057541629522;0.7979396288111097;-8.27062971071864e-08;-7.348991809883077e-08;1.0449497408044695;10.00036625517264;0.8335097933087104;0.01556179080354487;0.015562173177744394;0.7976148664571452;0.01489400109131248;0.7977338761106418
52.09898;1.044529602159735;0.8334063076434398;0.7979392628813359;-8.293353852621627e-08;-7.347215272301944e-08;1.0449490026039951;10.000359161711671;0.8335088458212202;0.015561813479409969;0.015562162580439425;0.7976141594737728;0.014894026988045227;0.7977342435104056
52.10898;1.0445295796531935;0.8334068091062089;0.7979388958964693;-8.316966361064406e-08;-7.34579379073004e-08;1.0449482776472667;10.000352168894581;0.8335078749390367;0.015561836631893446;0.015562152250220394;0.7976134777404015;0.01489405345131315;0.7977346574186541
52.11898;1.0445295708951634;0.8334072629616922;0.7979385292897535;-8.341446806088438e-08;-7.344927231709014e-08;1.0449475720297234;10.000345317859502;0.8335068762143005;0.015561860234330755;0.015562142177712748;0.7976128186649717;0.014894080530811475;0.7977351155616045
52.12898;1.044529577697393;0.8334076746445456;0.7979381646752295;-8.36671840691878e-08;-7.344793724223673e-08;1.044946890889195;10.000338677582041;0.8335058455421079;0.015561884266077939;0.01556213234085999;0.7976121800377022;0.014894108256697744;0.797735615417184
52.13898;1.044529602538194;0.8334080502972627;0.7979378046798301;-8.392656475508281e-08;-7.345517529812038e-08;1.0449462373272933;10.000332337107649;0.8335047793829048;0.015561908715782136;0.015562122707982495;0.7976115604284549;0.014894136626775458;0.7977361541165078
52.14898;1.0445296484322695;0.8334083960865316;0.797937452545815;-8.419116377009219e-08;-7.347164975437862e-08;1.0449456121597733;10.000326392250697;0.8335036743091907;0.015561933563783163;0.01556211324583664;0.7976109590273075;0.014894165615350036;0.7977367287573758
52.15898;1.0445297179582342;0.8334087175788395;0.7979371106089755;-8.445956578456251e-08;-7.34977462421073e-08;1.044945014842247;10.000320932730284;0.8335025270646758;0.015561958768443905;0.015562103930656823;0.7976103757225392;0.01489419518995599;0.7977373368658421
52.16898;1.0445298132202976;0.8334090193317735;0.7979367795875352;-8.473040340400266e-08;-7.353371074773146e-08;1.0449444444746903;10.000316032490959;0.8335013355489319;0.015561984273909021;0.0155620947608259;0.7976098117567;0.01489422532110988;0.797737976516039
52.17898;1.0445299364329108;0.8334093044669776;0.7979364590041832;-8.500220250246217e-08;-7.35794541231691e-08;1.0449439000610081;10.000311748204254;0.8335000994701969;0.015562010018570771;0.015562085764987476;0.797609269967119;0.014894255985187281;0.7977386459217439
52.18898;1.0445300899484948;0.8334095745318084;0.7979361475516837;-8.52731885343349e-08;-7.363454568187779e-08;1.044943380351403;10.000308126589115;0.8334988195831848;0.01556203593555909;0.015562076998498611;0.7976087541631457;0.014894287159922552;0.7977393427583701
52.19898;1.044530276110822;0.8334098301929179;0.7979358427685704;-8.554131068489588e-08;-7.369846995780312e-08;1.0449428838929549;10.000305211475766;0.8334974964228391;0.01556206195600046;0.015562068531913038;0.7976082680666903;0.014894318815051539;0.7977400639105235
52.20898;1.0445304972266654;0.833410072434066;0.7979355408686734;-8.580452944889749e-08;-7.377080550798263e-08;1.0449424093955229;10.000303043405433;0.8334961303040238;0.01556208801778438;0.015562060440614232;0.7976078143473795;0.014894350903876759;0.7977408056910867
52.21898;1.0445307554284868;0.83341030302636;0.7979352376773398;-8.606107070647676e-08;-7.385131647039396e-08;1.0449419559395638;10.000301655817243;0.8334947224167792;0.015562114065814538;0.015562052799702278;0.7976073941778244;0.014894383359914564;0.7977415642091026
52.22898;1.044531052716343;0.8334105240416727;0.7979349298091262;-8.630938949103476e-08;-7.393995039576334e-08;1.0449415228025885;10.00030107387845;0.8334932754035606;0.015562140037742336;0.015562045682789552;0.7976070072479591;0.014894416107935782;0.7977423360663416
52.23898;1.0445313911034457;0.8334107374729975;0.797934614826825;-8.654799888303057e-08;-7.403669453268772e-08;1.0449411092980219;10.000301313049203;0.8334917928735093;0.015562165855682613;0.015562039158441591;0.7976066522317806;0.014894449085295382;0.7977431186985183
