time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
52.24898;1.0445317722229788;0.8334109452647395;0.7979342906067055;-8.677549446974387e-08;-7.414154201067591e-08;1.0449407146355831;10.000302374736425;0.8334902782522727;0.015562191432254496;0.015562033279479442;0.7976063276983604;0.014894482247839751;0.7977439095768876
52.25898;1.044532196531992;0.8334111494284171;0.7979339548151796;-8.699072285306722e-08;-7.425458335676474e-08;1.0449403374114254;10.000304245679539;0.8334887338913034;0.015562216678595349;0.01556202807235594;0.797606032568302;0.014894515558083356;0.7977447054965237
52.26898;1.044532663103359;0.833411352023955;0.7979336050909251;-8.719290055344659e-08;-7.437590590011711e-08;1.0449399752247976;10.000306901207228;0.8334871613250256;0.015562241507285806;0.015562023537499619;0.7976057655323385;0.014894548978475843;0.797745503115305
52.27898;1.0445331703589422;0.8334115548520015;0.7979332398333743;-8.738169633639232e-08;-7.450537911112301e-08;1.0449396252591017;10.000310303482316;0.8334855620281212;0.015562265831069861;0.01556201965861979;0.797605524268947;0.01489458247303505;0.7977462997546388
52.28898;1.0445337169287496;0.8334117595689483;0.7979328588080323;-8.755715396296037e-08;-7.464269524769033e-08;1.0449392854018098;10.000314399495709;0.8334839375999824;0.01556228956132592;0.015562016409435513;0.797605305411877;0.014894616009566828;0.797747093339634
52.29898;1.044534301658824;0.833411968346734;0.7979324628487199;-8.77193234305179e-08;-7.478771745594439e-08;1.0449389546867156;10.000319129045742;0.8334822892350408;0.015562312606293002;0.015562013751417905;0.7976051050071492;0.014894649563429885;0.7977478817756487
52.30898;1.0445349227297425;0.8334121836469587;0.7979320529330168;-8.786795608466236e-08;-7.494077953531347e-08;1.0449386327161976;10.000324435854813;0.833480617133528;0.015562334875922158;0.015562011630658698;0.7976049188735617;0.014894683117989702;0.7977486624764424
52.31898;1.0445355767952051;0.833412407161691;0.7979316296504564;-8.800257126333339e-08;-7.510256354605761e-08;1.044938319106386;10.000330271588302;0.8334789207767547;0.015562356291506318;0.01556200998453233;0.7976047429959532;0.014894716657185217;0.7977494323881514
52.32898;1.0445362593574232;0.8334126397186712;0.7979311932706306;-8.812260687421044e-08;-7.527359626767703e-08;1.0449380138615294;10.000336597449468;0.8334771996979495;0.015562376779960639;0.015562008751783367;0.7976045738119428;0.014894750162258845;0.7977501884591869
52.33898;1.0445369664037194;0.8334128823249385;0.7979307438432293;-8.822740692545122e-08;-7.545378967516535e-08;1.0449377179821973;10.000343388908512;0.8334754535906813;0.015562396259391717;0.0155620078747026;0.7976044082182951;0.014894783619653153;0.7977509284811171
52.34898;1.044537695076558;0.8334131367246036;0.7979302812608297;-8.831621072759163e-08;-7.56424150555591e-08;1.0449374330762344;10.000350636984525;0.8334736820213778;0.015562414638804431;0.015562007292723234;0.7976042438651141;0.014894817028840325;0.7977516519976698
52.35898;1.0445384423712363;0.8334134046913834;0.797929805417867;-8.83882911310288e-08;-7.583849447476419e-08;1.0449371605344095;10.000358343656746;0.8334718846441564;0.015562431834594109;0.015562006934617728;0.7976040796589347;0.01489485040139062;0.7977523600826513
52.36898;1.044539204216885;0.8334136871648028;0.797929316581079;-8.84430716069669e-08;-7.604113867188937e-08;1.0449369020339687;10.000366520990926;0.8334700617094282;0.015562447786470245;0.015562006717310206;0.7976039159155145;0.01489488375171875;0.7977530534863022
52.37898;1.0445399762128642;0.8334139845522439;0.7979288160207807;-8.848001146526357e-08;-7.624935125285762e-08;1.0449366608617918;10.000375193634968;0.8334682143243253;0.015562462454178418;0.015562006551707575;0.7976037543821839;0.014894917083392223;0.7977537311483209
52.38898;1.0445407544479186;0.8334142976718596;0.797928306481576;-8.849843455918213e-08;-7.64615587546309e-08;1.0449364419831384;10.000384393016382;0.8334663443690797;0.015562475805669232;0.015562006353043159;0.7976035983366565;0.014894950379780973;0.7977543907079694
52.39898;1.044541535564706;0.8334146279388084;0.7979277921594163;-8.849756337983061e-08;-7.667557227500056e-08;1.0449362507927773;10.00039414734967;0.8334644540810368;0.015562487820338507;0.01556200604796752;0.7976034524981509;0.01489498361049932;0.797755029468294
52.40898;1.0445423166470476;0.8334149769393403;0.7979272782737115;-8.847671295538108e-08;-7.688893513023988e-08;1.0449360918407922;10.000404477111424;0.8334625456019784;0.015562498504668773;0.015562005565573753;0.7976033225836356;0.014895016748076197;0.797755644610539
52.41898;1.044543094739776;0.8334153463141533;0.7979267708275298;-8.843542607681834e-08;-7.709916472694908e-08;1.0449359683176758;10.000415389590126;0.8334606210711524;0.015562507897781986;0.015562004820002025;0.7976032144050936;0.014895049771146873;0.797756233619422
52.42898;1.0445438659620683;0.833415737503875;0.7979262769405777;-8.837342076603437e-08;-7.730392666904656e-08;1.044935882166805;10.000426872830497;0.8334586831969607;0.015562516057752124;0.015562003706965049;0.7976031326627102;0.014895082652452997;0.7977567948225716
52.43898;1.0445446253051958;0.8334161508687674;0.7979258046785986;-8.829053770585345e-08;-7.750122533349745e-08;1.0449358338419787;10.000438902089394;0.833456735587509;0.015562523041706494;0.015562002119530143;0.797603080300234;0.014895115356070032;0.7977573275092628
52.44898;1.0445453668521911;0.8334165854800285;0.7979253618560157;-8.818679222879122e-08;-7.768937258157363e-08;1.0449358221447302;10.000451455126663;0.8334547827028499;0.015562528894529548;0.015561999964576648;0.7976030591189408;0.014895147851209467;0.7977578320646812
52.45898;1.0445460834011178;0.8334170403318719;0.7979249553315702;-8.8062203897918e-08;-7.786682064999477e-08;1.044935845535683;10.000464518633091;0.8334528295342348;0.015562533652879094;0.015561997161305772;0.7976030710541767;0.014895180123564373;0.7977583098013233
52.46898;1.0445467665770818;0.8334175153614417;0.7979245913502023;-8.79164471417083e-08;-7.803217161658106e-08;1.0449359034886152;10.000478083017379;0.8334508808258836;0.015562537359892934;0.01556199362942629;0.7976031190698658;0.014895212175062955;0.7977587622225782
52.47898;1.044547408261833;0.83341801126282;0.7979242756981135;-8.774873696292975e-08;-7.818426955713338e-08;1.0449359959182414;10.000492138959226;0.8334489401886925;0.015562540068520442;0.015561989283109529;0.7976032072334834;0.014895244019652839;0.7977591905238329
52.48898;1.0445480014725765;0.8334185292967838;0.7979240132066;-8.755790091983223e-08;-7.832216111574412e-08;1.0449361217546995;10.000506681483705;0.8334470098346972;0.015562541822829337;0.01556198403663991;0.797603339975516;0.014895275672465125;0.7977595956056034
52.49898;1.0445485395894796;0.8334190716179031;0.7979238073632292;-8.734252906596219e-08;-7.844498228669144e-08;1.0449362783457603;10.000521712158186;0.8334450914208272;0.015562542643710608;0.015561977818806997;0.797603521214201;0.014895307135823037;0.7977599780419841
52.50898;1.044549015801886;0.8334196411651987;0.7979236604953631;-8.710124185676266e-08;-7.855191945342386e-08;1.04493646200035;10.000537232370048;0.83344318743341;0.015562542535379979;0.01556197058196021;0.7976037543279667;0.014895338398991506;0.7977603380808376
52.51898;1.044549423903484;0.8334202410155659;0.797923574161368;-8.683286952034643e-08;-7.86422872389837e-08;1.044936669043886;10.000553234350361;0.8334413016681547;0.015562541496348678;0.015561962304396975;0.7976040428777988;0.01489536944817828;0.7977606762685362
52.52898;1.0445497590250916;0.8334208740752076;0.7979235495167901;-8.653636627650115e-08;-7.87156079659403e-08;1.044936896152929;10.000569701059296;0.8334394386730475;0.015562539533536148;0.015561952995411818;0.7976043910599945;0.014895400272148331;0.7977609940714518
52.53898;1.0445500173565023;0.8334215432497476;0.7979235876062899;-8.621067157530801e-08;-7.877166932497505e-08;1.044937139720661;10.000586612162863;0.833437603148966;0.015562536686573833;0.015561942693547224;0.7976048034401106;0.01489543086143519;0.7977612935170469
52.54898;1.0445501954328404;0.8334222515016334;0.7979236891878986;-8.585479161322515e-08;-7.88106704769996e-08;1.0449373953418957;10.000603941115882;0.8334357996117099;0.015562533044049795;0.015561931452424065;0.797605284555179;0.014895461206891475;0.7977615766358213
52.55898;1.0445502897506442;0.8334230014589064;0.7979238539676277;-8.546795351383791e-08;-7.883323474347674e-08;1.0449376578103908;10.000621643534075;0.8334340321786408;0.015562528731215065;0.01556191933015247;0.7976058388636257;0.01489549129841985;0.7977618455412244
52.56898;1.0445502972123568;0.8334237947932832;0.7979240798870132;-8.504958115391855e-08;-7.884005900225904e-08;1.0449379214570969;10.000639654959068;0.8334323043606932;0.015562523878344975;0.015561906387415619;0.7976064707772934;0.014895521119973387;0.797762102544752
52.57898;1.0445502160842428;0.833424632210245;0.7979243633499146;-8.45991338523122e-08;-7.883172124177451e-08;1.0449381807751696;10.000657903990867;0.8334306189189347;0.015562518601551915;0.015561892682731383;0.7976071844101063;0.014895550643505307;0.797762350207491
52.58898;1.0445500461523478;0.8334255142239922;0.7979247002685514;-8.411600547631511e-08;-7.88089934868781e-08;1.0449384307810206;10.00067632853189;0.833428978195849;0.015562513007795618;0.015561878269151152;0.7976079831138292;0.014895579825783392;0.7977625915324124
52.59898;1.0445497877046863;0.8334264415327104;0.7979250870823985;-8.35995578473407e-08;-7.877296345393369e-08;1.044938667182601;10.000694884527253;0.8334273849269419;0.015562507205682446;0.015561863200298795;0.7976088691950114;0.014895608613531145;0.7977628295265813
52.60898;1.0445494405803464;0.8334274146952572;0.797925521315285;-8.304924127647337e-08;-7.872464683094064e-08;1.0449388869973322;10.000713546363581;0.8334258428062731;0.01556250130822869;0.015561847532545484;0.7976098438167472;0.014895636955055682;0.7977630663488889
52.61898;1.0445490038173229;0.8334284341454529;0.7979260014818271;-8.246480537658959e-08;-7.86647292416531e-08;1.0449390888107775;10.000732301710457;0.8334243561752109;0.015562495429083265;0.015561831316596952;0.7976109068979714;0.01489566480436215;0.7977633035067707
52.62898;1.0445484756123282;0.8334295006098824;0.7979265266873724;-8.184648368406122e-08;-7.859380735722702e-08;1.0449392716219015;10.000751142555664;0.8334229292484784;0.015562489678951533;0.015561814592970992;0.7976120572136607;0.014895692123478287;0.797763542901272
52.63898;1.0445478538923465;0.8334306149932469;0.7979270963913719;-8.119501942952144e-08;-7.851283511534077e-08;1.0449394332458055;10.00077005822028;0.8334215658441557;0.015562484163012966;0.015561797404043586;0.7976132928301871;0.014895718890050879;0.7977637871441038
52.64898;1.0445471373089201;0.8334317775404975;0.7979277099668255;-8.051156221599197e-08;-7.842329679703967e-08;1.0449395699143027;10.000789035572344;0.833420269674708;0.01556247897750577;0.015561779810117023;0.7976146116692876;0.014895745099594248;0.7977640389466032
52.65898;1.0445463255693683;0.8334329870867111;0.797928365928923;-7.979748534319564e-08;-7.832704376089493e-08;1.0449396770435027;10.00080806022758;0.8334190444300196;0.015562474216599283;0.015561761888546497;0.7976160114575742;0.014895770765520105;0.7977643005658048
52.66898;1.0445454187855254;0.8334342411231656;0.7979290615886881;-7.905429545586907e-08;-7.822613790252271e-08;1.0449397500013948;10.000827113421684;0.8334178931944758;0.015562469990592112;0.015561743724121814;0.7976174886899369;0.014895795920014582;0.7977645737156059
52.67898;1.0445444168244935;0.8334355361633259;0.7979297935453417;-7.828375199237444e-08;-7.812275840953335e-08;1.0449397845549002;10.000846171950162;0.833416817665457;0.01556246643366087;0.015561725407000536;0.7976190378678542;0.014895820607732932;0.7977648598883819
52.68898;1.044543319603711;0.8334368679151379;0.7979305585131806;-7.748783572689515e-08;-7.801903324065316e-08;1.0449397770152027;10.000865213263907;0.833415817886373;0.015562463691688327;0.01556170703540975;0.7976206521456649;0.014895844876953886;0.7977651611611516
52.69898;1.044542127720072;0.8334382317299844;0.7979313537781135;-7.666839013859683e-08;-7.791694710534716e-08;1.0449397239477707;10.000884216996134;0.8334148924767654;0.015562461899160714;0.01556168871816551;0.7976223246947463;0.01489586877585968;0.7977654806919767
52.70898;1.044540842082011;0.8334396229729684;0.7979321770625191;-7.582698889562284e-08;-7.781844587805364e-08;1.044939622394324;10.000903165603967;0.8334140391078991;0.015562461158661887;0.015561670577060984;0.7976240497258258;0.01489589235311756;0.7977658219552297
52.71898;1.044539462934513;0.833441036815838;0.7979330261026076;-7.496522932001216e-08;-7.772556597070841e-08;1.0449394708597401;10.000922048031866;0.8334132550909721;0.01556246153678781;0.015561652743521689;0.7976258227922617;0.014895915660028129;0.7977661877525685
52.72898;1.0445379897124896;0.8334424677916212;0.7979338983614601;-7.408509899729483e-08;-7.76403889293962e-08;1.0449392697974662;10.000940858284578;0.833412537815855;0.015562463073084449;0.015561635342929746;0.7976276402108775;0.01489593874699818;0.797766580263924
52.73898;1.0445364217620716;0.8334439095661034;0.7979347909793654;-7.318925626637805e-08;-7.756484970916238e-08;1.0449390213373415;10.000959590351505;0.8334118849083438;0.01556246578743041;0.01556161847616407;0.7976294978656235;0.014895961655685942;0.7977670016228694
52.74898;1.044534759018285;0.8334453554776172;0.797935700566314;-7.228098864996239e-08;-7.750064568605082e-08;1.0449387287637564;10.000978238079265;0.8334112942028111;0.015562469685840425;0.01556160221291356;0.7976313905011392;0.014895984420091858;0.7977674543771608
52.75898;1.0445330023849546;0.8334467993446253;0.7979366227575313;-7.136381960488393e-08;-7.744925237082772e-08;1.0449383960177936;10.000996799781674;0.833410763615035;0.015562474769558248;0.015561586594641692;0.7976333125059434;0.01489600707384233;0.7977679417592745
52.76898;1.0445311540604167;0.8334482355621218;0.7979375520733606;-7.044129707773262e-08;-7.741176676761453e-08;1.0449380275727644;10.001015282736525;0.8334102910934311;0.015562481041689344;0.015561571639065474;0.7976352593446617;0.014896029647859126;0.7977684675858522
52.77898;1.0445292178012906;0.8334496589405191;0.7979384821014847;-6.951716928137404e-08;-7.738870164039964e-08;1.0449376285981788;10.001033704463099;0.8334098748258895;0.015562488505591974;0.015561557346502651;0.7976372281416918;0.014896052159097749;0.7977690359476516
52.78898;1.0445271991230343;0.8334510647345019;0.797939405939795;-6.859556731676489e-08;-7.738007529303841e-08;1.0449372052352464;10.001052091882446;0.8334095132888996;0.015562497159335335;0.015561543714763974;0.7976392175378952;0.014896074608402723;0.7977696511432687
52.79898;1.0445251052277156;0.8334524485020551;0.7979403171155466;-6.768088194601309e-08;-7.738569769724937e-08;1.044936764888189;10.001070482216624;0.833409204947188;0.015562506995059209;0.01556153075843698;0.7976412271733211;0.014896096990904986;0.7977703179149986
52.80898;1.0445229442291595;0.8334538058303987;0.7979412101121469;-6.67773803949799e-08;-7.740542624024237e-08;1.0449363156532685;10.001088924596905;0.8334089481205954;0.015562518003151414;0.015561518509854197;0.7976432568260694;0.014896119305232903;0.7977710411610808
52.81898;1.044520724370348;0.8334551321513732;0.7979420797769065;-6.58888582790854e-08;-7.743923682387461e-08;1.0449358647874605;10.001107474773644;0.833408741061892;0.015562530171414004;0.015561507000406424;0.7976453059885968;0.014896141556335535;0.797771824567786
52.82898;1.0445184543178023;0.8334564227360005;0.7979429207994182;-6.5018546715955e-08;-7.748698989864778e-08;1.0449354178878298;10.001126184052088;0.8334085821688155;0.01556254348067989;0.015561496250649072;0.7976473738949793;0.014896163748552802;0.7977726696102091
52.83898;1.044516144195353;0.8334576728682962;0.7979437281658541;-6.416924778122013e-08;-7.754820557415204e-08;1.0449349792193432;10.001145093678263;0.8334084705671894;0.015562557909764765;0.015561486273964347;0.797649459069127;0.014896185869606348;0.7977735758690229
52.84898;1.0445138059532728;0.8334588779294482;0.7979444974525791;-6.334348840429553e-08;-7.762218861415924e-08;1.0449345521498963;10.001164236774487;0.8334084066404567;0.01556257344270098;0.015561477078164928;0.7976515588475576;0.014896207877112289;0.7977745413608496
52.85898;1.044511452123782;0.8334600331207019;0.7979452240529961;-6.254347233885074e-08;-7.77081052850666e-08;1.0449341398598975;10.001183639885998;0.8334083919770219;0.015562590063094947;0.015561468665541056;0.7976536700295684;0.014896229693685046;0.7977755625869722
52.86898;1.0445090937890888;0.8334611330270983;0.7979459021579074;-6.177094414840832e-08;-7.780475142962768e-08;1.0449337462875719;10.001203318879222;0.8334084291830367;0.015562607747453298;0.015561461033158128;0.797655789925182;0.014896251214260692;0.7977766352703278
52.87898;1.0445067393420848;0.8334621716946378;0.7979465244954583;-6.10272446748997e-08;-7.791056625686464e-08;1.0449333761215502;10.001223274255207;0.8334085219197495;0.015562626474436963;0.015561454169672981;0.7976579164474271;0.014896272323490427;0.7977777555274643
52.88898;1.0445043946097046;0.8334631432658949;0.7979470829791683;-6.031348000575633e-08;-7.802397308443017e-08;1.0449330340574061;10.00124349267924;0.8334086746135051;0.01556264624054321;0.015561448052407592;0.7976600477793043;0.014896292906861248;0.797778920664568
52.89898;1.0445020636903233;0.8334640424084759;0.797947569810742;-5.963062278781557e-08;-7.814353919237006e-08;1.044932724391056;10.001263949238343;0.8334088916155669;0.015562667061397008;0.015561442652420437;0.7976621823392265;0.014896312850108192;0.7977801290817343
52.90898;1.044499748957115;0.8334648643840752;0.7979479784189685;-5.897971072190483e-08;-7.826792689276277e-08;1.0449324508377842;10.001284605963795;0.8334091763438944;0.015562688953230902;0.015561437952189422;0.7976643184810892;0.014896332041236105;0.7977813793703202
52.91898;1.044497450041396;0.8334656053232188;0.7979483036396074;-5.836209731059892e-08;-7.839572876804718e-08;1.0449322160995276;10.001305411293794;0.8334095306791625;0.015562711907612685;0.015561433964470834;0.7976664539534046;0.014896350378003399;0.7977826696324388
52.92898;1.044495163414528;0.8334662626547662;0.7979485409192041;-5.777933145168913e-08;-7.852526299975093e-08;1.0449320210803674;10.001326301982683;0.8334099549200148;0.015562735880952841;0.015561430735047184;0.7976685858645236;0.014896367764850168;0.7977839974664009
52.93898;1.0444928829838511;0.8334668350999507;0.7979486856097173;-5.723276301603949e-08;-7.865470013493802e-08;1.0449318642399013;10.001347206268065;0.8334104487147459;0.015562760812267616;0.015561428332670194;0.7976707111071849;0.014896384099166299;0.7977853601477283
52.94898;1.0444906011392345;0.8334673222995985;0.7979487335138521;-5.672333714409807e-08;-7.878238172788225e-08;1.0449317419197908;10.00136804996086;0.8334110120885714;0.015562786654292223;0.015561426831930273;0.7976728267904725;0.014896399269536375;0.7977867548002244
52.95898;1.0444883101418672;0.8334677243604222;0.7979486816195823;-5.625160914676395e-08;-7.890678006515578e-08;1.0449316492446121;10.00138876634025;0.8334116454930536;0.015562813385514525;0.015561426289883981;0.7976749304643344;0.014896413172417569;0.7977881783480544
52.96898;1.0444860035847239;0.833468041445655;0.7979485275597901;-5.581782322479942e-08;-7.90262757089952e-08;1.0449315806979433;10.001409299043527;0.8334123491078673;0.01556284099336875;0.015561426737753306;0.7976770200234854;0.014896425732103232;0.7977896270800576
52.97898;1.0444836772766979;0.833468273797559;0.7979482687164235;-5.5422088778401414e-08;-7.913922529344664e-08;1.044931530323984;10.001429588884868;0.8334131220388995;0.01556286945411841;0.015561428197694334;0.7976790933766496;0.014896436913938915;0.7977910964721778
52.98898;1.0444813291857382;0.8334684220250144;0.7979479020834387;-5.5064591794193195e-08;-7.924424034697941e-08;1.044931491506391;10.001449564058808;0.833413962113221;0.01556289872976346;0.01556143069524022;0.7976811481969812;0.01489644672234426;0.7977925818042498
52.99898;1.0444789593396315;0.8334684871692739;0.7979474243588173;-5.474554394974239e-08;-7.934033476060302e-08;1.0449314566799963;10.001469154355776;0.8334148662832666;0.01556292877295766;0.01556143425133098;0.797683182177085;0.014896455187292965;0.797794079130337
53.00898;1.0444765703085346;0.8334684707167553;0.7979468319276579;-5.446489785661488e-08;-7.942682386246945e-08;1.0449314178134408;10.001488309570162;0.83341583094663;0.015562959535140562;0.015561438878743263;0.7976851936444006;0.014896462360539944;0.797795585859776
53.01898;1.0444741667261863;0.8334683745370104;0.7979461211054639;-5.422230807110812e-08;-7.950319613076e-08;1.0449313673327034;10.001506994385066;0.8334168520999483;0.015562990975508298;0.015561444595963208;0.7976871815911255;0.014896468313208646;0.797797100406409
53.02898;1.044471753393367;0.8334682006381794;0.7979452890764723;-5.401740302402389e-08;-7.95691807441323e-08;1.0449312984820684;10.001525174452018;0.833417925460354;0.01556302305471783;0.015561451430553916;0.7976891449636493;0.014896473112543473;0.7977986213182278
53.03898;1.0444693344514324;0.8334679512361407;0.7979443351181069;-5.384993528019043e-08;-7.962482443972979e-08;1.0449312049730337;10.001542816136386;0.8334190467562701;0.015563055718915482;0.015561459402543137;0.7976910824164649;0.014896476797106623;0.7978001470723546
53.04898;1.0444669144487788;0.8334676290477833;0.7979432607584783;-5.371976747264784e-08;-7.967035116135026e-08;1.0449310805837675;10.001559888883758;0.8334202123957475;0.01556308889451974;0.015561468516732084;0.7976929927993556;0.014896479374905866;0.797801676600445
53.05898;1.0444644989422278;0.8334672372380374;0.7979420688162946;-5.3626933766912474e-08;-7.970600665694493e-08;1.0449309194786294;10.001576360569498;0.8334214199205091;0.015563122494245313;0.015561478765166017;0.7976948753019474;0.014896480837318591;0.7978032096115378
53.06898;1.0444620933593007;0.8334667789133094;0.7979407624988015;-5.357169303004581e-08;-7.973200792776251e-08;1.0449307170015207;10.00159219606312;0.8334226678357421;0.015563156429152339;0.015561490121921316;0.7976967293244461;0.014896481176951304;0.797804746409685
53.07898;1.0444597013478578;0.8334662564773639;0.7979393451220513;-5.3554447523524606e-08;-7.974859679343236e-08;1.0449304698469397;10.001607362050429;0.8334239550541134;0.01556319062045713;0.015561502540059146;0.7976985547956676;0.014896480403004937;0.7978062872429212
53.08898;1.0444573241676505;0.8334656714306253;0.7979378205572754;-5.357555287713439e-08;-7.97563287697009e-08;1.0449301756087834;10.001621829565972;0.8334252802154344;0.015563224994889177;0.015561515958685284;0.7977003525276928;0.014896478546252083;0.7978078313712906
53.09898;1.0444549614220928;0.8334650247001384;0.7979361939011664;-5.363502794478745e-08;-7.975633816412118e-08;1.0449298323796434;10.00163557176325;0.8334266413992778;0.015563259470418067;0.015561530312471244;0.7977021241175213;0.0148964756515686;0.7978093766157446
53.10898;1.0444526120293522;0.8334643171225598;0.797934471480416;-5.373243644419036e-08;-7.975028927140705e-08;1.044929438143869;10.001648564102886;0.8334280363724065;0.015563293961984331;0.015561545539729807;0.7977038718510099;0.014896471768450813;0.7978109194205169
53.11898;1.0444502745753614;0.8334635497668449;0.7979326604600628;-5.386723465184036e-08;-7.974016214383655e-08;1.0449289899496639;10.001660789070655;0.8334294629368274;0.015563328404813868;0.0155615615819825;0.7977055987908304;0.014896466950290729;0.7978124548668897
53.12898;1.0444479476026656;0.8334627239639512;0.7979307687528401;-5.403915861228431e-08;-7.972796819503761e-08;1.0449284835327635;10.001672235380479;0.8334309191623782;0.01556336276438702;0.015561578375497953;0.7977073083114361;0.014896461253317636;0.7978139768712428
53.13898;1.044445630222573;0.833461841147148;0.7979288048288012;-5.4248080198234214e-08;-7.971545203248845e-08;1.0449279133406055;10.001682890864041;0.8334324033852665;0.015563397025266025;0.015561595853592448;0.7977090033978529;0.014896454727090098;0.7978154786494728
53.14898;1.044443322260638;0.8334609027044002;0.7979267771533025;-5.449359612225472e-08;-7.970386794942556e-08;1.0449272727638945;10.001692744672114;0.8334339139920018;0.015563431176634095;0.015561613964161447;0.7977106867251677;0.014896447412675661;0.7978169532235241
53.15898;1.0444410235859412;0.8334599101958278;0.7979246939075751;-5.477488141501961e-08;-7.969383439856478e-08;1.0449265548738542;10.001701799944616;0.833435449086076;0.01556346520008964;0.0155616326813381;0.7977123610240903;0.014896439352047259;0.7978183940717031
53.16898;1.0444387336983927;0.8334588659695022;0.7979225632774197;-5.509075376914658e-08;-7.968543203234258e-08;1.0449257531807996;10.001710078930317;0.8334370062259092;0.015563499061633899;0.01556165199761161;0.797714028926657;0.014896430590769798;0.7978197956084967
53.17898;1.0444364522293452;0.8334577736498457;0.797920393704748;-5.543969093322707e-08;-7.967854863480096e-08;1.0449248616066045;10.001717614375938;0.8334385826892643;0.015563532720102326;0.015561671907058318;0.7977156923823976;0.014896421171999347;0.7978211531053608
53.18898;1.0444341793052176;0.8334566381314061;0.7979181934908561;-5.5819805962582945e-08;-7.967309444950847e-08;1.0449238743206866;10.001724439053513;0.8334401760999298;0.015563566140001197;0.015561692393817715;0.7977173523596635;0.014896411133282212;0.7978224621396772
53.19898;1.0444319154629715;0.8334554649206891;0.7979159702201024;-5.6228813798509484e-08;-7.96690206556171e-08;1.044922786372681;10.001730581833678;0.8334417847650305;0.01556359928933597;0.015561713428335329;0.7977190092859329;0.014896400513085288;0.7978237180804164
53.20898;1.044429661890183;0.833454258892964;0.797913730909499;-5.666402992106066e-08;-7.966636954549394e-08;1.0449215943952899;10.001736067441648;0.8334434074653416;0.015563632132425361;0.015561734973257352;0.7977206633720885;0.01489638936236923;0.7978249161028331
53.21898;1.0444274202029398;0.83345302374134;0.7979114828092733;-5.712258426650911e-08;-7.966517147408342e-08;1.0449202964981226;10.001740917394194;0.833445043003356;0.015563664628819751;0.015561756998631085;0.7977223143401424;0.014896377747818473;0.7978260511398044
53.22898;1.0444251914969565;0.8334517630937742;0.7979092343454883;-5.760182904780907e-08;-7.966504096480889e-08;1.0449188921769068;10.001745152939261;0.8334466903071149;0.015563696736907573;0.015561779489503451;0.7977239612478051;0.014896365744167686;0.7978271175854459
53.23898;1.044422976245121;0.83345048154568;0.7979069957188604;-5.809959484251044e-08;-7.96650263843672e-08;1.044917383147557;10.001748792852123;0.8334483490377474;0.0155637284205222;0.015561802429045504;0.7977256026064206;0.014896353425086387;0.797828109887725
53.24898;1.0444207747994823;0.83344918397505;0.7979047785437725;-5.8614107115061646e-08;-7.966402811294975e-08;1.044915774047485;10.001751842067879;0.833450019685335;0.015563759652103801;0.015561825773296447;0.797727236716616;0.014896340863180953;0.797829023926451
53.25898;1.0444185871072533;0.8334478744442547;0.7979025948064522;-5.914376458934116e-08;-7.966121720043049e-08;1.0449140715852188;10.00175428506178;0.8334517029475553;0.015563790411559836;0.015561849449995648;0.7977288621958939;0.014896328139097772;0.7978298578063425
53.26898;1.0444164124280548;0.8334465562994409;0.7979004560205657;-5.968704429339368e-08;-7.965597419555483e-08;1.0449122829645205;10.001756093193919;0.8334533989068246;0.015563820688833508;0.015561873380528541;0.7977304781073945;0.014896315343217583;0.7978306113135369
53.27898;1.0444142501341835;0.8334452329630477;0.7978983727115683;-6.024254597859851e-08;-7.964763432821655e-08;1.044910415546191;10.001757238954063;0.8334551064197142;0.015563850486137253;0.015561897496611594;0.7977320835500505;0.014896302568291626;0.7978312845177425
53.28898;1.044412100656076;0.8334439081350326;0.7978963541210347;-6.080899487232001e-08;-7.963548836456479e-08;1.0449084778585456;10.001757706720591;0.8334568229668855;0.015563879807122215;0.015561921742453223;0.7977336773737596;0.014896289909686668;0.7978318769951415
53.29898;1.0444099655134969;0.833442585369346;0.7978944080923542;-6.138512781065299e-08;-7.96188921653642e-08;1.0449064801790813;10.001757494868015;0.8334585451394108;0.015563908636884963;0.015561946073235732;0.7977352585949121;0.01489627746688789;0.7978323882240022
53.30898;1.0444078465882463;0.8334412675934545;0.797892540901846;-6.196961010197596e-08;-7.959715550846988e-08;1.0449044337686675;10.001756613339452;0.8334602695313899;0.015563936931027538;0.015561970453355724;0.797736827333441;0.014896265335098871;0.7978328183209376
53.31898;1.044405745209719;0.8334399566137684;0.7978907569463405;-6.256112861743702e-08;-7.956943136122414e-08;1.0449023493560643;10.001755081580532;0.8334619932075604;0.015563964621345995;0.015561994851556476;0.7977383848950117;0.014896253597592115;0.7978331683837899
53.32898;1.0444036618557309;0.8334386529041834;0.797889058398268;-6.315858988566517e-08;-7.953486680096446e-08;1.0449002356070722;10.001752926714712;0.8334637135669901;0.015563991631672464;0.015562019235805217;0.7977399326372125;0.014896242321037954;0.7978334402644244
53.33898;1.0444015969790506;0.8334373562498242;0.7978874452181783;-6.376115768396699e-08;-7.949278551346393e-08;1.0448980983849248;10.001750181015513;0.8334654281610616;0.015564017889978465;0.015562043571594733;0.7977414711770684;0.014896231549740825;0.7978336364320043
53.34898;1.0443995519730718;0.8334360669808961;0.7978859156644296;-6.436809169390463e-08;-7.944271688524744e-08;1.044895941293313;10.001746877980183;0.8334671345934545;0.015564043327497237;0.015562067822890966;0.7977430003371535;0.014896221306297142;0.7978337603642123
53.35898;1.0443975291671472;0.8334347866892919;0.7978844670125949;-6.497871456174813e-08;-7.938425377119693e-08;1.0448937670383396;10.001743048523512;0.8334688305200125;0.015564067874502542;0.015562091954358065;0.7977445191540872;0.014896211596444026;0.7978338164529253
53.36898;1.0443955312361561;0.8334335179367167;0.7978830962910763;-6.559248288348392e-08;-7.931677028723063e-08;1.0448915786927913;10.001738718103763;0.8334705136215386;0.015564091460890541;0.015562115931564865;0.797746026062408;0.014896202407525696;0.7978338091037495
53.37898;1.0443935605316663;0.8334322637668978;0.7978818006937981;-6.620885676180002e-08;-7.923927913819089e-08;1.044889380236232;10.001733904231852;0.8334721814119553;0.015564114017905674;0.015562139718256327;0.7977475193380252;0.014896193709286448;0.7978337422070791
53.38898;1.0443916185081727;0.8334310274870821;0.797880577717668;-6.682716937310479e-08;-7.915051551040279e-08;1.0448871766059267;10.001728616250329;0.8334738313739787;0.01556413548395348;0.015562163277164955;0.7977489974351181;0.01489618546747273;0.7978336190882007
53.39898;1.0443897057498472;0.8334298120707403;0.797879425622772;-6.744671821881739e-08;-7.90490099514614e-08;1.0448849736991044;10.001722856365376;0.8334754612261279;0.01556415581265625;0.01556218657344443;0.7977504587504847;0.014896177655739001;0.7978334424198713
53.40898;1.044387822859323;0.8334286191137285;0.7978783438435532;-6.806690964548969e-08;-7.893315105001871e-08;1.044882778360279;10.001716620114891;0.8334770687569985;0.01556417497447775;0.01556220956937822;0.797751900618917;0.014896170254268601;0.7978332144564713
53.41898;1.0443859714311965;0.8334274481943749;0.7978773324847508;-6.868732706412945e-08;-7.880136840501745e-08;1.0448805982198326;10.00170989841033;0.8334786514956892;0.01556419295695137;0.015562232212407505;0.7977533185545465;0.0148961632449898;0.7978329372926127
53.42898;1.0443841541719732;0.8334262968861861;0.7978763914933981;-6.930766228175697e-08;-7.865228100946786e-08;1.0448784411664855;10.001702680443268;0.8334802063174787;0.015564209764610438;0.01556225443403876;0.7977547066405836;0.014896156611739654;0.7978326127687462
53.43898;1.0443823745173784;0.8334251612104998;0.7978755205476661;-6.992765698495921e-08;-7.848473059359283e-08;1.044876314768095;10.001694954862923;0.8334817291924512;0.01556422541062479;0.015562276162074316;0.7977560580097793;0.014896150341632232;0.7978322428093032
53.44898;1.0443806363683465;0.8334240365725489;0.7978747194739875;-7.054717925978672e-08;-7.829787087897078e-08;1.044874225970142;10.001686709322678;0.8334832154869714;0.015564239903926061;0.015562297327699091;0.7977573647244376;0.014896144422770772;0.7978318301169531
53.45898;1.0443789438514834;0.8334229187810303;0.7978739884772228;-7.116622442079289e-08;-7.80912303039217e-08;1.044872180603607;10.001677925679829;0.8334846605161297;0.015564253237142708;0.015562317861908558;0.7977586179015778;0.014896138841864469;0.7978313781646856
53.46898;1.044377300924202;0.8334218045806472;0.7978733281202146;-7.178478924330066e-08;-7.786460171638968e-08;1.0448701827008045;10.001668572943288;0.8334860597983057;0.015564265378985835;0.015562337700695898;0.7977598084167417;0.014896133584509502;0.797830890597009
53.47898;1.0443757110391965;0.8334206917459948;0.7978727395924945;-7.24027274733808e-08;-7.761791657207367e-08;1.0448682345720368;10.001658608846688;0.8334874089642713;0.015564276278037649;0.015562356801899992;0.7977609277282244;0.01489612863339525;0.7978303708545336
53.48898;1.044374177183188;0.8334195787393569;0.7978722250585164;-7.301967078068528e-08;-7.73513281015745e-08;1.044866338212356;10.001647987889706;0.833488703887082;0.015564285876074953;0.015562375149330648;0.7977619681449385;0.014896123968829326;0.797829822287597
53.49898;1.044372701825226;0.8334184640356798;0.7978717870777315;-7.363507563470108e-08;-7.70654849265076e-08;1.0448644967789766;10.001636665459817;0.8334899412632446;0.015564294123951982;0.015562392736898875;0.7977629226027987;0.014896119575304994;0.7978292487473961
53.50898;1.0443712864508343;0.8334173459388887;0.7978714274651592;-7.424825731409065e-08;-7.676162480759648e-08;1.044862714425746;10.001624598899902;0.8334911189944683;0.015564300992647264;0.015562409550361376;0.7977637848305426;0.014896115442247438;0.7978286551193012
53.51898;1.0443699314906976;0.8334162230482792;0.7978711472137676;-7.485839387414505e-08;-7.644135744085308e-08;1.0448609952902332;10.001611748390847;0.8334922360872963;0.015564306473482314;0.015562425562999674;0.797764549917712;0.01489611156081181;0.7978280471895345
53.52898;1.0443686370905476;0.8334150944726332;0.7978709473973878;-7.546463556587237e-08;-7.610643046784863e-08;1.0448593431261186;10.001598079592755;0.8334932928802996;0.01556431057343323;0.015562440743942106;0.7977652147610047;0.014896107926153219;0.7978274311753114
53.53898;1.0443674038149933;0.8334139595264506;0.7978708295821025;-7.606618698397193e-08;-7.575855862375691e-08;1.0448577612194472;10.001583572462707;0.8334942917698971;0.015564313315954769;0.015562455064942618;0.7977657782757382;0.014896104532887894;0.7978268132462791
53.54898;1.0443662324196956;0.8334128174382653;0.7978707954543061;-7.666226482452602e-08;-7.539935840259098e-08;1.044856252218409;10.001568231288925;0.8334952372838783;0.01556431474244198;0.015562468499877016;0.7977662412303295;0.014896101358316163;0.7978261989400627
53.55898;1.0443651233555329;0.8334116672285248;0.797870845967758;-7.725203869925173e-08;-7.503055065856495e-08;1.0448548182909816;10.001552083479737;0.8334961352608756;0.015564314899730538;0.015562481024700762;0.7977666054076455;0.014896098352033012;0.7978255927158694
53.56898;1.0443640767808877;0.833410507589313;0.7978709803953755;-7.783452692681798e-08;-7.465416378486435e-08;1.0448534615401355;10.001535168194119;0.8334969920643461;0.015564313823180473;0.015562492623650134;0.7977668724932132;0.014896095448528537;0.7978249981075699
53.57898;1.0443630925677085;0.8334093368972992;0.7978711961954736;-7.840850114152937e-08;-7.427247603401666e-08;1.04485218407153;10.001517529581662;0.8334978140110684;0.01556431153780018;0.0155625032981987;0.797767043902242;0.014896092593826973;0.797824418523586
53.58898;1.0443621700083674;0.833408153468075;0.797871489599715;-7.897261551016687e-08;-7.38879395618443e-08;1.0448509875025507;10.001499215896002;0.8334986066882343;0.015564308070420868;0.01556251307209062;0.7977671213304828;0.014896089756377075;0.7978238581218885
53.59898;1.044361307906079;0.8334069559305282;0.7978718561345811;-7.952574157268949e-08;-7.350309762693882e-08;1.0448498725151694;10.001480274853423;0.8334993745914968;0.01556430345244728;0.01556252198570798;0.7977671065275312;0.01489608691642689;0.7978233221637381
53.60898;1.0443605051848748;0.8334057433543041;0.7978722912358172;-8.006717108765818e-08;-7.312034814254995e-08;1.0448488388470603;10.00146075124195;0.8335001214680985;0.01556429770764958;0.015562530084290047;0.7977670007521132;0.014896084059246835;0.7978228166780066
53.61898;1.0443597611040938;0.8334045148955603;0.7978727909323873;-8.05964193808277e-08;-7.274182195249457e-08;1.0448478853228904;10.001440693548767;0.8335008506773526;0.015564290834298333;0.0155625374095512;0.7977668053036894;0.014896081179928222;0.797822347715263
53.62898;1.0443590749137652;0.8334032697590885;0.797873351842498;-8.111298465884839e-08;-7.236951906682834e-08;1.044847009869919;10.001420159958855;0.8335015649500224;0.01556428279731424;0.015562543991032698;0.7977665224887969;0.014896078280686642;0.7978219208116701
53.63898;1.0443584460089248;0.8334020079757588;0.7978739705462694;-8.161649368403948e-08;-7.200552060220567e-08;1.0448462099234108;10.001399217189961;0.8335022661359718;0.015564273535235902;0.01556254984219259;0.7977661557494342;0.014896075352453644;0.7978215408077314
53.64898;1.0443578748253406;0.8334007309150535;0.7978746429414086;-8.210692648254239e-08;-7.165209891471445e-08;1.044845482964509;10.00137793638849;0.8335029556236221;0.015564262977912488;0.015562554975211836;0.7977657091365309;0.01489607236190706;0.7978212118706056
53.65898;1.0443573630842622;0.8333994406644394;0.7978753638082652;-8.25846215033714e-08;-7.131151085281205e-08;1.0448448264051995;10.001356387970974;0.8335036348996523;0.015564251070399658;0.01556255942014045;0.7977651869387723;0.01489606925992142;0.7978209379694315
53.66898;1.0443569125131433;0.8333981391416805;0.7978761269523859;-8.305023947309384e-08;-7.098552551973614e-08;1.0448442364805066;10.001334633001632;0.8335043055182032;0.015564237786971045;0.015562563221272207;0.7977645937199052;0.014896065998794419;0.7978207233115304
53.67898;1.04435652352166;0.8333968283374295;0.7978769260093431;-8.35047301937968e-08;-7.06751561943492e-08;1.044843707307603;10.001312714699043;0.8335049688284755;0.015564223122314275;0.015562566420820982;0.7977639344766367;0.01489606254363878;0.7978205718893178
53.68898;1.0443561953718052;0.8333955113005563;0.7978777552661086;-8.394919598877609e-08;-7.038076341334637e-08;1.0448432316405318;10.001290657439586;0.8335056260565126;0.015564207074363108;0.015562569056499108;0.7977632144004121;0.014896058869523382;0.7978204867636421
53.69898;1.0443559272060616;0.8333941922307869;0.7978786099734406;-8.43847244650958e-08;-7.010226736071477e-08;1.0448428022941179;10.001268472579458;0.833506278571645;0.015564189636330984;0.01556257116831609;0.7977624384533678;0.014896054945624747;0.7978204698577981
53.70898;1.0443557185389798;0.8333928756411103;0.7978794863770861;-8.481231882573804e-08;-6.983931763202257e-08;1.0448424127534721;10.001246165638547;0.8335069279728159;0.015564170798480425;0.0155625727970335;0.7977616116711552;0.014896050725309865;0.7978205219217078
53.71898;1.0443555686129788;0.8333915658315207;0.7978803817862726;-8.523293641291026e-08;-6.959139774428548e-08;1.0448420577466229;10.001223743878604;0.833507576032759;0.015564150554016448;0.015562573971122583;0.797760739724789;0.014896046149177425;0.7978206425042454
53.72898;1.0443554752882298;0.8333902667135101;0.7978812945334659;-8.564761163484759e-08;-6.935790442677271e-08;1.0448417338185427;10.001201223335835;0.833508224537833;0.015564128899587686;0.015562574694297103;0.7977598285497634;0.014896041154094283;0.7978208300948828
53.73898;1.0443554345248522;0.833388981343017;0.7978822239453371;-8.605756823274373e-08;-6.91382443688316e-08;1.0448414389534335;10.001178630845985;0.8335088749680574;0.015564105829670143;0.015562574947642927;0.7977588834881609;0.014896035686089413;0.7978210823843404
53.74898;1.044355440756821;0.8333877117540927;0.7978831701789868;-8.64641336721531e-08;-6.893185497327685e-08;1.0448411717730872;10.001155999886679;0.8335095283588246;0.01556408133731976;0.015562574701640765;0.7977579088136916;0.014896029707930166;0.7978213967189379
53.75898;1.0443554877562669;0.8333864594899676;0.797884133498292;-8.686852249486542e-08;-6.873808584970884e-08;1.0448409310228652;10.001133364446908;0.8335101857184143;0.01556405542299679;0.015562573924200362;0.7977569076154312;0.014896023197945484;0.7978217708515631
53.76898;1.0443555692515;0.8333852257005264;0.7978851137216241;-8.72717193067991e-08;-6.8556044004909e-08;1.044840715126504;10.001110757177521;0.8335108485027649;0.015564028102793646;0.015562572581611167;0.7977558819443807;0.014896016151570412;0.7978222035314231
53.77898;1.0443556794665179;0.8333840105240691;0.7978861104302043;-8.767444826855453e-08;-6.838461618002935e-08;1.0448405218888352;10.001088215062225;0.833511518347638;0.015563999409782581;0.01556257063708064;0.7977548329742495;0.014896008582009386;0.7978226943056496
53.78898;1.0443558140908038;0.8333828126755382;0.7978871231124606;-8.807719955621374e-08;-6.822275494130771e-08;1.0448403488864397;10.00106578937949;0.8335121964771568;0.015563969387961495;0.015562568056128701;0.7977537609251366;0.014896000509947507;0.797823242856229
53.79898;1.0443559707047578;0.8333816294038815;0.797888150904525;-8.848035087544789e-08;-6.806975529430039e-08;1.044840194166124;10.001043549767518;0.8335128837541405;0.015563938090740364;0.015562564822512158;0.7977526652753243;0.014895991956282644;0.7978238485685373
53.80898;1.0443561481777135;0.8333804568059335;0.7978891926363589;-8.88842728413466e-08;-6.79252521439845e-08;1.0448400563423585;10.001021575923923;0.8335135811388401;0.015563905586400863;0.015562560948161606;0.7977515454819739;0.01489598294979072;0.7978245104356337
53.81898;1.0443563462384389;0.8333792907824553;0.79789024728788;-8.928931960776916e-08;-6.778916044281064e-08;1.044839934005047;10.000999944818366;0.8335142898601124;0.015563871954143936;0.015562556464755547;0.7977504014092784;0.014895973532569377;0.7978252272830759
53.82898;1.044356565841379;0.8333781278916604;0.7978913142556262;-8.969566543802617e-08;-6.766175081359311e-08;1.0448398253588749;10.000978720157569;0.8335150114139238;0.01556383727222817;0.015562551404778868;0.7977492333924874;0.014895963750047328;0.7978259981603955
53.83898;1.0443568096139617;0.833376965312021;0.7978923931344756;-9.010302742735261e-08;-6.754354634487447e-08;1.0448397291332296;10.00095794465177;0.8335157475424322;0.015563801610392274;0.015562545784767238;0.7977480425696727;0.014895953638336533;0.7978268224292655
53.84898;1.0443570813121892;0.8333758007912359;0.7978934833497041;-9.051048675005682e-08;-6.743501436651754e-08;1.0448396458388738;10.000937638016696;0.8335164997751181;0.015563765027285589;0.015562539605299719;0.7977468310127265;0.01489594321982388;0.7978276994531809
53.85898;1.044357384647764;0.8333746330874526;0.7978945839482433;-9.091658764717369e-08;-6.733647427632659e-08;1.0448395777536432;10.000917799339472;0.8335172687894583;0.015563727575416384;0.015562532865442874;0.7977456012616179;0.014895932503837528;0.7978286283057369
53.86898;1.044357723126588;0.8333734620316378;0.7978956936878923;-9.131959515284868e-08;-6.724818320880013e-08;1.04483952822604;10.000898409901609;0.8335180545792318;0.015563689304113493;0.015562525569677587;0.7977443560015993;0.014895921490088938;0.7978296077894627
53.87898;1.0443581005626918;0.8333722879078981;0.7978968118396885;-9.171761313222462e-08;-6.717025303917623e-08;1.0448395011865417;10.000879438035957;0.8335188571363573;0.015563650251056833;0.015562517730929797;0.7977430980429467;0.014895910169725957;0.7978306367043575
53.88898;1.0443585207381347;0.8333711106724391;0.7978979390421256;-9.210858575645684e-08;-6.710244953645883e-08;1.0448395005285234;10.00086084745068;0.8335196766307069;0.015563610444269436;0.015562509386226537;0.7977418298979493;0.014895898519397868;0.7978317139362073
53.89898;1.0443589865655123;0.8333699298179632;0.7978990767353474;-9.249040531378325e-08;-6.704412946533713e-08;1.0448395298155086;10.000842602052355;0.8335205130051813;0.015563569919930268;0.01556250060627325;0.7977405531499058;0.01489588649979629;0.7978328379173982
53.90898;1.0443594996340393;0.8333687448157162;0.797900225674597;-9.286108840290349e-08;-6.699447467406162e-08;1.0448395925775524;10.000824664219968;0.8335213651946286;0.01556352872997013;0.01556249148008248;0.7977392685545814;0.014895874068367936;0.7978340060401823
53.91898;1.0443600603684209;0.8333675549771057;0.7979013851219631;-9.321890719265161e-08;-6.695296480637652e-08;1.0448396919109262;10.000806995752967;0.8335222308939392;0.015563486934714054;0.015562482087463029;0.7977379766751863;0.014895861197014927;0.797835214874844
53.92898;1.0443606687098832;0.8333663592453957;0.7979025528803891;-9.356247492500606e-08;-6.691966277952073e-08;1.0448398297507167;10.000789562256442;0.8335231074674461;0.015563444594601976;0.015562472473925063;0.7977366782696036;0.014895847880106224;0.7978364608619858
53.93898;1.0443613246599517;0.8333651571919932;0.7979037258035064;-9.389085152084796e-08;-6.689503230976082e-08;1.0448400072894892;10.000772332720693;0.8335239926194057;0.015563401771447381;0.015562462640366334;0.7977353745035421;0.014895834127662145;0.7978377407358394
53.94898;1.0443620287390252;0.8333639500727986;0.7979049005249365;-9.42037370870912e-08;-6.68795400001676e-08;1.0448402257552667;10.000755275428162;0.8335248844289948;0.015563358541330542;0.015562452557979813;0.7977340670595388;0.014895819954618741;0.7978390515207167
53.95898;1.0443627825214725;0.8333627405177441;0.7979060737490347;-9.450165141235847e-08;-6.687343919622037e-08;1.0448404863487744;10.000738354812947;0.8335257814616523;0.015563315006127345;0.015562442195402384;0.7977327576982164;0.014895805379877669;0.7978403903899808
53.96898;1.0443635880937492;0.8333615315869737;0.7979072423562112;-9.478581028154304e-08;-6.687691664274247e-08;1.044840789808228;10.000721530925917;0.8335266826050722;0.015563271287151929;0.015562431535735265;0.7977314473424489;0.014895790430966354;0.7978417545703721
53.97898;1.0443644466924935;0.8333603260990838;0.7979084038984462;-9.505764986790923e-08;-6.689037863285367e-08;1.04484113638254;10.000704760989144;0.8335275866676805;0.015563227503405106;0.015562420581804336;0.797730135283697;0.01489577514356501;0.7978431414550835
53.98898;1.0443653584516472;0.8333591260622892;0.7979095566579714;-9.53184484946531e-08;-6.691450480488657e-08;1.04484152586509;10.000687997887015;0.8335284925684664;0.015563183759518519;0.015562409356535845;0.7977288191076034;0.014895759558551774;0.7978445486790442
53.99898;1.0443663231643376;0.8333579323426443;0.7979106987015231;-9.556928986128934e-08;-6.695005284934397e-08;1.0448419572420622;10.000671188523457;0.8335294001006988;0.015563140153683281;0.015562397894026131;0.7977274957447595;0.014895743720078134;0.7978459734681882
54.00898;1.0443673405740963;0.8333567450644048;0.7979118270133425;-9.581104700956796e-08;-6.699763964812206e-08;1.04484242848274;10.000654284789666;0.8335303099794173;0.015563096784120557;0.015562386224002044;0.79772616285747;0.014895727668018846;0.7978474120307124
54.01898;1.0443684101508437;0.833355564435594;0.7979129378103893;-9.604426340542026e-08;-6.705769329764042e-08;1.0448429367583885;10.000637262019893;0.833531222966891;0.015563053745562418;0.015562374365220396;0.7977248193466454;0.014895711430324254;0.7978488598329292
54.02898;1.0443695308299017;0.8333543912438717;0.7979140273675838;-9.62690992111603e-08;-6.713066958639406e-08;1.0448434787556862;10.000620123190128;0.8335321398451259;0.015563011129695024;0.015562362332773617;0.7977234652391981;0.014895695029421131;0.7978503119373872
