time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
54.03898;1.0443707006709655;0.8333532267719125;0.7979150921980674;-9.648536929136999e-08;-6.721733729807922e-08;1.044844050896395;10.000602886557166;0.8335330624474021;0.015562969030135506;0.015562350147476962;0.7977221015995496;0.014895678492902732;0.7978517632028111
54.04898;1.0443719167667347;0.833352072399779;0.7979161289484565;-9.669265755414315e-08;-6.731871225772946e-08;1.0448446494425288;10.00058557436939;0.8335339938101733;0.015562927542829305;0.015562337839365429;0.7977207303364874;0.014895661850811403;0.7978532087412431
54.05898;1.0443731752870078;0.8333509294184743;0.7979171345408006;-9.689040129950802e-08;-6.743566078806355e-08;1.0448452704876974;10.000568210272997;0.83353493695316;0.015562886761037108;0.015562325453096819;0.7977193539662576;0.014895645123957293;0.7978546442627531
54.06898;1.0443744711060106;0.8333497993117581;0.7979181061132878;-9.707790576659574e-08;-6.756875347379086e-08;1.044845909934503;10.000550822131292;0.8335358937815543;0.015562846767886464;0.015562313055360707;0.7977179755721502;0.014895628318506157;0.7978560661580428
54.07898;1.0443757979018358;0.8333486838229254;0.7979190407351042;-9.725451168551927e-08;-6.77184029487135e-08;1.0448465635843318;10.000533446260077;0.8335368650375069;0.01556280762963901;0.015562300733822148;0.797716598785798;0.014895611432548563;0.7978574716350114
54.08898;1.044377149324669;0.8333475844618413;0.7979199355713127;-9.741990228783761e-08;-6.788476597909905e-08;1.0448472271500637;10.000516125332652;0.8335378508855759;0.015562769391048115;0.015562288588480919;0.7977152278775252;0.014895594465162174;0.7978588588996731
54.09898;1.0443785197029791;0.8333465024261617;0.7979207884441379;-9.757427512600628e-08;-6.806749772589633e-08;1.0448478958708693;10.000498900032055;0.8335388513992186;0.015562732072640664;0.01556227671705051;0.7977138679048222;0.014895577415045597;0.7978602272499931
54.10898;1.0443799036854478;0.8333454391337926;0.7979215980319905;-9.771822977048162e-08;-6.826571139177805e-08;1.0448485639614549;10.000481804872434;0.8335398667248802;0.01556269566806855;0.015562265194574227;0.7977125244458468;0.014895560271930511;0.7978615770057009
54.11898;1.0443812961151677;0.8333443962534379;0.7979223634389084;-9.785239132023098e-08;-6.847812571887316e-08;1.0448492246174914;10.000464869782402;0.8335408971307188;0.015562660142252374;0.01556225405886071;0.7977112033656236;0.014895543017018889;0.797862908965436
54.12898;1.04438269218425;0.8333433753322154;0.7979230836999006;-9.797713248544355e-08;-6.870328900602804e-08;1.0448498709850296;10.00044812043409;0.8335419427608406;0.01556262543839771;0.015562243311254447;0.7977099108506501;0.014895525634267224;0.7978642235728176
54.13898;1.0443840870777574;0.8333423780689557;0.7979237577865331;-9.809268313158746e-08;-6.893981270927948e-08;1.0448504974474018;10.00043157343386;0.8335430033013179;0.015562591491836409;0.015562232930493755;0.797708653128907;0.014895508117052546;0.7978655206606748
54.14898;1.0443854758167743;0.8333414068198824;0.79792438481295;-9.819936891927683e-08;-6.918655304582581e-08;1.0448511000283889;10.000415234020577;0.8335440784257193;0.015562558237353129;0.015562222889218399;0.7977074362018822;0.014895490467436663;0.7978667999156259
54.15898;1.044386853927703;0.8333404644955807;0.7979249641644023;-9.82976777513647e-08;-6.944259903839759e-08;1.0448516756443635;10.000399107024604;0.833545168545103;0.015562525606819925;0.01556221316359207;0.7977062656713139;0.014895472695826351;0.7978680611965162
54.16898;1.0443882177801223;0.8333395539734367;0.7979254954987557;-9.83880629764208e-08;-6.970710035763388e-08;1.044852220981473;10.000383209143452;0.8335462747682393;0.015562493523989116;0.015562203740489038;0.7977051463482686;0.014895454817393764;0.7978693041358784
54.17898;1.0443895644351502;0.8333386774673729;0.7979259783207633;-9.847060183899637e-08;-6.997909939738246e-08;1.0448527317881213;10.000367562416205;0.8335473982659639;0.015562461903079586;0.015562194628356308;0.7977040827009172;0.014895436845783263;0.7978705276361949
54.18898;1.0443908927766876;0.8333378365239357;0.7979264116465822;-9.854478272567609e-08;-7.025736907991142e-08;1.0448532029002866;10.00035217980744;0.8335485396598306;0.015562430652715564;0.01556218586300562;0.7977030799641602;0.014895418797260954;0.7978717300957319
54.19898;1.0443922050716508;0.8333370325623555;0.7979267945016061;-9.860966977815684e-08;-7.05404817835851e-08;1.0448536285399403;10.000337066973932;0.8335496986256646;0.015562399679420066;0.015562177503123609;0.7977021439964944;0.014895400703597227;0.797872910022614
54.20898;1.044393506270125;0.8333362667009837;0.7979271267157229;-9.866439545219094e-08;-7.08271300967724e-08;1.04485400238493;10.000322233061414;0.8335508737400382;0.015562368888382404;0.015562169625220426;0.7977012802803816;0.014895382616395116;0.7978740666389357
54.21898;1.0443948018799682;0.8333355388707571;0.7979274089809935;-9.870840179411603e-08;-7.111615635909891e-08;1.0448543178021341;10.00030769005385;0.8335520627220894;0.015562338189488014;0.015562162321740272;0.7977004934692404;0.014895364600881433;0.797875200295247
54.22898;1.0443960968376091;0.8333348477054037;0.7979276420949716;-9.874124709529154e-08;-7.140632435554108e-08;1.0448545682179147;10.000293448543422;0.8335532630629952;0.015562307508193483;0.015562155695850406;0.797699787269276;0.014895346727818587;0.7978763120122235
54.23898;1.0443973953339225;0.8333341912613049;0.7979278263968986;-9.876249519669768e-08;-7.169639718474244e-08;1.044854747084832;10.000279522296003;0.833554472402916;0.015562276789859138;0.015562149852307442;0.7976991645359166;0.014895329065760913;0.7978774029331446
54.24898;1.044398700549149;0.8333335675787724;0.7979279621409467;-9.877172384362964e-08;-7.19854404893593e-08;1.0448548481511188;10.00026592820225;0.833555688213943;0.015562245998563698;0.015562144888854506;0.7976986277436197;0.014895311677021107;0.797878474851376
54.25898;1.0444000143635879;0.8333329751959097;0.7979280501076921;-9.87683653668417e-08;-7.227297261481307e-08;1.044854866558848;10.000252676362663;0.8335569076356524;0.015562215119929154;0.015562140892935922;0.7976981793817735;0.014895294623783556;0.7978795304314341
54.26898;1.0444013372873469;0.8333324135598208;0.7979280915854282;-9.875157446385519e-08;-7.255900291951544e-08;1.0448547995913136;10.00023976725554;0.8335581281461897;0.015562184161378473;0.015562137944805536;0.7976978217814474;0.014895277984561518;0.7978805719936347
54.27898;1.0444026682554712;0.8333318827296958;0.7979280881891412;-9.872036859610874e-08;-7.284403100026828e-08;1.0448546466910078;10.000227198073638;0.8335593479061816;0.015562153139641698;0.015562136123196346;0.7976975567686876;0.014895261859890412;0.7978816002851195
54.28898;1.0444040045515064;0.8333313828582561;0.7979280419103083;-9.867397693647005e-08;-7.312889306217528e-08;1.0448544094489658;10.000214965250038;0.8335605651120047;0.015562122064176854;0.015562135512810793;0.7976973861357238;0.014895246353483597;0.7978826143243385
54.29898;1.0444053420876145;0.8333309140967875;0.7979279552678734;-9.861209314261249e-08;-7.341442869648325e-08;1.044854091457634;10.000203064803147;0.8335617775001122;0.015562090930491906;0.015562136204237525;0.797697312512227;0.014895231554626517;0.7978836118369478
54.30898;1.0444066756405423;0.8333304766835843;0.7979278315525159;-9.853473126817946e-08;-7.370104514104708e-08;1.0448536980053968;10.000191498356626;0.833562982403059;0.015562059728676293;0.01556213828187739;0.7976973394929693;0.014895217536960314;0.7978845898796383
54.31898;1.044407999836775;0.8333300709187162;0.7979276746228794;-9.844192447877404e-08;-7.398840123008972e-08;1.0448532357334464;10.000180279777336;0.8335641768534073;0.015562028459656414;0.015562141817659055;0.7976974711122059;0.014895204356103857;0.7978855449573549
54.32898;1.0444093108315593;0.8333296970540963;0.7979274882143212;-9.833364508907686e-08;-7.427550537043656e-08;1.0448527124434424;10.000169433858844;0.8335653575554254;0.015561997142512544;0.015562146872630883;0.797697711066816;0.014895192041376263;0.7978864720158825
54.33898;1.04441060634838;0.833329355446345;0.7979272753625334;-9.82097562194192e-08;-7.456108311281614e-08;1.0448521374932223;10.000158988790611;0.8335665208886954;0.015561965804598975;0.015562153495691606;0.7976980621120391;0.014895180596855944;0.7978873637497548
54.34898;1.0444118839120309;0.8333290469841991;0.7979270380671409;-9.806984426367995e-08;-7.48437771100099e-08;1.0448515215872565;10.000148969103002;0.8335676633212826;0.015561934464679648;0.015562161722294039;0.7976985261176269;0.014895170012465597;0.7978882114354736
54.35898;1.0444131398234529;0.8333287729393329;0.7979267774844804;-9.791325508747539e-08;-7.512214981202656e-08;1.0448508751201304;10.000139387804905;0.8335687818728295;0.015561903122513954;0.01556217157625498;0.7976991043087525;0.014895160270845675;0.7978890064247528
54.36898;1.044414369961733;0.8333285341629685;0.7979264945918156;-9.773936755025087e-08;-7.539480797514186e-08;1.0448502072664172;10.000130237888598;0.8335698741296612;0.015561871754865427;0.015562183069566329;0.7976997972118126;0.014895151349173583;0.7978897415539523
54.37898;1.044415571236065;0.8333283311735152;0.7979261907892665;-9.754772058631198e-08;-7.566073229037091e-08;1.0448495267352762;10.000121495392726;0.833570937995269;0.015561840317209072;0.015562196195363974;0.7977006043895392;0.014895143222304298;0.7978904120445074
54.38898;1.0444167423204411;0.8333281655234803;0.7979258683706951;-9.733789766048035e-08;-7.591941552425543e-08;1.044848841922058;10.00011313547308;0.8335719710152645;0.015561808749578626;0.0155622109244064;0.7977015236970351;0.014895135870964258;0.7978910154825821
54.39898;1.0444178834495275;0.8333280405298071;0.7979255305652497;-9.710938692949953e-08;-7.617055642355965e-08;1.044848159777078;10.000105144396152;0.8335729697133442;0.015561776972526035;0.015562227215374848;0.7977025504717843;0.014895129293124618;0.7978915512471284
54.40898;1.0444189960932344;0.8333279602882463;0.7979251810659842;-9.686155604657462e-08;-7.641381951609895e-08;1.0448474850462137;10.000097518325667;0.8335739299172367;0.01556174487174118;0.015562245028500574;0.7977036778882409;0.014895123500479276;0.7978920200087845
54.41898;1.0444200830965389;0.8333279282716979;0.7979248237716012;-9.65937081003543e-08;-7.664910134073251e-08;1.0448468205245727;10.000090257537892;0.8335748475454193;0.015561712294813356;0.015562264335312643;0.7977048983813086;0.014895118493342161;0.7978924235910709
54.42898;1.0444211485105277;0.8333279470517161;0.7979244626171439;-9.630517591175837e-08;-7.687679968866683e-08;1.044846167735554;10.00008336643553;0.8335757189825034;0.015561679070589743;0.015562285121400725;0.7977062049521598;0.014895114239424316;0.7978927647637579
54.43898;1.0444221964346894;0.8333280189830374;0.7979241008945508;-9.599538563227852e-08;-7.709762376352294e-08;1.0448455277448412;10.00007685779808;0.8335765410178926;0.01556164503092627;0.015562307368787302;0.7977075916610069;0.014895110678374587;0.7978930466172401
54.44898;1.0444232298962006;0.8333281467769929;0.7979237405507107;-9.56637085379712e-08;-7.731238833968545e-08;1.044844901707748;10.000070754641484;0.8335773106126426;0.015561610021869494;0.01556233103531467;0.797709053312959;0.014895107741354127;0.7978932720522157
54.45898;1.044424250695395;0.8333283334673919;0.7979233820709898;-9.530926662765343e-08;-7.752210696339549e-08;1.0448442903254125;10.000065087817067;0.8335780250337979;0.015561573913844872;0.015562356061017586;0.7977105849070472;0.014895105361917437;0.7978934435043755
54.46898;1.0444252600638644;0.8333285819371106;0.7979230247258082;-9.493118126111978e-08;-7.772800857781661e-08;1.0448436927602298;10.000059889642431;0.8335786822111655;0.015561536613912106;0.015562382376974184;0.7977121813184377;0.014895103473423639;0.7978935627226657
54.47898;1.0444262597627776;0.8333288945244834;0.7979226666111449;-9.452915840767975e-08;-7.793132828734204e-08;1.044843106678102;10.000055186134132;0.8335792803964025;0.01556149807156763;0.015562409897569254;0.7977138373070395;0.014895102001431725;0.7978936309090722
54.48898;1.0444272528062661;0.8333292732223103;0.7979223046741727;-9.410379915727847e-08;-7.813321469324552e-08;1.0448425298108772;10.000050993984509;0.8335798174995832;0.015561458277831711;0.015562438525761897;0.7977155478531306;0.014895100856966182;0.7978936491653226
54.49898;1.0444282433171863;0.8333297204386058;0.7979219355102376;-9.365648849894587e-08;-7.833487238997773e-08;1.0448419615345195;10.000047325058757;0.8335802910941212;0.015561417265417729;0.015562468169968946;0.7977173084610166;0.01489509994252241;0.7978936187608198
54.50898;1.0444292357773877;0.8333302395396821;0.7979215564925072;-9.318909929182189e-08;-7.853770455027323e-08;1.0448414023671917;10.000044191850332;0.8335806987019081;0.015561375105656446;0.015562498741200529;0.7977191153078069;0.014895099171352282;0.7978935409869508
54.51898;1.0444302338159155;0.8333308344846543;0.7979211659108539;-9.270369350844418e-08;-7.874336163912698e-08;1.0448408520837544;10.00004160716709;0.8335810379152225;0.015561331887179647;0.015562530132933646;0.7977209653252875;0.014895098476032074;0.7978934168420241
54.52898;1.0444312394555109;0.833331508967751;0.7979207620379098;-9.220231429932313e-08;-7.895372531970049e-08;1.0448403094651058;10.000039580140307;0.833581306374458;0.015561287686731045;0.01556256220840037;0.7977228556723363;0.014895097797035135;0.7978932469815999
54.53898;1.044432253833923;0.8333322659022336;0.797920342326233;-9.168670493047013e-08;-7.91708130393517e-08;1.0448397733568293;10.000038113971728;0.8335815014471086;0.015561242560418138;0.015562594810820892;0.7977247827976545;0.01489509707104771;0.7978930319117252
54.54898;1.0444332784121204;0.8333331071827;0.7979199034823998;-9.11579892548068e-08;-7.939662501321264e-08;1.0448392424607187;10.000037207627873;0.8335816200476528;0.015561196549025868;0.015562627785604896;0.7977267421953117;0.01489509623440282;0.7978927720559378
54.55898;1.0444343153548181;0.8333340332689014;0.7979194422948823;-9.06167448070308e-08;-7.963295218141594e-08;1.0448387144063376;10.00003685950199;0.8335816590738768;0.015561149678339973;0.01556266098394361;0.7977287287070406;0.01489509523477513;0.797892467619529
54.56898;1.0444353669654463;0.8333350431151512;0.7979189566682483;-9.006341677252747e-08;-7.988124953513312e-08;1.044838186006144;10.000037069702659;0.8335816161616528;0.015561101962768817;0.015562694247016094;0.7977307364187601;0.014895094041015924;0.7978921185842969
54.57898;1.0444364345908566;0.8333361350643939;0.7979184458564824;-8.949861887216856e-08;-8.01427062262423e-08;1.0448376543542808;10.000037838650401;0.8335814902994151;0.015561053415873468;0.015562727402412959;0.7977327584469145;0.014895092648573624;0.7978917249098777
54.58898;1.0444375179135221;0.8333373079807266;0.7979179098751814;-8.892317730876228e-08;-8.041839238624004e-08;1.044837117233791;10.000039164403072;0.833581281928002;0.015561004058673063;0.015562760276650644;0.7977347875404425;0.014895091074919183;0.7978912863370838
54.59898;1.0444386152043732;0.8333385616054344;0.7979173491474557;-8.833799115354307e-08;-8.070927572719871e-08;1.0448365723393969;10.000041043528658;0.8335809922769919;0.01556095392315967;0.015562792698046744;0.7977368169743384;0.014895089343113928;0.7978908018407211
54.60898;1.0444397237891851;0.8333398959052294;0.7979167642950871;-8.774385588177661e-08;-8.101623736349362e-08;1.0448360164988018;10.000043475389635;0.833580622473765;0.015560903049223236;0.015562824488948147;0.7977388405501276;0.014895087464137367;0.797890269697929
54.61898;1.044440839908722;0.8333413097018579;0.7979161558451342;-8.714142200498047e-08;-8.134023482080308e-08;1.0448354457596454;10.000046465552328;0.8335801733922974;0.015560851477443391;0.015562855469911372;0.7977408518586682;0.014895085432931634;0.797889688095481
54.62898;1.0444419583783044;0.833342799457794;0.7979155244123705;-8.653124405411181e-08;-8.168222286922116e-08;1.0448348557014318;10.000050023269576;0.8335796461653078;0.0155607992434599;0.01556288547821515;0.7977428440119031;0.014895083242363754;0.7978890555244413
54.63898;1.0444430723031275;0.8333443595787872;0.7979148707904212;-8.591373828682031e-08;-8.204269688569279e-08;1.0448342418131378;10.000054153452789;0.8335790426009687;0.015560746379142815;0.015562914378918177;0.7977448104173386;0.014895080899475372;0.7978883710675871
54.64898;1.0444441723186655;0.8333459844025632;0.7979141955056543;-8.52890962453132e-08;-8.242153712168896e-08;1.0448336001097807;10.000058852138414;0.8335783654154412;0.015560692930186186;0.015562942063769849;0.7977467456158329;0.01489507842677714;0.7978876345703741
54.65898;1.0444452459934155;0.8333476698653796;0.7979134988624491;-8.46573333131807e-08;-8.281840027671577e-08;1.04483292726022;10.00006411056974;0.8335776182798453;0.01556063897729574;0.015562968454596187;0.7977486452824282;0.014895075847851694;0.797886846314468
54.66898;1.0444462789327242;0.8333494132146666;0.7979127814678123;-8.401842766611886e-08;-8.323294202443592e-08;1.0448322200535314;10.000069919092919;0.8335768053274383;0.015560584630836328;0.015562993502403592;0.7977505061103801;0.014895073168177711;0.7978860068368953
54.67898;1.0444472573504426;0.8333512115484238;0.7979120442962792;-8.337229764967643e-08;-8.366460935580381e-08;1.044831474869642;10.000076264589396;0.8335759305428468;0.015560530008692676;0.015563017167209486;0.7977523263189535;0.014895070367454983;0.7978851175314068
54.68898;1.0444481702697634;0.8333530606578293;0.7979112885165737;-8.271851375953792e-08;-8.411260207695732e-08;1.0448306877325926;10.000083128311644;0.8335749977830734;0.015560475228285377;0.015563039403450543;0.7977541060033589;0.014895067410847392;0.7978841810586242
54.69898;1.04444901037265;0.8333549545530725;0.7979105155386602;-8.20561224069539e-08;-8.457613877493295e-08;1.044829855038462;10.000090489864167;0.8335740110180087;0.01556042041133504;0.015563060171323454;0.7977558465695597;0.014895064266788223;0.7978832008940161
54.70898;1.0444497736603533;0.8333568854102318;0.7979097270076803;-8.13838464523892e-08;-8.505467948973996e-08;1.0448289737280048;10.000098335322985;0.833572974227359;0.015560365685043782;0.015563079451160384;0.7977575498183106;0.014895060912265251;0.7978821806578181
54.71898;1.0444504583423397;0.8333588439628354;0.797908924569249;-8.070043999404494e-08;-8.554806845402619e-08;1.0448280406245376;10.000106660353364;0.8335718914809478;0.015560311169626828;0.015563097240458111;0.7977592171040631;0.014895057317249496;0.7978811233197989
54.72898;1.0444510636300115;0.8333608202197085;0.7979081099349433;-8.000513462814628e-08;-8.605658182237069e-08;1.044827052777349;10.000115465257732;0.8335707672795108;0.015560256956152289;0.015563113544208874;0.7977608486526477;0.014895053427282876;0.7978800304338051
54.73898;1.044451589136753;0.8333628040294503;0.7979072855982324;-7.929798155306792e-08;-8.658073021729696e-08;1.0448260084002743;10.00012475154434;0.8335696063385619;0.015560203101197287;0.015563128370486344;0.7977624438044136;0.014895049169184285;0.7978789023890542
54.74898;1.0444520348194186;0.8333647854934864;0.797906455158799;-7.857969038530737e-08;-8.71209767976106e-08;1.0448249064095991;10.000134520585007;0.8335684129963804;0.015560149642932869;0.015563141732055906;0.7977640021328827;0.014895044466792715;0.7978777393368505
54.75898;1.0444524011346026;0.8333667552971281;0.7979056223928911;-7.78512248499773e-08;-8.767773701438567e-08;1.0448237453827285;10.00014476791139;0.8335671911848229;0.015560096607169269;0.01556315365405656;0.7977655241029181;0.014895039241916168;0.7978765413353686
54.76898;1.0444526896290753;0.833368704766903;0.7979047903025092;-7.71136219580988e-08;-8.825159442721194e-08;1.0448225236183621;10.000155478413431;0.8335659449466715;0.01556004400195853;0.015563164178906458;0.7977670108347481;0.014895033404880912;0.7978753079127933
54.77898;1.044452903505558;0.8333706259794949;0.7979039612896264;-7.636802673429264e-08;-8.884337063303049e-08;1.0448212401071608;10.0001666313756;0.833564678753306;0.015559991824958496;0.015563173354656235;0.7977684636051479;0.014895026855562132;0.7978740383184845
54.78898;1.0444530471339966;0.833372511953184;0.7979031378205138;-7.56157543166169e-08;-8.945400097930643e-08;1.0448198955742871;10.000178210436166;0.8335633973728704;0.015559940077039043;0.015563181217467687;0.7977698835642617;0.014895019504358389;0.7978727322067568
54.79898;1.0444531249881461;0.8333743565405654;0.7979023228696073;-7.485824373993745e-08;-9.008432929343067e-08;1.04481849288507;10.000190205154263;0.8335621053659676;0.015559888769958842;0.015563187790661527;0.7977712718907383;0.014895011294054208;0.7978713898392794
54.80898;1.0444531413485747;0.8333761544158188;0.7979015201106746;-7.409689151548189e-08;-9.073488139724464e-08;1.0448170361914197;10.000202603869594;0.8335608062564257;0.015559837931604438;0.015563193099264776;0.797772630313405;0.014895002200160781;0.7978700118015004
54.81898;1.0444531005452642;0.8333779011825299;0.7979007336856982;-7.333291659462564e-08;-9.140582067735311e-08;1.0448155295820076;10.000215388473316;0.8335595021532511;0.015559787602267922;0.015563197188186249;0.79777396163099;0.014894992214222571;0.7978685984519636
54.82898;1.0444530067610633;0.8333795933786952;0.7978999673087618;-7.256746504931055e-08;-9.209709704501168e-08;1.0448139768942122;10.00022853374265;0.833558194416564;0.015559737819560942;0.015563200134283061;0.7977752697951176;0.01489498132602974;0.797867149662998
54.83898;1.0444528637931867;0.833381229005452;0.797899223603547;-7.180187235493516e-08;-9.280843174743289e-08;1.0448123823069155;10.000242003135199;0.8335568846349706;0.015559688607843899;0.015563202042041835;0.7977765591402288;0.014894969514299406;0.7978656654545832
54.84898;1.0444526751619612;0.8333828082126458;0.7978985045646019;-7.10377308818744e-08;-9.353917889558632e-08;1.0448107503108734;10.00025573783847;0.8335555751302125;0.01555963998245678;0.015563203028357028;0.797777833230596;0.014894956748032798;0.7978641468762181
54.85898;1.044452444003788;0.8333843329329597;0.7978978120306848;-7.02767397515292e-08;-9.428845262802639e-08;1.0448090853317842;10.000269653542492;0.8335542688184662;0.015559591965571508;0.015563203211140277;0.7977790944937995;0.014894942998634532;0.7978625962156504
54.86898;1.0444521727441107;0.8333858054101612;0.7978971474751217;-6.95205934099958e-08;-9.505529479223081e-08;1.044807391560274;10.000283656750653;0.8335529689178752;0.015559544600052204;0.015563202704369864;0.7977803443006641;0.014894928256591843;0.797861016473959
54.87898;1.0444518631570119;0.8333872266947902;0.797896511933902;-6.87709497406089e-08;-9.583841752734412e-08;1.0448056728657074;10.000297665794392;0.8335516792501517;0.015559497949230987;0.015563201619408629;0.7977815826327732;0.014894912534759103;0.7978594105705609
54.88898;1.044451517119762;0.8333885964448589;0.7978959060612762;-6.802937576188923e-08;-9.663585363983847e-08;1.0448039329499879;10.000311615222467;0.8335504045525757;0.01555945208955989;0.015563200072753787;0.7977828080991127;0.014894895859406548;0.7978577808834526
54.89898;1.0444511374876801;0.8333899143225099;0.7978953299849988;-6.729733290017659e-08;-9.744502594254229e-08;1.0448021758702282;10.000325449218826;0.8335491498658092;0.015559407107159223;0.015563198190417094;0.7977840186256653;0.014894878269756785;0.7978561294101095
54.90898;1.0444507284260023;0.8333911816594864;0.7978947834154101;-6.657631431959294e-08;-9.826304668743723e-08;1.0448004066544538;10.000339124058115;0.8335479195685634;0.015559363102730357;0.015563196106507658;0.7977852119027725;0.014894859818446248;0.797854458368519
54.91898;1.0444502954871353;0.8333924017535285;0.7978942659548859;-6.586796857063177e-08;-9.908698059934871e-08;1.0447986312616704;10.000352613923273;0.8335467169404894;0.015559320195906624;0.015563193964414515;0.797786385619115;0.014894840558769258;0.7978527707191821
54.92898;1.0444498456369262;0.8333935786882762;0.7978937768301834;-6.517400128098275e-08;-9.991408157654076e-08;1.044796855419595;10.000365907292226;0.8335455443132372;0.015559278510529469;0.01556319191075599;0.797787538016394;0.014894820532833041;0.7978510701392724
54.93898;1.0444493866937457;0.8333947160225965;0.7978933144158475;-6.449597659696077e-08;-1.007419189766313e-07;1.0447950836140831;10.000379002072753;0.833544403551705;0.015559238155287614;0.01556319007257042;0.7977886683677475;0.014894799773126174;0.7978493604983712
54.94898;1.0444489264305263;0.8333958162345435;0.7978928766989801;-6.383528959590147e-08;-1.0156831520648023e-07;1.0447933196093182;10.000391899548;0.833543296370516;0.01555919922137871;0.01556318853782826;0.7977897769773221;0.014894778317330552;0.7978476453206532
54.95898;1.0444484724041718;0.8333968808527054;0.7978924621026532;-6.319333171864349e-08;-1.0239120086352226e-07;1.0447915674812025;10.000404592160198;0.8335422241150967;0.015559161781169612;0.015563187352702637;0.797790864813601;0.014894756225126144;0.7978459277692111
54.96898;1.0444480321089347;0.8333979111961709;0.7978920693624726;-6.257154750924886e-08;-1.0320844812433428e-07;1.044789831279801;10.00041705622804;0.8335411875702472;0.015559125880837578;0.015563186521937687;0.7977919329410997;0.014894733577710179;0.7978442111134946
54.97898;1.0444476125853122;0.8333989091413673;0.7978916968738167;-6.197127174900811e-08;-1.0401772637031245e-07;1.044788113569186;10.000429254401151;0.8335401872204151;0.01555909154549727;0.015563186008524549;0.7977929821230796;0.014894710461820658;0.7978424991596728
54.98898;1.0444472201113646;0.8333998765923888;0.7978913426259667;-6.139361609087516e-08;-1.0481652643341774e-07;1.0447864148832668;10.00044114126811;0.8335392233393147;0.015559058801854696;0.015563185745069404;0.7977940128136671;0.014894686962246382;0.7978407964879796
54.99898;1.0444468603528985;0.8334008139595542;0.7978910047505837;-6.083954673103161e-08;-1.0560228454624679e-07;1.0447847348808055;10.00045267031804;0.8335382958018931;0.015559027697480089;0.015563185652185021;0.7977950252364209;0.014894663167369763;0.797839108482327
55.00898;1.0444465383004369;0.8334017195512752;0.7978906819139822;-6.03099418835411e-08;-1.0637244551095458e-07;1.0447830737340154;10.000463800412293;0.8335374044021235;0.015558998291942064;0.015563185648985229;0.7977960193530456;0.014894639166734459;0.7978374408407045
55.01898;1.0444462579890104;0.8334025902254457;0.7978903733477336;-5.980544008636466e-08;-1.0712448208412631e-07;1.0447814322803237;10.000474497584568;0.8335365495339878;0.015558970633639311;0.015563185656013365;0.7977969947476917;0.014894615044446507;0.7978357986988759
55.02898;1.0444460224488434;0.8334034223541525;0.7978900792104255;-5.932634438340678e-08;-1.0785590539499848e-07;1.0447798112980229;10.000484731920675;0.8335357325679463;0.015558944756407778;0.015563185599662684;0.7977979503779357;0.014894590886365737;0.7978341860973758
55.03898;1.0444458333163789;0.8334042126319834;0.797889801125663;-5.887283927801225e-08;-1.0856431320496417e-07;1.0447782109396024;10.000494473893832;0.8335349560034249;0.015558920688509241;0.015563185417488658;0.7977988846562186;0.014894566786362811;0.7978326060340557
55.04898;1.0444456901818795;0.8334049585020095;0.7978895416672621;-5.8445144603171564e-08;-1.09247496400723e-07;1.0447766305558186;10.000503696741374;0.8335342230414107;0.015558898451754746;0.015563185058118007;0.797799796200404;0.014894542841630536;0.7978310607464018
55.05898;1.044445591281314;0.8334056584209961;0.797889302867212;-5.8043356609762204e-08;-1.099035296811318e-07;1.0447750689640152;10.000512381147393;0.8335335364855192;0.015558878057986607;0.01556318447952214;0.797800684274907;0.014894519154750114;0.7978295521257122
55.06898;1.0444455351708763;0.8334063121230257;0.7978890853262217;-5.7667328631386215e-08;-1.1053079917627924e-07;1.0447735250172991;10.000520512771198;0.833532898156718;0.015558859508224738;0.015563183647836643;0.797801548367937;0.014894495837623672;0.7978280823356986
55.07898;1.0444455214730826;0.8334069202973635;0.7978888886059272;-5.731674056501655e-08;-1.1112800937824577e-07;1.0447719976211665;10.000528079970078;0.8335323091718019;0.015558842787323038;0.015563182532937328;0.7978023878740691;0.014894472993609959;0.7978266542880023
55.08898;1.0444455508050616;0.8334074837969819;0.7978887117287561;-5.699125464705205e-08;-1.1169424061054139e-07;1.0447704852997568;10.000535081033982;0.8335317703444851;0.015558827851890663;0.01556318110340396;0.7978032024881814;0.014894450694661983;0.797825271560354
55.09898;1.0444456243762645;0.8334080031937313;0.7978885530287951;-5.6690714502270774e-08;-1.1222902911832165e-07;1.0447689864006615;10.000541531232834;0.8335312821432558;0.015558814619499662;0.015563179326418495;0.797803992577261;0.014894428985263537;0.7978239378963211
55.10898;1.0444457431422804;0.8334084788618993;0.797888410038295;-5.6415157999071304e-08;-1.1273238595313851e-07;1.044767499678715;10.000547461697975;0.8335308444455369;0.01555880297603167;0.015563177177746884;0.7978047588975284;0.01489440789590726;0.7978226565230421
55.11898;1.044445907378349;0.8334089112937982;0.7978882797176224;-5.616452223834095e-08;-1.132046570232107e-07;1.0447660245426447;10.000552915399316;0.8335304567478393;0.015558792791423212;0.015563174653594905;0.7978055021397583;0.014894387442587037;0.797821429581476
55.12898;1.0444461170309076;0.8334093014716415;0.7978881588469781;-5.593829211426007e-08;-1.1364618906024315e-07;1.0447645610701009;10.000557945399375;0.8335301185991176;0.01555878392085071;0.015563171768636636;0.7978062225150502;0.014894367629748594;0.7978202582054972
55.13898;1.044446372294147;0.8334096513759824;0.7978880442793839;-5.573532652366976e-08;-1.1405715744346673e-07;1.0447631098393348;10.00056261344572;0.8335298296964442;0.015558776205886277;0.015563168549155557;0.7978069191875117;0.014894348464348893;0.7978191430272702
55.14898;1.0444466742003347;0.8334099642561882;0.7978879330298358;-5.5553976440849145e-08;-1.1443784841722526e-07;1.0447616716901138;10.000566984119374;0.8335295894958535;0.015558769494838651;0.015563165029628736;0.7978075902425366;0.014894329960430192;0.7978180843844191
55.15898;1.0444470243346984;0.8334102442939026;0.7978878230313603;-5.539245631909848e-08;-1.1478896712800237e-07;1.0447602477107147;10.00057111871635;0.8335293967098657;0.015558763673419936;0.015563161242869784;0.7978082333501547;0.014894312132767278;0.7978170822041284
55.16898;1.044447423276034;0.8334104962556433;0.797887713981401;-5.524913913941827e-08;-1.1511152420258846e-07;1.0447588396793477;10.000575072569434;0.8335292495219245;0.01555875868633;0.015563157208871085;0.7978088462305373;0.014894294995287423;0.7978161359519813
55.17898;1.0444478695800885;0.8334107252115968;0.797887606670676;-5.5122566099115756e-08;-1.1540645485625224e-07;1.0447574504570594;10.000578890232699;0.8335291461021819;0.015558754531746273;0.015563152927243501;0.7978094268122076;0.014894278563314203;0.7978152448485023
55.18898;1.0444483601522154;0.8334109359947219;0.7978875017159698;-5.501128252350085e-08;-1.1567428960904414e-07;1.0447560834200402;10.000582605254158;0.8335290844299986;0.015558751230637989;0.015563148367750915;0.7978099731528344;0.014894262855688633;0.7978144083950831
55.19898;1.0444488909063911;0.8334111331257364;0.7978873992433703;-5.491374218902794e-08;-1.1591516858222932e-07;1.0447547415832068;10.000586249370116;0.8335290619468975;0.015558748796016245;0.015563143466295335;0.79781048278059;0.01489424790254566;0.7978136269376959
55.20898;1.044449457199611;0.833411321425302;0.7978872988129195;-5.482849767056757e-08;-1.1612931686384634e-07;1.0447534274377968;10.000589850843694;0.8335290754035595;0.015558747224383395;0.015563138134374495;0.7978109521189309;0.014894233753427178;0.7978129017477182
55.21898;1.0444500541602078;0.8334115063516453;0.7978871989537001;-5.475454938190007e-08;-1.1631748251892716e-07;1.0447521429697582;10.000593418522051;0.8335291205490488;0.015558746507683728;0.015563132275018555;0.7978113769259633;0.014894220474648341;0.7978122344435942
55.22898;1.0444506770959359;0.8334116935737571;0.7978870972266692;-5.4691513642298584e-08;-1.1648080135624945e-07;1.0447508892872222;10.000596937091416;0.8335291921443404;0.015558746644750321;0.015563125789448021;0.7978117533613336;0.014894208141163094;0.7978116261618207
55.23898;1.0444513218702;0.8334118883044063;0.7978869913664435;-5.463945243935668e-08;-1.1662036861928202e-07;1.0447496661672229;10.000600378107482;0.8335292845846669;0.015558747640232342;0.01556311857212345;0.7978120786139965;0.01489419682788436;0.7978110772836018
55.24898;1.0444519846431406;0.8334120949861217;0.7978868804590492;-5.4598523767268174e-08;-1.1673711001966964e-07;1.0447484716624507;10.000603707898888;0.8335293926750351;0.015558749493856558;0.015563110513077287;0.797812350686939;0.014894186595819895;0.7978105879110116
55.25898;1.0444526611944371;0.8334123171227604;0.7978867651111653;-5.456881314412503e-08;-1.168320458242966e-07;1.044747301635643;10.000606884926695;0.8335295122153654;0.015558752193480855;0.015563101515012287;0.7978125679347783;0.014894177483609203;0.7978101582749741
55.26898;1.044453347109187;0.833412557028679;0.7978866471854371;-5.455038810973583e-08;-1.169065180336537e-07;1.0447461497498476;10.00060985517423;0.8335296401240967;0.015558755729012193;0.015563091507511449;0.7978127290402997;0.014894169510127573;0.7978097888102349
55.27898;1.044454039014673;0.833412815936624;0.7978865297129994;-5.4543241088864326e-08;-1.1696207441699426e-07;1.0447450084623189;10.000612555755277;0.8335297741652915;0.015558760108686842;0.015563080447141744;0.7978128332752565;0.014894162670802461;0.7978094801880476
55.28898;1.0444547354235785;0.8334130947014589;0.7978864164440546;-5.454707869793393e-08;-1.1700020591229832e-07;1.0447438703001597;10.000614926681232;0.8335299124231571;0.015558765351946415;0.015563068309679686;0.7978128804455983;0.014894156930479126;0.7978092331282579
55.29898;1.0444554365085295;0.8334133945957896;0.7978863110344431;-5.456131376709944e-08;-1.1702223628856972e-07;1.0447427282324577;10.000616921092826;0.8335300525844412;0.015558771481320146;0.015563055080166324;0.7978128704571112;0.014894152232459419;0.7978090481060396
55.30898;1.0444561429905292;0.8334137174208351;0.7978862166489686;-5.458535107793669e-08;-1.1702955125729795e-07;1.0447415752481848;10.000618506687127;0.833530191776412;0.015558778527547026;0.015563040745821835;0.797812803038541;0.014894148517276523;0.797808925253114
55.31898;1.044456854543424;0.8334140648589522;0.7978861360751477;-5.461877901688231e-08;-1.17023946765397e-07;1.044740404702908;10.000619659563036;0.8335303271931097;0.015558786529823152;0.015563025296521298;0.7978126780534033;0.014894145732135846;0.7978088644142322
55.32898;1.0444575693973448;0.8334144378181887;0.7978860719474747;-5.466125797788562e-08;-1.170075032645327e-07;1.044739211840455;10.000620359652476;0.8335304565332698;0.015558795530387474;0.015563008735180107;0.7978124963137039;0.014894143828054261;0.797808865661152
55.33898;1.044458285857754;0.8334148361471103;0.7978860267759572;-5.471229899871633e-08;-1.1698206165970832e-07;1.0447379947993247;10.000620593269346;0.8335305780898996;0.015558805569220006;0.01556299109069037;0.7978122603052599;0.014894142749315874;0.7978089298912875
55.34898;1.0444590038607713;0.8334152587146307;0.7978860027205501;-5.477106858050984e-08;-1.1694904368840072e-07;1.0447367542046386;10.000620356129822;0.8335306909963976;0.01555881667797836;0.015562972409900911;0.7978119741403542;0.014894142418577222;0.7978090582591172
55.35898;1.044459725211923;0.8334157039499974;0.7978860013681331;-5.4836382850715706e-08;-1.169097541071752e-07;1.0447354918630332;10.000619653859571;0.8335307950474103;0.01555882887427582;0.015562952727927097;0.7978116429991131;0.01489414272698609;0.7978092509472009
55.36898;1.0444604529259605;0.8334161703430903;0.7978860235656546;-5.4907010435964834e-08;-1.1686543408014578e-07;1.044734209593207;10.000618502323094;0.8335308897933418;0.015558842157561856;0.01556293205082047;0.7978112729578688;0.014894143538100075;0.797809506854717
55.37898;1.044461190306354;0.8334166565328394;0.7978860694769151;-5.498200658723633e-08;-1.1681676847120719e-07;1.0447329093368007;10.00061692173053;0.8335309740566733;0.015558856513462267;0.015562910367563907;0.7978108708494744;0.014894144703885588;0.797809824100799
55.38898;1.0444619401943347;0.8334171611963198;0.7978861389333134;-5.506079192347021e-08;-1.167636197216844e-07;1.044731594082022;10.00061492536921;0.8335310463292177;0.015558871921755065;0.01556288767200265;0.7978104431847921;0.014894146086274289;0.7978102004418557
55.39898;1.0444627046943116;0.833417682417787;0.7978862314959227;-5.514295119854443e-08;-1.1670545146861312e-07;1.0447302682057853;10.000612517530138;0.8335311050039058;0.015558888356912094;0.015562863975758894;0.7978099946410392;0.014894147573254569;0.7978106333281013
55.40898;1.0444634854802712;0.8334182168079671;0.7978863463108948;-5.522798910043427e-08;-1.1664180092401068e-07;1.0447289371104602;10.0006097010025;0.8335311481529849;0.015558905787892619;0.015562839311494464;0.7978095273369255;0.014894149077245677;0.7978111196446832
55.41898;1.044464284175394;0.8334187596322283;0.7978864822134822;-5.531534868487805e-08;-1.1657224800425866e-07;1.0447276067219837;10.000606479796147;0.8335311736472782;0.015558924176656178;0.01556281372480171;0.7978090412563663;0.014894150518622203;0.7978116554629453
55.42898;1.0444651021570814;0.8334193059685614;0.7978866375778321;-5.540455430379555e-08;-1.1649618269986625e-07;1.0447262830067157;10.000602856075602;0.8335311795332754;0.01555894347114101;0.015562787259081067;0.7978085352872846;0.014894151807773473;0.7978122359602321
55.43898;1.0444659403209129;0.833419851730227;0.79788680988078;-5.549521708501924e-08;-1.1641274666052762e-07;1.0447249714668456;10.000598832408077;0.8335311641558053;0.015558963606553603;0.01556275995108119;0.7978080079562074;0.014894152837204749;0.7978128556261525
55.44898;1.0444667993557122;0.8334203938606786;0.7978869958326711;-5.558698977010038e-08;-1.1632085735974385e-07;1.0447236765769081;10.000594417698249;0.8335311263293899;0.015558984521052754;0.015562731839544777;0.7978074576132846;0.014894153488965528;0.79781350928133
55.45898;1.04446767990811;0.8334209300474065;0.7978871919614363;-5.567959074765552e-08;-1.1621931046721773e-07;1.044722401358103;10.00058962390566;0.8335310657945378;0.015559006168955464;0.015562702975974807;0.7978068826209226;0.014894153647210934;0.797814193001944
55.46898;1.0444685824003614;0.833421458666651;0.7978873952995154;-5.5772903587058026e-08;-1.161070715877274e-07;1.0447211478478793;10.000584459852416;0.8335309834628157;0.015559028510016426;0.015562673431535114;0.7978062817371521;0.014894153204289117;0.797814903699683
55.47898;1.0444695066930385;0.833421978746652;0.7978876044126423;-5.586705810074397e-08;-1.1598348601221406e-07;1.044719918529817;10.000578935956101;0.8335308810885771;0.015559051486074567;0.015562643293758697;0.7978056545020877;0.014894152066189902;0.7978156385509638
55.48898;1.0444704512696896;0.8334224896908963;0.7978878199441176;-5.5962425601243397e-08;-1.1584813808337097e-07;1.0447187170915722;10.000573068098952;0.8335307606741412;0.015559075017622853;0.015562612653304048;0.7978050012944428;0.014894150162381388;0.7978163952707222
55.49898;1.0444714124404229;0.8334229913183483;0.7978880435814797;-5.6059654629284456e-08;-1.1570048316079977e-07;1.044717547816892;10.000566871348724;0.8335306238912817;0.01555909901657609;0.015562581589677583;0.7978043228456051;0.014894147451460095;0.7978171726656506
55.50898;1.0444723845024206;0.8334234840192716;0.7978882762212898;-5.615966897271568e-08;-1.1553964585437626e-07;1.04471641508118;10.000560354806037;0.8335304714908912;0.015559123396004865;0.01556255016059818;0.7978036197367079;0.014894143922568494;0.7978179711374538
55.51898;1.0444733607321945;0.833423968481576;0.7978885169598692;-5.6263430534378293e-08;-1.1536461373927451e-07;1.0447153236110405;10.000553521305056;0.8335303028997765;0.015559148078288862;0.015562518400411172;0.7978028922286754;0.014894139600812893;0.7978187923587562
55.52898;1.044474334900396;0.8334244453912223;0.797888763296264;-5.637168724547275e-08;-1.1517445754379285e-07;1.0447142789195571;10.000546369374469;0.8335301161461481;0.015559172999798485;0.01556248632942181;0.797802140160573;0.0148941345452401;0.797819637932399
55.53898;1.044475302829774;0.8334249152845806;0.7978890119169589;-5.6484933965171347e-08;-1.1496832793323514e-07;1.0447132871700677;10.000538897222512;0.8335299080090436;0.015559198106392294;0.015562453960026123;0.7978013629070897;0.014894128827841796;0.7978205088902378
55.54898;1.0444762628547277;0.833425378207099;0.7978892596480132;-5.660339163556822e-08;-1.1474544201221542e-07;1.0447123539097418;10.00053110479669;0.8335296746716615;0.015559223348411465;0.015562421291089139;0.7978005594962828;0.01489412250790936;0.797821406551835
55.55898;1.0444772148028947;0.8334258335901062;0.7978895042643782;-5.672688574891825e-08;-1.1450503537440235e-07;1.0447114829949231;10.000522992290412;0.8335294128349217;0.015559248684272567;0.015562388306827308;0.7977997288922776;0.014894115614691537;0.797822332828023
55.56898;1.0444781586853258;0.83342628091116;0.7978897445939965;-5.6854862401261356e-08;-1.142462107648652e-07;1.0447106774691373;10.000514557795867;0.8335291202822572;0.015559274087022564;0.015562354987302079;0.797798870156611;0.014894108138108602;0.7978232895473663
55.57898;1.044479094178578;0.8334267204027308;0.7978899794721633;-5.698660598103224e-08;-1.1396781085434786e-07;1.0447099413522518;10.000505794899647;0.8335287955522102;0.015559299546166526;0.015562321310931888;0.797797982163558;0.014894100030609828;0.797824278156788
55.58898;1.0444800203074378;0.8334271529194717;0.7978902063231131;-5.712138154929281e-08;-1.1366839030196507e-07;1.0447092799735376;10.000496690542297;0.8335284377140105;0.015559325063848653;0.015562287247980292;0.7977970635170505;0.014894091222090657;0.7978252999203687
55.59898;1.044480934657563;0.8334275794210545;0.7978904209624779;-5.7258454993937724e-08;-1.1334639225022787e-07;1.044708698590468;10.00048722599508;0.8335280466589968;0.015559350644161812;0.015562252763046007;0.7977961130653609;0.014894081636024415;0.797826355714963
55.60898;1.0444818331580272;0.8334280007583008;0.7978906183501314;-5.7397111683412274e-08;-1.1300050788094167e-07;1.0447082010330941;10.000477383962973;0.8335276231275953;0.015559376283998455;0.01556221782005489;0.7977951302818719;0.014894071194612639;0.7978274453006517
55.61898;1.0444827112238788;0.8334284177550753;0.7978907930894735;-5.753661053084473e-08;-1.1262988697568213e-07;1.0447077894613286;10.00046715966467;0.8335271682748278;0.015559401981709131;0.01556218237769358;0.7977941153066802;0.014894059816990882;0.7978285669698347
55.62898;1.0444835651268918;0.8334288314525999;0.7978909400414385;-5.7676188193920425e-08;-1.1223405566721014e-07;1.0447074649033237;10.000456565887074;0.833526683588831;0.015559427753743598;0.01556214638612196;0.7977930690343839;0.014894047421708943;0.7978297182060768
55.63898;1.0444843924391467;0.8334292433229816;0.7978910552269218;-5.781525661316088e-08;-1.1181284374591218e-07;1.0447072279151308;10.000445628146382;0.8335261714914057;0.015559453633170045;0.015562109794713041;0.7977919932006247;0.01489403394104541;0.7978308965807721
55.64898;1.0444851915578972;0.8334296553574456;0.7978911358784992;-5.795348022519637e-08;-1.1136641542047175e-07;1.0447070790461788;10.00043438003024;0.833525635745481;0.015559479652912855;0.015562072566792066;0.7977908901685901;0.014894019340167828;0.7978320996907476
55.65898;1.0444859604790473;0.833430069976635;0.7978911793705882;-5.8090583728150705e-08;-1.1089519944356606e-07;1.0447070190766397;10.000422866500355;0.8335250809013489;0.015559505834021785;0.015562034694485848;0.7977897624775553;0.014894003620714314;0.7978333246088332
55.66898;1.0444866954656449;0.8334304893640155;0.7978911826799154;-5.8226300743466624e-08;-1.1039981026809445e-07;1.0447070486183765;10.000411153635447;0.8335245114874538;0.015559532182629551;0.015561996204921276;0.7977886126420078;0.01489398680983603;0.7978345683009375
55.67898;1.0444873910028933;0.8334309144809162;0.7978911434564577;-5.8360542416850306e-08;-1.0988114054432168e-07;1.0447071670049528;10.00039933366441;0.8335239317022941;0.015559558689719042;0.015561957154609856;0.797787443155975;0.014893968957612332;0.7978358286104933
55.68898;1.0444880410711193;0.8334313446247209;0.7978910612293515;-5.8493413650492924e-08;-1.0934038796773342e-07;1.0447073718438862;10.000387514263881;0.833523345354403;0.015559585329808818;0.015561917613065405;0.7977862561567937;0.01489395013923866;0.7978371044536892
55.69898;1.0444886402605027;0.8334317777957938;0.7978909370837927;-5.86251059521411e-08;-1.087787561850752e-07;1.0447076597974863;10.000375801961473;0.8335227560446317;0.0155596120610289;0.015561877639600244;0.7977850528353582;0.014893930441111312;0.7978383953364686
55.70898;1.0444891839266612;0.8334322115974045;0.7978907721899469;-5.875591451427315e-08;-1.081972007441269e-07;1.044708027121458;10.000364293397727;0.8335221677653778;0.015559638836674328;0.01556183728088107;0.7977838330407309;0.014893909946225907;0.7978397008462738
55.71898;1.0444896677459692;0.8334326442220635;0.7978905667350947;-5.888631856653648e-08;-1.0759650803163104e-07;1.0447084694628515;10.000353068520434;0.833521585355239;0.015559665625559178;0.015561796602407108;0.7977825956067378;0.014893888739890575;0.7978410201728836
55.72898;1.0444900875237506;0.8334330749660279;0.797890320243745;-5.901690507013681e-08;-1.0697728073949433e-07;1.0447089819217916;10.000342181857654;0.8335210140464161;0.015559692422050062;0.01556175570938493;0.7977813396798038;0.014893866915843103;0.7978423516540825
55.73898;1.0444904395553702;0.8334335039110234;0.7978900325619575;-5.914814955777246e-08;-1.0633982678955524e-07;1.0447095597828489;10.000331665419589;0.8335204584792404;0.015559719235220804;0.015561714724667811;0.7977800658144547;0.014893844572048816;0.797843692359968
55.74898;1.0444907207634493;0.8334339313598135;0.7978897043282243;-5.92803890794783e-08;-1.0568440134239092e-07;1.0447101996446764;10.000321543708129;0.8335199224389843;0.015559746066428829;0.015561673750835758;0.797778775625061;0.014893821811271935;0.7978450377762508
55.75898;1.0444909281377066;0.8334343574749169;0.797889337024153;-5.941404437851119e-08;-1.0501160169513278e-07;1.0447108997992975;10.000311839241345;0.8335194094658418;0.015559772892120535;0.015561632851908614;0.7977774707792122;0.014893798741216083;0.7978463820029199
55.76898;1.0444910581389464;0.8334347816331611;0.7978889328072141;-5.954972121244748e-08;-1.0432255387924722e-07;1.0447116590624703;10.0003025646103;0.8335189230872955;0.015559799661684416;0.015561592062634645;0.7977761523380074;0.01489377546208336;0.7978477185404239
55.77898;1.044491106725398;0.8334352018277622;0.797888493910849;-5.968816803557198e-08;-1.036188378854314e-07;1.0447124759807123;10.000293716712276;0.8335184661205866;0.015559826310357594;0.015561551408520518;0.7977748206311077;0.014893752051339028;0.7978490414043753
55.78898;1.0444910696112362;0.8334356145713142;0.7978880221542929;-5.983046229606997e-08;-1.0290221890554066e-07;1.044713349668257;10.000285276215365;0.833518039888723;0.015559852778379669;0.015561510920233551;0.7977734756903466;0.014893728559383363;0.7978503459399154
55.79898;1.0444909424950553;0.8334360149534492;0.7978875190453183;-5.997829135096602e-08;-1.0217451671408527e-07;1.0447142802366092;10.000277210391667;0.8335176441795543;0.015559879023847527;0.015561470640526189;0.7977721178070717;0.014893705016938222;0.7978516283535636
55.80898;1.0444907222112032;0.8334363972254408;0.7978869859614616;-6.013385608269054e-08;-1.0143769495179111e-07;1.0447152679668021;10.000269480468516;0.8335172780149176;0.015559905022637564;0.01556143062348806;0.7977707476825732;0.014893681449022273;0.7978528847918905
