time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
55.81898;1.0444904081775566;0.8334367558536334;0.7978864240509304;-6.029952176497004e-08;-1.0069379925368732e-07;1.0447163127840176;10.000262042509702;0.8335169403860911;0.015559930762934684;0.015561390929767254;0.7977693661480557;0.014893657888504155;0.797854111558264
55.82898;1.0444900018215035;0.8334370858521666;0.7978858340571642;-6.04776131141745e-08;-9.99448165904929e-08;1.0447174144942235;10.00025484038898;0.8335166302915521;0.015559956246152489;0.015561351621600501;0.7977679736962239;0.01489363438233795;0.7978553057632766
55.83898;1.0444895047419107;0.8334373825082246;0.7978852161277075;-6.06703200891116e-08;-9.919269975463633e-08;1.0447185731459505;10.000247811453624;0.8335163465134755;0.015559981488708905;0.015561312754627642;0.797766570112684;0.014893610988652014;0.7978564651132863
55.84898;1.0444889182765462;0.8334376416323622;0.797884569844431;-6.087960067581739e-08;-9.843930591543653e-08;1.0447197891849316;10.000240901946523;0.8335160872465344;0.015560006515480345;0.01556127436914135;0.797765154475611;0.01489358776361416;0.7978575872134923
55.85898;1.0444882443808623;0.8334378603096252;0.7978838947688247;-6.110725475665194e-08;-9.768628473972411e-08;1.0447210631788406;10.000234068515855;0.8335158497201351;0.015560031354586381;0.015561236493597422;0.7977637255228373;0.014893564743984285;0.7978586692365347
55.86898;1.0444874861592022;0.8334380369651626;0.7978831912071693;-6.135510291337909e-08;-9.693517292566874e-08;1.044722395298425;10.00022727190772;0.8335156306870042;0.015560056041207762;0.015561199164793893;0.7977622819326231;0.014893541947475069;0.797859708164397
55.87898;1.0444866476437602;0.8334381702581953;0.7978824607883932;-6.162488484248375e-08;-9.618748595351074e-08;1.0447237846054067;10.000220476867176;0.833515427339526;0.015560080620720979;0.01556116244464092;0.797760822357219;0.014893519392521275;0.797860701537716
55.88898;1.0444857331042072;0.833438258084239;0.7978817067763513;-6.191787852956662e-08;-9.544469904948133e-08;1.0447252280521964;10.000213649837537;0.8335152375790373;0.015560105146714144;0.015561126416901203;0.7977593454412854;0.014893497106035778;0.7978616483536364
55.89898;1.0444847461678912;0.8334382977789137;0.7978809342358865;-6.22346893261629e-08;-9.470822762377812e-08;1.0447267204283006;10.000206756588584;0.833515059934089;0.015560129675765347;0.015561091170640563;0.7977578498395127;0.014893475115683617;0.797862549423493
55.90898;1.0444836897688827;0.833438286920156;0.7978801497378444;-6.257543047242303e-08;-9.39792994539268e-08;1.0447282557128343;10.000199768940993;0.8335148933677493;0.015560154257608974;0.015561056781675811;0.7977563343353966;0.014893453448282754;0.7978634068332983
55.91898;1.0444825669621143;0.8334382235526261;0.7978793603252767;-6.294000943676792e-08;-9.325883855235304e-08;1.044729827941298;10.00019266996889;0.8335147368159775;0.015560178933400367;0.015561023305220318;0.7977547982886922;0.01489343213139513;0.7978642229029952
55.92898;1.0444813806725959;0.8334381056251031;0.797878572712325;-6.332833701128497e-08;-9.254773657258557e-08;1.0447314306654565;10.000185451391019;0.8335145888719424;0.015560203749897515;0.015560990784292121;0.7977532421082126;0.01489341119052489;0.7978649996482441
55.93898;1.0444801324739132;0.833437930744386;0.7978777934777295;-6.374050258270403e-08;-9.184717760124377e-08;1.0447330564210822;10.000178110146406;0.8335144476394122;0.015560228768018313;0.015560959256757661;0.7977516669352378;0.014893390650776215;0.7978657392721951
55.94898;1.0444788224848949;0.8334376968100796;0.797877029548908;-6.417679587483331e-08;-9.115855838808462e-08;1.0447346976092906;10.000170645217398;0.8335143108490408;0.015560254054630926;0.015560928748252722;0.7977500737035254;0.014893370548162196;0.7978664448654154
55.95898;1.0444774501558258;0.8334374026988949;0.797876288249228;-6.463758252701419e-08;-9.048351514824574e-08;1.044736348207184;10.000163054548446;0.8335141767003923;0.015560279671801838;0.015560899261161738;0.7977484627868616;0.014893350941661089;0.7978671204058281
55.96898;1.04447601461009;0.8334370484686527;0.7978755770078496;-6.512325693633412e-08;-8.982426474197929e-08;1.044738004410934;10.000155336487762;0.8335140445566437;0.015560305669403904;0.015560870778362622;0.7977468344058047;0.014893331916966387;0.7978677703987682
55.97898;1.0444745146062258;0.8334366351257343;0.7978749030931626;-6.56344061339088e-08;-8.918362120487983e-08;1.044739663873163;10.000147493704716;0.8335139144031447;0.01556033207819904;0.015560843282900298;0.7977451888775295;0.014893313578310257;0.7978683995618043
55.98898;1.0444729486233841;0.8334361639399732;0.7978742733319425;-6.617205135838866e-08;-8.856459237882857e-08;1.0447413249580952;10.000139534171995;0.8335137856735395;0.015560358908515225;0.015560816775277165;0.7977435264566022;0.014893296031181901;0.797869012175765
55.99898;1.044471315192822;0.8334356356085644;0.7978736935880756;-6.673763874909355e-08;-8.796996530622186e-08;1.0447429863294186;10.000131469907908;0.8335136569616927;0.015560386156499972;0.01556079127667091;0.7977418472782091;0.014893279372998712;0.7978696115695983
56.00898;1.0444696132380125;0.8334350498181075;0.7978731683043051;-6.733275071796228e-08;-8.740204691239542e-08;1.0447446462328316;10.000123314166435;0.8335135271311991;0.015560413809506029;0.015560766821210272;0.7977401514589686;0.014893263696957091;0.7978702005132814
56.01898;1.0444678421194165;0.8334344053412363;0.7978727006779077;-6.7958801622335e-08;-8.686250945644433e-08;1.0447463017091083;10.00011507796738;0.8335133965802756;0.015560441849943969;0.0155607434477591;0.7977384391432373;0.014893249089952511;0.797870781585909
56.02898;1.044466001353799;0.8334337002542475;0.7978722932865081;-6.861680989398457e-08;-8.635229135054166e-08;1.0447479480984232;10.000106768924947;0.8335132673377111;0.015560470261726715;0.015560721197068495;0.7977367105398;0.014893235621488874;0.7978713567976156
56.03898;1.0444640903679718;0.8334329323082726;0.7978719482694603;-6.930730148990741e-08;-8.587173979534219e-08;1.044749578784617;10.000098391624526;0.8335131419235681;0.015560499033810255;0.015560700112263943;0.7977349658488905;0.014893223340739201;0.7978719274226324
56.04898;1.0444621088431076;0.8334320997921324;0.7978716670371646;-7.003042925468058e-08;-8.542092838554046e-08;1.0447511852104974;10.000089949032454;0.8335130219727271;0.01556052815378501;0.015560680242922209;0.7977332050493455;0.01489321228533405;0.7978724944402613
56.05898;1.044460057777872;0.8334312021613396;0.7978714503731988;-7.078613789017655e-08;-8.499984161244577e-08;1.0447527572008812;10.000081444603534;0.833512907890776;0.015560557595234944;0.015560661651412368;0.7977314276238705;0.01489320248984404;0.7978730587960309
56.06898;1.044457940550562;0.8334302397948639;0.7978712988148394;-7.15740653683399e-08;-8.460848746711614e-08;1.0447542836125248;10.000072882267338;0.8335127997313144;0.015560587313980816;0.015560644417681745;0.79772963235795;0.014893193989149522;0.7978736212747546
56.07898;1.0444557633006317;0.8334292135894615;0.7978712125171419;-7.239318475006238e-08;-8.424691409837571e-08;1.0447557530460128;10.00006426564094;0.8335126982129649;0.01556061725640094;0.015560628633303623;0.7977278175674366;0.01489318682245764;0.7978741827043214
56.08898;1.0444535346924877;0.8334281250925788;0.7978711909045987;-7.324168273738113e-08;-8.391505664830806e-08;1.0447571541846747;10.000055596089169;0.8335126049668825;0.01556064736722265;0.015560614376761935;0.7977259816349804;0.014893181036264152;0.7978747446000541
56.09898;1.0444512649022388;0.8334269768362756;0.7978712328687111;-7.41172592734773e-08;-8.361258755684285e-08;1.0447584761567281;10.000046866231799;0.8335125220660663;0.015560677595784939;0.015560601690101466;0.7977241233679819;0.014893176683258421;0.7978753095496912
56.10898;1.0444489640970203;0.8334257722536283;0.797871337166758;-7.501735930726109e-08;-8.333886932978154e-08;1.0447597095009817;10.000038057853155;0.8335124513003942;0.015560707906224946;0.015560590578223404;0.7977222421589261;0.014893173820729905;0.7978758811396817
56.11898;1.0444466417455218;0.8334245151758698;0.7978715023397245;-7.593925024248893e-08;-8.309310862160259e-08;1.0447608473943342;10.00002915252085;0.8335123936742036;0.015560738283774446;0.015560581020865395;0.7977203383323359;0.01489317250818632;0.7978764633270192
56.12898;1.044444307131605;0.8334232093258331;0.7978717263293319;-7.688021838316923e-08;-8.28746382821821e-08;1.0447618864337247;10.000020141709426;0.8335123492698389;0.015560768732664891;0.015560572981444632;0.7977184136592009;0.01489317280789869;0.797877059165247
56.13898;1.044441970064449;0.8334218583040709;0.7978720061352043;-7.783762822989215e-08;-8.268305614704515e-08;1.0447628264711408;10.000011026917525;0.8335123172254378;0.015560799271927935;0.015560566406671748;0.7977164712917095;0.014893174789482513;0.7978776696462376
56.14898;1.0444396408215026;0.8334204659289479;0.7978723375588106;-7.88086831128173e-08;-8.251815421045504e-08;1.0447636697782476;10.000001821400419;0.8335122959575396;0.015560829926528734;0.015560561226509994;0.797714515161767;0.01489317852378639;0.7978782931959172
56.15898;1.044437329224998;0.8334190363068436;0.7978727154076455;-7.979035997384621e-08;-8.237969921172726e-08;1.0447644205228102;9.999992555359478;0.8335122837636876;0.015560860714264572;0.015560557368005363;0.7977125497552136;0.014893184068621581;0.7978789257224548
56.16898;1.044435043592136;0.8334175738170813;0.7978731341892846;-8.077968541167403e-08;-8.226726075159313e-08;1.0447650848899916;9.999983272326588;0.8335122794513986;0.015560891639836302;0.015560554770034148;0.7977105801849214;0.014893191466789918;0.7978795614317326
56.17898;1.0444327902736963;0.8334160830781069;0.7978735887029541;-8.177394432714665e-08;-8.218024810574057e-08;1.0447656708145363;9.99997401993448;0.8335122826831116;0.015560922696688951;0.015560553380241135;0.7977086120173362;0.014893200750782268;0.7978801942637392
56.18898;1.0444305739002924;0.8334145687153881;0.7978740745135633;-8.277071417710059e-08;-8.211799045626928e-08;1.0447661868138707;9.999964846999543;0.8335122937326227;0.015560953869019633;0.015560553143233003;0.7977066510165022;0.014893211936114325;0.7978808191821376
56.19898;1.0444283977291098;0.8334130352646408;0.7978745882840894;-8.376776514086403e-08;-8.207984398950409e-08;1.0447666414061791;9.999955806223715;0.8335123127242057;0.015560985134352322;0.01556055399890179;0.797704703081726;0.014893225005400381;0.7978814330077977
56.20898;1.0444262637504844;0.833411486954513;0.7978751273075984;-8.476271410523459e-08;-8.206539023093975e-08;1.0447670436062102;9.999946954644031;0.8335123389080027;0.015561016469648097;0.015560555885594362;0.7977027739375901;0.014893239899954835;0.7978820346611215
56.21898;1.0444241733622417;0.8334099274050869;0.7978756886209054;-8.575277226914467e-08;-8.20744468299204e-08;1.044767403010254;9.999938350027183;0.8335123705067589;0.015561047852717311;0.015560558735913794;0.7977008684011023;0.014893256528894314;0.7978826247620374
56.22898;1.0444221285787894;0.833408359705489;0.7978762689851653;-8.673493337225806e-08;-8.210687570315533e-08;1.0447677292516453;9.999930047924137;0.8335124053811758;0.015561079257894489;0.015560562472679458;0.7976989903101831;0.014893274786286001;0.7978832049999346
56.23898;1.0444201325187978;0.8334067864237641;0.7978768654860349;-8.770628975056105e-08;-8.216252280273137e-08;1.044768031931522;9.999922100632393;0.8335124417150587;0.015561110661314029;0.015560567008922246;0.7976971434254917;0.014893294564635716;0.7978837774545962
56.24898;1.0444181889734734;0.8334052093181425;0.7978774756917766;-8.866418319367117e-08;-8.224129616961778e-08;1.0447683210100505;9.999914555445434;0.8335124779908374;0.015561142050255753;0.015560572249885088;0.7976953321301873;0.014893315759715359;0.7978843439407719
56.25898;1.0444163015788195;0.8334036291435345;0.797878097582158;-8.96062935869942e-08;-8.234310913651889e-08;1.044768606356617;9.999907449528045;0.8335125128242238;0.015561173414034584;0.015560578100346117;0.7976935616192693;0.01489333826489961;0.7978849055358518
56.26898;1.0444144730358398;0.8334020460206499;0.7978787296302009;-9.053067860783112e-08;-8.246767182281156e-08;1.0447688965315995;9.999900802082223;0.8335125450802991;0.015561204722406971;0.015560584474032671;0.7976918379914909;0.014893361966124884;0.7978854621619048
56.27898;1.0444127047610685;0.8334004600817838;0.797879370858013;-9.143563450778371e-08;-8.261452720294174e-08;1.0447691986928767;9.999894612688598;0.8335125739362109;0.015561235924417126;0.015560591302028458;0.7976901678265225;0.014893386743552887;0.7978860124083216
56.28898;1.0444109964942003;0.8333988715619787;0.797880020885375;-9.231954031894081e-08;-8.278343933897226e-08;1.0447695192208182;9.999888871713212;0.8335125985568431;0.015561266979155094;0.015560598535348259;0.797688557146483;0.014893412471603645;0.7978865539172674
56.29898;1.044409345850211;0.8333972807579271;0.7978806798971169;-9.318093361570088e-08;-8.297464580755497e-08;1.0447698631997915;9.999883574953904;0.8335126178948351;0.015561297887252622;0.015560606136676099;0.7976870107735287;0.014893439021863906;0.7978870840226829
56.30898;1.0444077487030432;0.8333956884502509;0.7978813483877171;-9.401856231872917e-08;-8.318865322179322e-08;1.0447702336652973;9.999878727442992;0.8335126312593376;0.015561328690275747;0.015560614073583055;0.7976855327675068;0.014893466271348247;0.7978876001837387
56.31898;1.0444061997581353;0.8333940964745981;0.797882026972282;-9.483115589132131e-08;-8.342578376848887e-08;1.0447706318326921;9.99987433614841;0.8335126388424405;0.015561359448251166;0.015560622317076108;0.7976841273056959;0.014893494104056666;0.7978880998869851
56.32898;1.044404692469654;0.8333925079123159;0.7978827164052534;-9.56172610873492e-08;-8.368589907433933e-08;1.0447710576033018;9.999870406783181;0.8335126413144713;0.01556139022497072;0.015560630835876384;0.7976827989313395;0.014893522410107876;0.7978885802768935
56.33898;1.044403219201009;0.8333909262408771;0.7978834174457687;-9.637542529651603e-08;-8.396848898338143e-08;1.0447715098539478;9.99986694177521;0.8335126391812575;0.01556142108325977;0.015560639592623885;0.7976815523366607;0.014893551092455406;0.7978890382443459
56.34898;1.0444017717050922;0.8333893538690718;0.7978841305586213;-9.7104478234732e-08;-8.427287386018522e-08;1.0447719866986422;9.999863932292435;0.8335126328398923;0.015561452083233927;0.015560648543808167;0.7976803922539208;0.014893580075638898;0.7978894706304546
56.35898;1.0444003410991518;0.8333877914619539;0.7978848558125377;-9.780364204740567e-08;-8.459829914843666e-08;1.0447724861289336;9.999861360226365;0.8335126229154134;0.0155614832811739;0.015560657633007936;0.7976793230044258;0.014893609315753712;0.7978898738296409
56.36898;1.044398917974526;0.833386238169196;0.7978855928538736;-9.847256304448528e-08;-8.494405112048472e-08;1.0447730071898875;9.999859211932984;0.8335126102888154;0.01556151472302297;0.01556066678586118;0.7976783478059436;0.014893638811572447;0.797890243416524
56.37898;1.044397493282782;0.8333846919921618;0.7978863406566855;-9.911133473508185e-08;-8.53095710937654e-08;1.0447735507110143;9.999857481678042;0.833512596303995;0.015561546444122032;0.01556067592187495;0.7976774686776336;0.014893668602441254;0.7978905746166585
56.38898;1.0443960592293755;0.8333831503637903;0.7978870974331509;-9.972041837511324e-08;-8.569437122163301e-08;1.0447741189479225;9.999856160857064;0.8335125832457633;0.015561578479577192;0.015560684970736887;0.7976766868487881;0.014893698751983712;0.7978908630324194
56.39898;1.044394609442386;0.8333816108116399;0.797887861016118;-1.003006529477203e-07;-8.609786833600064e-08;1.0447747147175528;9.999855228078488;0.833512574515078;0.015561610865979944;0.015560693874056496;0.7976760032345134;0.014893729335251984;0.7978911050854851
56.40898;1.0443931386773728;0.833380070901036;0.7978886290386191;-1.0085345495098464e-07;-8.651925384996565e-08;1.0447753404357316;9.999854647636095;0.8335125744630156;0.015561643638166893;0.015560702580192858;0.7976754187098678;0.014893760435417687;0.7978912986257732
56.41898;1.0443916425851545;0.8333785280029179;0.797889398527279;-1.0138081362427166e-07;-8.695740053146509e-08;1.0447759976873656;9.999854373998938;0.833512587990418;0.01556167683221873;0.01556071104856132;0.7976749337665111;0.014893792141757263;0.7978914432698613
56.42898;1.0443901175329195;0.8333769799944913;0.7978901656083616;-1.0188497299276326e-07;-8.741095574456655e-08;1.0447766875468196;9.999854355471513;0.8335126195428355;0.015561710482166095;0.015560719259652269;0.7976745480540742;0.014893824538761799;0.7978915399037502
56.43898;1.0443885604507757;0.8333754258781629;0.797890925971549;-1.0236815297616654e-07;-8.787858926730906e-08;1.0447774104989833;9.999854533331868;0.8335126716172891;0.01556174461337099;0.015560727213545091;0.7976742607529893;0.014893857688997843;0.7978915903659096
56.44898;1.0443869689057663;0.8333738650184024;0.7978916756972217;-1.0283235460718075e-07;-8.835914287961132e-08;1.0447781658821984;9.999854843523515;0.8335127442174101;0.015561779246051555;0.015560734913269486;0.797674071309248;0.0148938916257298;0.7978915978455455
56.45898;1.0443853414655164;0.8333722962808947;0.7978924115564037;-1.0327917643298621e-07;-8.885157706980489e-08;1.0447789521483037;9.999855224951911;0.833512835888285;0.015561814397210055;0.015560742348961175;0.7976739794980986;0.014893926356111852;0.7978915670982802
56.46898;1.0443836778768831;0.8333707182695242;0.7978931307271742;-1.0370985506100581e-07;-8.935476315945566e-08;1.0447797680114237;9.999855628197247;0.8335129448642188;0.015561850074949089;0.01556074949717881;0.7976739848267586;0.014893961866011564;0.7978915040121158
56.47898;1.0443819785598742;0.8333691298839062;0.7978938306520044;-1.0412550457255282e-07;-8.98672853552251e-08;1.044780613281508;9.999856019849252;0.8335130694038813;0.015561886273914378;0.015560756331473479;0.7976740860302899;0.014893998131937591;0.7978914148673526
56.48898;1.044380244320059;0.8333675309627809;0.7978945092575594;-1.0452723421702267e-07;-9.038743368265588e-08;1.0447814887760623;9.999856382146758;0.8335132077444591;0.015561922973144005;0.01556076283245645;0.7976742811236752;0.014894035135874438;0.7978913056618805
56.49898;1.0443784766512356;0.8333659228498257;0.7978951648302152;-1.0491599988228437e-07;-9.091340263847561e-08;1.0447823954017614;9.999856710623716;0.8335133579606402;0.015561960140219431;0.015560768993510764;0.7976745679075528;0.014894072861555733;0.7978911816999937
56.50898;1.0443766773544017;0.8333643081742728;0.7978957954707666;-1.0529232104093637e-07;-9.144360198955687e-08;1.0447833331543441;9.999857009296221;0.8335135180368596;0.015561997734873295;0.015560774827073978;0.7976749445581198;0.014894111275819244;0.7978910475508233
56.51898;1.0443748477625057;0.83336269037242;0.7978963989671964;-1.0565622046144194e-07;-9.197686365597921e-08;1.0447843012198559;9.99985728306454;0.8335136862609315;0.015562035700100587;0.015560780375424204;0.7976754097716224;0.014894150321744428;0.7978909071869613
56.52898;1.0443729886765938;0.8333610734197531;0.7978969729566545;-1.0600752893821836e-07;-9.251238144115773e-08;1.0447852984630148;9.999857537007205;0.8335138614518942;0.015562073957618482;0.015560785715760321;0.7976759624597606;0.014894189922245503;0.7978907639669504
56.53898;1.0443711006452339;0.8333594613501782;0.7978975148623941;-1.0634612363843908e-07;-9.304959620729487e-08;1.0447863231434298;9.999857783986682;0.8335140428849677;0.015562112416717866;0.01556079094943464;0.7976766016611746;0.014894229978321901;0.7978906205433276
56.54898;1.0443691842758582;0.8333578576968456;0.7978980218905489;-1.0667182075136837e-07;-9.358818143802738e-08;1.0447873728755221;9.999858048642485;0.8335142298504492;0.015562150978385496;0.015560796180464844;0.7976773267772089;0.014894270373371129;0.7978904788177843
56.55898;1.0443672404514952;0.8333562653923904;0.7978984910977001;-1.0698430667292716e-07;-9.41279836899357e-08;1.0447884451456808;9.999858364082757;0.8335144206854312;0.015562189534800645;0.015560801494929494;0.7976781375468727;0.01489431098999093;0.7978903398422748
56.56898;1.044365270167888;0.8333546869622991;0.7978989194941878;-1.0728336433874004e-07;-9.466889572833007e-08;1.0447895371189788;9.999858767100491;0.8335146121878524;0.015562227977176268;0.015560806955582844;0.7976790336405881;0.01489435172660352;0.7978902037077371
56.57898;1.0443632744151683;0.83335312429177;0.7978993046482968;-1.0756907294680265e-07;-9.521068593396408e-08;1.0447906447963993;9.999859296764944;0.8335148000254272;0.01556226620508146;0.015560812613638932;0.7976800143805081;0.014894392510032353;0.7978900696989177
56.58898;1.0443612541595528;0.8333515781664467;0.7978996452530706;-1.0784165374088014e-07;-9.575283143080757e-08;1.0447917626752823;9.999859992566837;0.8335149793671692;0.015562304127869443;0.015560818516107858;0.7976810786021958;0.01489443329651483;0.7978899365999345
56.59898;1.0443592101743828;0.8333500485111577;0.7978999409563132;-1.0810111931261514e-07;-9.62945485864571e-08;1.0447928840546572;9.999860889201148;0.8335151456944012;0.015562341668150207;0.01556082469376633;0.7976822242602666;0.014894474054072444;0.7978898026015272
56.60898;1.0443571433116212;0.8333485350780392;0.7979001921460109;-1.0834719909378868e-07;-9.683498951238123e-08;1.0447940017627804;9.999862016380343;0.8335152959597886;0.015562378772933998;0.015560831152666585;0.7976834481713351;0.01489451474527796;0.797889665231662
56.61898;1.044355055222316;0.8333470376965963;0.7979003999406281;-1.0857953763842611e-07;-9.737324228911286e-08;1.0447951092790557;9.99986340082016;0.8335154290185608;0.015562415413951166;0.015560837894224008;0.7976847463635931;0.014894555327276012;0.7978895219176424
56.62898;1.0443529486211973;0.8333455564011567;0.7979005658683166;-1.0879772139840214e-07;-9.790803185598215e-08;1.0447962012684937;9.999865060729343;0.8335155450147897;0.015562451571651608;0.01556084493943876;0.7976861144707309;0.014894595754160285;0.7978893706826886
56.63898;1.0443508267476718;0.8333440920739296;0.7979006913075051;-1.0900122400993177e-07;-9.843762898846736e-08;1.0447972730884043;9.999867001928815;0.8335156445549392;0.015562487231350333;0.015560852325680039;0.7976875477459785;0.014894635968823162;0.79788921046636
56.64898;1.0443486925785215;0.8333426470397397;0.7979007770478698;-1.0918957168647612e-07;-9.896021182585631e-08;1.0447983200477633;9.999869219386044;0.8335157277752293;0.015562522403005232;0.015560860087952386;0.7976890409304128;0.014894675896787326;0.7978890406343082
56.65898;1.0443465487171166;0.8333412250127599;0.7979008233431578;-1.0936248238063311e-07;-9.947417238517875e-08;1.044799337060488;9.99987169297969;0.8335157934428677;0.0155625571332019;0.015560868246658194;0.7976905879510721;0.01489471545300925;0.7978888599275583
56.66898;1.0443443977074853;0.8333398307154757;0.797900830584507;-1.0951977220678634e-07;-9.997808394526203e-08;1.0448003191061395;9.999874379913487;0.8335158391409567;0.01556259148620085;0.015560876809851945;0.7976921818521976;0.014894754554414745;0.7978886662632739
56.67898;1.0443422414337062;0.8333384692955924;0.7979008000556366;-1.0966120798130874e-07;-1.0047055339269202e-07;1.0448012620085672;9.999877216223057;0.8335158624799412;0.015562625515561628;0.015560885787248499;0.7976938159164706;0.014894793123360424;0.7978884573026385
56.68898;1.0443400802581353;0.8333371455482274;0.7979007339415012;-1.097863950855891e-07;-1.0095011690266365e-07;1.0448021626998827;9.999880127942811;0.8335158618902725;0.01556265925845305;0.015560895201474674;0.797695485248206;0.014894831081096524;0.7978882306846616
56.69898;1.0443379138633835;0.8333358634854352;0.797900634764265;-1.0989471709428927e-07;-1.014152928523132e-07;1.044803018899181;9.999883038873007;0.8335158364717858;0.015562692749091608;0.01556090508981704;0.7976971869241944;0.0148948683452985;0.797887984258968
56.70898;1.0443357429339593;0.8333346265172321;0.7979005053423175;-1.0998548466468549e-07;-1.0186473897343644e-07;1.0448038286664798;9.999885868987066;0.8335157855316935;0.015562726021396297;0.015560915502213833;0.7976989190526048;0.014894904834067498;0.7978877163799597
56.71898;1.0443335694398823;0.8333334381791763;0.7979003490796783;-1.1005831504599984e-07;-1.0229719792944692e-07;1.044804590458788;9.999888534982501;0.8335157085208124;0.015562759092371422;0.01556092649844694;0.7977006804227753;0.014894940463634002;0.7978874258973067
56.72898;1.0443313959149385;0.8333323031409761;0.7979001698285216;-1.1011336226817593e-07;-1.0271130674920816e-07;1.0448053034821556;9.999890959502396;0.8335156055397648;0.015562791951676891;0.015560938141059607;0.7977024707408044;0.014894975141378698;0.7978871124662958
56.73898;1.0443292253806429;0.8333312275081041;0.7978999717392742;-1.101511189917711e-07;-1.0310560465764206e-07;1.0448059676215895;9.99989308185206;0.8335154776590941;0.015562824575624726;0.01556095047919632;0.797704290644448;0.014895008766550467;0.7978867769546879
56.74898;1.0443270615650306;0.8333302180391049;0.7978997592934054;-1.1017206574261624e-07;-1.0347864073474477e-07;1.044806582981031;9.999894863752148;0.8335153266098434;0.015562856947432025;0.015560963536972214;0.7977061414413885;0.014895041234767476;0.7978864210458688
56.75898;1.0443249081178314;0.8333292813670463;0.7978995372702946;-1.1017649549904824e-07;-1.0382901742338165e-07;1.0448071495298632;9.999896286942226;0.8335151543747896;0.015562889063865977;0.015560977320738157;0.7977080247566822;0.014895072444297107;0.7978860466272435
56.76898;1.0443227676440276;0.833328423838109;0.7978993107182074;-1.1016460103357884e-07;-1.0415551714406136e-07;1.0448076670952384;9.999897347017207;0.8335149629541413;0.015562920933299876;0.015560991828866699;0.7977099420499435;0.014895102307247244;0.7978856557725187
56.77898;1.0443206419650097;0.8333276515248276;0.7978990847061982;-1.1013679112324577e-07;-1.0445737433823591e-07;1.044808135724166;9.999898054789897;0.8335147541097174;0.015562952570514757;0.01556100705726824;0.7977118941711955;0.014895130753537567;0.7978852507576117
56.78898;1.0443185327419042;0.8333269700565499;0.7978988638415312;-1.1009400882364701e-07;-1.0473454699061922e-07;1.0448085560764822;9.999898441661005;0.8335145288837902;0.015562983986973642;0.015561023011701198;0.7977138812060225;0.014895157727735779;0.7978848334746821
56.79898;1.0443164414201416;0.833326383906329;0.7978986521350203;-1.1003780985500362e-07;-1.049878402041121e-07;1.0448089290301084;9.999898554185275;0.8335142870618224;0.015563015180750888;0.015561039711284537;0.7977159023868071;0.01489518319429634;0.7978844045685067
56.80898;1.0443143690794643;0.8333258954510478;0.7978984532133508;-1.0997014902268787e-07;-1.052187288931486e-07;1.0448092547779066;9.999898440018628;0.8335140272789726;0.015563046136362233;0.015561057170484541;0.7977179559864463;0.01489520714286073;0.7978839629083357
56.81898;1.0443123167785;0.8333255049081933;0.797898270536538;-1.0989299455233382e-07;-1.0542880919071188e-07;1.0448095326820668;9.999898141675061;0.8335137477502054;0.015563076834366897;0.015561075383580912;0.797720039795626;0.014895229576212721;0.7978835056837981
56.82898;1.044310286143462;0.8333252108485457;0.7978981077165243;-1.0980809616037276e-07;-1.0561919430958501e-07;1.0448097617783272;9.999897702569225;0.8335134467867298;0.015563107256727073;0.015561094329389432;0.7977221522177705;0.014895250490648217;0.7978830289225143
56.83898;1.0443082792639224;0.8333250105433051;0.7978979687711606;-1.0971713711337144e-07;-1.0579031430474335e-07;1.0448099411611933;9.99989717351958;0.8335131230328288;0.015563137385291113;0.01556111398356611;0.7977242927917899;0.014895269869526774;0.7978825283231834
56.84898;1.04430629731784;0.8333249005121462;0.7978978579850099;-1.0962194554712927e-07;-1.0594210893670634e-07;1.044810070105896;9.999896610725544;0.833512775624674;0.015563167201594761;0.015561134321843296;0.797726461674378;0.014895287690428628;0.7978820004357967
56.85898;1.044304339346393;0.8333248767958911;0.7978977795073007;-1.0952433712764519e-07;-1.0607426715160601e-07;1.044810148179137;9.999896070426347;0.8335124041445199;0.015563196690913508;0.015561155314361749;0.797728659141161;0.014895303932825885;0.7978814433428666
56.86898;1.044302402738494;0.833324934516742;0.7978977367621073;-1.0942578735214972e-07;-1.0618625144116816e-07;1.044810175746914;9.999895608463568;0.8335120086722481;0.01556322584464024;0.015561176921823065;0.7977308856404203;0.014895318583036709;0.7978808564335617
56.87898;1.044300484660721;0.8333250678407338;0.7978977318870135;-1.0932733817794395e-07;-1.0627709509303358e-07;1.044810154462347;9.99989528104101;0.8335115899083844;0.015563254656110635;0.015561199089072737;0.7977331415600047;0.014895331639029862;0.7978802402243746
56.88898;1.0442985831112106;0.8333252704161406;0.7978977657358067;-1.0922971406978535e-07;-1.0634527670954175e-07;1.0448100871485548;9.999895139934752;0.8335111489203335;0.01556328312056397;0.015561221725800488;0.7977354263576392;0.0148953431122439;0.7978795962995746
56.89898;1.0442966970927108;0.8333255352691419;0.7978978383495259;-1.0913350266919361e-07;-1.0638890780164778e-07;1.044809977416114;9.999895226824771;0.833510686674526;0.015563311242631207;0.01556124469416885;0.7977377380931744;0.014895353023619174;0.7978789265634333
56.90898;1.0442948261368006;0.8333258544492375;0.7978979494739467;-1.0903937628575145e-07;-1.0640604691457653e-07;1.044809829335963;9.999895568455841;0.8335102036536289;0.015563339032896974;0.015561267827820578;0.7977400740293501;0.014895361400860146;0.7978782322610083
56.91898;1.044292970238785;0.8333262191627547;0.7978980989383403;-1.089482095148304e-07;-1.0639486899100485e-07;1.044809647025402;9.999896168649101;0.8335096996071032;0.015563366489419417;0.01556129096214142;0.797742431505214;0.014895368286340756;0.79787751394842
56.92898;1.0442911304683655;0.8333266202893803;0.7978982867245084;-1.0886095051953114e-07;-1.0635376499641398e-07;1.0448094341490888;9.999897007587812;0.8335091734925139;0.015563393589700773;0.015561313941966267;0.7977448081001253;0.014895373745600978;0.7978767723449443
56.93898;1.0442893093409034;0.8333270487681145;0.7978985127656338;-1.087783920292368e-07;-1.0628145745318558e-07;1.0448091935109667;9.999898056983413;0.8335086234953273;0.015563420309512785;0.015561336616049772;0.7977472009991452;0.014895377864333623;0.7978760089535815
56.94898;1.0442875106810612;0.8333274957457694;0.7978987768936491;-1.0870106666538529e-07;-1.0617694509984033e-07;1.044808926893601;9.99989929902042;0.833508047176631;0.015563446645290751;0.015561358841035624;0.797749606374295;0.014895380742821833;0.7978752259450482
56.95898;1.044285739409328;0.8333279528818277;0.7978990791654978;-1.0862932367709137e-07;-1.0603928059062292e-07;1.044808635684057;9.999900734845006;0.8335074420741606;0.01556347260597641;0.01556138048974259;0.7977520197615146;0.014895382492379195;0.797874425821569
56.96898;1.044284001355921;0.8333284123497123;0.7978994198047821;-1.085635661226852e-07;-1.0586743696352904e-07;1.044808322357316;9.999902379490322;0.8335068062031739;0.015563498182768495;0.015561401455834463;0.7977544368987884;0.01489538322501207;0.7978736112279525
56.97898;1.0442823030977566;0.8333288663095431;0.7978997984958025;-1.0850444475897332e-07;-1.0566042481529604e-07;1.04480799133354;9.9999042528641;0.833506137909819;0.015563523338943524;0.015561421653551457;0.79775685382348;0.014895383035167442;0.7978727843868629
56.98898;1.044280651845797;0.8333293070886943;0.7979002141212093;-1.0845271231755674e-07;-1.0541748500616301e-07;1.0448076483572732;9.999906376343803;0.8335054359427294;0.015563548029841105;0.015561441012797534;0.7977592665778565;0.014895381985889057;0.7978719463554722
56.99898;1.0442790552287344;0.8333297280845587;0.7979006648804116;-1.084089041543957e-07;-1.0513810258488281e-07;1.0448072995686601;9.999908768001912;0.8335047001004;0.015563572226295083;0.015561459473762232;0.797761671419838;0.014895380109154146;0.7978710971819107
57.00898;1.044277521124062;0.8333301241993382;0.7979011482360416;-1.0837328476338123e-07;-1.0482208088248043e-07;1.0448069510071947;9.999911435256612;0.8335039318043883;0.015563595921074275;0.015561476977051753;0.7977640653096355;0.014895377412306373;0.7978702365754626
57.01898;1.0442760579231796;0.8333304914419079;0.7979016612412023;-1.0834604071696636e-07;-1.0446982124469267e-07;1.044806608157411;9.999914374393008;0.833503134279932;0.01556361911580996;0.015561493456052998;0.7977664457275195;0.014895373881960059;0.7978693642040379
57.02898;1.044274674664972;0.8333308261324922;0.7979022009430651;-1.0832740002116629e-07;-1.0408240848762279e-07;1.0448062754387326;9.999917572895702;0.8335023119238734;0.015563641810289509;0.015561508845512668;0.7977688099732998;0.01489536948912974;0.7978684798035779
57.03898;1.0442733802828543;0.8333311246862545;0.7979027642922825;-1.083175854543971e-07;-1.0366126563155532e-07;1.0448059560687282;9.999921010080444;0.833501469006556;0.015563664012739117;0.015561523096203577;0.7977711552824516;0.014895364195627403;0.7978675829750042
57.04898;1.0442721827892498;0.8333313840029839;0.7979033479094018;-1.0831673421790611e-07;-1.0320754401043099e-07;1.044805652705899;9.999924661240636;0.8335006089918306;0.01556368575039279;0.01556153618487575;0.7977734797705005;0.014895357962627292;0.797866672526746
57.05898;1.0442710890250038;0.8333316015366026;0.7979039475336052;-1.0832493967755862e-07;-1.0272175028468027e-07;1.0448053684794483;9.999928506570166;0.8334997346725165;0.015563707062776428;0.015561548116537057;0.7977757827702419;0.014895350767123693;0.7978657462688044
57.06898;1.044270104201473;0.833331775301451;0.7979045574085329;-1.083423619114108e-07;-1.0220415650013448e-07;1.0448051078312794;9.999932537459449;0.8334988482526398;0.015563727988449114;0.015561558915354172;0.797778064294642;0.014895342615634152;0.7978648016930735
57.07898;1.0442692314381192;0.8333319045019458;0.7979051708643781;-1.0836924622162281e-07;-1.0165569427650257e-07;1.0448048768010059;9.999936753418798;0.8334979514081852;0.015563748554497634;0.015561568613203559;0.797780324421826;0.01489533354251196;0.7978638365605859
57.08898;1.0442684722410802;0.8333319899512491;0.797905781855536;-1.0840587128376436e-07;-1.0107838669799523e-07;1.0448046825152024;9.99994115671429;0.8334970454447176;0.01556376877551953;0.015561577246786813;0.7977825626027049;0.014895323598456916;0.7978628486641115
57.09898;1.0442678275091823;0.8333320333709052;0.797906385878949;-1.0845242292564359e-07;-1.0047500158463033e-07;1.0448045324247457;9.999945752073053;0.8334961315473699;0.015563788663826145;0.015561584862983471;0.7977847770780812;0.014895312838548615;0.7978618352956146
57.10898;1.0442672980853756;0.8333320365559908;0.7979069796835725;-1.0850870070262239e-07;-9.984839588114958e-08;1.0448044334811646;9.999950546710139;0.8334952116490625;0.015563808240469532;0.015561591522520462;0.7977869651068553;0.014895301322571013;0.7978607930671676
57.11898;1.0442668845487697;0.8333320010501513;0.7979075604482726;-1.0857386703519684e-07;-9.920106426725855e-08;1.0448043907449878;9.999955548068138;0.8334942895466529;0.015563827538815349;0.015561597296560804;0.7977891233814451;0.014895289130244524;0.7978597181505527
57.12898;1.044266586733435;0.8333319276994113;0.7979081252728192;-1.0864653246292977e-07;-9.85350367886154e-08;1.044804405885145;9.999960760557213;0.8334933711404013;0.015563846598108211;0.015561602263949906;0.7977912478189877;0.014895276368649632;0.7978586066146744
57.13898;1.044266403784998;0.8333318164931218;0.7979086711808013;-1.0872501840681361e-07;-9.785184292436822e-08;1.0448044770529255;9.999966180659829;0.8334924637292093;0.015563865455668834;0.015561606510036635;0.7977933333868156;0.014895263159224906;0.797857454725957
57.14898;1.0442663346178902;0.8333316670239918;0.7979091952567353;-1.088076324483528e-07;-9.71523953752429e-08;1.0448046002634874;9.999971793065553;0.8334915751997272;0.015563884144910806;0.015561610122460132;0.7977953746716479;0.014895249617566556;0.7978562594300402
57.15898;1.044266377941363;0.8333314786539767;0.7979096944918896;-1.0889303757167394e-07;-9.64371693018464e-08;1.044804770465341;9.999977573853265;0.8334907134179459;0.01556390268544712;0.015561613184531904;0.7977973667591473;0.014895235840856337;0.7978550186063564
57.16898;1.0442665320729423;0.8333312506021955;0.7979101654069518;-1.0898048609032847e-07;-9.570674282669607e-08;1.0448049815476812;9.999983498771938;0.8334898855909414;0.015563921065571907;0.015561615767735083;0.797799305685557;0.014895221906958049;0.7978537309564351
57.17898;1.0442667949387787;0.8333309829199494;0.7979106039650296;-1.0906975298820778e-07;-9.496212509661441e-08;1.0448052262671261;9.999989548416996;0.8334890978371148;0.015563939239592673;0.015561617931600475;0.7978011885973948;0.014895207883223826;0.7978523960351532
57.18898;1.0442671639756023;0.8333306774969506;0.7979110059008141;-1.0916100595702156e-07;-9.420466014267534e-08;1.0448054964074633;9.999995707287233;0.8334883550232248;0.015563957141341905;0.01556161973223742;0.7978030140472842;0.014895193837746384;0.7978510138847051
57.19898;1.044267636468192;0.8333303377862665;0.79791136704361;-1.0925460992373664e-07;-9.343583559301297e-08;1.044805782914646;10.000001958234407;0.8334876604333114;0.015563974695943707;0.015561621230071382;0.7978047822161413;0.01489517984057847;0.7978495843396788
57.20898;1.0442682103994025;0.8333299676095645;0.7979116833470822;-1.0935064890765669e-07;-9.265710184849919e-08;1.0448060766500764;10.00000827991891;0.833487015770294;0.015563991822268924;0.015561622491022909;0.7978064948309957;0.014895165956214283;0.7978481071384472
57.21898;1.0442688846227723;0.8333295703224154;0.7979119507689649;-1.0944839338872172e-07;-9.18696825966632e-08;1.0448063699488999;10.000014652377914;0.8334864222187379;0.015564008433996848;0.015561623573710636;0.7978081547992091;0.014895152237785366;0.7978465821578127
57.22898;1.0442696584209001;0.833329148968385;0.7979121654203989;-1.0954629260358789e-07;-9.107452129023928e-08;1.0448066575719577;10.000021061505755;0.833485881745652;0.015564024449609646;0.01556162451493702;0.7978097655175947;0.014895138723752983;0.7978450089903761
57.23898;1.044270531342571;0.8333287066881168;0.7979123237524351;-1.0964248171256962e-07;-9.027241816220417e-08;1.0448069361802017;10.000027497527487;0.8334853972825579;0.015564039806726663;0.015561625337549718;0.7978113301595517;0.014895125440011718;0.7978433869337174
57.24898;1.0442715032090975;0.8333282466731973;0.7979124220103649;-1.0973515802257986e-07;-8.946426354588211e-08;1.0448072034188982;10.000033955542198;0.8334849716624383;0.015564054469047616;0.01556162606726937;0.7978128514243603;0.014895112406435837;0.7978417157238433
57.25898;1.0442725738895102;0.8333277720795971;0.7979124556926469;-1.0982261144689078e-07;-8.865119405235747e-08;1.0448074578478967;10.000040438394665;0.8334846062455592;0.015564068424793865;0.015561626733894681;0.7978143315425068;0.014895099637247859;0.7978399963754979
57.26898;1.0442737430730105;0.8333272864090616;0.7979124201412762;-1.0990327823011871e-07;-8.783459028455302e-08;1.044807699252542;10.000046953465171;0.8334843000944967;0.015564081681855364;0.01556162736194758;0.7978157722838686;0.014895087136261163;0.7978382318358288
57.27898;1.0442750100771474;0.8333267940052177;0.7979123115491983;-1.0997597551720186e-07;-8.701596904994561e-08;1.0448079281950227;10.000053505622617;0.8334840500588953;0.0155640942585681;0.015561627962919313;0.7978171750120909;0.014895074893997114;0.797836426805133
57.28898;1.0442763728230713;0.8333262998521449;0.7979121274380061;-1.100399367140807e-07;-8.619685854985381e-08;1.0448081448835564;10.000060097165404;0.8334838515559109;0.015564106164322654;0.015561628533665323;0.7978185405356495;0.014895062885958703;0.7978345864313134
57.29898;1.0442778263683132;0.8333258088292094;0.797911866655358;-1.1009436103275378e-07;-8.537875195106986e-08;1.0448083484317956;10.000066735081214;0.8334836991900811;0.01556411738760495;0.01556162906445603;0.797819869165504;0.014895051073760032;0.7978327149094615
57.30898;1.0442793632909098;0.8333253253823436;0.7979115291854602;-1.1013790755841535e-07;-8.456299086278103e-08;1.0448085370351672;10.000073432175087;0.8334835869555063;0.015564127909268605;0.015561629549594275;0.7978211613683328;0.014895039414265841;0.7978308148061639
57.31898;1.0442809759920453;0.8333248537563234;0.7979111159188055;-1.1016868342417938e-07;-8.375037808274814e-08;1.0448087086725812;10.00008019557138;0.8334835089177398;0.015564137713349122;0.015561629987849403;0.7978224180361149;0.014895027873469635;0.797828886885241
57.32898;1.0442826581573954;0.8333243981559889;0.7979106286188814;-1.101846240405997e-07;-8.294085684290363e-08;1.0448088617020241;10.000087014777268;0.8334834604502278;0.015564146778104117;0.015561630379552277;0.7978236398767331;0.014895016435313399;0.7978269303096596
57.33898;1.044284404458137;0.83332396266188;0.7979100699646711;-1.101838669576966e-07;-8.213378679995167e-08;1.0448089951432453;10.000093862847702;0.8334834387740268;0.015564155072191;0.015561630732374989;0.797824826750592;0.01489500509496684;0.797824943465104
57.34898;1.044286209889674;0.8333235513912721;0.7979094428690603;-1.1016496976765814e-07;-8.132856878502608e-08;1.0448091088285418;10.000100709117616;0.8334834424558029;0.01556416256575881;0.015561631065365494;0.7978259777919736;0.014894993837945623;0.7978229250629488
57.35898;1.0442880692912444;0.8333231687143128;0.7979087495139492;-1.1012696597898448e-07;-8.052495248689352e-08;1.0448092031160203;10.000107533249855;0.8334834709147906;0.015564169239743878;0.015561631404677104;0.7978270921389391;0.014894982628064903;0.7978208746674296
57.36898;1.0442899767999285;0.8333228186346409;0.7979079915554065;-1.100692684827887e-07;-7.972308401381236e-08;1.0448092783755285;10.000114332794258;0.8334835243004167;0.01556417508536337;0.015561631783947955;0.7978281691631776;0.014894971416802162;0.7978187927458746
57.37898;1.0442919256344505;0.8333225037732688;0.7979071711486782;-1.0999153733917759e-07;-7.892368224105427e-08;1.0448093350992083;10.000121121122623;0.8334836029747463;0.015564180101347972;0.015561632255592064;0.7978292079860461;0.014894960158066335;0.7978166807527584
57.38898;1.0442939085700589;0.8333222250671293;0.7979062917120527;-1.0989357464198e-07;-7.812822447761378e-08;1.0448093740923203;10.000127919545081;0.8334837066154243;0.015564184286925289;0.015561632904118416;0.7978302070981916;0.014894948816820828;0.7978145407437116
57.39898;1.0442959184079799;0.8333219819316453;0.7979053584808473;-1.0977521381456138e-07;-7.73388980447345e-08;1.044809396484394;10.000134750048188;0.8334838338585409;0.015564187623731296;0.015561633846737187;0.7978311644375031;0.0148949373762671;0.7978123747262816
57.40898;1.0442979479207706;0.8333217726356097;0.7979043786450879;-1.0963631034599716e-07;-7.655835864224041e-08;1.044809404369345;10.000141630230525;0.8334839825789296;0.01556419006585651;0.015561635219370332;0.7978320778803624;0.014894925844129646;0.7978101845479184
57.41898;1.0442999901941474;0.8333215952751184;0.797903360577178;-1.0947687204487515e-07;-7.578949404002651e-08;1.0448094012960296;10.00014856981877;0.8334841503812128;0.015564191553941023;0.015561637162155263;0.7978329456850858;0.014894914251174295;0.7978079718378868
57.42898;1.044302039787886;0.833321448710062;0.7979023125204736;-1.092971587982138e-07;-7.50352984935212e-08;1.0448093913928282;10.000155571073567;0.8334843351628725;0.015564192033851888;0.015561639812467994;0.7978337662604432;0.01489490263920037;0.7978057380049687
57.43898;1.044304093491715;0.8333213325373647;0.7979012415965556;-1.0909767734923905e-07;-7.429865318627764e-08;1.0448093781944816;10.0001626356646;0.8334845353220449;0.015564191462567977;0.015561643298308928;0.797834537513222;0.014894891044997324;0.7978034847098531
57.44898;1.0443061501143198;0.8333212463357396;0.7979001536698501;-1.0887912864762301e-07;-7.358197220199247e-08;1.044809364593806;10.000169772093045;0.8334847495750105;0.015564189806775519;0.015561647723754226;0.7978352567280554;0.014894879488080916;0.7978012138941469
57.45898;1.0443082103540593;0.8333211891258024;0.7978990536855256;-1.0864237448945878e-07;-7.28870157966415e-08;1.0448093529980842;10.000176996463967;0.8334849767307848;0.015564187041468586;0.01556165315747993;0.7978359211852287;0.014894867964348883;0.7977989272541767
57.46898;1.044310277374398;0.8333211596786663;0.797897945722734;-1.0838839259291677e-07;-7.221497804792899e-08;1.0448093443446969;10.000184329903048;0.8334852151027211;0.015564183150390067;0.015561659638797838;0.7978365287420408;0.014894856451676186;0.7977966264524209
57.47898;1.044312357338773;0.8333211574109973;0.7978968328236206;-1.0811820700867625e-07;-7.156671098520262e-08;1.044809336771621;10.000191798555408;0.8334854618969494;0.015564178128258678;0.01556166718930866;0.7978370781004568;0.014894844930423682;0.7977943139369893
57.48898;1.0443144590073257;0.8333211829042878;0.7978957171829762;-1.0783292067615854e-07;-7.094284574594803e-08;1.0448093260361278;10.000199433048175;0.8334857134610503;0.015564171981344565;0.015561675811670596;0.797837568753145;0.014894833398175569;0.7977919932474978
57.49898;1.0443165921350586;0.8333212373389176;0.7978946006375671;-1.0753381921269439e-07;-7.034380290324029e-08;1.0448093079155314;10.000207259349295;0.8334859659875804;0.015564164723852449;0.015561685482030144;0.7978380005590996;0.014894821861514538;0.7977896686910126
57.50898;1.0443187652313122;0.8333213213834691;0.7978934847900739;-1.072223869372916e-07;-6.976986316642513e-08;1.0448092803056281;10.000215286177715;0.8334862160436042;0.015564156373160097;0.015561696155489803;0.7978383735723622;0.014894810324210991;0.7977873447709545
57.51898;1.0443209841019616;0.8333214346270931;0.797892370568138;-1.0690025924265643e-07;-6.922119940567408e-08;1.0448092435408445;10.000223501455785;0.8334864610602798;0.015564146948008336;0.0155617077849679;0.7978386883524984;0.014894798789511873;0.7977850257354097
57.52898;1.044323251995752;0.8333215757099016;0.7978912579491519;-1.0656921255815466e-07;-6.869785762555617e-08;1.044809199276204;10.000231877446122;0.8334866996000672;0.015564136469313539;0.01556172033532583;0.797838946263085;0.014894787264191203;0.7977827153324439
57.53898;1.0443255704735508;0.8333217427227465;0.7978901464188591;-1.062312092395393e-07;-6.819980242849299e-08;1.0448091488409723;10.000240382536742;0.833486931150824;0.015564124957870119;0.01556173378338383;0.7978391494320278;0.01489477575889808;0.7977804166281772
57.54898;1.044327939929883;0.8333219336101519;0.7978890355545757;-1.0588847389400622e-07;-6.772698754005383e-08;1.0448090924249438;10.000248996800373;0.8334871557606328;0.015564112428506931;0.015561748111770924;0.7978393003909835;0.014894764295771686;0.7977781320441888
57.55898;1.0443303599122775;0.833322146489995;0.7978879252276145;-1.0554347129519811e-07;-6.727947222172613e-08;1.0448090296152395;10.000257716572527;0.8334873735960668;0.015564098888597621;0.015561763306084156;0.7978394018376659;0.014894752918762083;0.7977758634088765
57.56898;1.0443328298627357;0.833322380099196;0.797886815874345;-1.0519871472084835e-07;-6.685753826943442e-08;1.0448089599357426;10.000266546471488;0.8334875844121085;0.015564084339641543;0.0155617793534771;0.7978394567579737;0.014894741690548441;0.7977736117044811
57.57898;1.0443353498555425;0.8333226342033774;0.7978857088992004;-1.0485661903303676e-07;-6.646153031272726e-08;1.0448088825418815;10.000275491445617;0.833487787203221;0.01556406877726533;0.01556179624537332;0.7978394686430083;0.014894730683015977;0.7977713772702646
57.58898;1.0443379202147731;0.8333229092279285;0.7978846065947364;-1.0451946385855765e-07;-6.609140082579431e-08;1.044808795684252;10.000284548856989;0.8334879803022665;0.015564052197269444;0.015561813991212358;0.7978394415997889;0.014894719971205977;0.7977691606626756
