time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
57.59898;1.0443405403476693;0.8333232053031221;0.797883511361308;-1.0418925630109947e-07;-6.574647499327669e-08;1.0448086964206817;10.00029370190506;0.8334881621617808;0.015564034603222704;0.01556183262241753;0.7978393800299081;0.01489470961968825;0.7977669628380082
57.60898;1.0443432083832747;0.8333235218384049;0.7978824248192633;-1.0386760958562325e-07;-6.542570997236812e-08;1.0448085811893055;10.0003029214777;0.8334883323607679;0.015564015997214067;0.015561852167861906;0.7978392878497754;0.014894699672109596;0.797764784467717
57.61898;1.04434592166185;0.8333238579403437;0.7978813476093704;-1.0355588515595351e-07;-6.512802227285188e-08;1.0448084470024153;10.000312169372883;0.8334884920643539;0.015563996365055866;0.01556187263007438;0.7978391679518769;0.014894690162029869;0.7977626256408619
57.62898;1.0443486766607972;0.8333242132710502;0.7978802797537033;-1.032553820072028e-07;-6.485238464889783e-08;1.0448082916116568;10.000321396277881;0.8334886438648501;0.01556397568419099;0.015561893995305321;0.7978390223909331;0.014894681126291266;0.797760486283493
57.63898;1.0443514687871138;0.8333245888422199;0.7978792208035647;-1.0296738084179321e-07;-6.459781574458542e-08;1.044808112870804;10.000330543942578;0.8334887913344465;0.015563953947216245;0.015561916260197144;0.7978388530876047;0.014894672605036068;0.797758366756376
57.64898;1.044354293240077;0.8333249870538074;0.7978781697219828;-1.0269316059557473e-07;-6.436325703601647e-08;1.044807908773443;10.000339555346953;0.8334889386858709;0.015563931168835714;0.01556193943758538;0.7978386622735224;0.014894664637194247;0.7977562684724798
57.65898;1.0443571457823013;0.8333254110457791;0.7978771250283485;-1.0243395983673982e-07;-6.414748209855116e-08;1.0448076776997444;10.000348382974225;0.8334890905047285;0.015563907369203602;0.01556196354043713;0.7978384521437479;0.014894657256147938;0.7977541945276284
57.66898;1.04436002244159;0.8333258642449526;0.7978760853058928;-1.021908977115277e-07;-6.394935064411403e-08;1.044807418053945;10.00035699385152;0.8334892511438122;0.015563882556699911;0.015561988572200222;0.7978382243623696;0.01489465048240085;0.7977521498546668
57.67898;1.0443629191861128;0.8333263502478566;0.7978750495359717;-1.0196494329309658e-07;-6.37681243605806e-08;1.0448071278483384;10.000365372445861;0.8334894239802668;0.015563856726034903;0.015562014530820982;0.7978379801243988;0.014894644316671023;0.7977501405184213
57.68898;1.0443658320853035;0.8333268726208451;0.7978740168802304;-1.0175671007042138e-07;-6.360351478760123e-08;1.044806804869297;10.00037351459265;0.8334896112707385;0.015563829869883904;0.015562041410983633;0.7978377203464345;0.014894638745198144;0.7977481726898951
57.69898;1.0443687576292398;0.8333274346629393;0.79787298634541;-1.0156610874443224e-07;-6.34556561257857e-08;1.0448064474738579;10.000381418644169;0.8334898148179055;0.015563801990819288;0.015562069204241935;0.797837445618102;0.01489463375742723;0.7977462519808568
57.70898;1.0443716927859514;0.8333280391388542;0.7978719568609677;-1.0139238450748141e-07;-6.33250015596798e-08;1.0448060554276475;10.000389085712895;0.8334900369968379;0.015563773093202572;0.015562097902491289;0.7978371562088481;0.014894629355592654;0.797744383093001
57.71898;1.0443746342302682;0.8333286880978187;0.7978709274896364;-1.0123452831948912e-07;-6.321204632318471e-08;1.0448056299590716;10.000396522587389;0.8334902815650918;0.015563743160420312;0.015562127498044477;0.7978368522118966;0.0148946255473194;0.7977425699170274
57.72898;1.0443775776638506;0.8333293832189795;0.7978698971510929;-1.010914791355794e-07;-6.311710497595457e-08;1.0448051731491041;10.00040373492946;0.8334905534904424;0.01556371214735651;0.015562157978827637;0.7978365338071424;0.014894622335086595;0.797740816272675
57.73898;1.0443805185282404;0.8333301259724814;0.7978688643206034;-1.009620378923372e-07;-6.304033402547282e-08;1.0448046871254681;10.000410716559648;0.8334908575970323;0.015563679990752234;0.015562189317774746;0.7978362016068701;0.014894619710503538;0.7977391264160324
57.74898;1.0443834530057523;0.8333309167643351;0.7978678274887674;-1.0084478543062352e-07;-6.29819477357774e-08;1.0448041732253184;10.000417448597867;0.8334911970212648;0.015563646618474133;0.015562221459217993;0.7978358567486559;0.014894617655075921;0.7977375046843092
57.75898;1.044386378027208;0.8333317543369286;0.7978667856440014;-1.0073803845300435e-07;-6.294240245500595e-08;1.0448036317812632;10.000423904512342;0.8334915724930718;0.015563611954261895;0.015562254324387766;0.7978355006322049;0.014894616147725987;0.7977359547966046
57.76898;1.0443892907341283;0.8333326362717124;0.7978657382814869;-1.0063986619694891e-07;-6.292241900075355e-08;1.044803062855646;10.000430052730477;0.8334919826493726;0.015563575921348476;0.015562287831988108;0.7978351345538689;0.01489461516965753;0.7977344795417298
57.77898;1.0443921878385687;0.8333335593261043;0.7978646855368904;-1.0054825569724207e-07;-6.29229720274366e-08;1.0448024670608957;10.000435862153006;0.8334924248148705;0.015563538445843097;0.015562321902949008;0.7978347594985621;0.014894614701303571;0.7977330810907575
57.78898;1.0443950651711453;0.8333345191216797;0.7978636283286542;-1.0046138308888471e-07;-6.294539273242298e-08;1.044801845931728;10.00044131042449;0.833492895651214;0.015563499463184052;0.015562356458960024;0.7978343763440487;0.014894614716447905;0.7977317613705253
57.79898;1.0443979179851053;0.8333355101273059;0.7978625683092271;-1.0037780607773367e-07;-6.299142532286024e-08;1.0448012019277448;10.00044638511877;0.8334933918044749;0.015563458924239477;0.015562391429515566;0.7978339864346686;0.014894615178634522;0.7977305221798596
57.80898;1.0444007416436933;0.8333365263292871;0.7978615075628623;-1.0029643256803919e-07;-6.306295380320789e-08;1.0448005379121612;10.000451079988624;0.8334939103984749;0.015563416790057705;0.015562426748307313;0.7978335920041191;0.014894616044474425;0.7977293654377237
57.81898;1.0444035314094675;0.8333375618854783;0.7978604480254938;-1.0021643071074077e-07;-6.316153314324753e-08;1.0447998564897307;10.0004553950695;0.833494448831795;0.01556337302082377;0.015562462341723067;0.797833196017334;0.014894617275117355;0.7977282933598081
57.82898;1.0444062816367212;0.8333386113298351;0.7978593915530358;-1.0013725113679013e-07;-6.328809516835185e-08;1.0447991597061128;10.000459339509257;0.8334950045228475;0.015563327578705077;0.015562498126808634;0.7978328015611085;0.014894618843236151;0.7977273083166615
57.83898;1.0444089862531927;0.8333396696191135;0.7978583404116502;-1.0005868815747546e-07;-6.344288652769334e-08;1.0447984490792066;10.0004629298254;0.8334955750674927;0.015563280443724674;0.015562534016255115;0.7978324112348112;0.014894620724203623;0.7977264130192715
57.84898;1.044411640344202;0.8333407318729403;0.797857296865346;-9.998092280545957e-08;-6.3625501249553e-08;1.0447977261117298;10.000466180620563;0.8334961579715859;0.01556323162584439;0.015562569929645739;0.7978320267712316;0.014894622883126015;0.7977256110060287
57.85898;1.044414241031085;0.8333417930004104;0.7978562625322853;-9.99045303198162e-08;-6.383500339426866e-08;1.0447969926819174;10.000469098809761;0.8334967501666204;0.015563181166087557;0.015562605805830139;0.797831648986725;0.01489462527423862;0.7977249067768047
57.86898;1.0444167873297137;0.8333428477594489;0.7978552386731195;-9.983031321654477e-08;-6.40701731055611e-08;1.044796250627678;10.00047169064632;0.8334973482466742;0.015563129131905138;0.01556264160333273;0.7978312780078387;0.014894627853170287;0.7977243055562038
57.87898;1.0444192795585354;0.8333438909410373;0.7978542270777543;-9.975883387976184e-08;-6.432981729200561e-08;1.0447955018218462;10.000473968308532;0.8334979489643614;0.015563075614514959;0.015562677293628676;0.7978309132362458;0.014894630590619734;0.7977238126190196
57.88898;1.0444217185685496;0.8333449175384856;0.7978532306332687;-9.968994352274391e-08;-6.461291151606388e-08;1.0447947491468328;10.000475946051846;0.8334985491366733;0.01556302072368777;0.0155627128558841;0.7978305533114907;0.014894633473300554;0.7977234324079865
57.89898;1.0444241048018457;0.8333459227907161;0.7978522529826787;-9.962284255892699e-08;-6.49183733041816e-08;1.0447939966769144;10.00047763510324;0.8334991451739205;0.015562964572403654;0.015562748270653506;0.7978301967286096;0.014894636490739238;0.7977231681102935
57.90898;1.04442643764625;0.8333469018932513;0.7978512978561781;-9.955659120449142e-08;-6.524483960196085e-08;1.0447932489771972;10.000479043556851;0.8334997328266153;0.015562907264769929;0.015562783511746668;0.7978298423056752;0.014894639625090852;0.7977230214865894
57.91898;1.044428715904623;0.8333478499208756;0.7978503690144768;-9.949039640314219e-08;-6.559083958167883e-08;1.0447925105240257;10.000480179185184;0.8335003073027483;0.015562848901374576;0.015562818538711939;0.7978294890396876;0.014894642853179043;0.7977229926313104
57.92898;1.0444309383897137;0.8333487620275649;0.797849470610492;-9.94234746265245e-08;-6.595496255261166e-08;1.0447917852035031;10.00048104924237;0.8335008635990152;0.015562789590218028;0.01556285329589034;0.7978291360778266;0.014894646152047691;0.7977230801894817
57.93898;1.0444331032248746;0.8333496336191966;0.7978486071485225;-9.935494253716306e-08;-6.633562132702918e-08;1.0447910760730983;10.00048165436235;0.8335013966808302;0.015562729447686458;0.015562887719862672;0.7978287829123252;0.014894649503606678;0.7977232822105939
57.94898;1.0444352070073795;0.8333504605367441;0.7978477828523508;-9.928391398825317e-08;-6.673078183763744e-08;1.0447903859071246;10.000481986726633;0.8335019014655076;0.01556266858865372;0.015562921745974605;0.7978284294255499;0.014894652901595924;0.7977235969671843
57.95898;1.0444372451009176;0.8333512389428736;0.7978470010854851;-9.92095603229494e-08;-6.713802466216743e-08;1.0447897178722565;10.000482038762218;0.833502372963593;0.015562607117187967;0.015562955310285407;0.797828075700665;0.01489465635643616;0.7977240232737178
57.96898;1.044439212403497;0.8333519649517412;0.7978462640670141;-9.913103398689023e-08;-6.755471360948431e-08;1.0447890755162974;10.000481809624866;0.8335028065279171;0.015562545133109788;0.015562988350328075;0.7978277216122784;0.014894659883542103;0.7977245602869204
57.97898;1.0444411041441801;0.8333526345230896;0.7978455724914355;-9.904738275866202e-08;-6.797806711310862e-08;1.0447884627099175;10.000481300466722;0.8335031979049047;0.015562482748400087;0.015563020802784462;0.7978273661337486;0.014894663482620049;0.7977252068969903
57.98898;1.044442916729304;0.8333532438306129;0.7978449256334009;-9.895763766756507e-08;-6.840522450927286e-08;1.0447878839611846;10.00048050932686;0.833503542884418;0.015562420092780735;0.015563052602836157;0.7978270065488752;0.014894667131893916;0.7977259609727634
57.99898;1.0444446482532177;0.8333537898988995;0.7978443224107019;-9.886105542501742e-08;-6.883336192939405e-08;1.0447873441500197;10.000479433595402;0.8335038368295874;0.015562357306978072;0.015563083695144114;0.7978266382594813;0.014894670793840829;0.7977268188296311
58.00898;1.0444462982784737;0.8333542710050373;0.7978437620380396;-9.875722201322402e-08;-6.925974562683748e-08;1.0447868476014122;10.000478074624821;0.8335040749390213;0.015562294536780192;0.015563114051102347;0.7978262554782097;0.014894674427353356;0.7977277753415833
58.01898;1.0444478669408699;0.833354686686273;0.7978432436289951;-9.864590995082276e-08;-6.968159297885267e-08;1.0447863975532137;10.000476440985773;0.8335042533120861;0.015562231931743815;0.015563143676161427;0.7978258521196652;0.014894678011055273;0.7977288244670051
58.02898;1.0444493540077535;0.833355037249968;0.7978427658702241;-9.852695985060996e-08;-7.009592712107293e-08;1.0447859959256394;10.000474548435925;0.8335043695575787;0.015562169644866413;0.015563172595470699;0.7978254224716758;0.014894681558761981;0.7977299596427287
58.03898;1.0444507581994948;0.8333553226259064;0.7978423273893038;-9.840033170102509e-08;-7.049974842926504e-08;1.0447856431203113;10.000472415763326;0.8335044221724085;0.015562107834487412;0.015563200829325084;0.7978249618678651;0.014894685110189902;0.7977311743613587
58.04898;1.0444520768577006;0.8333555416759352;0.7978419273620652;-9.826616672120241e-08;-7.089046963822358e-08;1.0447853385571992;10.000470062808686;0.8335044097851179;0.01556204666656706;0.015563228389303681;0.7978244671978102;0.014894688711375923;0.7977324630476651
58.05898;1.0444533063466672;0.8333556931999493;0.7978415657444993;-9.812485875201942e-08;-7.126625408866114e-08;1.044785081468874;10.000467517775947;0.833504331416049;0.01556198631272749;0.015563255301550422;0.7978239368647551;0.014894692408069218;0.7977338214964563
58.06898;1.0444544431369553;0.8333557777612802;0.7978412432317237;-9.797716896095792e-08;-7.162605216934113e-08;1.0447848709920788;10.0004648302609;0.8335041869033957;0.015561926952845816;0.015563281623103845;0.7978233704004574;0.014894696252268132;0.7977352465128554
58.07898;1.0444554850379741;0.8333557986053068;0.7978409611449164;-9.782418805122781e-08;-7.196947260628737e-08;1.044784706486682;10.000462071940662;0.8335039766164366;0.015561868780101025;0.015563307426593048;0.7978227683971766;0.014894700298815997;0.7977367351197793
58.08898;1.0444564318414968;0.8333557612361396;0.7978407207078536;-9.766714087318108e-08;-7.229663736725417e-08;1.0447845886376272;10.000459315959725;0.8335037014043729;0.015561811994082075;0.015563332778516124;0.7978221329882844;0.01489470458954447;0.7977382837598525
58.09898;1.044457284872339;0.8333556726109006;0.797840521745379;-9.750728263540373e-08;-7.26080003699033e-08;1.04478451983773;10.000456615637525;0.8335033629914772;0.015561756792556492;0.01556335773737309;0.7978214681596002;0.014894709150567197;0.7977398877718405
58.10898;1.0444580458909813;0.8333555408965282;0.7978403618953569;-9.734603114362575e-08;-7.290411755048624e-08;1.0447845031249205;10.000454003070335;0.8335029637001576;0.01556170336833893;0.015563382360975955;0.797820778975404;0.014894714005146767;0.7977415413670286
58.11898;1.0444587164773333;0.8333553752077297;0.7978402370775429;-9.718521958225878e-08;-7.318556254529975e-08;1.0447845408358603;10.000451500690316;0.8335025057396311;0.015561651897223907;0.015563406706702212;0.7978200703153854;0.014894719180461506;0.7977432378810846
58.12898;1.0444592983464869;0.8333551845543641;0.7978401428604657;-9.702718891100255e-08;-7.345309287236939e-08;1.0447846340923523;10.00044912960667;0.8335019911821614;0.015561602524848872;0.015563430819457155;0.7978193465453314;0.014894724704711527;0.7977449699171371
58.13898;1.0444597936975428;0.8333549769456078;0.7978400754795488;-9.687460091390749e-08;-7.370768965018365e-08;1.0447847831650614;10.000446910563765;0.8335014225598207;0.015561555367551503;0.015563454718840079;0.797818612036406;0.014894730605021505;0.7977467294861681
58.14898;1.0444602048915388;0.8333547592933626;0.7978400315913036;-9.673012246571138e-08;-7.395037682760397e-08;1.0447849878460758;10.000444864405484;0.8335008030399136;0.015561510516621848;0.015563478397052431;0.7978178716325298;0.0148947369088081;0.7977485084258216
58.15898;1.044460533764409;0.8333545372455117;0.797840007557584;-9.659616220724561e-08;-7.418226570685127e-08;1.0447852472442274;10.000443016044784;0.8335001358727346;0.015561468032444441;0.015563501817373787;0.7978171305404272;0.014894743644047116;0.7977502991330009
58.16898;1.044460780994961;0.833354315016481;0.7978399994583346;-9.647480202442277e-08;-7.440486302039024e-08;1.0447855596304005;10.000441398475619;0.8334994240620754;0.015561427936537246;0.015563524912843312;0.7978163937010206;0.014894750834904725;0.7977520951978399
58.17898;1.0444609462053418;0.8333540961022352;0.7978400034973874;-9.636794128882367e-08;-7.462025029214419e-08;1.0447859226590763;10.000440053269712;0.8334986708079921;0.015561390221847445;0.015563547597878312;0.7978156655703179;0.014894758499959372;0.7977538915639256
58.18898;1.0444610291441707;0.8333538843774858;0.7978400162267577;-9.627751023609341e-08;-7.483096638453325e-08;1.0447863333648106;10.000439025268442;0.8334978800229602;0.015561354876355894;0.015563569786805618;0.7978149505813183;0.01489476665980242;0.7977556844826516
58.19898;1.0444610306991844;0.8333536843397011;0.797840034985759;-9.620576277667926e-08;-7.503974935859048e-08;1.0447867880479698;10.000438353529363;0.8334970562717714;0.015561321889291038;0.015563591401530068;0.7978142533102102;0.014894775346237659;0.7977574714122491
58.20898;1.044460952862006;0.8333535005856024;0.7978400584605413;-9.61555084851176e-08;-7.524930987567281e-08;1.0447872823263633;10.000438066391343;0.8334962044523488;0.015561291241173184;0.0155636123652942;0.7978135779172499;0.014894784606121128;0.7977592505189249
58.21898;1.0444607985061094;0.8333533375729034;0.7978400864059026;-9.612987095140279e-08;-7.546214354268385e-08;1.044787810906266;10.000438184052006;0.833495329496343;0.015561262902142712;0.015563632599731545;0.7978129275940428;0.014894794496150526;0.7977610200266073
58.22898;1.0444605715693358;0.8333531992768528;0.7978401185558679;-9.613179164704872e-08;-7.568034064962638e-08;1.044788367211578;10.000438721885418;0.8334944358812951;0.015561236837438548;0.01556365203055179;0.79781230434195;0.01489480506623697;0.7977627782604119
58.23898;1.0444602771279117;0.8333530880626405;0.7978401539363233;-9.616373413664956e-08;-7.590548278759063e-08;1.0447889436333127;10.000439687491422;0.8334935275936011;0.01556121301131006;0.015563670587651346;0.7978117087007235;0.014894816344732715;0.7977645244416428
58.24898;1.0444599204908644;0.8333530042128768;0.7978401909461811;-9.622746189926601e-08;-7.613870840031388e-08;1.0447895325840544;10.000441075159536;0.8334926088180549;0.015561191389070146;0.015563688201953764;0.7978111399493105;0.01489482833232771;0.7977662593936643
58.25898;1.0444595057316415;0.8333529468543363;0.7978402275312597;-9.632394242909433e-08;-7.638081009323539e-08;1.0447901272931135;10.000442866700448;0.833491683933847;0.015561171936214093;0.015563704809947324;0.7978105969554643;0.014894840995614085;0.7977679854849876
58.26898;1.0444590352344731;0.8333529147545216;0.7978402611358935;-9.645358956666275e-08;-7.66323092471301e-08;1.0447907214720458;10.000445038738736;0.8334907566402717;0.015561154617694969;0.015563720356383124;0.79781007833389;0.01489485426862958;0.7977697057365319
58.27898;1.0444585103354456;0.833352906337214;0.7978402888422775;-9.661654268922777e-08;-7.689364835305675e-08;1.0447913086758065;10.000447568254348;0.8334898296896932;0.015561139398863624;0.015563734789061518;0.7978095819515819;0.014894868071605465;0.7977714229452451
58.28898;1.044457932406527;0.8333529198650528;0.7978403083204517;-9.681276261250221e-08;-7.716540768400729e-08;1.044791882033265;10.000450431611693;0.8334889054382324;0.015561126242684433;0.015563748061178719;0.7978091052498665;0.014894882333040666;0.7977731399619141
58.29898;1.0444573038739047;0.8333529539745466;0.7978403190723505;-9.704211187687121e-08;-7.744827833085636e-08;1.0447924343971469;10.000453599122894;0.8334879863347334;0.015561115102954583;0.01556376014684001;0.7978086460768831;0.01489489699982445;0.7977748605449835
58.30898;1.0444566281585927;0.833353007610734;0.7978403226055388;-9.730447126393841e-08;-7.774283523703837e-08;1.044792958996433;10.000457031079407;0.8334870751383199;0.01556110591565295;0.015563771054967694;0.7978082028068432;0.014894912030386474;0.7977765893925486
58.31898;1.0444559091273515;0.8333530793940951;0.7978403215352611;-9.759974289667825e-08;-7.80494250216178e-08;1.0447934497171294;10.000460678647347;0.8334861751429794;0.015561098589178979;0.015563780829803513;0.797807773996689;0.014894927378386;0.7977783315082845
58.32898;1.0444551511602678;0.8333531676135657;0.7978403188025108;-9.792769860185671e-08;-7.836829704498801e-08;1.0447939008945992;10.000464488814583;0.8334852903569028;0.01556109300444263;0.015563789538830562;0.797807358440229;0.01489494297985221;0.7977800914915787
58.33898;1.0444543589331836;0.8333532708292977;0.7978403177338838;-9.828783284064604e-08;-7.86997282052226e-08;1.0447943079644437;10.000468410106732;0.8334844255546915;0.015561089028804601;0.01556379725620213;0.7978069556997168;0.01489495874797038;0.7977818727184833
58.34898;1.044453536638404;0.8333533879233131;0.797840322309126;-9.867931146773786e-08;-7.904389724907144e-08;1.04479466860136;10.000472393259399;0.8334835861731134;0.015561086530393339;0.015563804052883844;0.7978065664995965;0.014894974576601229;0.797783677264466
58.35898;1.04445268804019;0.8333535175337243;0.7978403365152243;-9.910103028923188e-08;-7.940074065769089e-08;1.044794982824398;10.000476388709798;0.8334827777134914;0.015561085389587252;0.01556380999641869;0.7978061924827908;0.014894990354224443;0.797785507339744
58.36898;1.0444518171465216;0.8333536578762415;0.7978403633542309;-9.955177005396634e-08;-7.977011845361643e-08;1.0447952521342965;10.000480346655248;0.833482004717698;0.015561085509122934;0.015563815147173496;0.797805835596807;0.014895005981353477;0.7977873667944367
58.37898;1.0444509277964438;0.8333538072119053;0.7978404045864925;-1.000302189413614e-07;-8.01521091194279e-08;1.044795478446427;10.000484216565008;0.8334812702385449;0.015561086813603612;0.01556381955119634;0.7978054974475781;0.014895021373874252;0.797789260992068
58.38898;1.04445002275707;0.8333539643998558;0.7978404609647145;-1.0053487761164277e-07;-8.054704679094949e-08;1.0447956634858078;10.000487943442248;0.8334805761712393;0.015561089238899355;0.015563823250091353;0.7978051787008112;0.014895036448258741;0.7977911952949851
58.39898;1.044449104114469;0.8333541291086487;0.7978405325320549;-1.0106425532828737e-07;-8.095528981384169e-08;1.0447958089846163;10.00049146559636;0.8334799235423748;0.015561092721356366;0.01556382629781826;0.7978048789998449;0.014895051110362174;0.7977931736285419
58.40898;1.0444481745238854;0.8333543014201455;0.7978406186158247;-1.0161720150481039e-07;-8.137703967366327e-08;1.0447959168618053;10.00049471974081;0.8334793121542443;0.015561097189509756;0.015563828758342346;0.7978045974440658;0.014895065256957876;0.7977951980234503
58.41898;1.0444472379891185;0.8333544813107338;0.7978407174306305;-1.0219283199833718e-07;-8.181236880713698e-08;1.0447959890374543;10.000497650669429;0.8334787403018359;0.015561102561708373;0.015563830696589365;0.7978043328397817;0.014895078778003532;0.7977972687398504
58.42898;1.044446299690923;0.8333546689208364;0.7978408260652907;-1.0279018108483964e-07;-8.226131885853571e-08;1.0447960274689734;10.000500213759068;0.8334782051921831;0.015561108755199868;0.015563832177842803;0.7978040835255132;0.014895091562215277;0.797799384503835
58.43898;1.0444453650322356;0.833354865262522;0.7978409411715426;-1.0340803540760288e-07;-8.272384166423691e-08;1.0447960341705689;10.00050236931119;0.8334777033794862;0.015561115700139756;0.015563833266357002;0.7978038472668032;0.014895103511840336;0.7978015428919275
58.44898;1.0444444387309932;0.8333550724005264;0.7978410598506703;-1.0404499985185431e-07;-8.319951954473253e-08;1.0447960112333232;10.000504080986016;0.8334772309448658;0.01556112334205647;0.015563834021489635;0.797803621434415;0.014895114552702295;0.7978037410172384
58.45898;1.0444435247295916;0.8333552929184799;0.7978411802447964;-1.0469951309154915e-07;-8.368732636400879e-08;1.044795961183934;10.000505318093147;0.8334767838873455;0.015561131625042001;0.015563834493851332;0.7978034032515054;0.01489512462685549;0.7978059762448276
58.46898;1.0444426265511646;0.8333555288763854;0.7978413013221535;-1.0536971998068374e-07;-8.418562045264816e-08;1.044795886738662;10.000506055042186;0.8334763583717344;0.01556114047123815;0.015563834716603449;0.7978031897423881;0.014895133678416928;0.7978082462777167
58.47898;1.0444417472752523;0.8333557806548088;0.7978414218456213;-1.0605348667295073e-07;-8.469227953149175e-08;1.044795789846231;10.000506274285433;0.8334759508265546;0.015561149779078041;0.015563834696218585;0.7978029777655806;0.01489514165201397;0.7978105489141374
58.48898;1.044440889044462;0.8333560466921608;0.7978415394774445;-1.0674859743847298e-07;-8.520493889261253e-08;1.0447956711922357;10.000505977469718;0.8334755581984169;0.015561159437210417;0.015563834413966582;0.7978027646801426;0.014895148501525578;0.797812882071095
58.49898;1.0444400525050608;0.8333563243574732;0.7978416505373712;-1.0745286695642507e-07;-8.572138609894623e-08;1.0447955302334866;10.000505197280745;0.8334751780477754;0.015561169336881397;0.015563833838055026;0.7978025486631264;0.014895154193942979;0.7978152435835182
58.50898;1.044439236931163;0.8333566107045595;0.7978417502111228;-1.0816409591410651e-07;-8.623989242485574e-08;1.044795365659293;10.000503996177795;0.8334748083525516;0.0155611793803485;0.015563832938520736;0.7978023281991682;0.014895158708938623;0.7978176307795974
58.51898;1.044438441308343;0.8333569028393122;0.797841833276412;-1.0887999912105779e-07;-8.67589912304843e-08;1.0447951763419887;10.000502446816315;0.833474446970704;0.015561189491732644;0.015563831696715172;0.7978021020562903;0.014895162038543273;0.7978200405259968
58.52898;1.0444376647168652;0.8333571987555961;0.7978418949734197;-1.0959827991815537e-07;-8.727682576594911e-08;1.0447949617734258;10.000500611370063;0.8334740912062095;0.015561199626153977;0.015563830101162643;0.7978018697760084;0.01489516418340781;0.797822469332116
58.53898;1.0444369052604043;0.8333574982099787;0.7978419312871871;-1.103167042282037e-07;-8.779091569156241e-08;1.0447947218615383;10.00049853553381;0.8334737382471498;0.015561209760623003;0.01556382813070119;0.7978016316138103;0.014895165151792202;0.7978249132539833
58.54898;1.0444361598712573;0.8333578026176756;0.7978419386795067;-1.1103293488033295e-07;-8.829858571734513e-08;1.0447944571688021;10.00049625238742;0.8334733858485859;0.015561219872981256;0.01556382573962744;0.7978013880521588;0.014895164963923648;0.7978273681499567
58.55898;1.0444354257534492;0.833358114269734;0.797841913883268;-1.117444741617798e-07;-8.879739918410062e-08;1.0447941689741738;10.000493789494556;0.8334730325398834;0.015561229939849206;0.01556382286073596;0.7978011392227962;0.01489516365075558;0.7978298299042147
58.56898;1.0444347010757533;0.8333584354714666;0.7978418540241925;-1.124489542521411e-07;-8.928522895257725e-08;1.0447938583309768;10.000491173579553;0.8334726780885243;0.015561239950539913;0.015563819423593299;0.7978008847037465;0.014895161252083065;0.7978322942301493
58.57898;1.0444339842509587;0.8333587677541233;0.7978417565555519;-1.1314435143635741e-07;-8.976017191267458e-08;1.0447935254976548;10.000488429336608;0.8334723240194984;0.015561249909557005;0.01556381536999815;0.7978006243409268;0.014895157819928393;0.7978347565390835
58.58898;1.0444332734881563;0.833359111857901;0.7978416190239407;-1.1382896807059669e-07;-9.022042575355794e-08;1.044793170622099;10.000485580441717;0.833471973138433;0.01556125982654914;0.01556381065917352;0.7978003592938396;0.014895153414808212;0.7978372121571775
58.59898;1.044432566666578;0.8333594684112081;0.7978414395069332;-1.1450135655251519e-07;-9.066417896433643e-08;1.0447927947435387;10.000482654867627;0.8334716285020668;0.015561269701612932;0.01556380526403489;0.7978000920405567;0.014895148093112223;0.797839656827863
58.60898;1.0444318606748575;0.8333598382302826;0.7978412175854596;-1.1516017641576926e-07;-9.108958544226571e-08;1.0447924002078748;10.000479687535837;0.8334712925796386;0.015561279509680125;0.015563799159125511;0.7977998254267601;0.014895141898381096;0.7978420868485638
58.61898;1.0444311513556164;0.8333602219502633;0.7978409547013746;-1.1580417106156272e-07;-9.149472342814634e-08;1.044791990422918;10.00047671789656;0.8334709667049907;0.015561289202167566;0.015563792312283515;0.7977995616408693;0.014895134865646595;0.7978444983492997
58.62898;1.0444304343615054;0.833360619156955;0.7978406535097743;-1.1643240539750555e-07;-9.18775468473481e-08;1.0447915695634769;10.00047378450572;0.8334706511587873;0.01556129873083329;0.01556378469477847;0.7977993019590414;0.014895127031777103;0.7978468865706839
58.63898;1.0444297053872618;0.8333610278732934;0.7978403172388392;-1.1704440585438335e-07;-9.223595808943156e-08;1.0447911423412133;10.000470922381876;0.8334703458550693;0.015561308063205988;0.01556377630117399;0.7977990474253421;0.014895118436780153;0.7978492459595071
58.64898;1.0444289600933598;0.8333614451415852;0.7978399496309988;-1.1764003125100013e-07;-9.256793096895121e-08;1.0447907132826404;10.000468164321294;0.8334700506698846;0.01556131717736273;0.01556376715108828;0.7977987994773095;0.014895109119135481;0.7978515709179506
58.65898;1.0444281946144764;0.8333618676266166;0.7978395548080447;-1.182193474603839e-07;-9.287163884902039e-08;1.0447902860785914;10.000465540304702;0.8334697651104795;0.015561326056715173;0.015563757270281512;0.797798559829619;0.014895099117687174;0.7978538567329865
58.66898;1.044427405844238;0.8333622915434489;0.7978391370891456;-1.1878261698176531e-07;-9.314573040852242e-08;1.044789863973937;10.000463074779509;0.8334694880377617;0.015561334689821335;0.01556374668387074;0.7977983301994253;0.014895088479661122;0.7978561004061081
58.67898;1.04442659109815;0.8333627127231827;0.7978387012289903;-1.1933025307967794e-07;-9.338969760690755e-08;1.0447894508144095;10.000460789748589;0.8334692176986853;0.015561343073809632;0.015563735428592696;0.7977981120682955;0.014895077264599649;0.7978583011908917
58.68898;1.044425747759216;0.8333631271731053;0.797838252673307;-1.1986259321240095e-07;-9.360400752934253e-08;1.0447890516779677;10.000458712948099;0.8334689519307165;0.015561351220681707;0.0155637235526167;0.797797906329872;0.014895065539402055;0.7978604601273798
58.69898;1.04442487282043;0.8333635315386356;0.797837797617442;-1.203796062155584e-07;-9.378982817435054e-08;1.0447886724500426;10.000456875735916;0.8334686884055426;0.015561359153563272;0.015563711098734345;0.7977977135202;0.01489505337367134;0.7978625785658853
58.70898;1.0444239622562739;0.8333639229629578;0.7978373428458607;-1.208808454689141e-07;-9.394853454274052e-08;1.0447883187001479;10.000455300721924;0.8334684249354105;0.015561366899682154;0.015563698095846146;0.7977975345962035;0.014895040840386484;0.7978646572838535
58.71898;1.0444230113931816;0.8333642989227509;0.7978368951518117;-1.2136563945582497e-07;-9.408135052827169e-08;1.0447879948360392;10.000453995512354;0.8334681599877114;0.015561374492607171;0.01556368456189345;0.7977973711518483;0.014895028011912427;0.7978666970519906
58.72898;1.0444220163209983;0.8333646576364103;0.797836460770895;-1.2183315147820375e-07;-9.418936807150081e-08;1.044787704017481;10.000452953787354;0.8334678930911567;0.01556138197145118;0.015563670506950478;0.7977972250010079;0.014895014949728983;0.7978686995925073
58.73898;1.0444209744118835;0.8333649983062007;0.7978360449864266;-1.222822237071279e-07;-9.427378575495009e-08;1.0447874485380872;10.000452157804535;0.8334676248944305;0.015561389373645757;0.015563655936293146;0.7977970980529956;0.014895001698878937;0.7978706677184263
58.74898;1.0444198833187548;0.8333653207861736;0.7978356517267395;-1.227113600980924e-07;-9.433599430817558e-08;1.044787230031318;10.000451581783896;0.8334673569304353;0.015561396731440275;0.015563640855447114;0.7977969926974108;0.014894988291109341;0.7978726045230343
58.75898;1.044418740343923;0.8333656252355729;0.7978352836329274;-1.2311894606598495e-07;-9.437751276442725e-08;1.0447870493865115;10.0004511980957;0.8334670910889955;0.015561404070334238;0.015563625270805284;0.7977969118071113;0.014894974752026703;0.7978745124770696
58.76898;1.0444175434962004;0.8333659117628035;0.7978349427474429;-1.235034368357584e-07;-9.439997525582079e-08;1.044786907329025;10.000450987249698;0.8334668292167958;0.015561411407284712;0.015563609182526323;0.7977968581324296;0.014894961109159024;0.7978763933328091
58.77898;1.044416292608755;0.833366180290435;0.7978346312122694;-1.2386351716998924e-07;-9.440504935484571e-08;1.0447868055883414;10.000450943245767;0.8334665731918072;0.015561418752660016;0.015563592579972687;0.7977968338242467;0.014894947399398886;0.7978782486324416
58.78898;1.0444149890472112;0.833366431235939;0.7978343513052522;-1.2419836287140722e-07;-9.439422943586099e-08;1.0447867467291554;10.000451071175142;0.8334663250189901;0.015561426115715923;0.015563575450734082;0.7977968400256107;0.014894933671083544;0.797880079733624
58.79898;1.0444136351923008;0.8333666662390196;0.7978341046886884;-1.2450769903889254e-07;-9.43687644088571e-08;1.0447867326906033;10.00045138383629;0.833466086295426;0.015561433513138608;0.0155635577958748;0.79779687670406;0.014894919978783915;0.797881887110742
58.80898;1.0444122342972795;0.8333668880916636;0.7978338916076697;-1.2479145346000324e-07;-9.432978713164992e-08;1.0447867641381148;10.000451893647817;0.833465857336964;0.015561440980274942;0.01556353963904894;0.7977969430507056;0.014894906376914034;0.797883670142129
58.81898;1.0444107899230373;0.8333671000389616;0.7978337106560888;-1.2504943681615125e-07;-9.427842164247976e-08;1.044786840710547;10.00045259848097;0.8334656370931881;0.015561448576294934;0.01556352103093068;0.7977970376485025;0.014894892915233326;0.7978854276258946
58.82898;1.0444093053915011;0.8333673048625203;0.7978335590741961;-1.2528134720175958e-07;-9.421576012407694e-08;1.0447869611217724;10.000453475701983;0.8334654239822561;0.015561456377778352;0.015563502042212745;0.7977971584011044;0.014894879635004628;0.79788715803132
58.83898;1.0444077837868353;0.8333675043337619;0.7978334335799879;-1.2548695503257288e-07;-9.414278449585521e-08;1.044787123103138;10.000454491763087;0.8334652165251357;0.015561464465462197;0.015563482740319243;0.7977973027175477;0.0148948665756844;0.7978888599035839
58.84898;1.0444062278336723;0.8333676991171671;0.7978333313098503;-1.2566636435301605e-07;-9.406026820272498e-08;1.0447873234739535;10.000455615322698;0.8334650130727771;0.01556147290964666;0.01556346317271156;0.7977974679382923;0.014894853791521102;0.7978905326732445
58.85898;1.0444046394485582;0.8333678888636714;0.7978332501211527;-1.258201950607418e-07;-9.39687089191763e-08;1.044787558586091;10.000456819588084;0.8334648110263495;0.015561481766530907;0.015563443370069287;0.7977976521154169;0.014894841346399186;0.7978921762460497
58.86898;1.0444030195285456;0.833368072538525;0.7978331883405294;-1.2594950734479701e-07;-9.386844224206756e-08;1.0447878245980209;10.000458075349844;0.8334646064499825;0.01556149108848718;0.01556342335526338;0.7977978544691029;0.014894829284889454;0.7978937894115204
58.87898;1.0444013686789233;0.8333682489623242;0.7978331443445493;-1.260556610856084e-07;-9.375995673661768e-08;1.0447881170245223;10.000459346730683;0.8334643943807173;0.01556150092947183;0.015563403147465241;0.7977980748005419;0.014894817621860176;0.79789536936894
58.88898;1.0443996888394305;0.8333684173728209;0.7978331163238613;-1.2614027021140446e-07;-9.364414710433046e-08;1.0447884302979082;10.000460595339256;0.8334641694652678;0.015561511338314718;0.01556338276612086;0.7977983125861491;0.014894806355900096;0.7978969128316051
58.89898;1.0443979842040632;0.8333685775533821;0.7978331026804981;-1.2620504867142375e-07;-9.352219620998977e-08;1.044788757573217;10.000461787835976;0.8334639265539009;0.015561522348900238;0.015563362238659941;0.7977985667348113;0.01489479547441433;0.7978984170907537
58.90898;1.0443962604461428;0.8333687296356657;0.7978331027300275;-1.262516386722091e-07;-9.339521757177402e-08;1.0447890905410195;10.000462900295624;0.8334636610589111;0.0155615339739474;0.015563341601367381;0.7977988358736843;0.014894784945554816;0.797899880247758
58.91898;1.0443945235842063;0.8333688743506734;0.7978331168985804;-1.2628166883744507e-07;-9.326407107502246e-08;1.044789419836357;10.000463919253967;0.8334633692637943;0.015561546206037944;0.015563320886128095;0.7977991185130684;0.014894774718946518;0.7979013009943449
58.92898;1.0443927798353312;0.8333690134748115;0.7978331464036273;-1.2629676592702714e-07;-9.312932093127108e-08;1.0447897363369454;10.000464839231121;0.8334630487724739;0.01556155902297933;0.015563300106541505;0.7977994131481086;0.014894764741238749;0.7979026783487124
58.93898;1.044391035991818;0.8333691498429734;0.7978331928693337;-1.2629838519206472e-07;-9.299106070415486e-08;1.0447900320574364;10.000465655792524;0.8334626985139577;0.015561572388250402;0.015563279258691408;0.7977997184781407;0.01489475496563417;0.7979040115368974
58.94898;1.0443892991150436;0.8333692870026487;0.797833257887377;-1.2628777904709658e-07;-9.28487522745026e-08;1.0447902993707556;10.000466363899179;0.8334623178597528;0.015561586248656865;0.015563258334415034;0.7978000334177444;0.014894745344148915;0.7979053001073724
58.95898;1.0443875755265257;0.8333694284902534;0.797833342755179;-1.2626603781430008e-07;-9.270139822080695e-08;1.0447905299272668;10.000466963830442;0.8334619060348413;0.015561600545618759;0.01556323733229743;0.7978003569774464;0.014894735818281152;0.7979065442154463
58.96898;1.0443858705831661;0.8333695771533349;0.7978334488131289;-1.2623394754560045e-07;-9.254798204837439e-08;1.0447907151234106;10.000467460853322;0.8334614628427692;0.01556161524021421;0.015563216259698994;0.7978006884869988;0.014894726320438596;0.7979077447355944
58.97898;1.0443841893386632;0.8333697352504909;0.7978335776883858;-1.2619185358829323e-07;-9.238777940829178e-08;1.044790847513994;10.000467859780661;0.8334609895922634;0.01556163032764121;0.015563195137421817;0.7978010281027943;0.01489471677753377;0.7979089030400305
58.98898;1.044382536529563;0.8333699047670046;0.7978337306270674;-1.2613972207655967e-07;-9.222030917885627e-08;1.0447909216846738;10.00046816547268;0.8334604891868992;0.015561645826143129;0.01556317400923718;0.797801376947017;0.014894707109584036;0.7979100210012017
58.99898;1.0443809164876032;0.8333700871084905;0.7978339076236298;-1.2607729738660912e-07;-9.204510690668855e-08;1.0447909342604007;10.000468383458538;0.8334599656230799;0.015561661754283;0.01556315293534056;0.7978017366366937;0.014894697229552244;0.7979111014260349
59.00898;1.0443793340937468;0.8333702825979009;0.7978341075084056;-1.260042852415194e-07;-9.186155961769123e-08;1.0447908833370458;10.000468514285503;0.833459423287349;0.015561678118304782;0.015563131965452233;0.7978021087569054;0.014894687048951328;0.7979121480874858
59.01898;1.0443777952618467;0.8333704906955773;0.7978343288712928;-1.2592040832708527e-07;-9.166885557509146e-08;1.0447907677820059;10.00046854871782;0.8334588666033867;0.01556169491443712;0.015563111124793534;0.7978024945882719;0.014894676490174771;0.7979131650125411
59.02898;1.0443763059558295;0.8333707111666816;0.7978345706979539;-1.2582520715592848e-07;-9.146605367436429e-08;1.0447905872461596;10.000468466416981;0.8334583003716969;0.01556171213748106;0.015563090429082627;0.7978028952410856;0.014894665496793517;0.7979141558705998
59.03898;1.0443748709166663;0.8333709451373407;0.797834832293696;-1.257179781426093e-07;-9.125221050643753e-08;1.0447903427067973;10.000468235908476;0.8334577301697553;0.01556172978986792;0.015563069895312049;0.7978033121242316;0.01489465402510253;0.7979151238337941
59.04898;1.0443734929888522;0.8333711949297802;0.7978351131941344;-1.2559806630564912e-07;-9.102650963872992e-08;1.0447900365219664;10.000467818358805;0.8334571618145535;0.01556174788667643;0.015563049532261054;0.7978037468884909;0.014894642029805614;0.7979160713142518
59.05898;1.0443721728776396;0.8333714628987768;0.7978354131612599;-1.254650591367662e-07;-9.078843036053162e-08;1.044789672121084;10.000467175801669;0.833456600149098;0.015561766449112217;0.015563029338649559;0.7978042009108169;0.01489462946780439;0.7979169994973412
59.06898;1.044370909116361;0.8333717501923573;0.7978357315639125;-1.2531862135306987e-07;-9.053779190619822e-08;1.044789254117107;10.000466285409274;0.8334560485043667;0.015561785494091991;0.015563009314150316;0.7978046751708932;0.014894616307293638;0.7979179081555413
59.07898;1.0443696982064878;0.8333720562555205;0.797836066434279;-1.2515819624705353e-07;-9.027456481885847e-08;1.0447887887732794;10.00046515382433;0.8334555090717021;0.015561805035740351;0.01556298946311355;0.7978051702886786;0.014894602528015118;0.7979187959606168
59.08898;1.0443685351262482;0.8333723791723225;0.7978364142128137;-1.2498290950754467e-07;-8.999881372322624e-08;1.044788283913446;10.00046381355669;0.83345498339203;0.015561825093943533;0.015562969795324238;0.7978056863307483;0.014894588122353187;0.7979196614177863
59.09898;1.0443674143298165;0.8333727161846185;0.7978367705206522;-1.247917767877689e-07;-8.971083148127514e-08;1.0447877479629952;10.000462307499014;0.8334544726782718;0.015561845693378614;0.01556295033476753;0.7978062227085763;0.014894573101700401;0.7979205039099778
59.10898;1.044366330770138;0.8333730637141719;0.7978371313822815;-1.2458387819814476e-07;-8.941114303863314e-08;1.0447871890099905;10.000460683281204;0.8334539779684024;0.015561866850081842;0.015562931129433594;0.7978067783810486;0.014894557501582806;0.7979213236108992
59.11898;1.0443652803572907;0.8333734171699367;0.7978374941911724;-1.2435822243526195e-07;-8.910054956046131e-08;1.0447866144633926;10.000458993080745;0.8334534999079876;0.015561888558752172;0.015562912249516765;0.7978073520570744;0.014894541374717227;0.7979221201100931
59.12898;1.0443642592480704;0.8333737716034144;0.7978378581141902;-1.2411355963369567e-07;-8.878025163067949e-08;1.0447860307386676;10.000457288636442;0.8334530383016592;0.015561910791676048;0.015562893768809666;0.7978079422550347;0.01489452477270965;0.7979228913761612
59.13898;1.0443632623860573;0.8333741228409427;0.7978382235439677;-1.238485116357675e-07;-8.845166631125655e-08;1.0447854428136778;10.000455617030326;0.8334525918596614;0.015561933505973884;0.01556287574460193;0.7978085474126727;0.01489450773440408;0.7979236345930382
59.14898;1.0443622832827175;0.8333744677454019;0.7978385907869321;-1.235618893828111e-07;-8.811608651635888e-08;1.0447848546256238;10.00045402089437;0.8334521579787522;0.015561956648990677;0.01556285821312692;0.7978091659139317;0.014894490292409104;0.797924347731483
59.15898;1.0443613153903388;0.8333748040970218;0.7978389590806146;-1.2325283949774043e-07;-8.777458221119428e-08;1.0447842703333157;10.000452538162035;0.8334517324082289;0.015561980158842768;0.015562841195567636;0.797809795752846;0.014894472485644267;0.7979250298502429
59.16898;1.0443603531027295;0.8333751311948325;0.7978393264263858;-1.229208211138232e-07;-8.742819579689783e-08;1.044783695079731;10.000451196016833;0.8334513095931765;0.015562003967867458;0.015562824706562733;0.7978104338865257;0.014894454356872198;0.7979256808839336
59.17898;1.0443593915870961;0.8333754503121605;0.7978396901814777;-1.225655806050495e-07;-8.707822524043745e-08;1.0447831346832956;10.000450005318973;0.8334508840479818;0.015562028006668482;0.015562808760656272;0.7978110757974245;0.014894435944406106;0.797926301879794
59.18898;1.0443584262396775;0.8333757637331823;0.7978400481649874;-1.2218710616820523e-07;-8.672620959423503e-08;1.0447825948819378;10.000448967629444;0.8334504514044205;0.01556205219711068;0.015562793371754794;0.7978117156858162;0.01489441728407263;0.7979268947431785
59.19898;1.0443574524934833;0.8333760731212951;0.7978403992073024;-1.2178557817119654e-07;-8.637359470199481e-08;1.0447820808521417;10.000448088950861;0.833450008149262;0.015562076443401471;0.015562778550817735;0.7978123469513555;0.014894398406313205;0.7979274613132146
59.20898;1.044356466286017;0.8333763786709986;0.7978407425972474;-1.2136146732796697e-07;-8.602157094207723e-08;1.0447815970619;10.000447383338255;0.8334495514235771;0.015562100635039402;0.015562764302325973;0.7978129627769397;0.014894379328343307;0.7979280026905096
59.21898;1.0443554646080238;0.8333766793271332;0.7978410773403678;-1.20915763682015e-07;-8.567123921783712e-08;1.0447811471010113;10.000446865062932;0.8334490796590125;0.015562124652749323;0.015562750612391795;0.7978135569619687;0.014894360061130532;0.7979285192968766
59.22898;1.044354445326766;0.8333769736702258;0.7978414020339518;-1.2045009685298328e-07;-8.532377674980701e-08;1.0447807336488086;10.00044654407504;0.833448592520846;0.015562148370453364;0.01556273744275919;0.7978141244101319;0.01489434062233583;0.7979290112551821
59.23898;1.044353406848942;0.833377260546058;0.7978417149749931;-1.1996646613244999e-07;-8.498044140060497e-08;1.0447803588125486;10.000446432807577;0.8334480900215964;0.01556217165988226;0.01556272475019539;0.797814660724211;0.0148943210371145;0.7979294785848907
59.24898;1.0443523487427253;0.8333775389304857;0.7978420140323407;-1.1946668466873218e-07;-8.464244474103397e-08;1.0447800244699914;10.000446551633798;0.8334475722450776;0.015562194398305324;0.015562712512211951;0.7978151615855158;0.014894301332933832;0.7979299211890422
59.25898;1.0443512727619575;0.8333778078047785;0.7978422967631876;-1.1895212727488684e-07;-8.43107936922876e-08;1.0447797324236647;10.000446920748992;0.833447039455983;0.015562216472945152;0.015562700726220681;0.797815622697363;0.01489428154088027;0.7979303384233164
59.26898;1.0443501827449924;0.8333780663560065;0.7978425609333296;-1.184239509093511e-07;-8.398628811704878e-08;1.0447794846170184;10.000447549269301;0.833446491627335;0.01556223778080247;0.015562689389574584;0.7978160398721427;0.01489426170424632;0.7979307287802032
59.27898;1.0443490834754574;0.8333783141606163;0.7978428051168324;-1.1788334318196835e-07;-8.366967078288094e-08;1.0447792834380902;10.000448436820573;0.8334459278435717;0.015562258227526835;0.015562678484925686;0.7978164088974047;0.014894241887951696;0.7979310907366216
59.28898;1.044347979678902;0.833378551432448;0.797843029349249;-1.173315910847313e-07;-8.336164126252162e-08;1.0447791321929953;10.000449583153095;0.8334453463713468;0.015562277723935944;0.015562667972754594;0.7978167257975052;0.014894222176756832;0.7979314237688907
59.29898;1.0443468759102603;0.8333787792298837;0.7978432352672238;-1.1677014258687617e-07;-8.306255936646505e-08;1.0447790354520028;10.000450993109132;0.833444745145128;0.015562296180006683;0.015562657791422609;0.797816987515348;0.01489420266202763;0.7979317280381657
59.30898;1.0443457771183768;0.8333789991242906;0.7978434253435651;-1.16200745069417e-07;-8.277223920946787e-08;1.0447789982881384;10.000452676116467;0.8334441222319593;0.015562313502935023;0.015562647869859227;0.797817192275829;0.014894183436944614;0.7979320038498855
59.31898;1.04434468857035;0.8333792124385232;0.7978436020133863;-1.1562552003545464e-07;-8.249016988434136e-08;1.0447790247241904;10.000454645726514;0.8334434759915991;0.015562329601178588;0.015562638142574994;0.797817339490862;0.014894164601501773;0.7979322520800524
59.32898;1.0443436152908192;0.8333794200582296;0.7978437674611614;-1.1504681077146624e-07;-8.221583013282544e-08;1.0447791168929919;10.000456921192768;0.8334428049156473;0.015562344388595117;0.015562628550773526;0.7978174294846144;0.014894146253678778;0.7979324741348324
59.33898;1.044342562379581;0.8333796229806952;0.7978439238819918;-1.1446680166165007e-07;-8.194875480812122e-08;1.044779275222537;10.000459526791207;0.8334421078017983;0.015562357781497583;0.015562619028779699;0.797817462839664;0.014894128466493564;0.7979326707707339
59.34898;1.0443415354615737;0.8333798222159076;0.7978440736231821;-1.1388714782761005e-07;-8.16883446630359e-08;1.0447794987740067;10.00046248280967;0.8334413841707037;0.015562369691345414;0.015562609495819226;0.7978174394723572;0.01489411127705592;0.79793284149229
59.35898;1.0443405402802393;0.8333800178360282;0.7978442189852623;-1.1330890568647898e-07;-8.143365605169939e-08;1.0447797854295486;10.00046579548861;0.8334406341069802;0.015562380022069154;0.015562599868492366;0.7978173586210892;0.014894094693871826;0.7979329851643203
59.36898;1.0443395822664172;0.8333802085425434;0.7978443618674527;-1.1273268504858197e-07;-8.118347728849356e-08;1.044780131990567;10.000469456458127;0.8334398577157514;0.01556238867560178;0.015562590077329979;0.7978172198529679;0.014894078708443328;0.7979331008483865
