time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
59.37898;1.0443386666192371;0.8333803919127006;0.7978445035626928;-1.1215873055497646e-07;-8.093669859914021e-08;1.0447805341284546;10.000473447020697;0.833439054724955;0.015562395563450189;0.015562580067261864;0.7978170232914098;0.01489406330434786;0.7979331884498025
59.38898;1.0443377981177566;0.8333805648949149;0.797844644694539;-1.115869933819738e-07;-8.069264181230272e-08;1.044780986653424;10.000477741629227;0.8334382242792143;0.01556240061478219;0.01556256979111182;0.7978167685222738;0.014894048460788923;0.797933249149221
59.39898;1.0443369802557347;0.8333807245518597;0.7978447851872801;-1.110173425302289e-07;-8.045106290763872e-08;1.0447814841917882;10.000482311868096;0.8334373650188506;0.015562403773236873;0.015562559208047493;0.7978164541481382;0.014894034153085803;0.7979332852993267
59.40898;1.0443362148841773;0.8333808685273473;0.7978449245337506;-1.104497865506999e-07;-8.021193723904319e-08;1.0447820217490207;10.000487128085227;0.8334364754050674;0.01556240499318151;0.01556254827959449;0.7978160789605795;0.014894020356217758;0.7979332998521551
59.41898;1.0443355032584343;0.8333809951688932;0.7978450623522587;-1.0988465477404145e-07;-7.997529625336182e-08;1.0447825949002691;10.000492154542046;0.8334355539971398;0.015562404251102929;0.015562536964042322;0.7978156431960153;0.014894007050951917;0.797933295800057
59.42898;1.0443348472164824;0.8333811035959017;0.7978451987236264;-1.0932277165834682e-07;-7.974113021845732e-08;1.0447831997849566;10.00049734510196;0.8334345993508241;0.015562401560229177;0.015562525220796998;0.797815148824393;0.014893994230010267;0.7979332759233442
59.43898;1.0443342487677292;0.8333811932912241;0.797845334149951;-1.0876541421914595e-07;-7.950919749420143e-08;1.04478383342266;10.00050264929642;0.8334336097101654;0.015562396964637737;0.015562513020049629;0.7978145990141136;0.014893981893269303;0.7979332426245269
59.44898;1.0443337084818807;0.8333812635531417;0.7978454695248016;-1.0821386891948955e-07;-7.927884959419556e-08;1.0447844940460795;10.000508020992653;0.8334325830480726;0.015562390518960278;0.015562500352744682;0.797813997057598;0.01489397002764676;0.7979331977521067
59.45898;1.0443332246710497;0.8333813136705477;0.797845606183964;-1.076688783547901e-07;-7.904915077219426e-08;1.0447851808033806;10.000513423196052;0.8334315174654647;0.015562382276892387;0.015562487241927438;0.7978133454996572;0.014893958596745844;0.7979331428776723
59.46898;1.0443327945347225;0.8333813432645997;0.7978457458353257;-1.0713049081672012e-07;-7.881922785293932e-08;1.044785893317169;10.000518838776566;0.8334304118226944;0.015562372294101323;0.015562473746510926;0.7978126459211431;0.014893947556787322;0.7979330798083383
59.47898;1.044332416236958;0.8333813521644486;0.7978458906221627;-1.0659837448229489e-07;-7.858851710382812e-08;1.0447866312123055;10.000524279599116;0.8334292661150791;0.015562360636349888;0.015562459952871314;0.7978118991315353;0.014893936879839142;0.7979330106163468
59.48898;1.0443320897139798;0.833381340367965;0.7978460431898163;-1.060720632514732e-07;-7.835671299844544e-08;1.0447873931084242;10.000529778752583;0.8334280810208786;0.015562347386757137;0.015562445962525713;0.7978111055454874;0.014893926566784298;0.7979329372580929
59.49898;1.0443318160345338;0.8333813081429001;0.7978462063215425;-1.0555088180602004e-07;-7.81236510849582e-08;1.0447881760164934;10.000535379281667;0.8334268574031916;0.015562332650464406;0.015562431885142461;0.7978102652501674;0.0148939166525202;0.7979328613166856
59.50898;1.0443315971428804;0.8333812558041606;0.7978463826587948;-1.0503398186582377e-07;-7.788948536452732e-08;1.044788976357775;10.000541131359787;0.8334255964429008;0.015562316553681888;0.01556241783503231;0.7978093778036547;0.01489390720066592;0.7979327842151314
59.51898;1.0443314359141653;0.8333811835259677;0.7978465745678932;-1.0452050516860154e-07;-7.765492895232018e-08;1.0447897913436817;10.000547087992716;0.8334243000652611;0.015562299234968154;0.015562403925870633;0.7978084427804469;0.014893898278419115;0.7979327076490973
59.52898;1.0443313353157693;0.8333810916599099;0.797846783551095;-1.0400951313388552e-07;-7.742105906458751e-08;1.0447906184986104;10.000553296316331;0.833422971222935;0.015562280835775951;0.015562390263304313;0.7978074606540895;0.014893889926870326;0.797932633639915
59.53898;1.0443312973947863;0.8333809810497816;0.7978470098795646;-1.0349999464431402e-07;-7.718894768801557e-08;1.0447914540160785;10.000559789762088;0.8334216137327546;0.01556226149834913;0.015562376932896986;0.7978064326339521;0.01489388215272313;0.7979325642316474
59.54898;1.0443313231894162;0.8333808528035702;0.7978472526646654;-1.0299107400302211e-07;-7.695964454432773e-08;1.0447922924003115;10.000566583767739;0.8334202319632178;0.015562241364518389;0.015562363987878547;0.7978053597766973;0.014893874940271761;0.7979325011168393
59.55898;1.0443314136127433;0.8333807081102221;0.7978475097738481;-1.024819693890975e-07;-7.673424955688637e-08;1.0447931277579803;10.000573677739883;0.8334188306673233;0.015562220571907459;0.015562351449868861;0.7978042423871734;0.014893868271770545;0.79793244509201
59.56898;1.0443315704929756;0.8333805487370315;0.7978477782948166;-1.0197186522658785e-07;-7.651386507199009e-08;1.0447939554371373;10.000581063174875;0.8334174148669684;0.015562199254818566;0.015562339329435964;0.7978030800807876;0.014893862146388147;0.7979323958563901
59.57898;1.0443317964907186;0.8333803778054907;0.7978480552970489;-1.0146007503437444e-07;-7.629980837053789e-08;1.0447947729369065;10.000588733759876;0.8334159898703308;0.015562177547771961;0.015562327650930909;0.7978018725524997;0.014893856586031871;0.7979323527239319
59.58898;1.0443320939600833;0.8333801999322591;0.797848337792712;-1.0094623708164414e-07;-7.609392430315186e-08;1.0447955795720243;10.000596691121437;0.8334145612924215;0.01556215558600101;0.01556231645761574;0.797800620379228;0.014893851628227638;0.7979323150727077
59.59898;1.0443324641082792;0.8333800203900728;0.7978486226728757;-1.0043018852143097e-07;-7.589843501258712e-08;1.04479637541277;10.000604942419372;0.8334131349688982;0.01556213349967077;0.015562305801103635;0.7977993252730171;0.01489384731725888;0.7979322814822658
59.60898;1.0443329072254475;0.8333798440131326;0.7978489069153857;-9.991162904729128e-08;-7.571550766709988e-08;1.0447971607052895;10.000613494497552;0.8334117170929112;0.015562111404358703;0.015562295728348838;0.7977979897465977;0.01489384370132108;0.797932248853965
59.61898;1.0443334236050679;0.8333796747472909;0.7978491873979386;-9.938993253135364e-08;-7.55470313591853e-08;1.044797936163696;10.000622350465617;0.8334103144695034;0.01556208940009023;0.015562286271116457;0.7977966160687798;0.014893840828796764;0.7979322130193874
59.62898;1.0443340143481712;0.8333795158063061;0.7978494610633738;-9.886423157899113e-08;-7.53945638715249e-08;1.0447987033816688;10.000631507503075;0.8334089343168424;0.015562067577290365;0.015562277447204785;0.7977952055904763;0.014893838735990676;0.7979321705178488
59.63898;1.0443346814418255;0.8333793697632057;0.7978497255884814;-9.833363619005029e-08;-7.52592395180612e-08;1.0447994646605494;10.00064095424363;0.8334075836836207;0.01556204602094478;0.015562269266629493;0.7977937592529977;0.01489383743773736;0.7979321201293802
59.64898;1.0443354265507527;0.8333792385905892;0.7978499792015779;-9.779740365976961e-08;-7.51415671332833e-08;1.0448002225014117;10.000650667770646;0.8334062690924031;0.015562024812238326;0.015562261724052466;0.7977922779430686;0.014893836935803415;0.7979320632277885
59.65898;1.0443362493346993;0.8333791239682015;0.7978502196884988;-9.725509614386995e-08;-7.504122252962219e-08;1.0448009791542987;10.000660612896754;0.8334049965783236;0.01556200402266007;0.015562254786679313;0.7977907623651307;0.014893837237838398;0.7979320033197959
59.66898;1.044337147505903;0.8333790274786044;0.7978504439166633;-9.670681475833198e-08;-7.495721741818118e-08;1.0448017360425905;10.000670750171254;0.8334037716959516;0.015561983703793077;0.015562248399308216;0.7977892130472719;0.014893838361549346;0.7979319450389086
59.67898;1.0443381182449434;0.8333789506797656;0.7978506481636318;-9.615329246655856e-08;-7.488845609124422e-08;1.0448024933065256;10.000681048869517;0.8334025992518715;0.015561963883857942;0.015562242491718321;0.7977876299983464;0.014893840318268481;0.7979318926408213
59.68898;1.0443391586104305;0.8333788952150133;0.7978508286503418;-9.559583953548125e-08;-7.483412417222069e-08;1.0448032499162996;10.000691493981158;0.8334014830365171;0.01556194457335217;0.015562236968591481;0.7977860125163345;0.014893843100711216;0.7979318491593806
59.69898;1.0443402651681422;0.8333788624587759;0.7978509820565289;-9.503628153097452e-08;-7.479364076609685e-08;1.0448040038851898;10.000702086791392;0.8334004256906746;0.015561925776270429;0.015562231706426765;0.7977843600802714;0.014893846688729617;0.7979318166755528
59.70898;1.0443414341375397;0.8333788530344587;0.7978511058666707;-9.447672860938647e-08;-7.476637270155102e-08;1.0448047524951865;10.000712839194307;0.8333994285253291;0.015561907498518854;0.015562226572025707;0.7977826734061574;0.014893851059226934;0.7979317965805214
59.71898;1.0443426616968359;0.8333788671677428;0.7978511982725945;-9.391932269401246e-08;-7.47514169374506e-08;1.0448054933216377;10.000723762913145;0.8333984915997599;0.015561889746966248;0.015562221436549022;0.7977809543342976;0.014893856187420156;0.7979317894552453
59.72898;1.04434394396179;0.833378905596258;0.7978512579585705;-9.336619559221076e-08;-7.474759647079802e-08;1.0448062255269395;10.000734866055675;0.8333976142394742;0.015561872522788286;0.015562216175097423;0.7977792045826418;0.014893862042371985;0.7979317952629664
59.73898;1.0443452770720278;0.8333789700162815;0.7978512840774123;-9.281935001983936e-08;-7.475353962889772e-08;1.0448069498526875;10.000746154927562;0.8333967949346658;0.01556185581584673;0.01556221066956326;0.797777424765859;0.014893868587868188;0.7979318140602031
59.74898;1.0443466577799565;0.8333790630256755;0.7978512759839161;-9.228030649521687e-08;-7.476772756100022e-08;1.044807667104089;10.000757629244976;0.8333960304028946;0.015561839602820702;0.015562204821217812;0.7977756147920446;0.014893875793158626;0.7979318465305597
59.75898;1.044348083769945;0.8333791879676078;0.7978512325020487;-9.174986193672259e-08;-7.478855162030557e-08;1.0448083764464624;10.000769278620673;0.8333953152668112;0.015561823848039526;0.015562198554295468;0.7977737749342728;0.014893883640985045;0.7979318936977984
59.76898;1.0443495528127198;0.8333793482332427;0.7978511516390973;-9.122824608070382e-08;-7.481444563222711e-08;1.044809074942681;10.000781088112722;0.8333946428636643;0.01556180851001772;0.01556219179693837;0.79777190625754;0.014893892120306904;0.7979319560603464
59.77898;1.0443510616953546;0.8333795464309797;0.7978510314159188;-9.071549922132885e-08;-7.484397365960024e-08;1.0448097581768792;10.00079304513422;0.8333940066100366;0.015561793557097808;0.015562184460108491;0.7977700102971466;0.014893901214040208;0.7979320330966395
59.78898;1.0443526062016584;0.8333797844374987;0.7978508703009201;-9.02117776989752e-08;-7.487567669438883e-08;1.0448104207024915;10.00080514239977;0.8333934012250872;0.015561778976680504;0.015562176440789771;0.7977680887036814;0.0148939108975405;0.7979321238287577
59.79898;1.0443541816128983;0.8333800636082759;0.7978506662101517;-8.971757515572704e-08;-7.490782842983057e-08;1.044811056492513;10.000817376477858;0.8333928228711166;0.015561764764289719;0.015562167642254474;0.797766143287657;0.014893921144409157;0.7979322276858637
59.80898;1.0443557829099994;0.8333803846088546;0.7978504158487374;-8.923386671868909e-08;-7.493837260090363e-08;1.0448116602990556;10.000829741932687;0.8333922684179145;0.015561750905582206;0.015562157987970164;0.7977641765300574;0.01489393193000008;0.7979323443560407
59.81898;1.0443574050470876;0.8333807473586377;0.7978501153769398;-8.876203434921117e-08;-7.496505250741634e-08;1.0448122290250197;10.000842226304288;0.833391735121046;0.01556173736546371;0.01556214742522651;0.7977621919023962;0.014893943230778464;0.7979324731430684
59.82898;1.044359043482145;0.8333811510325048;0.7978497613873924;-8.830352819372847e-08;-7.498563851666588e-08;1.0448127614975542;10.000854811855088;0.8333912207875843;0.015561724089752127;0.015562135928042349;0.7977601931119772;0.014893955022238356;0.7979326129555684
59.83898;1.0443606945774666;0.8333815942548092;0.7978493515432858;-8.785942747088352e-08;-7.499816162890621e-08;1.044813257205997;10.000867484621907;0.8333907237082407;0.015561711023340323;0.015562123504506297;0.7977581828633785;0.014893967281227608;0.797932762360265
59.84898;1.044362355614533;0.8333820753746793;0.7978488846035509;-8.743022376782267e-08;-7.500103576654841e-08;1.044813715819155;10.000880246765849;0.8333902423483484;0.015561698133269257;0.015562110207134272;0.7977561624127714;0.014893979995023884;0.7979329195347232
59.85898;1.0443640240767822;0.8333825923574866;0.797848360025685;-8.701591723359347e-08;-7.499301755495255e-08;1.044814137726974;10.000893122956471;0.8333897751846114;0.015561685415350272;0.01556209613022868;0.7977541317629885;0.014893993168089186;0.7979330828935515
59.86898;1.0443656968401704;0.8333831429779961;0.7978477779930111;-8.661618949397826e-08;-7.497318794694448e-08;1.0448145246147533;10.000906153200201;0.8333893207690197;0.015561672883576978;0.015562081383486344;0.7977520899120714;0.014894006820689226;0.797933251926435
59.87898;1.0443673703821736;0.8333837254897333;0.7978471399750845;-8.623062377589121e-08;-7.494112245104608e-08;1.044814879376361;10.000919378402596;0.8333888779422297;0.015561660560691535;0.015562066064129043;0.7977500354709898;0.014894020986403071;0.7979334275762744
59.88898;1.044369041338554;0.8333843387886044;0.7978464492562117;-8.58588927476644e-08;-7.48969683562915e-08;1.0448152055449442;10.00093283109876;0.8333884461587218;0.015561648475564054;0.015562050252530117;0.7977479673222048;0.014894035713258537;0.7979336118398819
59.89898;1.0443707062594065;0.8333849819373876;0.7978457111677058;-8.550071700759e-08;-7.484120112559154e-08;1.0448155068724065;10.000946532257483;0.8333880255862842;0.015561636657825782;0.015562034026948888;0.7977458844385544;0.01489405106709876;0.7979338064361524
59.90898;1.0443723607404323;0.8333856534271106;0.7978449328381302;-8.515589327680688e-08;-7.477438241807916e-08;1.04481578716035;10.000960489531556;0.8333876170214156;0.015561625132869392;0.015562017473097416;0.7977437852781735;0.014894067129340898;0.7979340115209156
59.91898;1.044373999002955;0.8333863503664518;0.7978441225248533;-8.482451040365882e-08;-7.469713968328193e-08;1.0448160501929036;10.000974697565907;0.8333872219340535;0.015561613931704467;0.015562000675753007;0.797741667732719;0.01489408397679458;0.7979342253076377
59.92898;1.0443756143867013;0.8333870681431419;0.7978432888131386;-8.450690076198193e-08;-7.461013265837034e-08;1.0448162998252253;10.000989141042881;0.8333868423975642;0.015561603101030847;0.015561983713047222;0.7977395294910599;0.014894101652213726;0.797934444399992
59.93898;1.044377199909101;0.8333878006866525;0.797842439919437;-8.420327411553359e-08;-7.451391082992471e-08;1.044816540046816;10.00100379830452;0.8333864809631122;0.015561592687409144;0.01556196666878554;0.7977373679969021;0.014894120154752522;0.797934664412612
59.94898;1.044378748322682;0.8333885407707429;0.7978415835789917;-8.39134757724548e-08;-7.440887562402185e-08;1.0448167748632504;10.001018642436112;0.8333861405617888;0.015561582715939304;0.015561949639718986;0.7977351804201858;0.014894139458936136;0.7979348805037484
59.95898;1.0443802521771626;0.8333892806608033;0.797840727272385;-8.363709111434568e-08;-7.429544799844862e-08;1.0448170081324986;10.001033638905229;0.8333858238756481;0.015561573191520486;0.01556193272233508;0.797732964537991;0.014894159538561375;0.7979350877557482
59.96898;1.0443817044129713;0.8333900133209027;0.7978398778248615;-8.337360163751174e-08;-7.41742531259132e-08;1.044817243370579;10.001048743897964;0.8333855323745617;0.015561564110985244;0.015561915999505798;0.7977307195932887;0.014894180374838082;0.7979352814806548
59.97898;1.0443830991719862;0.8333907329952144;0.7978390407259851;-8.312225211789494e-08;-7.404612802789847e-08;1.0448174835036688;10.00106390759343;0.8333852660459253;0.015561555469514984;0.015561899540501101;0.7977284462275037;0.014894201953563736;0.7979354572537565
59.98898;1.0443844323492908;0.8333914349513843;0.7978382202379065;-8.288187355469233e-08;-7.391202488414407e-08;1.0448177306053603;10.001079081450637;0.833385023974754;0.015561547255738526;0.015561883403514014;0.7977261462523264;0.014894224257680359;0.7979356105002925
59.99898;1.0443857018315328;0.8333921152962629;0.7978374199142385;-8.26510328890016e-08;-7.377289987306031e-08;1.0448179858648057;10.001094228190114;0.8333848050775523;0.01556153944278121;0.015561867638874124;0.7977238225343115;0.014894247253909995;0.7979357358812281
60.00898;1.044386907305478;0.8333927707586977;0.7978366427545145;-8.242835102773597e-08;-7.362960911954217e-08;1.044818250150715;10.001109329827683;0.833384608629568;0.015561531995712141;0.015561852297041504;0.7977214786310579;0.014894270891167355;0.7979358272643097
60.01898;1.0443880495860178;0.8333933985229267;0.7978358913141612;-8.221259539698585e-08;-7.348296145357515e-08;1.0448185244509176;10.001124383978858;0.8333844343803789;0.015561524888494679;0.015561837433090779;0.7977191186214592;0.014894295120143099;0.7979358785741444
60.02898;1.0443891298061643;0.8333939966700888;0.7978351682588818;-8.200246999341305e-08;-7.333386069393482e-08;1.044818809271995;10.001139391816473;0.8333842818364977;0.015561518103703301;0.015561823108818108;0.7977167473056943;0.014894319903146868;0.7979358844656166
60.03898;1.0443901495607515;0.8333945644681293;0.7978344770704678;-8.179646683578926e-08;-7.318327681109715e-08;1.044819103908657;10.001154351330097;0.8333841494449163;0.015561511618068416;0.015561809397410382;0.7977143701870885;0.014894345200897247;0.7979358400690815
60.04898;1.0443911119100595;0.8333951017479823;0.7978338221824405;-8.15930069039313e-08;-7.303218231869732e-08;1.044819406295913;10.001169261071627;0.8333840351377362;0.015561505392246816;0.015561796385336954;0.7977119931572396;0.01489437096085805;0.7979357406346615
60.05898;1.0443920210006983;0.8333956079234233;0.7978332084180958;-8.139053928283804e-08;-7.288164448363414e-08;1.0448197127849776;10.001184128359089;0.833383937800934;0.015561499368083568;0.015561784172611238;0.7977096221475266;0.014894397115585337;0.7979355819077008
60.06898;1.0443928805770402;0.8333960815321401;0.7978326403130699;-8.118747824988012e-08;-7.273293006624967e-08;1.044820018329388;10.00119896858233;0.8333838579511775;0.015561493466137225;0.015561772868768536;0.7977072628466231;0.014894423582477962;0.7979353607223948
60.07898;1.0443936941008711;0.8333965206067678;0.7978321217923892;-8.098232283404936e-08;-7.258758819597615e-08;1.044820317749951;10.001213794415891;0.8333837970886819;0.015561487583036245;0.015561762578558094;0.7977049206596408;0.014894450266027249;0.797935075259846
60.08898;1.0443944660615458;0.8333969233620495;0.7978316559080159;-8.077387030811869e-08;-7.244737638339275e-08;1.0448206068448604;10.001228610000348;0.833383756623952;0.01556148160487744;0.015561753386911098;0.7977026010253137;0.0148944770696576;0.7979347252212798
60.09898;1.0443952019884943;0.8333972886640233;0.7978312443382114;-8.056122810663502e-08;-7.231375748061115e-08;1.0448208826484482;10.001243414272487;0.8333837371568807;0.015561475436141062;0.015561745349687064;0.7977003099333336;0.014894503910106802;0.7979343118132043
60.10898;1.0443959075077556;0.833397616166372;0.7978308871808626;-8.034374497263243e-08;-7.218730811680749e-08;1.0448211435604524;10.001258208814521;0.833383738146299;0.015561469012862046;0.01556173849080767;0.797698054148416;0.014894530717694622;0.7979338372097161
60.11898;1.0443965883917505;0.833397906194227;0.7978305834481096;-8.012096415452463e-08;-7.206755738025465e-08;1.0448213891116225;10.001273008635403;0.8333837580498556;0.015561462289528817;0.015561732811737115;0.7976958408057055;0.01489455742694765;0.7979333037415752
60.12898;1.0443972509334134;0.8333981594714378;0.7978303321366533;-7.98925738437313e-08;-7.19532883605575e-08;1.0448216188997612;10.001287844321409;0.8333837949043903;0.015561455223731244;0.015561728300370895;0.7976936767903039;0.01489458397034331;0.7979327132808343
60.13898;1.0443979014616782;0.8333983766637695;0.7978301330849478;-7.965843356681231e-08;-7.184307004474696e-08;1.0448218317130509;10.001302747472778;0.8333838468720729;0.015561447777713091;0.015561724916586693;0.7976915685164505;0.014894610280284723;0.7979320670888118
60.14898;1.044398546058657;0.8333985582425646;0.7978299865257505;-7.941861959969186e-08;-7.17357164840696e-08;1.0448220256510803;10.001317736362537;0.833383912306249;0.015561439929038544;0.015561722574250546;0.7976895218280086;0.014894636298893801;0.7979313660811942
60.15898;1.0443991909195762;0.8333987049420173;0.7978298918585166;-7.917330998808814e-08;-7.163053172481801e-08;1.044822198748518;10.001332818296222;0.8333839893952968;0.015561431669814127;0.01556172115276478;0.7976875416988382;0.014894661983849596;0.7979306112413973
60.16898;1.0443998424664018;0.8333988179676477;0.7978298470454102;-7.89225482047197e-08;-7.152731134834293e-08;1.0448223494504765;10.001347999091715;0.8333840758263595;0.015561422990702303;0.01556172052195521;0.7976856322647178;0.014894687309582334;0.7979298039367997
60.17898;1.0444005070243334;0.8333988986407621;0.7978298487564254;-7.866615950749907e-08;-7.142613926567414e-08;1.0448224764696963;10.001363283136046;0.8333841687472944;0.015561413867194637;0.015561720558179335;0.79768379696037;0.014894712268344698;0.7979289460436284
60.18898;1.0444011904801098;0.8333989479009485;0.797829892829555;-7.840399727798467e-08;-7.13271400295154e-08;1.0448225781631257;10.001378663325735;0.8333842651936303;0.015561404268463488;0.01556172115663573;0.7976820384437047;0.014894736862865961;0.7979280399572215
60.19898;1.044401897866023;0.8333989659721295;0.7978299749993074;-7.813630210494936e-08;-7.123020256867357e-08;1.0448226523217874;10.001394112929205;0.8333843629100377;0.015561394180667994;0.015561722235343349;0.7976803589720214;0.01489476109516748;0.797927088643462
60.20898;1.0444026328775085;0.8333989526018056;0.7978300918069168;-7.7863877903487e-08;-7.113483181947918e-08;1.044822696650161;10.001409586398848;0.8333844610827931;0.015561383607507645;0.0155617237262288;0.7976787606892831;0.014894784961538907;0.7979260955074399
60.21898;1.044403397962577;0.8333989076237862;0.7978302410019832;-7.758812851921364e-08;-7.104038132544877e-08;1.0448227093427613;10.001425025089672;0.8333845605519863;0.015561372549424548;0.015561725566531584;0.7976772451394799;0.014894808444957176;0.7979250640198499
60.22898;1.04440419478592;0.8333988310917534;0.7978304209185099;-7.731104135464193e-08;-7.094640620230652e-08;1.044822689483492;10.001440363590696;0.8333846631517544;0.01556136100417089;0.015561727699886847;0.7976758130352813;0.014894831500422239;0.7979239977743431
60.23898;1.0444050243412109;0.8333987229368249;0.7978306296482818;-7.703496416475605e-08;-7.085276325341123e-08;1.0448226375728997;10.001455532358667;0.8333847704885987;0.015561348985323712;0.015561730080276845;0.7976744642717216;0.01489485405247888;0.797922900712134
60.24898;1.044405887132638;0.8333985826065293;0.7978308649411322;-7.676215560338255e-08;-7.075954329687305e-08;1.0448225559490207;10.001470454085288;0.8333848831093499;0.015561336523976201;0.015561732666919695;0.7976731974448019;0.014894876012807425;0.7979217766271381
60.25898;1.044406784101332;0.8333984092007614;0.7978311247528352;-7.649449414983281e-08;-7.066710003248813e-08;1.0448224486083384;10.0014850394792;0.8333850002250901;0.01556132366206356;0.015561735417123357;0.7976720099321176;0.014894897293091782;0.7979206284744346
60.26898;1.0444077174252462;0.8333982019676172;0.7978314075928482;-7.623349156754445e-08;-7.057617046832457e-08;1.044822320560265;10.001499188422697;0.8333851198048301;0.015561310454051418;0.01556173829246912;0.7976708988947705;0.014894917799433846;0.7979194582073231
60.27898;1.0444086901647112;0.8333979603738371;0.7978317119721885;-7.598029903578427e-08;-7.048788054415327e-08;1.0448221769302362;10.001512793363787;0.8333852389196104;0.015561296966030772;0.015561741264049836;0.7976698620341073;0.014894937424945912;0.7979182668086265
60.28898;1.0444097057103587;0.8333976837877962;0.7978320357639267;-7.573567605819123e-08;-7.040355266452991e-08;1.0448220221431381;10.001525742700322;0.8333853540980715;0.015561283270544611;0.015561744301067382;0.7976688979442407;0.01489495605567984;0.7979170543474006
60.29898;1.0444107676321732;0.8333973714576111;0.7978323766862495;-7.550005235683403e-08;-7.032447498677004e-08;1.0448218594961087;10.001537931596639;0.8333854618273224;0.015561269449284482;0.015561747359511314;0.7976680064751297;0.014894973588606754;0.7979158203023168
60.30898;1.0444118792890478;0.8333970227349404;0.7978327332983974;-7.527359540576494e-08;-7.02518572578764e-08;1.0448216912172013;10.001549275891671;0.8333855588866892;0.015561255605949604;0.015561750379838772;0.797667188728196;0.01489498995184086;0.7979145638797024
60.31898;1.0444130436804135;0.8333966371966798;0.797833105081356;-7.505627651800753e-08;-7.018684810868024e-08;1.044821518853591;10.00155971411415;0.8333856423772584;0.015561241872834837;0.01556175328311239;0.7976664461164159;0.01489500511461316;0.7979132840267326
60.32898;1.04441426363945;0.8333962147356563;0.7978334919884704;-7.484794205965045e-08;-7.013036543167658e-08;1.0448213432703672;10.001569200297803;0.8333857105117564;0.01556122839705296;0.015561755966757405;0.7976657794402829;0.014895019076986359;0.7979119792502318
60.33898;1.044415541436774;0.8333957554122712;0.7978338944613612;-7.46483474925236e-08;-7.008288434510957e-08;1.0448211641069383;10.001577698386962;0.8333857640270028;0.015561215321198151;0.015561758311192034;0.7976651893457657;0.01489503184648354;0.7979106472478901
60.34898;1.0444168781491467;0.833395258942222;0.7978343133300523;-7.44572443004068e-08;-7.004441848437908e-08;1.0448209795175307;10.001585177412444;0.8333858063474894;0.01556120277727123;0.015561760199529389;0.7976646772912656;0.014895043424025872;0.797909284560316
60.35898;1.0444182735086418;0.8333947243979837;0.797834749455304;-7.42745294970106e-08;-7.001474001808326e-08;1.0448207868090824;10.001591605681408;0.8333858421905209;0.015561190891947154;0.015561761536953532;0.7976642457126323;0.01489505380588362;0.7979078868173919
60.36898;1.0444197259717047;0.8333941504642917;0.7978352037445088;-7.410032694831933e-08;-6.999364305411465e-08;1.044820583893245;10.001596951040234;0.8333858762540508;0.015561179790435664;0.015561762256276064;0.7976638976668952;0.014895062988059333;0.7979064496436904
60.37898;1.0444212328661002;0.8333935359756863;0.7978356768427691;-7.393497149871333e-08;-6.998092773974553e-08;1.0448203706680932;10.001601187654556;0.8333859124686944;0.015561169587151263;0.015561762310039143;0.7976636366743045;0.01489507096586206;0.7979049693502059
60.38898;1.044422790739865;0.833392880177588;0.7978361682565135;-7.377897565771427e-08;-6.99763063118629e-08;1.0448201491315936;10.001604298018078;0.833385953248859;0.015561160368281734;0.015561761656392501;0.797663466889863;0.014895077732471843;0.7979034427778698
60.39898;1.0444243957016703;0.8333921826437903;0.7978366763056233;-7.363299943138077e-08;-6.997957270062647e-08;1.0448199222269667;10.001606269333164;0.8333859994269063;0.015561152184368493;0.01556176024901119;0.7976633929926562;0.014895083276010721;0.797901866964976
60.40898;1.044426043943291;0.8333914434101833;0.7978371991638822;-7.349773997541499e-08;-6.999082106892219e-08;1.0448196925421875;10.001607091001386;0.8333860514836764;0.015561145059985099;0.015561758033901432;0.7976634192388836;0.014895087575250454;0.7979002391560476
60.41898;1.0444277326637128;0.8333906630631485;0.7978377356309232;-7.337380572439575e-08;-7.001050599306975e-08;1.0448194618004918;10.00160674923731;0.833386110679583;0.015561139013198727;0.015561754944753018;0.7976635480865274;0.014895090602694038;0.7978985566932366
60.42898;1.0444294607867455;0.8333898422007312;0.797838284892221;-7.326168670632394e-08;-7.003936801551151e-08;1.044819231441899;10.001605217793845;0.8333861786904466;0.015561134070325323;0.015561750902504222;0.7976637797099682;0.014895092331641418;0.7978968167910877
60.43898;1.0444312290225335;0.8333889808885091;0.7978388459021029;-7.316167704525444e-08;-7.007827445895649e-08;1.0448190036795857;10.001602454692534;0.8333862568182027;0.015561130266670454;0.01556174583095911;0.7976641130812104;0.0148950927350233;0.7978950165431392
60.44898;1.0444330391970607;0.8333880789018321;0.7978394174516974;-7.307379708725688e-08;-7.012793920774345e-08;1.0448187818696624;10.001598408827668;0.8333863462948696;0.015561127641613244;0.015561739676539425;0.7976645472994803;0.014895091779247308;0.7978931530224946
60.45898;1.0444348931916414;0.8333871364918133;0.7978399988439537;-7.299799796571451e-08;-7.018850643772463e-08;1.0448185699855244;10.001593031124544;0.8333864487605359;0.015561126240432125;0.01556173241624769;0.7976650818763379;0.014895089420921891;0.7978912234448713
60.46898;1.0444367924179214;0.8333861550103089;0.7978405902377181;-7.293443651606095e-08;-7.025935946920994e-08;1.0448183719177229;10.001586286122468;0.8333865657588087;0.015561126119929639;0.015561724056802244;0.797665716433859;0.014895085608971443;0.7978892255689581
60.47898;1.0444387380654743;0.8333851374302791;0.7978411924363733;-7.28834217894917e-08;-7.03393979207695e-08;1.0448181907820489;10.001578158412398;0.8333866982560291;0.015561127342815539;0.015561714624366058;0.7976664503625418;0.014895080290146627;0.7978871582792626
60.48898;1.0444407313679593;0.8333840888025839;0.7978418063377872;-7.28451965777398e-08;-7.042738607630963e-08;1.0448180283669886;10.001568648504067;0.8333868468924976;0.015561129958441014;0.015561704141170602;0.7976672824688975;0.014895073413904166;0.7978850221766933
60.49898;1.0444427735660486;0.833383015920732;0.7978424325387404;-7.281989758372019e-08;-7.052199198315339e-08;1.0448178850185452;10.001557763737905;0.8333870121781992;0.015561133989861836;0.015561692610748891;0.7976682109230975;0.014895064936883461;0.7978828196527684
60.50898;1.0444448661374688;0.8333819263214655;0.7978430717787293;-7.280768192066852e-08;-7.06218150157779e-08;1.0448177595820607;10.001545512093443;0.8333871947524271;0.015561139437517659;0.015561680025623985;0.7976692335038497;0.014895054823545601;0.7978805539471646
60.51898;1.0444470108714983;0.8333808276920703;0.7978437254829402;-7.280879258458502e-08;-7.072574701876386e-08;1.0448176496120962;10.00153190102332;0.833387396164365;0.01556114629051219;0.01556166637473801;0.797670347892572;0.01489504304503299;0.7978782277783902
60.52898;1.0444492089200457;0.8333797278888436;0.797844395209861;-7.282355058852956e-08;-7.083333467722975e-08;1.0448175526239423;10.00151694070685;0.8333876188416703;0.015561154541327553;0.015561651639282937;0.7976715518624587;0.014895029584906584;0.7978758426408111
60.53898;1.0444514601423083;0.833378634953829;0.7978450817647197;-7.285243527330979e-08;-7.09447545179946e-08;1.0448174673505415;10.001500649611303;0.8333878648769304;0.015561164193471005;0.01556163579058043;0.7976728430086316;0.014895014443330294;0.797873399106532
60.54898;1.0444537640632368;0.8333775568253802;0.797845785047816;-7.289613435674343e-08;-7.106057749488418e-08;1.0448173936154337;10.001483057364313;0.8333881354732351;0.015561175250681892;0.015561618800198242;0.7976742184080642;0.014894997630817175;0.7978708977526425
60.55898;1.044456121231384;0.8333765009839138;0.7978465040944956;-7.295537122299107e-08;-7.118162077923469e-08;1.0448173315816867;10.001464196916718;0.8333884314563005;0.015561187708075195;0.015561600658636853;0.7976756748349367;0.014894979160534472;0.797868339936642
60.56898;1.0444585330365033;0.8333754741609273;0.7978472370723871;-7.303057107872142e-08;-7.130886026510373e-08;1.0448172809060459;10.001444094106393;0.8333887539168808;0.01556120156242559;0.015561581382009292;0.7976772091863958;0.014894959048153657;0.7978657277391775
60.57898;1.044461000035293;0.8333744821290598;0.7978479818374553;-7.31216509365218e-08;-7.144325700251106e-08;1.0448172394986468;10.001422771811045;0.8333891044490698;0.015561216823126067;0.015561560999685605;0.7976788186722475;0.014894937317244146;0.7978630634515783
60.58898;1.0444635209226827;0.8333735296700162;0.7978487363082206;-7.322818889876978e-08;-7.158557329536177e-08;1.0448172028736267;10.001400260763818;0.8333894849352538;0.015561233509519825;0.01556153954709317;0.7976805005607033;0.014894913999041217;0.7978603494011246
60.59898;1.044466093004282;0.8333726204881952;0.7978494976436175;-7.334971779325817e-08;-7.173640324996945e-08;1.0448171651101352;10.00137660087571;0.8333898976357508;0.015561251637857898;0.01556151707193155;0.7976822517756044;0.014894889124057696;0.7978575880355523
60.60898;1.0444687129176042;0.8333717570423563;0.7978502612169992;-7.348579783878162e-08;-7.189640394135687e-08;1.0448171209522645;10.001351835870775;0.8333903453778175;0.015561271202171;0.015561493634308697;0.7976840690021669;0.014894862721062309;0.7978547818045997
60.61898;1.0444713770668146;0.8333709407736356;0.7978510208025272;-7.363593785004589e-08;-7.206642766665688e-08;1.0448170672368076;10.001326009528917;0.833390831062501;0.015561292164407884;0.015561469299299663;0.797685948891401;0.014894834827464398;0.7978519330171198
60.62898;1.0444740819411558;0.8333701726625227;0.7978517697511684;-7.379937324368374e-08;-7.224733393296874e-08;1.04481700230638;10.001299162594949;0.833391357527617;0.015561314465387381;0.015561444135254374;0.7976878877542237;0.014894805496930865;0.7978490442863343
60.63898;1.0444768240027278;0.8333694535807791;0.7978525020843288;-7.397478978359828e-08;-7.243963269713858e-08;1.044816924518051;10.001271327048107;0.8333919285487777;0.015561338042210982;0.01556141821434375;0.7976898811922404;0.01489477480226801;0.7978461194399872
60.64898;1.0444795992328502;0.833368784309091;0.7978532130801957;-7.41603595098019e-08;-7.264340910722795e-08;1.0448168314623734;10.001242526999471;0.8333925494121568;0.015561362829479734;0.015561391610395582;0.797691924079133;0.014894742837198438;0.79784316403015
60.65898;1.0444824028384831;0.8333681651458866;0.7978538992183812;-7.435404621539884e-08;-7.285858796711048e-08;1.0448167199491603;10.001212791935208;0.833393225864049;0.01556138874382655;0.015561364399893736;0.7976940108548877;0.01489470970859699;0.7978401848454091
60.66898;1.0444852292754527;0.8333675953332916;0.7978545572970661;-7.455384882510371e-08;-7.308512896052189e-08;1.044816586423259;10.001182164835823;0.8333939626017677;0.015561415680788695;0.015561336666204793;0.7976961360105965;0.014894675524205763;0.7978371887423276
60.67898;1.0444880724463872;0.8333670730473098;0.7978551834740963;-7.475792667718662e-08;-7.332309018728041e-08;1.0448164276061116;10.001150697405684;0.8333947622987149;0.01556144353750562;0.015561308499987587;0.7976982945142294;0.01489464039267068;0.7978341819863358
60.68898;1.0444909257629744;0.8333665959059987;0.7978557732285776;-7.496467587629816e-08;-7.35726696251686e-08;1.0448162409673547;10.001118447886576;0.8333956251983213;0.015561472237587255;0.015561279994985274;0.7977004817078377;0.014894604430755087;0.7978311704495469
60.69898;1.0444937821454068;0.833366161464952;0.7978563221778199;-7.517280971216913e-08;-7.383413651943288e-08;1.0448160248607787;10.001085484325927;0.8333965499037642;0.015561501737964136;0.015561251245262116;0.797702692588747;0.014894567768408879;0.7978281596651969
60.70898;1.04449663414426;0.8333657678190324;0.7978568270056804;-7.538144648805452e-08;-7.410772991711231e-08;1.0448157782933285;10.001051885515878;0.8333975349407848;0.015561532019947154;0.015561222341001914;0.7977049214842135;0.01489453055496248;0.797825154477368
60.71898;1.0444994739104896;0.8333654142136782;0.7978572856806343;-7.559005290256602e-08;-7.439370613043711e-08;1.0448155003760822;10.001017742519403;0.8333985792422258;0.015561563075076156;0.015561193359617973;0.797707162675345;0.014894492954968135;0.7978221588709441
60.72898;1.044502293419834;0.8333651009853498;0.7978576969233211;-7.579818065037051e-08;-7.469244338496893e-08;1.0448151897424744;10.000983159979107;0.8333996814557475;0.015561594893384963;0.015561164359921957;0.7977094108482299;0.014894455125041138;0.7978191759920005
60.73898;1.0445050853543711;0.8333648289095756;0.7978580597416034;-7.600526072433079e-08;-7.500437715550199e-08;1.0448148446120225;10.000948251702678;0.8334008393925095;0.015561627460833076;0.01556113537729585;0.7977116606616133;0.014894417198249467;0.7978162084226237
60.74898;1.0445078436063722;0.833364598898363;0.7978583732781459;-7.621062934356985e-08;-7.532975371620773e-08;1.0448144640458976;10.00091313325404;0.8334020497585338;0.015561660764869065;0.01556110642302134;0.7977139063710512;0.014894379295006314;0.7978132588689261
60.75898;1.0445105630684828;0.8333644121436171;0.7978586367652637;-7.641364699570713e-08;-7.566840534371119e-08;1.044814049041949;10.000877913216051;0.8334033081286752;0.01556169478999962;0.015561077506231296;0.7977161422133655;0.014894341540204569;0.7978103304472189
60.76898;1.0445132397303125;0.8333642700220028;0.7978588498021179;-7.661382921085226e-08;-7.60198495074067e-08;1.0448136020447651;10.000842685937029;0.83340460970248;0.015561729501872583;0.01556104866072939;0.7977183632708862;0.014894304064819008;0.7978074262426409
60.77898;1.044515871133405;0.8333641738949275;0.7978590127973237;-7.681083879307175e-08;-7.638368618008694e-08;1.0448131261848752;10.000807532400486;0.8334059504112341;0.015561764841615108;0.01556101994060433;0.7977205662594121;0.014894266995966065;0.7978045488702515
60.78898;1.044518456219396;0.8333641250772521;0.797859126991258;-7.700419367395442e-08;-7.675976292561555e-08;1.0448126255449703;10.000772526431046;0.8334073273221405;0.01556180073247657;0.015560991400697855;0.7977227495709397;0.014894230450368338;0.7978017003284853
60.79898;1.0445209940898976;0.8333641245315841;0.7978591942042942;-7.719314104013724e-08;-7.714799322767446e-08;1.0448121054560575;10.000737741273454;0.8334087382914461;0.015561837090537784;0.015560963092207128;0.7977249126373178;0.014894194534929303;0.7977988822903426
60.80898;1.044523482757004;0.8333641721115602;0.7978592168489934;-7.737701565197135e-08;-7.754832750952194e-08;1.0448115716605217;10.000703255641591;0.8334101815912424;0.01556187383696676;0.015560935061249762;0.7977270553510989;0.014894159347294749;0.7977960965684051
60.81898;1.0445259195905516;0.8333642658066935;0.7978591981349245;-7.755550355163588e-08;-7.796092468953225e-08;1.0448110294004356;10.000669153177212;0.8334116556056002;0.015561910897236542;0.015560907337733576;0.7977291775481087;0.014894124972976035;0.797793344840684
60.82898;1.0445283027330106;0.8333644018887754;0.7978591419115233;-7.772844961963208e-08;-7.838613186660003e-08;1.0448104838497305;10.00063551491861;0.8334131584362823;0.015561948184442675;0.015560879929019517;0.7977312785225998;0.014894091480268556;0.7977906280413697
60.83898;1.0445306314040184;0.8333645762548726;0.797859051820649;-7.789560177697946e-08;-7.882430207875703e-08;1.044809940545113;10.000602417180579;0.8334146879606056;0.01556198558778165;0.015560852825983343;0.7977333572226943;0.014894058914791165;0.7977879467935859
60.84898;1.0445329053777264;0.8333647856819888;0.7978589303854705;-7.805658678923343e-08;-7.927575929589143e-08;1.0448094050234475;10.000569940954518;0.8334162422126197;0.015562022974089621;0.015560826016880145;0.7977354127140194;0.014894027298741631;0.7977853025746584
60.85898;1.0445351249368875;0.8333650279814834;0.7978587789624649;-7.821110481789379e-08;-7.974093388413044e-08;1.0448088831337037;10.000538183223552;0.8334178189483428;0.015562060199439195;0.015560799503527362;0.7977374441320525;0.014893996635471382;0.7977826978639707
60.86898;1.0445372911034934;0.8333653013565024;0.7978585983816139;-7.835919711361127e-08;-8.022034914976487e-08;1.0448083819244074;10.000507254845042;0.8334194145933562;0.015562097130920187;0.015560773303979066;0.7977394504337485;0.01489396691772177;0.7977801349716246
60.87898;1.0445394055276234;0.8333656034218807;0.7978583895932001;-7.850135192905165e-08;-8.071417877988114e-08;1.0448079097447536;10.000477264205848;0.8334210240131897;0.015562133664397463;0.015560747438266955;0.7977414300707975;0.014893938144317309;0.7977776152474904
60.88898;1.0445414703769498;0.8333659303763498;0.7978581540650086;-7.86383553711883e-08;-8.122177477447483e-08;1.044807475056683;10.000448304385534;0.8334226412030002;0.015562169726727127;0.015560721916894234;0.7977433807444687;0.014893910337006447;0.7977751396616098
60.89898;1.0445434886085552;0.8333662769025607;0.7978578940207287;-7.87710291181772e-08;-8.17418661912483e-08;1.0448070846623903;10.000420452223148;0.8334242598632254;0.015562205270869881;0.015560696737766389;0.7977452995851534;0.014893883543306868;0.7977727095713627
60.90898;1.0445454637029639;0.8333666369061994;0.7978576128032366;-7.890017465002694e-08;-8.227323580961696e-08;1.0448067425923409;10.000393772589435;0.8334258735607037;0.015562240264514157;0.015560671884268512;0.7977471835408344;0.014893857831010698;0.7977703264342904
60.91898;1.044547398317609;0.8333670044493069;0.7978573149198482;-7.902681305696559e-08;-8.281509446056617e-08;1.0448064501027996;10.000368321069757;0.8334274758358192;0.015562274668887302;0.015560647323367734;0.7977490298822922;0.014893833280745526;0.7977679910405215
60.92898;1.0445492932771685;0.8333673742582941;0.7978570050601801;-7.915226011702358e-08;-8.33670208927632e-08;1.0448062066660098;10.00034413906113;0.8334290605573659;0.015562308423142985;0.015560623010313671;0.7977508368075354;0.01489380997544656;0.7977657032060271
60.93898;1.0445511478565868;0.8333677419827744;0.7978566871496614;-7.927770903435999e-08;-8.39289083217146e-08;1.0448060111224078;10.000321248283033;0.8334306225370852;0.015562341447533533;0.015560598902956654;0.7977526040365209;0.014893787992836346;0.7977634619371701
60.94898;1.0445529604866832;0.8333681042620702;0.7978563648412477;-7.94037029756266e-08;-8.450101022142048e-08;1.0448058615012343;10.000299658107556;0.833432158158772;0.015562373660067273;0.015560574966088274;0.7977543329808813;0.01489376740287626;0.7977612657498464
60.95898;1.0445547291869184;0.8333684586176446;0.7978560424274762;-7.953006921437955e-08;-8.508379843932639e-08;1.0448057537029862;10.000279378123954;0.8334336659487632;0.015562404991081412;0.01556055115533076;0.7977560258267993;0.014893748264129592;0.7977591129070127
60.96898;1.0445564520035022;0.8333688036924582;0.7978557248274204;-7.965636666200037e-08;-8.567761902311725e-08;1.044805680790671;10.000260424294687;0.8334351470825757;0.015562435387027236;0.015560527406662509;0.7977576843150744;0.014893730622670368;0.797757001581731
60.97898;1.0445581272955196;0.8333691394026205;0.7978554171905412;-7.978239878457022e-08;-8.628246654238451e-08;1.044805633444308;10.000242819596213;0.8334366050829594;0.015562464810244574;0.015560503649806713;0.7977593094360423;0.014893714520398154;0.797754930210508
60.98898;1.044559753299981;0.8333694664311903;0.7978551242557346;-7.990837829654087e-08;-8.689801331918198e-08;1.0448056010195008;10.00022658645218;0.833438044237674;0.015562493234776893;0.015560479824444959;0.7977609015672413;0.014893700005696377;0.7977528980903001
60.99898;1.0445613275918058;0.8333697860223892;0.7978548493033581;-8.003480064702673e-08;-8.752371317490413e-08;1.0448055728325922;10.000211733475417;0.8334394680454509;0.015562520634526372;0.015560455877014408;0.797762460518281;0.014893687137654413;0.7977509057678314
61.00898;1.0445628472535808;0.8333701003424993;0.7978545940545494;-8.016233001667744e-08;-8.81588666116104e-08;1.0448055394367295;10.00019825206514;0.833440878957324;0.015562546969285038;0.015560431749650539;0.7977639855249776;0.014893675987127132;0.7977489548299977
61.01898;1.0445643090223886;0.833370412470841;0.7978543597843949;-8.029165404455065e-08;-8.880259060455424e-08;1.0448054933097473;10.000186123189286;0.8334422789344574;0.01556257217434393;0.01556040738401115;0.7977654750913209;0.014893666634332786;0.7977470475076792
61.02898;1.044565708893022;0.8333707259973367;0.7978541479992289;-8.042323928669705e-08;-8.945358353621062e-08;1.0448054282843628;10.000175318323366;0.8334436699190888;0.015562596166446296;0.01556038274079608;0.7977669272270086;0.014893659153746863;0.7977451865071229
61.03898;1.0445670423103977;0.8333710446062016;0.7978539602028778;-8.055728799567236e-08;-9.01099260376665e-08;1.0448053385180738;10.000165794640909;0.8334450540293481;0.01556261886169863;0.015560357811190004;0.7977683403616869;0.014893653592511722;0.7977433746576839
61.04898;1.0445683053644867;0.8333713717124408;0.7978537975679656;-8.069397668972763e-08;-9.076924065672089e-08;1.0448052183027725;10.000157500147697;0.8334464335796248;0.01556264018124706;0.015560332613785598;0.7977697139338089;0.014893649958267807;0.79774161453175
61.05898;1.0445694954821532;0.8333717103813875;0.7978536607253277;-8.083370875953186e-08;-9.142889654816543e-08;1.0448050623116778;10.000150388259028;0.8334478110032437;0.01556266005249923;0.015560307196134725;0.7977710479801878;0.014893648217312901;0.797739908736283
61.06898;1.0445706109430546;0.8333720636227373;0.7978535497112293;-8.097725649515839e-08;-9.208590735028453e-08;1.044804865708739;10.000144421114978;0.8334491888347916;0.015562678417589725;0.015560281632499185;0.7977723422781802;0.014893648301401084;0.797738260272754
61.07898;1.0445716506759892;0.8333724347509628;0.7978534643412456;-8.112573328409381e-08;-9.273680503167284e-08;1.044804624416573;10.000139555791824;0.8334505695970837;0.01556269522833677;0.015560256004967082;0.7977735959326143;0.014893650119143995;0.7977366723063277
61.08898;1.0445726150562888;0.833372827334302;0.7978534045343618;-8.128023947741138e-08;-9.337773416919425e-08;1.044804335480753;10.000135733453586;0.8334519553981262;0.015562710424286383;0.015560230386647285;0.7977748078138022;0.014893653563307368;0.7977351478979867
61.09898;1.0445735061698604;0.833373244897608;0.7978533700181514;-8.144146832684156e-08;-9.400468761977609e-08;1.0448039971241363;10.000132883616452;0.8334533475825977;0.015562723923239619;0.015560204836031086;0.7977759772286642;0.014893658519165376;0.7977336898697545
61.10898;1.0445743265562886;0.8333736909494551;0.7978533598738907;-8.16097847177824e-08;-9.46137795016461e-08;1.0448036082537744;10.000130930567014;0.8334547467181311;0.015562735638416274;0.015560179401610605;0.7977771041062248;0.014893664874805625;0.797732300519241
61.11898;1.0445750773832467;0.8333741688468421;0.7978533725249507;-8.178552841253648e-08;-9.520136590848064e-08;1.0448031677093328;10.000129792693077;0.833456152925582;0.015562745503911212;0.015560154142154208;0.7977781890046026;0.01489367252400394;0.7977309813674692
61.12898;1.044575757469859;0.833374681174697;0.7978534060443073;-8.196913236481725e-08;-9.576402486800377e-08;1.0448026740126048;10.000129384844275;0.8334575666010667;0.015562753485764365;0.015560129145671932;0.7977792328859681;0.014893681364816613;0.7977297332374567
61.13898;1.0445763638740373;0.8333752296892503;0.7978534586339984;-8.2161196884318e-08;-9.629868289928446e-08;1.0448021259851656;10.000129622971947;0.8334589890682971;0.01556275957393277;0.015560104521393572;0.7977802362844233;0.014893691301850072;0.7977285566198542
61.14898;1.044576893256382;0.8333758159991204;0.7978535291360457;-8.236253383760778e-08;-9.680289967649253e-08;1.0448015236091328;10.000130421779659;0.8334604223783071;0.015562763766792305;0.015560080372684602;0.7977811988603657;0.01489370225080048;0.7977274518551234
61.15898;1.044577342998112;0.8333764418556531;0.7978536173132124;-8.257407288590028e-08;-9.727499942702633e-08;1.0448008683074599;10.00013169258396;0.8334618685956608;0.01556276606443567;0.015560056776952188;0.7977821199218814;0.014893714133041339;0.7977264189638722
