time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
61.16898;1.044577711878868;0.8333771089320327;0.7978537240043115;-8.279675853547583e-08;-9.77138847601915e-08;1.0448001629158468;10.00013334518308;0.8334633296371885;0.015562766475385612;0.015560033782111078;0.7977829988700266;0.014893726857419154;0.7977254573864035
61.17898;1.0445780000012692;0.8333778189841616;0.7978538509076261;-8.303143904259665e-08;-9.811882442477067e-08;1.0447994119416204;10.000135288377962;0.8334648077531491;0.015562765024898537;0.01556001141122383;0.797783835119438;0.014893740310827247;0.7977245658321177
61.18898;1.0445782082313817;0.8333785745306564;0.7978539998576663;-8.327861945712982e-08;-9.848947252737271e-08;1.0447986219586765;10.000137430067046;0.833466305698644;0.015562761756908244;0.015559989665436867;0.7977846279424454;0.014893754367199906;0.7977237425529458
61.19898;1.0445783376184203;0.8333793792968843;0.797854172326669;-8.353820230794712e-08;-9.882584506128154e-08;1.044797801359569;10.000139674810653;0.8334678261565787;0.01556275673363407;0.015559968534172963;0.7977853765553258;0.014893768904431372;0.7977229859098526
61.20898;1.044578388628234;0.8333802378054205;0.7978543694791632;-8.380945518567767e-08;-9.912814715646279e-08;1.0447969587858126;10.000141915382505;0.8334693713345934;0.015562750035460482;0.015559948026305156;0.7977860807143801;0.01489378382476221;0.7977222946580771
61.21898;1.0445783608102661;0.8333811541498007;0.7978545923843023;-8.409121529884596e-08;-9.939676728912663e-08;1.0447961013963771;10.000144028387737;0.8334709433002987;0.015562741755126093;0.015559928195277213;0.7977867414914788;0.014893799061495003;0.7977216676036397
61.22898;1.0445782531332004;0.8333821307769268;0.7978548420156389;-8.438216475387287e-08;-9.963240305598157e-08;1.0447952349599106;10.000145882085048;0.8334725445012411;0.015562731983574867;0.015559909125300777;0.7977873614914226;0.014893814559259057;0.7977211030121376
61.23898;1.0445780644203648;0.833383168128217;0.7978551189877067;-8.4681055796871e-08;-9.983604923234602e-08;1.044794365253326;10.000147347317775;0.833474178209065;0.015562720800370342;0.01555989090704962;0.7977879445991435;0.014893830258627224;0.7977205988961573
61.24898;1.0445777941204633;0.8333842647978368;0.7978554233182609;-8.498683010015677e-08;-1.0000892926874303e-07;1.0447934986331868;10.00014830467181;0.833475848758383;0.015562708274521341;0.015559873636108808;0.7977884955871481;0.014893846109231269;0.7977201539759907
61.25898;1.0445774429829093;0.8333854177078175;0.7978557544546595;-8.529857742746929e-08;-1.0015248683010583e-07;1.044792641415313;10.000148649250681;0.83347756114516;0.015562694464593494;0.015559857411880044;0.7977890193421724;0.014893862088739782;0.7977197679531008
61.26898;1.0445770130156014;0.8333866226856314;0.7978561113482932;-8.561543845563291e-08;-1.0026835044277053e-07;1.0447917993636753;10.000148291907477;0.8334793200982407;0.015562679417328454;0.015559842320643464;0.7977895198613931;0.014893878204171427;0.797719441073877
61.27898;1.044576507259082;0.8333878748916325;0.7978564923057954;-8.593669077740014e-08;-1.0035825175497377e-07;1.0447909778318434;10.00014715826202;0.8334811292264697;0.01556266316987521;0.015559828426961854;0.7977899997887022;0.014893894484072625;0.7977191737709094
61.28898;1.044575929123781;0.8333891684530073;0.7978568947574788;-8.626189699051702e-08;-1.0042392892325828e-07;1.0447901822385317;10.000145189971924;0.833482990692458;0.015562645751436852;0.015559815779945035;0.797790460852119;0.01489391096951076;0.7977189664466018
61.29898;1.0445752811727231;0.8333904968855377;0.7978573152090569;-8.659081373722258e-08;-1.0046702801243166e-07;1.0447894188594664;10.000142348185513;0.8334849055662613;0.015562627182795937;0.015559804419274093;0.7977909047081012;0.01489392769635785;0.7977188191889296
61.30898;1.0445745646284077;0.8333918546815262;0.7978577496416006;-8.692323286661216e-08;-1.0048913573946709e-07;1.0447886952779677;10.00013861361807;0.8334868742124325;0.015562607475710118;0.015559794386507845;0.7977913332612476;0.014893944678201593;0.7977187316571275
61.31898;1.0445737800580406;0.8333932378039958;0.7978581942590947;-8.725891700972816e-08;-1.0049202793011518e-07;1.044788019439206;10.000133980446286;0.8334888959334891;0.015562586636218225;0.015559785737008393;0.7977917483241393;0.014893961906095423;0.7977187029221933
61.32898;1.0445729284757401;0.8333946427032789;0.7978586457878034;-8.75973948568491e-08;-1.0047783283631439e-07;1.0447873980342968;10.000128449350028;0.8334909685500757;0.015562564670647554;0.015559778531735605;0.797792151359796;0.014893979354777397;0.7977187308211441
61.33898;1.044572011780538;0.8333960655803409;0.7978591012580554;-8.793771745423276e-08;-1.0044887868362828e-07;1.0447868358325427;10.000122022248743;0.8334930888380522;0.015562541585771687;0.0155597728204832;0.79779254369155;0.014893996977898819;0.7977188116023131
61.34898;1.044571032142531;0.8333975024878749;0.7978595579778294;-8.827858076837606e-08;-1.0040742912822263e-07;1.0447863362830039;10.000114696551652;0.8334952534947686;0.01556251738944995;0.01555976863808697;0.7977929271286218;0.01489401470050226;0.7977189407132019
61.35898;1.04456999168903;0.8333989495815993;0.7978600136991157;-8.861867702606577e-08;-1.0035551054766236e-07;1.0447859023861896;10.000106462513237;0.8334974600428127;0.015562492101082737;0.01555976600663277;0.797793304495003;0.014894032427552805;0.7977191140777348
61.36898;1.044568893207246;0.8334004030294009;0.7978604669024709;-8.895674212121475e-08;-1.002949008005637e-07;1.044785536833634;10.000097307374398;0.8334997070414119;0.0155624657620303;0.01555976493173378;0.7977936793310468;0.01489405006433608;0.7977193284379392
61.37898;1.0445677403951514;0.8334018590016562;0.7978609169942174;-8.929127539327781e-08;-1.0022714206311561e-07;1.0447852415936927;10.000087221135466;0.8335019933622833;0.01556243843459557;0.015559765397679996;0.7977940550493137;0.014894067529989412;0.7977195805348976
61.38898;1.0445665371226287;0.8334033139462997;0.7978613639769024;-8.962037614633211e-08;-1.0015343811419292e-07;1.0447850175279532;10.000076196058684;0.8335043176330936;0.015562410192635979;0.015559767367894153;0.7977944342987183;0.014894084759226458;0.7977198666886758
61.39898;1.0445652868193018;0.8334047644343843;0.7978618080477212;-8.994184713802198e-08;-1.0007464289569443e-07;1.0447848641951776;10.000064220739665;0.8335066786822605;0.015562381113313933;0.015559770791549507;0.7977948183878487;0.014894101696285729;0.7977201835352314
61.40898;1.0445639921155896;0.8334062068133719;0.7978622495513984;-9.025348628506225e-08;-9.999141377738278e-08;1.044784780012651;10.000051278009755;0.83350907622929;0.015562351277561812;0.01555977561508226;0.7977952067638164;0.014894118279305112;0.7977205287980347
61.41898;1.0445626546955655;0.8334076375380635;0.7978626892377886;-9.05535223685412e-08;-9.990435189461786e-08;1.0447847623740476;10.000037350475315;0.8335115108481019;0.015562320779930148;0.015559781787502903;0.7977955971609841;0.014894134422725008;0.7977209014386737
61.42898;1.0445612759373881;0.8334090536441747;0.7978631287355741;-9.084096243129964e-08;-9.981405495000236e-08;1.044784807346985;10.000022426677292;0.8335139835136512;0.015562289731508333;0.01555978925336307;0.7977959861933431;0.014894150017904402;0.7977213013900234
61.43898;1.0445598578076813;0.8334104527290422;0.7978635706964684;-9.111561431767228e-08;-9.972109735265022e-08;1.0447849098926765;10.000006503375335;0.8335164953948069;0.015562258241304548;0.015559797946780737;0.7977963700026465;0.014894164947586991;0.7977217290646025
61.44898;1.0445584032422814;0.833411832555899;0.7978640182365588;-9.137775798970027e-08;-9.9625948900584e-08;1.0447850647418762;9.99998958951539;0.8335190476030053;0.015562226397235123;0.015559807791716052;0.7977967450186824;0.014894179093645755;0.7977221850578294
61.45898;1.044556915594388;0.8334131903214816;0.7978644741572909;-9.162764818627446e-08;-9.952886293757266e-08;1.0447852665136794;9.999971711014766;0.8335216408076289;0.015562194275568974;0.015559818701400403;0.797797108390747;0.014894192340485338;0.7977226701292041
61.46898;1.0445553974508435;0.8334145220384926;0.7978649406308098;-9.186527452093364e-08;-9.942993652197253e-08;1.0447855093693337;9.999952907660706;0.8335242750284959;0.01556216196542467;0.015559830584428598;0.7977974578056337;0.014894204578164968;0.7977231849832549
61.47898;1.044553850552978;0.8334158227668256;0.7978654195234879;-9.209053824338242e-08;-9.932942513560388e-08;1.0447857879943583;9.999933227621538;0.8335269494671017;0.01556212957356841;0.015559843364088251;0.7977977912533294;0.01489421569994276;0.7977237297828967
61.48898;1.044552276946739;0.8334170879533105;0.7978659129233218;-9.230345065069862e-08;-9.922804946325922e-08;1.0447860991766746;9.999912729563164;0.8335296625612649;0.015562097208039208;0.015559856995682133;0.7977981072282295;0.014894225599485143;0.7977243037984219
61.49898;1.044550679571449;0.833418314867353;0.7978664234129106;-9.25040733149144e-08;-9.91270591892767e-08;1.044786441474226;9.999891487979662;0.8335324124317425;0.015562064966953039;0.015559871466706414;0.7977984048138299;0.0148942341748304;0.7977249053834876
61.50898;1.0445490616595954;0.8334195023697685;0.7978669541448243;-9.269246027657303e-08;-9.902797020912476e-08;1.044786813409111;9.999869596414069;0.8335351971602725;0.015562032940011489;0.015559886780159522;0.7977986832008497;0.014894241340346474;0.7977255322238411
61.51898;1.0445474257149514;0.8334206495331252;0.7978675086619259;-9.286883028427728e-08;-9.893206835930697e-08;1.0447872126779703;9.99984717094759;0.8335380148246155;0.015562001212456397;0.01555990293547656;0.7977989414179917;0.014894247042691745;0.7977261816696124
61.52898;1.0445457733476557;0.8334217554886034;0.7978680905382508;-9.303371075107072e-08;-9.884001560370848e-08;1.044787636466337;9.999824353670286;0.8335408637311469;0.015561969862856163;0.01555991992296268;0.7977991783567352;0.014894251268138786;0.7977268508793375
61.53898;1.0445441062616887;0.8334228205964083;0.7978687035865445;-9.318791220291955e-08;-9.875183765284959e-08;1.0447880815491315;9.99980130786242;0.8335437427461418;0.015561938948951122;0.01555993772545955;0.7977993924522585;0.014894254032704852;0.7977275369747299
61.54898;1.044542427283077;0.8334238468552996;0.79786935234824;-9.333253179350457e-08;-9.866711319415462e-08;1.0447885442767835;9.999778202733594;0.8335466514002228;0.015561908493606207;0.015559956318647476;0.797799581562837;0.01489425536144634;0.7977282376068703
61.55898;1.044540740746595;0.8334248368734423;0.7978700415775724;-9.346888262532228e-08;-9.858506065234952e-08;1.0447890212568398;9.99975520259089;0.8335495895123919;0.015561878489812846;0.015559975674756484;0.7977997434339132;0.014894255271002662;0.7977289514082321
61.56898;1.044539052065333;0.8334257927147359;0.7978707749701385;-9.359825138344565e-08;-9.850464737802264e-08;1.0447895103672618;9.999732469360733;0.8335525565243215;0.015561848918879293;0.0155599957626304;0.7977998762922122;0.014894253771549222;0.7977296775587805
61.57898;1.0445373665457305;0.8334267153308732;0.7978715546265563;-9.372169598318141e-08;-9.842489091645065e-08;1.0447900107238264;9.999710165143853;0.8335555510826685;0.015561819761407436;0.015560016539302281;0.7977999792830832;0.014894250888772796;0.7977304150405986
61.58898;1.0445356886589392;0.8334276042700359;0.7978723814698807;-9.383988854902624e-08;-9.834520708020474e-08;1.044790521947718;9.999688443778162;0.8335585704430384;0.01556179099349582;0.015560037947540926;0.7978000522480487;0.014894246679400007;0.7977311625322988
61.59898;1.0445340224292656;0.8334284578911642;0.7978732556292427;-9.39530966162701e-08;-9.826554511226888e-08;1.044791043780287;9.999667438065536;0.8335616095799013;0.015561762580972853;0.01556005992597099;0.7978000948855719;0.014894241218092878;0.7977319185460524
61.60898;1.0445323714650627;0.8334292738350276;0.7978741764575907;-9.406148736629906e-08;-9.818619614288846e-08;1.0447915753086654;9.999647250271329;0.8335646612566309;0.015561734485737218;0.015560082424946504;0.7978001064599061;0.014894234570578086;0.7977326813771207
61.61898;1.044530738041508;0.8334300492293193;0.7978751425630368;-9.416550317590678e-08;-9.810743723986375e-08;1.0447921139666203;9.999627950243797;0.8335677170679429;0.015561706676342857;0.0155601054174311;0.7978000862194408;0.01489422678313185;0.7977334492532893
61.62898;1.044529122838044;0.8334307812355862;0.7978761519023334;-9.426594405216e-08;-9.80293278379225e-08;1.0447926554576121;9.999609586938762;0.8335707683849941;0.015561679130531381;0.015560128890238355;0.797800033504598;0.014894217892341882;0.7977342202565351
61.63898;1.0445275257444497;0.8334314678396055;0.7978772018846525;-9.436364912538389e-08;-9.79518428271771e-08;1.0447931943834967;9.999592206267597;0.8335738072108057;0.015561651835906154;0.0155601528172811;0.7977999474568879;0.014894207939280783;0.7977349917356059
61.64898;1.044525946615817;0.8334321080177552;0.7978782896944848;-9.445913230297964e-08;-9.787511408826573e-08;1.044793725186369;9.99957585754431;0.8335768269799058;0.015561624791345765;0.015560177137929655;0.7977998269117231;0.014894196981801725;0.7977357602475482
61.65898;1.0445243855969788;0.8334327014189696;0.7978794125105634;-9.455261707001982e-08;-9.779950261327524e-08;1.0447942429970545;9.999560585106572;0.8335798226318878;0.01556159799534047;0.015560201754375428;0.7977996706099116;0.014894185109482923;0.7977365221300492
61.66898;1.0445228432214284;0.8334332481233064;0.7978805670061175;-9.464422576531964e-08;-9.772557826976634e-08;1.044794743730837;9.999546416847076;0.833582789935149;0.01556157142822058;0.015560226544539812;0.797799477745907;0.014894172449760077;0.7977372739896351
61.67898;1.0445213201006174;0.8334337483615823;0.7978817488250541;-9.473393138961082e-08;-9.765409841353504e-08;1.0447952238762022;9.99953336200534;0.8335857248495824;0.01556154505522427;0.015560251382589005;0.7977992482298416;0.014894159157330349;0.7977380133425077
61.68898;1.044519816357066;0.8334342017489886;0.7978829533614976;-9.48214408245051e-08;-9.758598741038229e-08;1.0447956806608665;9.999521422018052;0.8335886231123123;0.01556151884444922;0.015560276149016606;0.7977989817288252;0.014894145407086818;0.7977387392456193
61.69898;1.0445183320465272;0.8334346067530649;0.797884177234901;-9.490626898340793e-08;-9.752234093322856e-08;1.0447961123585727;9.999510604725595;0.8335914797704296;0.015561492779616657;0.015560300717917192;0.7977986767029215;0.014894131390510629;0.7977394521812495
61.70898;1.0445168682535853;0.8334349612954896;0.7978854188030285;-9.49879344656484e-08;-9.746437580971558e-08;1.0447965184577972;9.999500930436907;0.8335942893477459;0.015561466870836493;0.015560324943030628;0.7977983311596593;0.01489411730496906;0.7977401535130672
61.71898;1.0445154267882546;0.833435263604796;0.7978866776810652;-9.506606483370619e-08;-9.741333982434295e-08;1.0447968993531767;9.999492427254534;0.8335970468915656;0.015561441157076954;0.015560348666828682;0.7977979438901645;0.014894103345330922;0.7977408450972898
61.72898;1.044514009190579;0.8334355125378617;0.7978879541023041;-9.514040303178552e-08;-9.737043244531297e-08;1.0447972554765792;9.999485119737503;0.8335997485799443;0.015561415689581434;0.015560371744909457;0.7977975144096102;0.014894089697802742;0.7977415290054826
61.73898;1.044512617028158;0.8334357079380328;0.7978892483907003;-9.521081370612204e-08;-9.733664523238295e-08;1.044797586694735;9.999479017575066;0.8336023914512567;0.015561390515549377;0.015560394066885854;0.7977970422828505;0.014894076534621638;0.7977422075912934
61.74898;1.0445112525739364;0.8334358508168238;0.7978905606348872;-9.527720119601756e-08;-9.73126728993731e-08;1.04479789238807;9.99947410974336;0.8336049729407083;0.015561365679362147;0.015560415564126585;0.7977965269013442;0.014894064011780037;0.7977428838984096
61.75898;1.0445099186682738;0.8334359424456169;0.7978918903353304;-9.53393722613261e-08;-9.729902261152473e-08;1.0447981719451174;9.999470366811526;0.8336074906618819;0.01556134122816237;0.015560436208109067;0.7977959675163532;0.01489405226372837;0.7977435612778714
61.76898;1.0445086181736642;0.8334359833711196;0.7978932356961407;-9.539703272706567e-08;-9.729608134500855e-08;1.0447984252574085;9.999467752280477;0.8336099425189137;0.015561317204960914;0.015560456008815983;0.7977953634365567;0.014894041394139301;0.7977442422734536
61.77898;1.0445073533996463;0.8334359737840861;0.7978945933569386;-9.544979980178184e-08;-9.730406599892412e-08;1.0447986525458801;9.999466240148491;0.8336123264406955;0.01556129363588815;0.01556047500757623;0.7977947143747759;0.014894031471102458;0.7977449286606783
61.78898;1.0445061256651482;0.8334359141729981;0.7978959591578582;-9.549703626680852e-08;-9.732301880059622e-08;1.0447988536565207;9.99946582398308;0.8336146396579348;0.015561270529666183;0.015560493256406899;0.7977940203488576;0.014894022538788462;0.7977456227024874
61.79898;1.0445049349913986;0.8334358052274425;0.7978973288277835;-9.553766140870052e-08;-9.735286066739728e-08;1.044799027917374;9.999466508296395;0.8336168783592008;0.015561247887004661;0.015560510797654796;0.7977932814642799;0.014894014639186763;0.7977463275571892
61.80898;1.044503780032646;0.8334356477058368;0.7978986979515116;-9.55702212661799e-08;-9.739347364713586e-08;1.0447991749145997;9.99946829783025;0.8336190376840517;0.015561225706851589;0.015560527662775927;0.7977924984615099;0.014894007817141291;0.7977470464613794
61.81898;1.0445026585408168;0.8334354423764763;0.7979000619149444;-9.55931489558622e-08;-9.744487988174819e-08;1.0447992953793404;9.999471195103254;0.8336211119583091;0.015561203990563273;0.015560543886295132;0.7977916732214511;0.014894002107380023;0.7977477823051177
61.82898;1.0445015680419956;0.8334351898596163;0.7979014160410085;-9.560488250204463e-08;-9.750741106278536e-08;1.0447993912703664;9.999475196601177;0.8336230953600177;0.015561182744917636;0.015560559518889131;0.7977908082454195;0.01489399752703876;0.7977485379407245
61.83898;1.0445005063387824;0.8334348909331554;0.797902755672275;-9.560387098360567e-08;-9.758164472711978e-08;1.0447994650781738;9.99948028878756;0.8336249826523674;0.015561161975550346;0.015560574628601123;0.7977899058034174;0.01489399408329925;0.7977493160205864
61.84898;1.0444994721742797;0.833434546951606;0.7979040762436314;-9.558863887967488e-08;-9.766815055047786e-08;1.044799518857178;9.999486453614749;0.8336267695753022;0.015561141673378088;0.015560589281978465;0.7977889675200143;0.014893991794939715;0.7977501181515698
61.85898;1.0444984660455754;0.833434159576741;0.7979053734974086;-9.555774340608809e-08;-9.776730790773315e-08;1.0447995529933594;9.999493672640211;0.83362845263617;0.015561121809331072;0.015560603521838858;0.7977879946977244;0.014893990711789661;0.7977509444229587
61.86898;1.0444974902695314;0.8334337300907525;0.7979066437616822;-9.550961440328394e-08;-9.787930581385988e-08;1.0447995653127358;9.999501921873128;0.8336300284882368;0.015561102339370195;0.015560617374385891;0.7977869892903963;0.014893990907667675;0.7977517936083114
61.87898;1.0444965481615236;0.8334332590057352;0.7979078833927342;-9.544251199490492e-08;-9.800418286892639e-08;1.0447995516746067;9.999511172732536;0.8336314938035455;0.015561083210224064;0.015560630877881664;0.797785954452342;0.014893992459717377;0.7977526631703271
61.88898;1.0444956431024424;0.8334327463523541;0.7979090875054623;-9.535474932023127e-08;-9.814183299602798e-08;1.0447995076302874;9.999521400040834;0.8336328458680224;0.015561064365928037;0.015560644094940481;0.797784894013415;0.014893995442348967;0.7977535493662077
61.89898;1.0444947779278992;0.8334321923270989;0.7979102497532249;-9.524512540196725e-08;-9.829206209749025e-08;1.044799429438042;9.999532583426177;0.8336340831985366;0.015561045759885858;0.015560657099841108;0.7977838116314985;0.014893999929287622;0.7977544483462229
61.90898;1.0444939545539018;0.8334315975652661;0.7979113630217525;-9.511309559445631e-08;-9.845465132144782e-08;1.0447993138255955;9.99954470432377;0.833635206049736;0.015561027367219635;0.015560669964311274;0.7977827101792959;0.014894005986912491;0.7977553570748211
61.91898;1.0444931733824827;0.8334309629500124;0.7979124197950155;-9.495839281514326e-08;-9.86293957319748e-08;1.0447991575003297;9.999557746455647;0.8336362165331617;0.015561009187188946;0.01556068275372955;0.7977815910140997;0.0148940136612;0.7977562733780895
61.92898;1.0444924329738492;0.8334302897777387;0.797913412385279;-9.478057033814993e-08;-9.88161834370844e-08;1.044798957407392;9.999571699715029;0.8336371176315207;0.015560991241065993;0.015560695522110818;0.7977804534541779;0.014894022972317688;0.7977571959146665
61.93898;1.0444917308903325;0.8334295805447602;0.7979143330612635;-9.457886767450446e-08;-9.90150012075905e-08;1.044798711856819;9.999586558771709;0.8336379121539326;0.015560973572809503;0.01556070830251593;0.7977792953060441;0.014894033923181976;0.7977581236738237
61.94898;1.0444910646261463;0.8334288392421797;0.7979151741029449;-9.43522724596181e-08;-9.922590184979392e-08;1.0447984213512105;9.999602314549742;0.8336386030501778;0.015560956241391827;0.015560721106015531;0.797778114099926;0.014894046506491837;0.7977590551423863
61.95898;1.0444904318853216;0.8334280704573422;0.7979159284996986;-9.409966597277919e-08;-9.944914656650056e-08;1.0447980878120096;9.999618951867681;0.8336391941583499;0.015560939305053164;0.015560733931315369;0.7977769081059317;0.014894060699908361;0.7977599884398655
61.96898;1.044489831294407;0.8334272780887932;0.7979165908543259;-9.381997951084477e-08;-9.968532094316414e-08;1.0447977131360227;9.999636453908327;0.8336396903046942;0.015560922810493613;0.015560746776134062;0.797775676574913;0.014894076465824767;0.7977609220618463
61.97898;1.0444892630224696;0.8334264649651849;0.7979171575021715;-9.351209555772756e-08;-9.993512170815011e-08;1.0447972989362577;9.999654805590993;0.8336400972066716;0.015560906790198564;0.01556075964621385;0.7977744192316967;0.014894093766618946;0.7977618551568635
61.98898;1.0444887276954569;0.833425633399079;0.7979176262593363;-9.317459786528445e-08;-1.001990560911825e-07;1.0447968473486253;9.99967399657283;0.8336404213409085;0.015560891267711898;0.015560772558416551;0.7977731355711133;0.01489411258314472;0.7977627877747978
61.99898;1.0444882245068767;0.8334247854332623;0.7979179964031496;-9.280592822644546e-08;-1.0047748733911225e-07;1.0447963613548106;9.99969401797313;0.8336406695619318;0.015560876266000365;0.015560785536082162;0.7977718244178893;0.014894132915962838;0.7977637214048113
62.00898;1.0444877508716044;0.8334239225816443;0.7979182687422174;-9.240497428883119e-08;-1.0077093947871404e-07;1.0447958440155698;9.999714849322304;0.8336408489748183;0.015560861817679579;0.015560798605670249;0.7977704841160783;0.0148941547639096;0.7977646585718688
62.01898;1.0444873035450002;0.8334230458539887;0.7979184458119909;-9.197149323424012e-08;-1.0108021832458509e-07;1.044795297739627;9.999736448098433;0.8336409671021914;0.01556084797294504;0.015560811801275574;0.7977691133857262;0.014894178105314352;0.797765601563568
62.02898;1.0444868791219828;0.8334221560227653;0.7979185320397363;-9.150601476423101e-08;-1.0140621472334758e-07;1.0447947247956144;9.999758752387901;0.8336410317108535;0.015560834789089982;0.01556082516899606;0.7977677120103367;0.014894202902243003;0.7977665521697908
62.03898;1.0444864733804973;0.8334212538250678;0.7979185332448;-9.100946082462582e-08;-1.0174972665705724e-07;1.0447941284154867;9.999781693073665;0.8336410506704099;0.01556082231315888;0.01556083876494187;0.7977662804861367;0.014894229112530905;0.7977675124140792
62.04898;1.0444860809306298;0.8334203405203741;0.7979184554329226;-9.04829574006653e-08;-1.021115340509604e-07;1.0447935131175836;9.999805203237157;0.8336410323072568;0.015560810585183688;0.015560852648851337;0.797764819364567;0.014894256688642079;0.7977684848863917
62.05898;1.0444856960479665;0.8334194185492914;0.797918303803424;-8.992791850928533e-08;-1.024924020087514e-07;1.0447928841900513;9.999829218650264;0.8336409855332599;0.015560799652454087;0.015560866875832484;0.7977633294899457;0.014894285568582686;0.7977694725748196
62.06898;1.0444853135323022;0.8334184913154566;0.7979180826851343;-8.934598598708689e-08;-1.0289284489386006e-07;1.0447922468728033;9.99985367587479;0.833640919304318;0.015560789574162324;0.015560881494558785;0.7977618124758676;0.014894315677152402;0.7977704783223718
62.07898;1.0444849284365227;0.8334175629138083;0.7979177960458237;-8.873866548894649e-08;-1.0331294129271025e-07;1.0447916056193913;9.999878511524242;0.8336408418539367;0.015560780420798632;0.01556089655998001;0.797760270328273;0.014894346933898042;0.7977715039029268
62.08898;1.0444845354731045;0.8334166385741626;0.7979174477538578;-8.810699996947731e-08;-1.0375225148678666e-07;1.0447909637669204;9.999903659244293;0.8336407604016075;0.015560772270169545;0.015560912142173852;0.7977587045281841;0.01489437925427408;0.7977725495737413
62.09898;1.0444841295985188;0.8334157245312851;0.7979170414474586;-8.745145502779996e-08;-1.0420979116150263e-07;1.0447903237134464;9.999929047734446;0.8336406816999857;0.015560765193898525;0.015560928312087427;0.7977571154897527;0.01489441254721239;0.7977736145310534
62.10898;1.0444837075626474;0.833414827277762;0.7979165805231423;-8.677210087953058e-08;-1.0468414521195594e-07;1.0447896874434823;9.99995460576526;0.8336406126673623;0.01556075924367984;0.01556094512983905;0.7977555027914308;0.014894446708238545;0.7977746976117441
62.11898;1.0444832683532763;0.8334139531759415;0.7979160682369293;-8.606906922988618e-08;-1.0517360601830342e-07;1.044789056949065;9.999980269960044;0.8336405602543494;0.015560754448012758;0.015560962654023331;0.7977538656221744;0.014894481607663228;0.7977757979596132
62.12898;1.044482811807844;0.8334131080583733;0.7979155078788522;-8.534281483107213e-08;-1.0567621674872084e-07;1.0447884346021747;10.000005987096245;0.8336405310241933;0.01556075081691565;0.015560980944886412;0.797752202911232;0.014894517091539715;0.7977769155580854
62.13898;1.0444823373647247;0.8334122968827423;0.79791490324748;-8.459408869073345e-08;-1.061898793189006e-07;1.044787823655322;10.000031711115879;0.8336405310246223;0.015560748348389645;0.015561000055775652;0.7977505136930086;0.014894553000819238;0.7977780510016426
62.14898;1.0444818443754753;0.8334115239368415;0.7979142587022895;-8.382395574744452e-08;-1.0671257282291328e-07;1.0447872280876074;10.000057395714705;0.8336405656879703;0.01556074703490968;0.015561020037827345;0.7977487978035488;0.014894589189377168;0.7977792046162911
62.15898;1.044481332728048;0.8334107928445841;0.7979135783943023;-8.30338480813269e-08;-1.0724246763640023e-07;1.044786651564722;10.000082986161786;0.8336406398556534;0.01556074687191027;0.0155610409485095;0.7977470558553881;0.014894625528914747;0.7977803757665075
62.16898;1.044480802470811;0.8334101063760582;0.7979128657264838;-8.222563038542778e-08;-1.0777799318161253e-07;1.0447860965981464;10.000108424931547;0.8336407579106194;0.01556074786516012;0.015561062840773531;0.7977452887673626;0.014894661909223773;0.7977815627727233
62.17898;1.0444802531135884;0.8334094670523075;0.7979121237795912;-8.140170019001838e-08;-1.0831792876282254e-07;1.044785564642281;10.00013366633979;0.8336409232365641;0.01556075003155833;0.015561085747859651;0.7977434980380956;0.014894698238335167;0.7977827634988953
62.18898;1.0444796834114032;0.8334088774910771;0.7979113562677329;-8.05648928252185e-08;-1.0886123705559535e-07;1.0447850565728865;10.000158680730655;0.8336411374720639;0.01556075339323421;0.015561109683553457;0.797741686071599;0.014894734434539;0.7977839760816247
62.19898;1.044479091649038;0.8334083393182584;0.7979105676877967;-7.971818147510935e-08;-1.0940674713748809e-07;1.044784573140157;10.000183449946716;0.8336414006776657;0.015560757965021503;0.015561134652739884;0.7977398557548702;0.014894770412044317;0.7977851993919627
62.20898;1.0444784761708032;0.8334078523547531;0.7979097619988657;-7.88643644432338e-08;-1.0995308872887241e-07;1.0447841157935402;10.000207957930233;0.8336417118666132;0.015560763741722966;0.015561160660971586;0.7977380101925435;0.014894806073832147;0.7977864335896039
62.21898;1.044477835815063;0.8334074152179886;0.7979089416224616;-7.800576685138471e-08;-1.1049880858766691e-07;1.0447836870916272;10.000232179023321;0.8336420691434221;0.015560770694857768;0.015561187716256449;0.7977361527269365;0.014894841311965138;0.7977876803531002
62.22898;1.0444771705923783;0.8334070259632127;0.797908108125154;-7.714409757256707e-08;-1.1104239371819452e-07;1.044783290084572;10.000256076551212;0.8336424698208457;0.01556077877177899;0.015561215823322356;0.7977342865171774;0.01489487601425849;0.7977889420833386
62.23898;1.0444764825291828;0.8334066822669086;0.7979072631869458;-7.628051142151125e-08;-1.1158219543590872e-07;1.0447829277670249;10.000279608492002;0.8336429105984946;0.015560787895785355;0.015561244978582585;0.7977324141045814;0.014894910084871496;0.7977902208271013
62.24898;1.0444757756313705;0.8334063819572398;0.7979064086363749;-7.541571229761121e-08;-1.1211645483476429e-07;1.0447826026773495;10.00030273234352;0.8336433871462283;0.015560797980477263;0.015561275175957649;0.7977305375591829;0.014894943461862433;0.7977915177498907
62.25898;1.0444750549343196;0.833406123835658;0.7979055462571409;-7.455016806882425e-08;-1.1264349192246656e-07;1.0447823165203847;10.00032541158293;0.8336438933435828;0.015560808949547943;0.01556130641486325;0.7977286589723058;0.014894976116353369;0.7977928330391062
62.26898;1.0444743253839237;0.8334059081858902;0.7979046780695175;-7.368436662779367e-08;-1.1316186819951481e-07;1.0447820705470454;10.000347616491789;0.833644421597902;0.01556082074387211;0.015561338689807473;0.7977267808661624;0.014895008048176249;0.7977941662044068
62.27898;1.0444735909168386;0.8334057364374352;0.7979038064841651;-7.281885476669734e-08;-1.1367042142360234e-07;1.0447818659205008;10.000369315017883;0.8336449642392708;0.015560833320194757;0.015561371974671263;0.7977249062891745;0.014895039281466935;0.7977955165099682
62.28898;1.0444728540509303;0.8334056099161913;0.797902934213068;-7.195423688257034e-08;-1.1416819673501831e-07;1.0447817031904143;10.000390467436175;0.8336455146820629;0.015560846651833278;0.015561406230551529;0.7977230385329968;0.014895069848869251;0.797796883231237
62.29898;1.0444721160724202;0.8334055288600584;0.797902064491861;-7.109128172431857e-08;-1.1465427166584113e-07;1.0447815821021604;10.00041103680397;0.8336460681402298;0.015560860731490996;0.015561441427063902;0.7977211806472981;0.014895099769057146;0.7977982662023343
62.30898;1.0444713777050139;0.833405492548366;0.7979012007955595;-7.023088772090923e-08;-1.1512754829637963e-07;1.0447815024399878;10.000431001626918;0.8336466217385989;0.01556087557593156;0.015561477553496532;0.7977193353469829;0.0148951290350745;0.7977996663299468
62.31898;1.0444706402631536;0.8334054997397413;0.797900345821808;-6.937389518655711e-08;-1.1558659656021052e-07;1.0447814642638455;10.000450349035763;0.8336471737581469;0.015560891226004233;0.015561514620395222;0.7977175055090668;0.014895157619879603;0.7978010853596308
62.32898;1.044469906454783;0.8334055488621608;0.797899501024737;-6.852097691507783e-08;-1.1602965118522918e-07;1.044781467338385;10.000469059450479;0.8336477230862506;0.015560907730590488;0.015561552652784092;0.7977156946222493;0.01489518548883108;0.7978025254253658
62.33898;1.044469179619524;0.8334056384106001;0.7978986666416645;-6.767264580256618e-08;-1.1645486183426455e-07;1.0447815115710624;10.00048710500307;0.8336482694137062;0.015560925128566046;0.015561591672562656;0.7977139067814825;0.014895212612025786;0.7978039887837346
62.34898;1.0444684621504992;0.833405767712545;0.7978978417524641;-6.68294140102357e-08;-1.1686060301120057e-07;1.0447815979366117;10.00050445934533;0.8336488131160434;0.015560943444704002;0.015561631681781263;0.7977121464055847;0.01489523897591763;0.7978054776525316
62.35898;1.0444677551049295;0.8334059373863274;0.7978970248065699;-6.59920616047701e-08;-1.1724553255249705e-07;1.0447817283942247;10.000521105121436;0.8336493543402403;0.015560962686039743;0.015561672659844043;0.7977104180003943;0.014895264585271987;0.7978069941890706
62.36898;1.0444670588521014;0.8334061489011892;0.7978962142803935;-6.516162171342029e-08;-1.1760847572473045e-07;1.0447819055441177;10.000537033290755;0.8336498923453547;0.015560982839547047;0.015561714571615337;0.7977087261742907;0.01489528945145019;0.7978085402709122
62.37898;1.044466373127862;0.8334064037665118;0.7978954087664734;-6.433894038201623e-08;-1.1794841484551505e-07;1.0447821326032694;10.000552242901591;0.8336504258604995;0.015561003885010234;0.015561757373902195;0.797707075794053;0.014895313583967461;0.7978101170878549
62.38898;1.0444656972446924;0.8334067029778249;0.7978946066098739;-6.352432990209371e-08;-1.1826453601251686e-07;1.0447824128796455;10.000566742694552;0.8336509538789678;0.015561025804523003;0.015561801016584565;0.7977054721204629;0.014895336993520688;0.7978117251857977
62.39898;1.0444650314684634;0.833407046744172;0.7978938056988566;-6.271770212446924e-08;-1.1855617849693719e-07;1.0447827489184025;10.000580543315396;0.833651476113459;0.015561048573954994;0.015561845438498163;0.7977039210947271;0.014895359692160975;0.7978133648586683
62.40898;1.0444643776689952;0.833407434557827;0.7978930039510761;-6.191887672054148e-08;-1.1882277990923146e-07;1.0447831421494143;10.000593647338489;0.8336519929170668;0.015561072152568344;0.015561890562519397;0.7977024297144965;0.01489538168722067;0.797815036158622
62.41898;1.0444637385637103;0.8334078655770762;0.7978922002446056;-6.11276948778504e-08;-1.1906397759653953e-07;1.0447835931172011;10.000606049030552;0.8336525049553146;0.0155610964812756;0.015561936300233198;0.7977010059856747;0.014895402981143889;0.797816738569825
62.42898;1.0444631170866459;0.8334083389165979;0.7978913947110716;-6.034397424250435e-08;-1.1927983553738621e-07;1.0447841021516837;10.000617741341564;0.8336530131033609;0.015561121486235898;0.015561982554931195;0.7976996583651429;0.014895423579250647;0.7978184709694179
62.43898;1.0444625157124903;0.8334088532494766;0.7978905878336334;-5.956745406040131e-08;-1.1947090869688027e-07;1.0447846699139385;10.000628725108157;0.8336535183272005;0.015561147083248907;0.01556202921738609;0.7976983950633095;0.014895443496064732;0.7978202318634284
62.44898;1.044461935560164;0.8334094061976908;0.7978897791875884;-5.879777242877791e-08;-1.1963804054755716e-07;1.0447852972467064;10.000639009755188;0.8336540211160178;0.015561173182610806;0.015562076175297047;0.7976972235962043;0.014895462755031945;0.7978220192325192
62.45898;1.0444613764145978;0.8334099947717402;0.7978889669068668;-5.80344883864182e-08;-1.1978222801730042e-07;1.0447859847725036;10.000648604257826;0.8336545210853682;0.015561199696327374;0.015562123328361651;0.7976961506552706;0.014895481384621573;0.797823829995006
62.46898;1.0444608373376214;0.8334106162721672;0.7978881479244064;-5.7277226671426675e-08;-1.1990467004182247e-07;1.0447867332247143;10.000657518067145;0.8336550172159233;0.015561226543315623;0.015562170583493736;0.7976951818101659;0.014895499411201888;0.7978256600940253
62.47898;1.0444603171724476;0.8334112684728314;0.7978873185719445;-5.652596284575534e-08;-1.2000668792233275e-07;1.0447875447336175;10.000665774769466;0.8336555082520554;0.015561253644206153;0.01556221784049854;0.7976943212380665;0.014895516848700024;0.7978275053858749
62.48898;1.0444598149105089;0.8334119497315879;0.797886475550038;-5.578126177706525e-08;-1.2008947296087092e-07;1.0447884235753124;10.000673415130379;0.8336559928077966;0.015561280906172002;0.015562264995514725;0.797693572242537;0.014895533694697908;0.7978293621637119
62.49898;1.0444593293291262;0.8334126593343663;0.797885616795135;-5.504421028760416e-08;-1.2015391094226473e-07;1.0447893749994792;10.000680483112713;0.8336564692612891;0.015561308213838568;0.015562311963527527;0.797692937876385;0.014895549937173689;0.7978312267918611
62.50898;1.044458858463014;0.8334133972928711;0.7978847410623683;-5.431608057384658e-08;-1.20200615945931e-07;1.0447904032439632;10.000687016448515;0.8336569359743713;0.015561335441116627;0.015562358689367974;0.7976924205166155;0.014895565565293305;0.7978330950500713
62.51898;1.0444584002767996;0.8334141639380803;0.7978838469137056;-5.359804676152548e-08;-1.202302007259012e-07;1.0447915106709171;10.000693052174014;0.8336573918641228;0.015561362470930287;0.01556240513120816;0.7976920210126568;0.014895580576188422;0.7978349617560614
62.52898;1.0444579537858578;0.8334149598860741;0.7978829328632382;-5.2891059690503207e-08;-1.2024351026488454e-07;1.0447926980158582;10.000698633730664;0.8336578364621916;0.015561389198211808;0.015562451245585678;0.7976917384966199;0.014895594969257396;0.7978368207690184
62.53898;1.0444575191927934;0.8334157859418335;0.7978819978192866;-5.2195862086895736e-08;-1.2024154564176745e-07;1.044793964707677;10.00070380989454;0.8336582692899843;0.015561415520060119;0.01556249699514025;0.7976915707219191;0.014895608734445766;0.7978386651775582
62.54898;1.0444570974859058;0.8334166427685951;0.7978810404667201;-5.1513154298627046e-08;-1.2022534382018815e-07;1.0447953093221005;10.000708627139574;0.833658689465519;0.015561441327408118;0.01556254235355885;0.7976915146530074;0.014895621850700046;0.797840487539384
62.55898;1.0444566902706447;0.8334175304122229;0.7978800585160706;-5.084367442266528e-08;-1.2019601023393852e-07;1.04479673040934;10.000713124140017;0.8336590956688662;0.015561466501284215;0.015562587289442915;0.797691567126245;0.01489563429295216;0.7978422802301572
62.56898;1.0444562992696356;0.8334184481538074;0.7978790488426377;-5.018815030584039e-08;-1.2015468095015702e-07;1.0447982270069431;10.000717338434345;0.8336594858925644;0.01556149092143711;0.0155626317544933;0.7976917250091453;0.014895646035432473;0.7978440358756238
62.57898;1.0444559257309434;0.8334193951646872;0.7978780083445245;-4.954733157948109e-08;-1.201022977327895e-07;1.0447997982612618;10.000721316871905;0.8336598571943598;0.0155615144826936;0.015562675693125836;0.7976919849965062;0.014895657048468616;0.7978457473750861
62.58898;1.0444555709061767;0.8334203711189404;0.7978769348196649;-4.892195538737612e-08;-1.2003936255747063e-07;1.0448014425498948;10.0007251142434;0.8336602059021297;0.015561537100645065;0.015562719057195208;0.7976923436372058;0.014895667296910973;0.7978474074313936
62.59898;1.044455236791119;0.8334213761756336;0.7978758271820611;-4.831256537359116e-08;-1.1996588002095074e-07;1.0448031575677623;10.00072878950204;0.8336605282040103;0.015561558707426005;0.015562761818132625;0.797692797385007;0.014895676746689035;0.7978490088014688
62.60898;1.0444549260022302;0.8334224104015485;0.7978746850352095;-4.771947957200993e-08;-1.19881532774763e-07;1.044804941587245;10.00073241236408;0.8336608207274829;0.015561579243640176;0.015562803979588447;0.797693342344892;0.01489568537172563;0.7978505454378855
62.61898;1.044454641446757;0.8334234727320301;0.7978735080226159;-4.7142975118374267e-08;-1.197858698605932e-07;1.0448067936264616;10.00073606448505;0.8336610806432594;0.015561598646468248;0.015562845578907669;0.7976939740277189;0.014895693154633285;0.7978520128236352
62.62898;1.044454386217851;0.8334245604121577;0.7978722953163648;-4.658345892480839e-08;-1.196782841637098e-07;1.0448087118459297;10.000739824541364;0.8336613050625044;0.015561616846769705;0.015562886668364658;0.7976946873093191;0.014895700085958004;0.797853407280508
62.63898;1.0444541632218576;0.833425669848817;0.7978710456096217;-4.604154869309261e-08;-1.1955801410457918e-07;1.0448106923429221;10.000743753021263;0.8336614901518925;0.015561633782009409;0.015562927290632909;0.7976954766068939;0.014895706159651132;0.797854725617769
62.64898;1.0444539742591072;0.833426798356565;0.7978697572906814;-4.551812603666902e-08;-1.194244057746476e-07;1.0448127295426612;10.000747887685188;0.8336616310106165;0.015561649408733707;0.015562967470528905;0.7976963364253252;0.01489571136832442;0.7978559653429548
62.65898;1.0444538192339907;0.8334279449213845;0.7978684283425194;-4.501436524141321e-08;-1.1927709572924644e-07;1.0448148172772709;10.00075224858892;0.8336617228444522;0.015561663703775735;0.015563007221364418;0.7976972616957739;0.014895715713259351;0.7978571248924623
62.66898;1.0444536966427846;0.8334291090831181;0.7978670566400855;-4.45316177125827e-08;-1.1911590655180242e-07;1.0448169495842756;10.000756848789152;0.8336617628169427;0.01556167666417686;0.015563046551713644;0.7976982473714332;0.014895719216260615;0.7978582037478305
62.67898;1.0444536050828295;0.8334302892942385;0.7978656408735915;-4.40710523865726e-08;-1.1894077928472067e-07;1.0448191210272106;10.000761701793506;0.8336617512901983;0.01556168830818095;0.015563085471845244;0.7976992881099487;0.014895721913301766;0.7978592024350025
62.68898;1.0444535441006089;0.8334314820753769;0.7978641807422403;-4.363342097872192e-08;-1.1875185702632398e-07;1.0448213264533748;10.000766820220166;0.8336616916130174;0.015561698664797051;0.015563123995253052;0.7977003786356772;0.014895723840625163;0.7978601224845965
62.69898;1.0444535138853392;0.8334326819310606;0.797862675782743;-4.32192255414245e-08;-1.1854942978703488e-07;1.0448235603623284;10.000772209912485;0.833661588898017;0.01556170776183387;0.015563162136586635;0.7977015140658492;0.01489572502381637;0.7978609662268416
62.70898;1.0444535147621448;0.8334338818485388;0.7978611244849443;-4.2828924095768974e-08;-1.1833372492845502e-07;1.044825816695338;10.000777866694808;0.833661448699557;0.015561715632450042;0.0155631999163593;0.7977026895470883;0.014895725471352346;0.7978617360727214
62.71898;1.0444535467688834;0.8334350744218088;0.7978595252598447;-4.2463001671485334e-08;-1.1810482371474202e-07;1.0448280893821322;10.000783780996688;0.8336612762014532;0.01556172232773793;0.015563237363057215;0.7977038993998229;0.014895725182075815;0.7978624338091473
62.72898;1.0444536093140746;0.8334362530507793;0.7978578778331734;-4.212197727677105e-08;-1.1786267501693403e-07;1.0448303731118413;10.000789949721234;0.8336610760952728;0.0155617279190818;0.015563274508527241;0.7977051363338206;0.014895724166701901;0.7978630606511578
62.73898;1.0444537009170642;0.8334374125338757;0.7978561829422399;-4.180633877208595e-08;-1.1760704815391215e-07;1.044832663935406;10.00079638332939;0.8336608526615827;0.015561732497372215;0.015563311384022706;0.7977063912515269;0.014895722461092147;0.7978636176469549
62.74898;1.0444538187810295;0.8334385489801905;0.7978544412199078;-4.1516537765493633e-08;-1.173375263035058e-07;1.0448349590713286;10.000803100376944;0.833660609729936;0.015561736168823063;0.015563348017953976;0.797707653875324;0.014895720119131454;0.797864105926978
62.75898;1.0444539591435589;0.8334396592134503;0.7978526528058442;-4.1253054339497975e-08;-1.1705356336676998e-07;1.0448372556675505;10.00081012293453;0.8336603505601372;0.015561739034577401;0.015563384436680193;0.797708913622289;0.014895717202038467;0.7978645269270618
62.76898;1.0444541185906742;0.8334407400201195;0.7978508173547575;-4.1016519502509196e-08;-1.16754519072496e-07;1.0448395500647343;10.000817480187074;0.8336600774733044;0.015561741161881;0.01556342066405096;0.7977101599442468;0.014895713772877956;0.7978648826382403
62.77898;1.044454294404952;0.8334417878721228;0.7978489342792484;-4.080781239544683e-08;-1.1643976622805653e-07;1.044841838266724;10.000825203837524;0.8336597917181543;0.015561742577659967;0.01556345671768656;0.7977113824058456;0.014895709897217493;0.7978651757633389
62.78898;1.0444544837590566;0.8334427992192325;0.7978470035684656;-4.062782082555119e-08;-1.161088103318161e-07;1.0448441161266828;10.000833311439688;0.8336594941234639;0.015561743290428181;0.0155634926074075;0.797712571004918;0.014895705656818511;0.7978654096435551
62.79898;1.0444546833087036;0.8334437706311382;0.7978450264067968;-4.047709942812553e-08;-1.1576124460720311e-07;1.0448463788128448;10.000841796885714;0.8336591858478414;0.015561743308795083;0.015563528335818614;0.7977137165150849;0.014895701160265366;0.7978655879090548
62.80898;1.0444548894827463;0.8334446985319992;0.797843004905592;-4.035596629521749e-08;-1.1539669569570264e-07;1.044848620361027;10.000850634513078;0.8336588685305952;0.015561742644745177;0.015563563903614788;0.7977148106160599;0.014895696533888893;0.7978657142228214
62.81898;1.0444550989895278;0.8334455790192896;0.7978409418676539;-4.026488723664476e-08;-1.1501499790600443e-07;1.0448508336078568;10.000859786807156;0.8336585441180585;0.01556174131972132;0.015563599321772285;0.7977158458718553;0.01489569190525795;0.7978657922104152
62.82898;1.0444553088699953;0.8334464080845834;0.797838841202012;-4.02045726712384e-08;-1.1461650803201478e-07;1.0448530109160326;10.000869208065557;0.8336582147036998;0.015561739371923988;0.015563634620306351;0.7977168155852001;0.01489568739209189;0.7978658254467024
62.83898;1.0444555159319693;0.8334471819281498;0.7978367081369117;-4.01756769170456e-08;-1.1420221461669248e-07;1.0448551453490287;10.000878842389369;0.8336578820687841;0.015561736850361857;0.01556366984769459;0.797717713867885;0.01489568310019245;0.7978658178937037
62.84898;1.0444557167000976;0.8334478967202137;0.7978345484883024;-4.0178550359326465e-08;-1.1377355767564861e-07;1.0448572312199194;10.000888622391585;0.8336575469109582;0.01556173380305674;0.01556370506124881;0.7977185363258336;0.014895679127694588;0.7978657742352441
62.85898;1.0444559082368128;0.8334485481517673;0.7978323673479869;-4.0213359323182486e-08;-1.1333215529474784e-07;1.0448592641581889;10.000898473321017;0.8336572082841511;0.015561730272584577;0.015563740308495057;0.7977192803700034;0.014895675566366407;0.7978656991063549
62.86898;1.0444560885902803;0.8334491317770296;0.797830168462594;-4.028037415012132e-08;-1.1287948599247054e-07;1.0448612411531004;10.00090831702474;0.8336568635056125;0.015561726297868249;0.015563775611168182;0.7977199442450758;0.014895672500551568;0.7978655962519248
62.87898;1.0444562563633568;0.8334496439542071;0.7978279548299111;-4.038001799357451e-08;-1.1241669398779856e-07;1.0448631604601968;10.00091807260396;0.8336565086645461;0.01556172191959948;0.015563810961407505;0.7977205262875894;0.014895670010836073;0.7978654688060682
62.88898;1.0444564100690399;0.8334500823352676;0.7978257294036141;-4.0512605833929834e-08;-1.1194468590300828e-07;1.0448650210280446;10.0009276586172;0.8336561395315598;0.015561717188872407;0.015563846326876714;0.7977210254331073;0.014895668182198769;0.7978653194754429
62.89898;1.0444565478146401;0.8334504455608104;0.7978234952150374;-4.067810373771214e-08;-1.114643290122733e-07;1.0448668212751364;10.000936997921379;0.8336557520913639;0.015561712168499242;0.015563881665656722;0.7977214412602911;0.014895667106445626;0.79786514957406
62.90898;1.0444566677098686;0.8334507328271763;0.7978212554120394;-4.0876140857742534e-08;-1.1097654257797381e-07;1.0448685581755426;10.00094602160784;0.8336553422378586;0.015561706916501897;0.01556391694965556;0.7977217727303327;0.014895666866463235;0.797864958648989
62.91898;1.044456768614032;0.8334509439371045;0.7978190132715505;-4.1106112043505737e-08;-1.1048214417346552e-07;1.0448702276908637;10.000954671514327;0.833654905321716;0.015561701467801656;0.015563952176893648;0.7977220174443013;0.014895667512384322;0.7978647462042198
62.92898;1.0444568500741611;0.8334510795628157;0.7978167719031934;-4.1367095507039484e-08;-1.0998154262049554e-07;1.0448718257972902;10.000962902188764;0.8336544364270806;0.015561695834321243;0.01556398736070635;0.7977221724016217;0.014895669054830177;0.797864513679014
62.93898;1.0444569114596247;0.8334511409935449;0.7978145341722673;-4.165765130939443e-08;-1.0947465708154149e-07;1.0448733487569202;10.000970681824466;0.8336539310895736;0.015561690011206074;0.015564022517964059;0.7977222351469432;0.014895671477489044;0.7978642641273259
62.94898;1.0444569512669752;0.8334511294910776;0.7978123030672469;-4.1975770364022234e-08;-1.0896120676037218e-07;1.044874792619861;10.00097799058294;0.833653385861192;0.015561683977092157;0.015564057672093729;0.7977222044227328;0.01489567475224878;0.7978640001397613
