time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
62.95898;1.044456967185529;0.8334510462224213;0.797810081822198;-4.231904951905282e-08;-1.0844111145609879e-07;1.0448761526077155;10.000984816603747;0.8336527985806431;0.015561677696615235;0.01556409285275554;0.7977220800247595;0.014895678846391387;0.7978637227207016
62.96898;1.044456956841279;0.8334508926956967;0.7978078736885658;-4.268496893874687e-08;-1.0791461884559278e-07;1.0448774232353581;10.000991150901198;0.8336521681665803;0.015561671127087737;0.015564128085755231;0.7977218620972122;0.014895683719491026;0.7978634321300495
62.97898;1.0444569185668577;0.8334506708894298;0.7978056816508555;-4.307102388948914e-08;-1.0738218694261062e-07;1.0448785996903103;10.000996983180722;0.8336514941109725;0.015561664224739643;0.015564163384118541;0.7977215510197756;0.014895689315238827;0.7978631291764346
62.98898;1.0444568518427282;0.8334503831191057;0.7978035080867912;-4.3474606005572435e-08;-1.0684442938912153e-07;1.0448796790656294;10.001002305132875;0.8336507761842549;0.015561656946183045;0.015564198738907943;0.7977211480606257;0.01489569555844747;0.7978628156294955
62.99898;1.0444567573381422;0.8334500321020345;0.7978013547667028;-4.389289401182712e-08;-1.0630204943971859e-07;1.044880660018679;10.001007118406303;0.8336500141911197;0.015561649244810613;0.01556423411214925;0.7977206554190152;0.014895702362443457;0.7978624939917923
63.00898;1.0444566362125813;0.8334496214445584;0.7977992234608797;-4.432293237994e-08;-1.0575567372596707e-07;1.0448815416291382;10.00101143223027;0.8336492074590708;0.01556164106846123;0.015564269441263504;0.7977200755938596;0.014895709640193067;0.7978621670774784
63.01898;1.0444564890842896;0.8334491562607079;0.7977971161939021;-4.4761860681773096e-08;-1.052058059400296e-07;1.0448823230209283;10.001015252763803;0.833648354806688;0.015561632359591814;0.015564304649406061;0.797719411402442;0.01489571730814063;0.7978618375175509
63.02898;1.044456315583078;0.8334486432798465;0.7977950342095798;-4.520727525755538e-08;-1.0465290683595691e-07;1.0448830044412423;10.001018580972815;0.8336474555405523;0.015561623057452912;0.015564339643267002;0.7977186663132981;0.014895725287271734;0.7978615077894861
63.03898;1.0444561148085032;0.8334480900749879;0.7977929766973808;-4.565750923120138e-08;-1.0409737267856897e-07;1.0448835885852141;10.001021417024743;0.8336465102961216;0.015561613105327651;0.015564374299050028;0.7977178440736276;0.01489573351078572;0.7978611807188645
63.04898;1.0444558866591027;0.8334475034895373;0.7977909408770134;-4.61116505779818e-08;-1.035394395860258e-07;1.0448840802994772;10.001023760304072;0.8336455208393455;0.015561602457532906;0.01556440846520865;0.7977169482279058;0.014895741934208305;0.7978608592200647
63.05898;1.044455633058228;0.833446888251223;0.7977889231962333;-4.6569397136232295e-08;-1.0297913563648872e-07;1.044884485175985;10.00102560858909;0.8336444895652066;0.015561591079574317;0.015564441986648426;0.7977159821988978;0.014895750540064007;0.7978605451463997
63.06898;1.0444553579151332;0.8334462470982993;0.7977869206201813;-4.703075574231996e-08;-1.0241623702453538e-07;1.044884809055656;10.001026957913197;0.8336434191187517;0.015561578943919643;0.015564474719475072;0.7977149494038651;0.014895759335536395;0.7978602386146753
63.07898;1.0444550665367425;0.8334455818436888;0.7977849314295438;-4.749572786158809e-08;-1.0185033138048609e-07;1.0448850586316087;10.001027798336708;0.8336423119939481;0.015561566025303026;0.015564506526906132;0.7977138529098784;0.014895768349560651;0.7978599384654925
63.08898;1.044454765348398;0.8334448937371167;0.7977829549220006;-4.79643105083393e-08;-1.0128107291092576e-07;1.0448852413767995;10.001028112730173;0.8336411703403731;0.015561552299486758;0.015564537274588565;0.7977126949894564;0.014895777629919234;0.7978596431160757
63.09898;1.0444544613079516;0.8334441831713802;0.7977809903528575;-4.8436668010676426e-08;-1.0070834540071253e-07;1.0448853646629492;10.001027885225101;0.8336399959745804;0.015561537747211805;0.015564566829961072;0.7977114773124149;0.014895787234369384;0.797859350843593
63.10898;1.0444541612173206;0.8334434493953219;0.7977790364071157;-4.891312983737015e-08;-1.001321408551309e-07;1.0448854356802524;10.001027109245497;0.8336387903413416;0.015561522360922779;0.015564595061329508;0.797710201794726;0.014895797222056707;0.7978590596255578
63.11898;1.0444538718293408;0.8334426902300623;0.7977770914890435;-4.9394141530809225e-08;-9.955237735489636e-08;1.044885461110323;10.001025786413885;0.8336375543551117;0.015561506143254675;0.015564621841655012;0.7977088710296563;0.014895807650920087;0.797858767195985
63.12898;1.0444536000521707;0.8334419021227749;0.7977751543024106;-4.98803918634091e-08;-9.896884050808524e-08;1.0448854453164373;10.001023923360952;0.8336362883365462;0.015561489084167475;0.015564647057998338;0.7977074878906746;0.01489581857575237;0.7978584712249246
63.13898;1.044453352495394;0.8334410808285686;0.7977732242649518;-5.037292243635035e-08;-9.83812140143761e-08;1.0448853893855152;10.001021530814963;0.8336349922852838;0.015561471138149003;0.015564670620855222;0.7977060553627634;0.014895830046258064;0.7978581693764109
63.14898;1.044453134935314;0.8334402223621187;0.7977713013679332;-5.087295497380295e-08;-9.77891453453657e-08;1.04488529213195;10.00101861967578;0.8336336661592479;0.015561452239383674;0.015564692466922818;0.7977045769749174;0.014895842107206025;0.7978578593528304
63.15898;1.0444529522780763;0.8334393238436997;0.7977693854681783;-5.1381522418693954e-08;-9.719226092485353e-08;1.0448851514709985;10.001015197581019;0.8336323100483946;0.015561432337427331;0.015564712554643631;0.7977030570125047;0.014895854793167332;0.7978575389064783
63.16898;1.044452808584879;0.8334383837963717;0.7977674754152209;-5.1899153009201557e-08;-9.659020268121782e-08;1.0448849655547243;10.001011271824407;0.8336309245526629;0.015561411406086051;0.015564730859144353;0.7977015004872052;0.014895868114696169;0.7978572055576741
63.17898;1.0444527063677875;0.8334374014960383;0.7977655686769999;-5.2425863423839334e-08;-9.598293716401544e-08;1.0448847332793274;10.001006852341071;0.8336295109728524;0.015561389435162831;0.015564747366402221;0.7976999134012174;0.014895882054109124;0.7978568563772016
63.18898;1.044452646009233;0.8334363761170792;0.7977636617558563;-5.2961577221458493e-08;-9.537123717260916e-08;1.0448844536438155;10.001001948611474;0.8336280707251368;0.015561366437381336;0.015564762071600888;0.7976983026739327;0.014895896578958819;0.7978564887213825
63.19898;1.0444526262006721;0.8334353069373783;0.7977617509736218;-5.350643105523534e-08;-9.475694473625483e-08;1.0448841253154841;10.000996563195416;0.833626604557489;0.015561342453862037;0.01556477498765462;0.7976966753662248;0.014895911650533125;0.7978561013496062
63.20898;1.04445264420892;0.8334341941218522;0.7977598331358617;-5.406046304776409e-08;-9.414295432002034e-08;1.0448837475442883;10.000990688503055;0.8336251125619607;0.01556131754295015;0.015564786148957361;0.7976950381672293;0.014895927217350865;0.7978556945107681
63.21898;1.0444526955469424;0.833433038410982;0.7977579058987126;-5.462328134407266e-08;-9.353294514290665e-08;1.044883321063926;10.000984310471049;0.8336235946870977;0.015561291774670423;0.015564795600868417;0.7976933972451135;0.01489594321410003;0.7978552690104331
63.22898;1.044452773834658;0.8334318400739116;0.7977559679028315;-5.519427350679746e-08;-9.293081120788235e-08;1.044882847593167;10.0009774145762;0.8336220509758769;0.015561265233558151;0.015564803383196615;0.7976917580787971;0.014895959577266284;0.7978548252652815
63.23898;1.0444528708441276;0.8334305988858982;0.7977540185511093;-5.5772921354195705e-08;-9.234016114139289e-08;1.0448823286298063;10.000969987361179;0.8336204816380464;0.015561238010820677;0.015564809520494941;0.7976901257845006;0.01489597625980372;0.7978543630771855
63.24898;1.044452976997168;0.8334293152372583;0.7977520574410506;-5.635884900683847e-08;-9.176421429330669e-08;1.044881764807509;10.000962016071739;0.8336188872750967;0.015561210192727286;0.015564814027536868;0.797688505765524;0.014895993226320568;0.7978538821960912
63.25898;1.04445308262408;0.8334279913985307;0.7977500842117909;-5.695179233903183e-08;-9.120591059759018e-08;1.044881156070278;10.00095349369112;0.8336172690699047;0.015561181859935805;0.015564816917402696;0.7976869039679829;0.01489601043684335;0.7978533832558669
63.26898;1.0444531789322047;0.8334266317799611;0.7977480990046789;-5.7551655072974824e-08;-9.06680408978008e-08;1.0448805018766192;10.000944424955096;0.8336156287923414;0.01556115309274074;0.0155648182006418;0.7976853268492462;0.014896027843080516;0.7978528682766317
63.27898;1.0444532577233276;0.833425241574176;0.7977461027485325;-5.81585918597407e-08;-9.015335540609681e-08;1.0448798010037292;10.000934824647272;0.8336139690156144;0.015561123977263993;0.01556481788644089;0.7976837811304102;0.014896045404377225;0.7978523400034077
63.28898;1.0444533109259058;0.8334238253116407;0.7977440969747102;-5.877301302715884e-08;-8.966459898715894e-08;1.0448790517721276;10.000924714465286;0.8336122935382619;0.015561094610363852;0.015564815988610864;0.797682273311003;0.014896063102311004;0.7978518008153141
63.29898;1.0444533315197164;0.8334223867137247;0.7977420831637684;-5.9395445555281756e-08;-8.920448499976256e-08;1.0448782528846756;10.000914122699678;0.8336106073413899;0.015561065101874386;0.015564812527058651;0.7976808096107356;0.014896080931055577;0.7978512524924208
63.30898;1.0444533146833792;0.8334209293758733;0.7977400619147642;-6.002628219342048e-08;-8.877570627609802e-08;1.0448774038751256;10.000903078791225;0.8336089161725247;0.015561035576373722;0.01556480752648225;0.7976793965948391;0.01489609887069888;0.7978506964756739
63.31898;1.044453257227863;0.833419457548025;0.797738033024185;-6.066554502722928e-08;-8.838095235497849e-08;1.0448765048197879;10.000891605547407;0.8336072261997822;0.015561006166205583;0.015564801019520819;0.7976780413700593;0.014896116872343995;0.7978501337705322
63.32898;1.0444531564140895;0.8334179761659938;0.7977359963878231;-6.131286478665808e-08;-8.802280332889704e-08;1.0448755558307279;10.000879712997072;0.8336055436439546;0.015560976994991949;0.015564793049075076;0.7976767507028281;0.014896134862208883;0.7978495648084439
63.33898;1.044453009871779;0.8334164903557508;0.7977339525251683;-6.196772555908294e-08;-8.770349558567982e-08;1.0448745566315392;10.000867394145274;0.8336038745841338;0.015560948166607528;0.015564783661309886;0.7976755302026146;0.014896152753196288;0.797848989789926
63.34898;1.0444528159945896;0.8334150056499443;0.797731902803906;-6.262963381351584e-08;-8.742464666847973e-08;1.0448735063118981;10.000854630989034;0.8336022248190306;0.015560919761624322;0.015564772906059324;0.7976743842387586;0.01489617046009233;0.7978484093570835
63.35898;1.0444525737430177;0.8334135282114356;0.7977298495893663;-6.329819082103135e-08;-8.7187070389059e-08;1.0448724033173498;10.000841406033125;0.8336005993602672;0.01556089183480677;0.015564760851813473;0.7976733159496557;0.014896187909174751;0.797847824928513
63.36898;1.0444522821589812;0.8334120638343232;0.7977277958331918;-6.39733313270169e-08;-8.699083159692606e-08;1.0448712455936104;10.000827708237852;0.833599002318533;0.015560864419671933;0.015564747589871808;0.7976723272985327;0.014896205040241504;0.7978472384117408
63.37898;1.0444519402026553;0.8334106166875455;0.7977257445866662;-6.465537638378864e-08;-8.683550087958008e-08;1.0448700313529828;10.000813538156955;0.8335974374713593;0.015560837549753834;0.015564733222502819;0.7976714196070028;0.014896221810444438;0.7978466518941827
63.38898;1.044451547105744;0.8334091893933894;0.7977236989692278;-6.534476258406935e-08;-8.672038906131966e-08;1.0448687602233508;10.000798913926085;0.8335959084349319;0.01556081128193065;0.015564717845132182;0.7976705940606426;0.01489623819466673;0.7978460675643491
63.39898;1.044451103091188;0.8334077842317472;0.7977216622708477;-6.604187591910559e-08;-8.66446814075429e-08;1.0448674331034637;10.000783869037301;0.8335944183712101;0.015560785694926796;0.01556470153071048;0.7976698514955493;0.014896254176665945;0.7978454876013803
63.40898;1.0444506095524988;0.8334064036550413;0.7977196382356552;-6.674704455266684e-08;-8.660744566528655e-08;1.0448660508623384;10.000768445797284;0.8335929700707998;0.015560760868281271;0.015564684333923587;0.7976691920840554;0.01489626973569701;0.7978449142559028
63.41898;1.0444500686228841;0.8334050495566451;0.7977176313945569;-6.746068150634545e-08;-8.660747318606454e-08;1.0448646136249082;10.000752696420033;0.8335915664260214;0.015560736868476992;0.015564666310138876;0.7976686154681438;0.014896284833954184;0.7978443502604399
63.42898;1.0444494834109588;0.8334037227593108;0.7977156470264993;-6.81835757232827e-08;-8.664319472828257e-08;1.0448631208654813;10.000736684087439;0.8335902107621423;0.015560713749602604;0.015564647525308714;0.7976681206853528;0.014896299410787297;0.7978437991059455
63.43898;1.0444488581582176;0.8334024233466276;0.797713691059399;-6.891691931007935e-08;-8.671290015588015e-08;1.044861571976113;10.000720472727512;0.833588906912782;0.015560691554870871;0.015564628053292352;0.7976677057535825;0.014896313397437973;0.7978432647185322
63.44898;1.0444481967424375;0.8334011508820495;0.79771177009691;-6.966202130014463e-08;-8.681496139294239e-08;1.0448599670715875;10.00070411326579;0.8335876590832518;0.015560670313687953;0.015564607968973538;0.7976673674765895;0.014896326749735489;0.7978427507558297
63.45898;1.044447501065188;0.8333999041030755;0.7977098913999031;-7.042013861592767e-08;-8.694757517689243e-08;1.0448583074007727;10.00068764054164;0.8335864713429462;0.015560650042994995;0.015564587343323113;0.7976671014299745;0.01489633945822013;0.7978422603517993
63.46898;1.0444467711954974;0.8333986808658588;0.7977080629498992;-7.11924802559466e-08;-8.710830155207069e-08;1.0448565954709832;10.000671082938512;0.833585347217948;0.015560630751350838;0.015564566244388166;0.7976669018515451;0.014896351522331597;0.797841796696343
63.47898;1.0444460064217198;0.8333974786042323;0.7977062935572483;-7.198021399722825e-08;-8.729415240944539e-08;1.0448548350934908;10.00065447131538;0.833584289876468;0.015560612444506034;0.015564544736068383;0.7976667618225597;0.014896362933024222;0.7978413638064643
63.48898;1.0444452060409966;0.8333962944425994;0.7977045928828539;-7.278445783263314e-08;-8.750204615362805e-08;1.0448530311034885;10.000637838507947;0.8335833022779716;0.015560595136791713;0.01556452287073824;0.7976666740565667;0.014896373687741136;0.797840966596761
63.49898;1.0444443698473096;0.8333951246983003;0.7977029712996324;-7.36061775493073e-08;-8.772890475957294e-08;1.044851188804794;10.000621218241184;0.8335823866692857;0.015560578857968023;0.015564500687430616;0.7976666315638127;0.014896383806636422;0.7978406102515471
63.50898;1.04444349831528;0.8333939646385705;0.7977014391982507;-7.444605833883278e-08;-8.797154788798621e-08;1.04484931343566;10.000604653908743;0.8335815439456224;0.015560563644437043;0.015564478209377522;0.7976666278188089;0.014896393322192817;0.7978402996122429
63.51898;1.0444425922331997;0.8333928092666788;0.7977000055949852;-7.530453264523511e-08;-8.82268942657201e-08;1.0448474099113718;10.00058820604708;0.8335807735852298;0.015560549520664718;0.015564455430999841;0.7976666571681037;0.014896402256412365;0.7978400388245576
63.52898;1.0444416518731054;0.8333916543413733;0.7976986767927986;-7.618171162082272e-08;-8.849227890538449e-08;1.04484548254857;10.000571940443606;0.8335800738667326;0.015560536493636439;0.015564432315462616;0.797666715387508;0.014896410611523225;0.7978398310002259
63.53898;1.0444406765371013;0.8333904964364183;0.797697456022688;-7.707713898748015e-08;-8.87654532588852e-08;1.0448435349327414;10.000555908737958;0.8335794424386697;0.015560524570376917;0.015564408815721617;0.7976667994505324;0.014896418377642188;0.7978396783543327
63.54898;1.0444396650732735;0.833389333007003;0.797696344059239;-7.798975237664029e-08;-8.904431439432227e-08;1.0448415707200467;10.000540145531701;0.833578877423267;0.015560513772747638;0.015564384898051177;0.7976669068126557;0.014896425541298079;0.7978395834062988
63.55898;1.0444386168827653;0.8333881630460539;0.7976953401697975;-7.891800925286447e-08;-8.932673236677625e-08;1.0448395945507032;10.000524680330233;0.8335783778402137;0.015560504131074383;0.015564360549630275;0.79766703529553;0.014896432086174815;0.7978395500203864
63.56898;1.0444375330726705;0.8333869870451024;0.7976944430995555;-7.986001061063087e-08;-8.961071888135401e-08;1.0448376120353828;10.000509545734909;0.8335779434154204;0.0155604956692846;0.015564335773851898;0.7976671836389463;0.01489643799369172;0.7978395828756651
63.57898;1.0444364173985081;0.8333858061906606;0.797693651683922;-8.081368191617713e-08;-8.989476337580581e-08;1.044835629741282;10.000494775137776;0.8335775749424108;0.015560488396595941;0.015564310581599938;0.7976673520682129;0.01489644324652901;0.7978396864042885
63.58898;1.044435276114932;0.8333846216619202;0.7976929644231741;-8.177685907400958e-08;-9.017799152733975e-08;1.044833655565389;10.000480399228687;0.8335772743729072;0.015560482304548732;0.015564284983674848;0.7976675423832051;0.014896447833547955;0.7978398644341581
63.59898;1.0444341171613571;0.8333834343096336;0.7976923785223118;-8.274729437840511e-08;-9.046004479767117e-08;1.0448316982203416;10.000466446669305;0.8335770438755477;0.015560477360233721;0.015564258993396446;0.7976677573901134;0.014896451759149176;0.7978401200477488
63.60898;1.0444329500484009;0.8333822447831106;0.7976918896470622;-8.372275120945613e-08;-9.074076400065921e-08;1.0448297660816706;10.000452948151842;0.8335768847853934;0.015560473504304683;0.015564232637893662;0.7976679999197652;0.014896455043477539;0.7978404554219621
63.61898;1.0444317859978796;0.8333810540724199;0.7976914926884897;-8.470106009982354e-08;-9.101999868620256e-08;1.0448278673228226;10.000439940731688;0.8335767971973718;0.015560470667206972;0.015564205964732515;0.7976682719222524;0.014896457700025213;0.7978408720056048
63.62898;1.0444306368082317;0.8333798643035955;0.7976911828322791;-8.568002990540979e-08;-9.129778249672503e-08;1.0448260108123275;10.000427460539054;0.8335767803848361;0.015560468794006067;0.015564179041436758;0.7976685741723627;0.014896459719293017;0.7978413708466078
63.63898;1.044429512952191;0.8333786793131978;0.7976909560371794;-8.665734958904478e-08;-9.157440178174781e-08;1.0448242059771615;10.000415525623774;0.8335768337725014;0.015560467867156888;0.01556415194698632;0.797668906621658;0.014896461081164708;0.797841952669666
63.64898;1.0444284232456684;0.8333775047460268;0.7976908089072838;-8.763071512138796e-08;-9.184996795026152e-08;1.0448224627384541;10.000404129241208;0.8335769577589854;0.015560467918343148;0.015564124754002744;0.7976692686358281;0.014896461772596303;0.7978426178233713
63.65898;1.0444273766586465;0.8333763476067413;0.7976907385779163;-8.859816815973875e-08;-9.212404286525377e-08;1.0448207922373176;10.000393246747189;0.833577153697431;0.015560469011592;0.015564097514188913;0.7976696590309887;0.014896461787059776;0.7978433665171887
63.66898;1.0444263838522978;0.8333752149765458;0.797690742660302;-8.955823315815978e-08;-9.239575872449842e-08;1.044819206254861;10.00038284406732;0.8335774227983616;0.01556047120408215;0.01556407026220644;0.7976700764219872;0.014896461111104917;0.7978441991299255
63.67898;1.0444254566429283;0.8333741128421667;0.7976908192567566;-9.050975096324394e-08;-9.266403182361481e-08;1.0448177153473839;10.000372885143024;0.8335777650779184;0.015560474522033081;0.015564043036739656;0.7976705192421529;0.014896459720530969;0.7978451159274431
63.68898;1.0444246063083682;0.8333730462895969;0.7976909670610789;-9.145175106294237e-08;-9.292759217663363e-08;1.0448163278704061;10.000363340420073;0.8335781795169579;0.015560478965542421;0.015564015894745773;0.7976709852550776;0.014896457590504151;0.7978461161708766
63.69898;1.0444238423264927;0.8333720202245767;0.7976911851433676;-9.238338061090918e-08;-9.318502303819918e-08;1.0448150497212465;10.000354192638751;0.8335786645446028;0.015560484517172086;0.015563988905581284;0.7976714717029147;0.014896454701650328;0.7978471974352089
63.70898;1.0444231722455708;0.8333710395041007;0.7976914725938167;-9.330379355064155e-08;-9.343486413414511e-08;1.0448138840441894;10.000345434040236;0.8335792176915952;0.015560491147119927;0.015563962136089163;0.7976719758279944;0.014896451042956747;0.7978483558296267
63.71898;1.0444226019920226;0.8333701087321783;0.797691828514239;-9.421214732695043e-08;-9.36756990443307e-08;1.0448128317905154;10.000337056561628;0.8335798350376629;0.01556049882638045;0.015563935635769728;0.7976724948771232;0.014896446617941933;0.7978495867289825
63.72898;1.044422135767843;0.8333692317821748;0.7976922521710823;-9.510768665208663e-08;-9.390621759063991e-08;1.0448118930537462;10.000329041412167;0.8335805112372805;0.015560507534701645;0.015563909432572813;0.797673025968882;0.014896441440365187;0.7978508852075347
63.73898;1.0444217761053747;0.8333684110062208;0.7976927430461682;-9.598968185932171e-08;-9.412521359459633e-08;1.0448110675483195;10.000321351341098;0.8335812399106415;0.015560517249597344;0.015563883542044025;0.7976735661054539;0.0148964355238553;0.7978522462719807
63.74898;1.0444215242570267;0.8333676469973885;0.7976933008641112;-9.685721435237341e-08;-9.43315638963333e-08;1.0448103539032674;10.0003139301686;0.8335820141213343;0.01556052793042631;0.01556385797644718;0.797674112482062;0.014896428887360388;0.79785366519348
63.75898;1.0444213803435045;0.8333669392623937;0.7976939251852355;-9.770909579402376e-08;-9.452432791181051e-08;1.0448097493363246;10.000306709514343;0.8335828267777288;0.01556053951644962;0.0155638327532252;0.7976746630175474;0.01489642156796543;0.7978551375921236
63.76898;1.0444213434134697;0.8333662868070105;0.7976946145366693;-9.854395440769181e-08;-9.470285935482015e-08;1.0448092504227566;10.00029961430417;0.8335836708111952;0.015560551933773105;0.015563807905287776;0.7976752161497017;0.014896413619597247;0.7978566594046599
63.77898;1.0444214116083375;0.8333656878354879;0.7976953663917653;-9.936024451738845e-08;-9.48666999721298e-08;1.0448088538826217;10.000292563868582;0.8335845390700423;0.015560565098013025;0.015563783479715954;0.797675769924645;0.014896405101370124;0.797858227160339
63.78898;1.0444215824562926;0.8333651391554862;0.7976961779344763;-1.0015620935368327e-07;-9.501534894346963e-08;1.0448085565461718;10.000285471119625;0.8335854241907379;0.015560578924388445;0.015563759521076694;0.7976763217410502;0.014896396070646384;0.7978598382146168
63.79898;1.0444218531802472;0.8333646364027839;0.7976970459504251;-1.0093005502097184e-07;-9.514819684082709e-08;1.044808354945927;10.000278244838867;0.8335863188576504;0.015560593350582285;0.015563736056015567;0.7976768691891609;0.014896386581285793;0.7978614902975034
63.80898;1.0444222207769753;0.8333641751227338;0.7976979660918428;-1.0168027161247083e-07;-9.5264656674996e-08;1.04480824521041;10.00027079756317;0.8335872162554777;0.01556060834712989;0.015563713090565815;0.7976774107487394;0.014896376677932676;0.7978631804963976
63.81898;1.0444226822464362;0.8333637516060436;0.7976989330736796;-1.024056860744756e-07;-9.53643177802202e-08;1.0448082230963898;10.000263050352288;0.8335881104673026;0.015560623902384512;0.015563690614272891;0.7976779454561971;0.01489636638681465;0.7978649047034609
63.82898;1.044423235179169;0.8333633626733562;0.7976999418869518;-1.0310528460217102e-07;-9.54470913160549e-08;1.0448082835402632;10.000254929764878;0.8335889966136991;0.015560639997184725;0.015563668606168512;0.7976784722772793;0.014896355710605609;0.7978666578864757
63.83898;1.044423878346182;0.8333630049072472;0.7977009887366044;-1.037782387224848e-07;-9.551335851185284e-08;1.044808419900325;10.000246366091469;0.8335898705273401;0.01556065659234826;0.015563647039416208;0.7976789897091349;0.014896344627664116;0.7978684344809448
63.84898;1.0444246119873468;0.8333626746046109;0.7977020707470215;-1.0442416279804751e-07;-9.55640117153323e-08;1.044808623953178;10.000237298008008;0.8335907285393733;0.01556067363838381;0.01556362588210497;0.7976794957399791;0.014896333086461901;0.7978702286904915
63.85898;1.0444254373674147;0.8333623687233508;0.7977031851354867;-1.0504338457264512e-07;-9.560043282253613e-08;1.044808886576126;10.000227675168269;0.8335915675226956;0.0155606910897155;0.015563605099895735;0.797679988897377;0.014896320996891964;0.797872035031067
63.86898;1.0444263555893094;0.8333620854453531;0.7977043290982416;-1.0563698227564494e-07;-9.562455828691426e-08;1.0448091982625916;10.000217452517203;0.8335923845648855;0.015560708906477925;0.015563584655300463;0.797680469755773;0.014896308238605622;0.7978738489254648
63.87898;1.0444273665476644;0.8333618234551259;0.7977055002599001;-1.0620638034479614e-07;-9.56388610791471e-08;1.0448095499012378;10.000206586703865;0.8335931763211896;0.015560727056160536;0.01556356450355784;0.7976809411394199;0.014896294689371804;0.7978756667245596
63.88898;1.0444284690508885;0.8333615809558961;0.7977066967799091;-1.0675283541242291e-07;-9.564595927647377e-08;1.04480993352025;10.000195043049656;0.8335939383800266;0.0155607455275726;0.015563544602719;0.7976814072546726;0.014896280249288673;0.7978774852769664
63.89898;1.044429662200726;0.8333613553418686;0.7977079169583994;-1.0727732644478545e-07;-9.564810145479754e-08;1.0448103417310761;10.000182803334217;0.8335946650705022;0.015560764337444667;0.015563524928754853;0.7976818729993768;0.014896264849847737;0.7978793016987564
63.90898;1.0444309465237251;0.8333611432009359;0.7977091590989805;-1.0778063699171923e-07;-9.564717196423366e-08;1.0448107668594575;10.000169864199323;0.8335953503236034;0.015560783519951875;0.015563505470477112;0.7976823433081517;0.014896248458137822;0.7978811131367514
63.91898;1.0444323238612594;0.8333609405303737;0.7977104219645431;-1.0826328593832512e-07;-9.564514140290705e-08;1.0448112011044208;10.000156230291804;0.8335959890445436;0.01556080312290202;0.015563486213428242;0.7976828225338012;0.01489623107511493;0.7978829162073777
63.92898;1.0444337969681434;0.8333607431871338;0.7977117050267544;-1.0872557491589676e-07;-9.564417762991866e-08;1.0448116366119402;10.00014191299442;0.8335965778391901;0.015560823209599573;0.01556346713848648;0.7976833145946853;0.014896212720989227;0.79788470661121
63.93898;1.0444353690175838;0.8333605470118908;0.79771300801549;-1.0916785330053518e-07;-9.564621285599266e-08;1.0448120646837618;10.000126933832094;0.8335971148431123;0.015560843849966602;0.015563448233057723;0.7976838235463475;0.014896193420866843;0.7978864792011992
63.94898;1.0444370425201355;0.8333603474466144;0.7977143301999962;-1.0959075145459422e-07;-9.565249176550626e-08;1.0448124752165417;10.00011131911002;0.8335975988862168;0.015560865117578374;0.015563429497108722;0.7976843537190952;0.014896173206001052;0.7978882283605738
63.95898;1.0444388182242401;0.8333601393866089;0.7977156701179308;-1.0999527884397995e-07;-9.566353599586152e-08;1.044812857403798;10.000095086753337;0.8335980284713507;0.01556088709725911;0.015563410940512641;0.7976849094305488;0.014896152116194918;0.7978899485663387
63.96898;1.0444406942228008;0.8333599177683364;0.7977170261667801;-1.1038263481266693e-07;-9.567947819209956e-08;1.0448132016652574;10.00007824294732;0.8335984012521206;0.015560909876551591;0.015563392584281034;0.7976854946257161;0.014896130185724384;0.797891634866699
63.97898;1.04444266540246;0.8333596782870918;0.7977183973496251;-1.1075371762659763e-07;-9.570037146886157e-08;1.044813501043514;10.000060793544067;0.833598714303875;0.015560933521665644;0.015563374474767343;0.7976861124170405;0.014896107434056812;0.7978932828734863
63.98898;1.0444447238127716;0.8333594175466622;0.7977197833373539;-1.1110882761952773e-07;-9.572622362310292e-08;1.044813750349141;10.000042752929941;0.8335989649752457;0.015560958068630067;0.015563356689766213;0.7976867646804401;0.014896083875026294;0.797894888468325
63.99898;1.0444468596524692;0.8333591328350476;0.797721184189077;-1.1144791449517727e-07;-9.575693373310501e-08;1.0448139444949451;10.000024140031703;0.8335991516567829;0.015560983535669863;0.015563339317335629;0.7976874521694445;0.014896059518712467;0.7978964481827949
64.00898;1.044449062359744;0.8333588221413449;0.7977226003449023;-1.1177093012901732e-07;-9.57923624768272e-08;1.0448140784832765;10.000004974725192;0.8335992739202641;0.015561009933983093;0.015563322430446795;0.7976881747078233;0.014896034359412171;0.7978979601424713
64.01898;1.044451321681073;0.8333584844654314;0.79772403297671;-1.1207777066773586e-07;-9.583241380391664e-08;1.044814148756399;9.999985279733872;0.8335993319249853;0.01556103727432393;0.015563306081339375;0.7976889308003944;0.0148960083663539;0.7978994242555065
64.02898;1.0444536280843033;0.8333581198549658;0.7977254839515434;-1.123680544301735e-07;-9.58770064773049e-08;1.0448141534503754;9.999965078648668;0.8335993255898287;0.015561065580535155;0.015563290307333413;0.7976897175552189;0.014895981477561599;0.7979008415497084
64.03898;1.0444559722345323;0.8333577291366248;0.7977269547844736;-1.126411543592946e-07;-9.592608698913228e-08;1.04481409071742;9.99994439144821;0.8335992546960769;0.015561094890801808;0.015563275130507311;0.7976905317918944;0.014895953603096724;0.7979022136329071
64.04898;1.044458344470666;0.833357313682843;0.79772844566892;-1.1289632717760621e-07;-9.597968300918804e-08;1.0448139575955844;9.999923234035277;0.8335991198994639;0.015561125236814488;0.015563260551181013;0.7976913713034343;0.014895924652390272;0.7979035421425167
64.05898;1.044460734904437;0.8333568750683921;0.7977299556620314;-1.1313270003889935e-07;-9.603781624075138e-08;1.044813751174721;9.999901622081637;0.8335989234466161;0.015561156626584012;0.015563246550238592;0.7976922352186407;0.014895894564966494;0.7979048279683004
64.06898;1.0444631335116636;0.8333564146720233;0.7977314833597693;-1.133491340311762e-07;-9.610035733931346e-08;1.0448134702361507;9.999879576169121;0.8335986694053178;0.015561189037549505;0.015563233102455599;0.7976931237484866;0.014895863310224055;0.797906071275907
64.07898;1.044465529681456;0.8333559336115837;0.7977330273788925;-1.1354405596586745e-07;-9.616699861952445e-08;1.0448131154005793;9.999857125927006;0.8335983634226282;0.015561222410521915;0.015563220188478007;0.7976940375034162;0.014895830865127873;0.7979072720384074
64.08898;1.0444679120430787;0.8333554329541081;0.7977345864383769;-1.1371558372736263e-07;-9.62371996565868e-08;1.0448126881893947;9.999834314732146;0.833598011634788;0.01556125664919518;0.015563207796782576;0.7976949765403168;0.014895797206773207;0.7979084298762787
64.09898;1.0444702693058043;0.8333549138623988;0.7977361588413652;-1.1386202042266032e-07;-9.631008285724578e-08;1.044812190106994;9.999811199490301;0.8335976193184377;0.015561291631039715;0.0155631959195109;0.7976959399482135;0.014895762330229649;0.7979095439791433
64.10898;1.0444725914180364;0.8333543776032198;0.7977377423688067;-1.139821654783497e-07;-9.638456914220786e-08;1.04481162247999;9.999787836522616;0.8335971902188789;0.015561327227154304;0.015563184553339467;0.7976969260682861;0.014895726265814962;0.7979106137121974
64.11898;1.044474870286841;0.8333538255929991;0.7977393354406781;-1.1407517230532128e-07;-9.645965943321897e-08;1.0448109869864437;9.999764267805213;0.833596726734684;0.015561363318250579;0.015563173704850433;0.7976979329797086;0.014895689075086963;0.7979116386807851
64.12898;1.0444770996774104;0.8333532596838578;0.797740938098911;-1.1414036542962466e-07;-9.653451842258602e-08;1.0448102856528565;9.999740522739842;0.8335962304167175;0.015561399796504404;0.015563163388602261;0.7976989590395468;0.01489565083551616;0.7979126177984877
64.13898;1.0444792740931204;0.833352682658553;0.7977425514132478;-1.1417731287988011e-07;-9.660840417716127e-08;1.0448095202858698;9.999716622281928;0.8335957022857381;0.01556143655948413;0.015563153614181837;0.7977000027293333;0.014895611632476699;0.7979135486860037
64.14898;1.0444813876303043;0.8333520983972859;0.7977441762395711;-1.1418596110310326e-07;-9.668060152934241e-08;1.0448086927752935;9.999692578751796;0.8335951428788483;0.015561473503554572;0.015563144375265374;0.7977010619796543;0.0148955715599791;0.7979144283937019
64.15898;1.044483434161839;0.8333515114447728;0.7977458126404459;-1.1416673410979864e-07;-9.675037326582233e-08;1.0448078057513301;9.999668404960062;0.8335945519082449;0.015561510517646366;0.015563135648413577;0.7977021340156915;0.014895530722737383;0.7979152546750804
64.16898;1.0444854082727333;0.833350926316694;0.7977474598716844;-1.1412066168120508e-07;-9.681694345565444e-08;1.044806862153602;9.999644131757236;0.8335939282570248;0.015561547479523099;0.015563127390454333;0.7977032155931679;0.014895489234828028;0.7979160265350823
64.17898;1.0444873052961743;0.8333503467223459;0.7977491163256945;-1.1404936143169404e-07;-9.687943970802451e-08;1.0448058642959828;9.99961981591347;0.8335932710059247;0.015561584256138876;0.0155631195334505;0.7977043030188176;0.014895447210605131;0.7979167438284502
64.18898;1.0444891206250504;0.8333497753117979;0.7977507794175167;-1.1395477251530153e-07;-9.693683775949026e-08;1.0448048136272992;9.999595529984376;0.833592580426102;0.015561620708687371;0.015563111987353493;0.7977053920739627;0.014895404755961942;0.7979174065778126
64.19898;1.0444908495365892;0.833349214432468;0.7977524460572211;-1.1383885241015892e-07;-9.698806202195764e-08;1.0448037116674334;9.999571343026433;0.8335918583025579;0.01556165670247037;0.015563104648454496;0.7977064784695717;0.014895361970028706;0.7979180146920699
64.20898;1.0444924872907693;0.8333486670092851;0.7977541136572923;-1.1370344392537869e-07;-9.70321219232727e-08;1.0448025614640457;9.999547307262185;0.8335911081492982;0.015561692119263379;0.015563097406211916;0.7977075589929585;0.014895318951557312;0.7979185681194164
64.21898;1.0444940287330575;0.8333481369209693;0.7977557803259815;-1.135502025691685e-07;-9.706813624473145e-08;1.0448013679677237;9.999523457959826;0.8335903349904489;0.015561726872353538;0.015563090145240849;0.7977086324527561;0.01489527580497055;0.7979190670631074
64.22898;1.044495467980071;0.833347628868141;0.7977574440440832;-1.1338034313482525e-07;-9.709524443749484e-08;1.0448001372359925;9.999499820505955;0.8335895442412861;0.015561760922055296;0.015563082746118374;0.7977096995708569;0.014895232646438623;0.7979195120980889
64.23898;1.0444967988689258;0.8333471473977597;0.7977591025178746;-1.1319444279643333e-07;-9.711254506353309e-08;1.0447988757194386;9.999476416099775;0.8335887404359937;0.015561794276451301;0.015563075092456385;0.7977107619484317;0.01489518960908259;0.7979199041268218
64.24898;1.0444980154634722;0.8333466954238848;0.7977607541274762;-1.1299267278063035e-07;-9.711925103381405e-08;1.0447975900063526;9.999453267269889;0.8335879267313144;0.015561826968392922;0.015563067086129395;0.797711820940638;0.014895146843143194;0.7979202442118927
64.25898;1.0444991120276916;0.833346273438897;0.7977623986828187;-1.1277522961224395e-07;-9.711482459904866e-08;1.0447962867987621;9.99943040558837;0.8335871055091565;0.015561859026745608;0.01556305866059837;0.797712877151999;0.014895104508780479;0.7979205333790251
64.26898;1.044500083064869;0.8333458800725945;0.7977640374527386;-1.1254252335946921e-07;-9.709882801154262e-08;1.0447949730503796;9.999407875802973;0.8335862793965861;0.015561890462363545;0.015563049780380051;0.7977139304618776;0.014895062768576134;0.7979207724641916
64.27898;1.044500924014797;0.8333455135002271;0.7977656725170219;-1.1229509213739177e-07;-9.707077258329589e-08;1.0447936565166123;9.999385734973533;0.8335854515498747;0.015561921271760783;0.01556304043260916;0.7977149801351388;0.014895021784280786;0.7979209623154426
64.28898;1.0445016321704435;0.83334517272151;0.7977673056861787;-1.1203356985791595e-07;-9.703019547639924e-08;1.044792346554944;9.999364049454368;0.8335846254141277;0.015561951451048493;0.015563030625543471;0.7977160250423666;0.014894981713398155;0.7979211042404618
64.29898;1.044502206667326;0.8333448580634186;0.7977689378892143;-1.1175878733278512e-07;-9.697677738852176e-08;1.04479105394158;9.999342889022989;0.8335838046506289;0.01556198100610149;0.015563020394363369;0.7977170642129415;0.014894942702596664;0.7979212000489199
64.30898;1.0445026474339247;0.8333445708357844;0.797770569291919;-1.1147168117310456e-07;-9.691032888710681e-08;1.0447897895667604;9.999322320720001;0.8335829928032862;0.015562009950294158;0.015563009800741377;0.7977180973079949;0.014894904882170138;0.7979212515737316
64.31898;1.0445029543572812;0.8333443124656328;0.7977721994390744;-1.1117303988484995e-07;-9.683078439683805e-08;1.044788563518949;9.99930240567883;0.8335821922099198;0.015562038296088595;0.01556299892463649;0.7977191246254542;0.014894868367944849;0.7979212603450838
64.32898;1.0445031274066885;0.8333440835911772;0.7977738271826768;-1.1086354560879439e-07;-9.673832824891257e-08;1.044787384896916;9.9992832010561;0.8335814027847246;0.015562066052779464;0.015562987861168845;0.7977201469227538;0.014894833269257082;0.7979212279081292
64.33898;1.044503167261231;0.8333438837822702;0.7977754507788625;-1.1054403947661321e-07;-9.66334742090101e-08;1.0447862616378587;9.999264765570626;0.8335806220912559;0.015562093234112787;0.015562976715849336;0.7977211652337524;0.01489479969167566;0.7979211562445315
64.34898;1.0445030756783902;0.8333437120237593;0.7977770682124872;-1.1021550550338463e-07;-9.651708318728716e-08;1.044785200649928;9.999247162806379;0.8335798467016879;0.015562119865170322;0.015562965583627946;0.7977221808096899;0.014894767730199902;0.7979210474447234
64.35898;1.0445028556357374;0.8333435672167703;0.7977786774112855;-1.098788020495e-07;-9.639043576945023e-08;1.044784208450312;9.999230466442958;0.8335790730494222;0.015562145982102857;0.015562954529181494;0.7977231950099514;0.01489473746742072;0.7979209027121009
64.36898;1.0445025114250082;0.8333434483514663;0.7977802763868839;-1.095344922688754e-07;-9.625513663103526e-08;1.0447832912421324;9.99921476828294;0.8335782973859494;0.015562171626767334;0.015562943590788891;0.7977242085637293;0.014894708978276895;0.7979207218882155
64.37898;1.044502048201711;0.8333433547478635;0.7977818635013946;-1.0918289441845266e-07;-9.611281726016136e-08;1.0447824544069608;9.999200176159633;0.8335775160637219;0.015562196829886287;0.015562932793829084;0.7977252206687953;0.014894682324775099;0.7979205043973876
64.38898;1.0445014712026073;0.8333432863138432;0.7977834375948332;-1.0882426958205104e-07;-9.596496381349327e-08;1.0447817025890338;9.999186797696824;0.8335767260984299;0.01556222159290511;0.015562922157192563;0.7977262288195663;0.014894657549004972;0.7979202505670177
64.39898;1.0445007852917727;0.8333432435554534;0.7977849977710382;-1.0845884377798167e-07;-9.581287604107788e-08;1.0447810400204167;9.99917471767818;0.8335759252057076;0.015562245892404852;0.01556291169997599;0.7977272291990138;0.014894634681070025;0.7979199618424845
64.40898;1.0444999948362854;0.8333432278811546;0.7977865431704844;-1.080865725113118e-07;-9.565762983789894e-08;1.0447804703082608;9.999163981697246;0.8335751116225643;0.015562269697741977;0.015562901450965201;0.7977282169372739;0.014894613753151775;0.7979196404221249
64.41898;1.044499103716024;0.8333432419453812;0.7977880732157455;-1.0770695169044436e-07;-9.550013365621771e-08;1.0447799961317252;9.99915459785143;0.8335742841236936;0.01556229297856446;0.015562891452201801;0.7977291860602699;0.014894594803372324;0.7979192891488445
64.42898;1.0444981151475168;0.8333432888136968;0.7977895880163836;-1.073190057156291e-07;-9.534118446489361e-08;1.0447796191800096;9.999146552551265;0.8335734417528983;0.01556231570207177;0.01556288174601732;0.7977301297837909;0.014894577864736904;0.7979189111685017
64.43898;1.04449703133776;0.8333433705929199;0.797791088123419;-1.0692141782658183e-07;-9.518139451236493e-08;1.044779340189258;9.999139826423983;0.8335725829347826;0.015562337835754291;0.015562872350469516;0.7977310413271003;0.014894562950095561;0.7979185092261097
64.44898;1.0444958534074553;0.8333434880397862;0.7977925739318387;-1.0651281148819601e-07;-9.502123055652724e-08;1.0447791590697935;9.99913440331873;0.8335717046054752;0.01556235935846059;0.015562863250737797;0.7977319145112812;0.014894550043322753;0.7979180850097113
64.45898;1.0444945816249336;0.833343641116327;0.7977940457050683;-1.0609199120673895e-07;-9.486117039583455e-08;1.044779075069283;9.999130274507545;0.833570802073232;0.015562380265295236;0.015562854414683733;0.7977327441465396;0.014894539096381365;0.7979176387228695
64.46898;1.0444932159225464;0.8333438299019152;0.7977955040224575;-1.0565783942082598e-07;-9.470166521770189e-08;1.0447790867869424;9.999127440409932;0.8335698695542195;0.015562400564161924;0.01556284581321428;0.7977335264463526;0.014894530032540161;0.7979171692978636
64.47898;1.0444917565099556;0.8333440554315523;0.7977969496734577;-1.0520907131532688e-07;-9.454298027073139e-08;1.0447791917089726;9.999125909259659;0.8335689012656339;0.015562420272826224;0.015562837429736553;0.7977342589509286;0.0148945227560769;0.7979166752240493
64.48898;1.0444902039384392;0.8333443198615775;0.7977983833862026;-1.0474442993837271e-07;-9.438505054103637e-08;1.0447793854684493;9.999125693948027;0.8335678929344488;0.01556243941869048;0.015562829254210335;0.7977349399963091;0.014894517161823988;0.7979161553656839
64.49898;1.0444885587735209;0.833344625971029;0.7977998062435895;-1.0426317441065418e-07;-9.422734809460013e-08;1.044779662100708;9.999126806826563;0.8335668425952872;0.015562458038255352;0.01556282127244643;0.7977355682831605;0.014894513134507412;0.7979156095438256
64.50898;1.0444868218011447;0.8333449766363803;0.7978012200002909;-1.0376510856742411e-07;-9.406890740911329e-08;1.044780015555633;9.99912925310522;0.8335657497427206;0.01556247617070304;0.015562813462860543;0.7977361425682779;0.014894510542652752;0.7979150387435556
64.51898;1.0444849949637818;0.833345374273503;0.7978026264208594;-1.0325017805227792e-07;-9.390849227931706e-08;1.0447804407282077;9.999133028539097;0.8335646140637626;0.015562493850313231;0.015562805793544536;0.7977366613538851;0.014894509242730206;0.7979144449668969
64.52898;1.0444830823163547;0.833345820194432;0.7978040261317031;-1.0271828060777853e-07;-9.37447473262096e-08;1.0447809330262323;9.99913812033048;0.8335634355307044;0.015562511108313245;0.015562798217779327;0.7977371226489901;0.01489450909153037;0.7979138311936278
64.53898;1.0444810900741788;0.8333463144870297;0.7978054179511325;-1.0216943103295267e-07;-9.357629628337886e-08;1.0447814877066397;9.999144504567829;0.8335622154858708;0.01556252798092629;0.015562790680459031;0.7977375239983705;0.014894509949919454;0.7979132012012569
64.54898;1.044479025442711;0.8333468562662099;0.7978067989860321;-1.0160400351627071e-07;-9.340175286811219e-08;1.044782100168592;9.999152141142423;0.8335609570333544;0.01556254451538825;0.015562783132813686;0.7977378629387808;0.01489451167461075;0.7979125587640216
64.55898;1.0444768953332164;0.8333474437854327;0.7978081649959273;-1.0102277541597081e-07;-9.321972816074933e-08;1.0447827665334406;9.999160973139215;0.8335596643463884;0.015562560769112898;0.015562775540986418;0.7977381373917007;0.014894514115776332;0.797911906842104
64.56898;1.0444747065088085;0.8333480747725462;0.7978095108418508;-1.0042678624011914e-07;-9.302902291763353e-08;1.0447834834824334;9.999170933222072;0.8335583419036968;0.01556257680439486;0.015562767879618933;0.7977383454963707;0.014894517124832836;0.7979112471212652
64.57898;1.0444724666725111;0.8333487471392667;0.7978108310529761;-9.981732302225818e-08;-9.282890474499884e-08;1.0447842476561011;9.999181950193618;0.8335569940412471;0.015562592686937857;0.015562760117906754;0.7977384855457376;0.014894520552168897;0.7979105797934345
64.58898;1.0444701850360245;0.8333494593964438;0.7978121200468314;-9.919594653083084e-08;-9.261921364520107e-08;1.0447850555509883;9.999193952299967;0.833555624435604;0.015562608486944749;0.015562752221039654;0.7977385566704355;0.014894524236415189;0.7979099040381827
64.59898;1.0444678727004293;0.8333502104070658;0.7978133718137134;-9.856426126951497e-08;-9.240030464598989e-08;1.0447859042670538;9.999206871281345;0.8335542357332718;0.015562624278304477;0.01556274416643753;0.7977385597188018;0.014894528005346375;0.7979092189871083
64.60898;1.0444655427028475;0.8333509988678177;0.7978145796974944;-9.7923704635559e-08;-9.217293917844191e-08;1.0447867922615863;9.999220645703234;0.8335528296237431;0.015562640135458761;0.01556273594704433;0.7977384972541838;0.014894531684616187;0.7979085243724326
64.61898;1.044463208679729;0.8333518229947681;0.7978157369602251;-9.727565662998287e-08;-9.193812469307824e-08;1.044787719060561;9.99923522122488;0.8335514069591411;0.015562656129570461;0.015562727557062969;0.7977383725958833;0.01489453510307147;0.7979078206746851
64.62898;1.0444608833489368;0.8333526806226766;0.7978168376230572;-9.662154254979305e-08;-9.169687430397828e-08;1.0447886841258736;9.999250548779408;0.8335499678066264;0.015562672332056752;0.015562718980813737;0.7977381893294274;0.01489453810201077;0.7979071090548118
64.63898;1.0444585779485935;0.8333535696131108;0.7978178763842534;-9.596263229646723e-08;-9.144994564669196e-08;1.0447896857373749;9.999266584656112;0.8335485117537711;0.015562688821940021;0.015562710189118468;0.7977379518078896;0.014894540550693955;0.7979063914401235
64.64898;1.0444563020695892;0.8333544881805888;0.7978188479702233;-9.529975274867853e-08;-9.119775807517956e-08;1.0447907210181477;9.999283295415529;0.8335470384767117;0.015562705680080174;0.015562701134908853;0.7977376655636136;0.014894542349245829;0.7979056704344686
64.65898;1.0444540635652582;0.8333554349227121;0.7978197472530075;-9.463320263063062e-08;-9.09405436552945e-08;1.0447917870244212;9.999300658152686;0.8335455482943962;0.015562722973238598;0.015562691760412172;0.7977373373009913;0.014894543413811563;0.7979049487448974
64.66898;1.0444518682973567;0.8333564086258718;0.7978205698367077;-9.39629530753341e-08;-9.067846977324713e-08;1.044792880941483;9.999318653876607;0.8335440422541165;0.015562740747117032;0.015562682021065524;0.7977369747734194;0.014894543662348879;0.7979042287015666
64.67898;1.0444497201573602;0.8333574080677655;0.7978213121661868;-9.328902914834743e-08;-9.041159754887556e-08;1.044793999254268;9.999337267211509;0.8335425215604049;0.015562759035042301;0.015562671899957171;0.7977365861767278;0.014894543010104904;0.797903511935556
64.68898;1.0444476219643541;0.8333584321799171;0.7978219717837499;-9.261179840455677e-08;-9.013985450024621e-08;1.0447951370878537;9.999356490827239;0.8335409869551283;0.015562777872611771;0.015562661404066635;0.7977361791707581;0.01489454137398665;0.7979027991165389
64.69898;1.0444455763719203;0.8333594804344499;0.797822548139551;-9.193202208877284e-08;-8.986300702149128e-08;1.0447962876966537;9.999376318741655;0.8335394387755777;0.01556279730336485;0.015562650557812873;0.797735760410216;0.01489453868413664;0.7979020902406336
64.70898;1.0444435863438253;0.833360552934402;0.7978230427061793;-9.125080818292776e-08;-8.958054093212425e-08;1.0447974427570195;9.999396729614547;0.8335378776051388;0.015562817370027973;0.015562639394582287;0.7977353353682781;0.01489453489776164;0.7979013851008486
64.71898;1.0444416554444107;0.8333616500660691;0.7978234581926027;-9.056948781490431e-08;-8.929176472583894e-08;1.0447985938179936;9.999417678833941;0.8335363047301858;0.015562838104197098;0.01556262794239551;0.7977349080223148;0.014894530008424134;0.7979006834205323
64.72898;1.0444397873421765;0.8333627716860293;0.7978237980082699;-8.988939481873628e-08;-8.899618579990685e-08;1.0447997332752528;9.999439105466255;0.8335347216941538;0.015562859530837175;0.015562616218416026;0.797734481123399;0.014894524041950482;0.7978999850971153
64.73898;1.0444379845417042;0.8333639162734371;0.7978240657192585;-8.921178011325421e-08;-8.869366607711316e-08;1.0448008540842848;9.99946094177372;0.8335331294688985;0.015562881680801749;0.015562604241784525;0.7977340569518088;0.014894517039342097;0.7978992906193821
