time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
64.74898;1.0444362473685258;0.8333650808400299;0.7978242641265145;-8.85378294210729e-08;-8.838424015864573e-08;1.044801949358967;9.99948311758709;0.8335315285291897;0.015562904588551172;0.01556259204991741;0.797733637623584;0.014894509034557926;0.7978986012530462
64.75898;1.0444345738726082;0.8333662616871056;0.7978243951898191;-8.786855765444328e-08;-8.806795486476212e-08;1.044803012532823;9.999505562291159;0.833529919674777;0.015562928275354099;0.015562579700582696;0.7977332250073731;0.014894500034848001;0.7978979189714176
64.76898;1.0444329608639258;0.833367455633185;0.797824460802908;-8.720478536593289e-08;-8.774492802854052e-08;1.0448040376874086;9.999528204059494;0.8335283047036128;0.015562952744746745;0.015562567257093044;0.7977328206838424;0.014894490017762484;0.7978972462043186
64.77898;1.044431405297957;0.8333686609813952;0.7978244629771283;-8.654731737129484e-08;-8.741559216522421e-08;1.0448050197419296;9.999550965678067;0.8335266869894286;0.015562978001822433;0.015562554774493703;0.7977324260127413;0.014894478952000759;0.7978965856040304
64.78898;1.0444299049412908;0.8333698776909818;0.7978244035863031;-8.58969950771516e-08;-8.708097335336702e-08;1.0448059542938555;9.99957376818954;0.8335250717075364;0.015563004072001082;0.015562542302144265;0.7977320423998622;0.014894466821378018;0.7978959400176181
64.79898;1.044428458353173;0.8333711072986243;0.7978242845395765;-8.525453749506357e-08;-8.674274070119535e-08;1.0448068371707213;9.999596544428249;0.8335234652168797;0.015563030995727601;0.015562529888979684;0.7977316716571654;0.014894453624280388;0.7978953125817698
64.80898;1.0444270641738505;0.8333723529051676;0.7978241080291959;-8.462036696778713e-08;-8.640303813521597e-08;1.0448076643577433;9.999619244867818;0.8335218742767483;0.015563058812342526;0.01556251758290145;0.7977313158671482;0.014894439358176768;0.797894707021961
64.81898;1.0444257200579936;0.8333736186855536;0.7978238765517737;-8.399444204501437e-08;-8.606428037415753e-08;1.0448084322492313;9.999641829564224;0.8335203056097641;0.015563087550992566;0.015562505432855313;0.7977309765789135;0.014894424016244098;0.7978941279565064
64.82898;1.0444244225068509;0.833374908950021;0.7978235929471131;-8.337615179422769e-08;-8.572879628727009e-08;1.0448091372948887;9.9996642594151;0.83351876535797;0.015563117223726823;0.015562493487670992;0.7977306541328206;0.014894407598022142;0.7978935807130572
64.83898;1.044423167739677;0.8333762273567084;0.7978232603411316;-8.276449904283854e-08;-8.539842273893867e-08;1.044809775347746;9.99968649819951;0.8335172586546055;0.015563147820341672;0.015562481786786186;0.7977303475775789;0.014894390120725251;0.7978930707107966
64.84898;1.0444219527574579;0.8333775763110186;0.7978228820113168;-8.215846936292038e-08;-8.507439450426746e-08;1.0448103418888413;9.999708518470241;0.8335157898639556;0.01556317931056915;0.01556247035068389;0.7977300549651472;0.014894371617245657;0.7978926029108802
64.85898;1.0444207758866424;0.8333789566670112;0.797822461612811;-8.155710553650036e-08;-8.475741387863818e-08;1.0448108327160233;9.999730301025311;0.8335143631025438;0.015563211645112294;0.015562459176656124;0.7977297739080769;0.014894352124881506;0.7978921817760588
64.86898;1.044419636268709;0.8333803681583754;0.7978220035429553;-8.095930783270202e-08;-8.444764555957781e-08;1.0448112439255135;9.999751832251947;0.8335129827138098;0.015563244749325654;0.015562448246740045;0.7977295019965985;0.014894331684144013;0.7978918113967599
64.87898;1.044418532992217;0.8333818097007935;0.7978215125766704;-8.036387644406441e-08;-8.414470676828631e-08;1.0448115713602468;9.99977309954048;0.8335116534978287;0.015563278521023655;0.015562437544087288;0.7977292367756378;0.014894310348140533;0.7978914952179842
64.88898;1.0444174650733915;0.8333832786568685;0.7978209930289896;-7.976974220528633e-08;-8.384772631145643e-08;1.0448118103125685;9.999794085060682;0.8335103804383049;0.015563312841952278;0.015562427057475079;0.7977289755598992;0.014894288184604478;0.7978912355525855
64.89898;1.0444164317139486;0.8333847705086658;0.7978204485426205;-7.917601140841277e-08;-8.355549604748773e-08;1.0448119558121403;9.999814766792117;0.8335091685764876;0.015563347596252877;0.015562416769302208;0.7977287154727881;0.014894265258376383;0.7978910333143333
64.90898;1.0444154322282726;0.8333862799431413;0.7978198825229262;-7.858192226396821e-08;-8.326672405938363e-08;1.044812003383024;9.999835125099011;0.833508023378396;0.015563382681867716;0.01556240664907348;0.7977284539599475;0.014894241609569817;0.7978908883216983
64.91898;1.0444144665712305;0.8333878016234403;0.7978192986846766;-7.798683258304991e-08;-8.298016644263456e-08;1.0448119496545931;9.999855149576518;0.8335069507919239;0.015563418010291334;0.01556239666386274;0.7977281895420106;0.01489421725191224;0.797890800067751
64.92898;1.0444135361834783;0.8333893298112235;0.7978187013401714;-7.739020033851675e-08;-8.269462528580021e-08;1.0448117922438802;9.999874845449744;0.833505956675861;0.015563453503877058;0.015562386787006435;0.7977279223771384;0.014894192189531186;0.7978907681937316
64.93898;1.0444126437299655;0.8333908579442478;0.7978180949717464;-7.679155206484934e-08;-8.240910246549407e-08;1.0448115290757056;9.99989423534052;0.8335050462822363;0.015563489094358092;0.015562376993408669;0.7977276542187132;0.01489416643637762;0.7978907920924403
64.94898;1.0444117919846874;0.8333923785706937;0.7978174835091872;-7.619039125295641e-08;-8.212300407530952e-08;1.0448111581902253;9.999913355763221;0.8335042243655617;0.01556352472036455;0.015562367253872849;0.7977273878137708;0.014894140027062897;0.7978908703783889
64.95898;1.044410983440027;0.833393883671605;0.7978168703941685;-7.558619598308923e-08;-8.183619171643775e-08;1.0448106787700273;9.99993225282844;0.83350349563229;0.015563560333642742;0.015562357537699934;0.7977271266995778;0.014894113018797497;0.7978910013141713
64.96898;1.0444102210436281;0.8333953654642502;0.7978162592742185;-7.497858060770912e-08;-8.154902698950987e-08;1.0448100922017693;9.99995097970733;0.833502864762198;0.015563595914125069;0.015562347823176139;0.7977268755335323;0.01489408549022362;0.7978911831355074
64.97898;1.044409508549637;0.8333968168001598;0.7978156541884611;-7.436739703021039e-08;-8.1262346325713e-08;1.0448094017727454;9.999969599306176;0.8335023358392073;0.015563631469118634;0.015562338106845496;0.797726639950062;0.014894057533385494;0.7978914130966245
64.98898;1.0444088497634598;0.833398230592713;0.7978150589358797;-7.375276197372404e-08;-8.097718374502437e-08;1.0448086117279765;9.999988189822696;0.833501911946137;0.015563667008647756;0.015562328396752197;0.7977264257096003;0.014894029240627629;0.7978916868882571
64.99898;1.0444082478602739;0.8333995992807158;0.7978144763850696;-7.313514819363214e-08;-8.069452670335396e-08;1.0448077268609541;10.00000684270771;0.8335015955456665;0.015563702518179418;0.015562318694591284;0.7977262379271365;0.014894000701103671;0.7978919996096918
65.00898;1.0444077055547338;0.8334009148783592;0.7978139086006903;-7.251557856670831e-08;-8.041543837175234e-08;1.0448067525519713;10.000025652072049;0.833501389281628;0.015563737945509538;0.015562308988089527;0.7977260810845103;0.014893972001204004;0.7978923467464262
65.01898;1.044407225407344;0.8334021689687485;0.7978133579279388;-7.189577011673833e-08;-8.014133889694538e-08;1.044805695157096;10.000044703256322;0.8335012962567642;0.01556377320932514;0.015562299258425475;0.7977259594769901;0.0148939432185031;0.797892724145164
65.02898;1.0444068093136263;0.833403352833857;0.7978128280912092;-7.127790611257564e-08;-7.987406047422111e-08;1.0448045626805416;10.000064066114245;0.8335013194493045;0.015563808225091324;0.015562289485420747;0.7977258770715444;0.014893914425628854;0.7978931275500752
65.03898;1.0444064577604715;0.8334044583517034;0.7978123242798716;-7.066414766698054e-08;-7.961569522625263e-08;1.0448033647158848;10.000083798389829;0.8335014609510142;0.015563842925907964;0.015562279642574643;0.7977258367077303;0.014893885703625103;0.7978935521940828
65.04898;1.04440616999166;0.833405478830868;0.7978118523909127;-7.005635601363633e-08;-7.936836639736185e-08;1.044802111336171;10.000103956902727;0.8335017215280677;0.015563877265789164;0.015562269699741832;0.7977258396492664;0.014893857145042965;0.7978939930324891
65.05898;1.04440594500183;0.8334064086478024;0.7978114183715493;-6.945615185876158e-08;-7.913391274963702e-08;1.0448008118475574;10.000124602690411;0.8335021005391002;0.015563911215595189;0.015562259636982217;0.7977258858798046;0.014893828847586025;0.7978944455440466
65.06898;1.0444057827083748;0.8334072422962104;0.7978110280845815;-6.88650899855013e-08;-7.891366960733105e-08;1.044799473872697;10.000145796890216;0.8335025964920784;0.015563944763199564;0.015562249449686887;0.7977259745955517;0.014893800905443236;0.7978949061055841
65.07898;1.0444056845548304;0.833407974279122;0.7978106871214572;-6.828475245229652e-08;-7.870843062144277e-08;1.044798102862931;10.000167599058155;0.8335032078316779;0.015563977917617067;0.015562239144294979;0.7977261045484193;0.0148937734037612;0.7978953721154555
65.08898;1.044405653067216;0.8334086000179077;0.7978104001390539;-6.771674215224374e-08;-7.85184433975985e-08;1.0447967022867852;10.000190068349983;0.8335039329089448;0.01556401071277046;0.015562228740860764;0.7977262742518726;0.014893746418717897;0.7978958423040596
65.09898;1.0444056907577859;0.8334091165197205;0.797810170290448;-6.716262615577581e-08;-7.834350289402808e-08;1.0447952745518203;10.000213258409655;0.8335047692086933;0.015564043207902046;0.015562218283791004;0.7977264820550896;0.01489372002051324;0.797896316598448
65.10898;1.0444057992186169;0.8334095220803854;0.7978099992429808;-6.66238454114621e-08;-7.818314946532242e-08;1.0447938220031472;10.000237208382114;0.8335057128202426;0.015564075476953702;0.01556220784227001;0.7977267260767601;0.01489369428265222;0.7978967956768465
65.11898;1.0444059790270555;0.8334098159647534;0.7978098875954514;-6.61016326870039e-08;-7.80368148298099e-08;1.044792347052624;10.000261939942552;0.8335067585666961;0.01556410759121355;0.015562197492521974;0.7977270042375831;0.014893669289720931;0.7978972810247593
65.12898;1.0444062299911878;0.833409998676307;0.7978098352051162;-6.559699519946129e-08;-7.790392438676878e-08;1.0447908517914424;10.00028746144825;0.8335079003102989;0.015564139619079976;0.015562187298975357;0.7977273146945362;0.014893645127187913;0.7978977754134251
65.13898;1.0444065507306597;0.8334100721280588;0.7978098410333637;-6.511072828103834e-08;-7.778397612988086e-08;1.0447893381036713;10.000313769338781;0.8335091312436165;0.015564171641013164;0.015562177307031605;0.7977276561857859;0.014893621863685291;0.7978982830090834
65.14898;1.0444069380999086;0.8334100392902198;0.7978099029064034;-6.464341919548188e-08;-7.767656071631318e-08;1.0447878076692085;10.000340841768782;0.8335104445553861;0.015564203749325899;0.015562167550675497;0.7977280278641709;0.014893599546695746;0.797898808505713
65.15898;1.0444073875988258;0.8334099034112774;0.7978100178167379;-6.41954142477304e-08;-7.758129976799436e-08;1.0447862608862644;10.000368632758537;0.8335118342398421;0.015564236028445255;0.015562158068782458;0.7977284291051419;0.014893578207156028;0.797899355979055
65.16898;1.0444078945549728;0.833409667149495;0.7978101822490843;-6.376678967581694e-08;-7.749770495439224e-08;1.0447846962350809;10.000397073590813;0.8335132954213134;0.015564268533561108;0.01556214890218698;0.7977288592510501;0.01489355786168153;0.7978999285308744
65.17898;1.0444084549578694;0.833409332285792;0.7978103921219115;-6.335749564416809e-08;-7.74250973771544e-08;1.0447831114912687;10.000426079184447;0.833514824100467;0.015564301280640501;0.015562140069741109;0.7977293171413135;0.014893538513597983;0.7979005283541165
65.18898;1.044409065036197;0.8334089002452776;0.7978106432583713;-6.296756159788427e-08;-7.736260944971111e-08;1.0447815051863676;10.000455557808632;0.8335164168232899;0.015564334257482713;0.01556213156329917;0.7977298009824475;0.014893520156403012;0.7979011566091057
65.19898;1.0444097201697866;0.8334083729569877;0.7978109325673808;-6.259707243302782e-08;-7.730914372100089e-08;1.0447798769436898;10.000485421692225;0.8335180706142482;0.015564367445561915;0.015562123366774538;0.7977303084112619;0.014893502780681925;0.7979018132451958
65.20898;1.0444104147059383;0.8334077533089159;0.7978112587645629;-6.224597868449541e-08;-7.726340077314714e-08;1.0447782271915238;10.00051559268975;0.8335197827465746;0.015564400832085016;0.0155621154675951;0.7977308362950423;0.014893486374704095;0.7979024970509132
65.21898;1.0444111424942304;0.8334070449007277;0.7978116219516941;-6.191411139545836e-08;-7.722402426941079e-08;1.0447765567377136;10.000546001006313;0.8335215500007199;0.015564434414277292;0.015562107858855236;0.7977313808040414;0.014893470912672263;0.7979032062083847
65.22898;1.044411897019519;0.833406251900344;0.7978120225901362;-6.160159094281961e-08;-7.718965138957946e-08;1.0447748664552143;10.00057658055257;0.8335233679734678;0.015564468198433178;0.015562100547848347;0.7977319382296572;0.014893456349035281;0.7979039392358358
65.23898;1.044412672093199;0.8334053793786912;0.797812460808592;-6.130914723912925e-08;-7.715885075528368e-08;1.0447731572801617;10.000607267983524;0.8335252312938363;0.01556450218950514;0.015562093566038689;0.7977325057798106;0.014893442626766883;0.7979046955688123
65.24898;1.044413463497353;0.8334044330672324;0.7978129362020377;-6.10378984019759e-08;-7.713007473322938e-08;1.0447714306213018;10.000638007800553;0.8335271347667941;0.015564536382204088;0.015562086967352269;0.7977330814513736;0.01489342968047305;0.7979054751310144
65.25898;1.0444142689353377;0.8334034182824657;0.7978134477938663;-6.07889154600045e-08;-7.710169068869243e-08;1.044769689091748;10.000668755078976;0.8335290744376866;0.015564570757292914;0.015562080811415432;0.7977336633174085;0.014893417432511076;0.7979062773011635
65.26898;1.044415086199949;0.8334023391925837;0.7978139940453839;-6.056288559623477e-08;-7.707212256313431e-08;1.0447679368998701;10.000699467428062;0.8335310474904788;0.015564605273600943;0.01556207514671059;0.7977342492121331;0.014893405802540255;0.7979071002871692
65.27898;1.0444159128449486;0.8334011990496144;0.7978145729821411;-6.035995996751232e-08;-7.704001161313878e-08;1.044766179593897;10.000730093498182;0.8335330511190627;0.015564639864526164;0.015562070011408092;0.7977348371554303;0.014893394725297352;0.7979079412633351
65.28898;1.0444167472721229;0.8334000010044088;0.7978151826157162;-6.017995580827543e-08;-7.70042756494958e-08;1.0447644238562912;10.00076057398855;0.8335350817351743;0.01556467445568143;0.015562065446082345;0.7977354258730626;0.014893384150189646;0.797908796956978
65.29898;1.0444175888754814;0.833398748757411;0.7978158211907178;-6.002274472158346e-08;-7.696399925533612e-08;1.044762677515126;10.00079085348816;0.8335371352038614;0.015564708989084868;0.01556206150611308;0.7977360146078397;0.014893374028368721;0.7979096642311875
65.30898;1.0444184371284981;0.8333974464443418;0.7978164867458344;-5.988851773063334e-08;-7.69182617539997e-08;1.044760949071305;10.000820887816266;0.8335392075397087;0.015564743420797998;0.015562058267671803;0.7977366025905571;0.014893364316984337;0.7979105402679844
65.31898;1.0444192906100584;0.8333960981430157;0.7978171766168036;-5.977778647360571e-08;-7.686616424931325e-08;1.0447592468580598;10.000850640889986;0.8335412954837966;0.015564777695159616;0.015562055817869735;0.7977371891351808;0.014893354997506138;0.7979114223857434
65.32898;1.0444201465657805;0.8333947077577823;0.797817887551319;-5.969106169208234e-08;-7.68070086796015e-08;1.0447575786196999;10.000880075391661;0.8335433965857396;0.015564811731075429;0.015562054233792817;0.7977377740225989;0.014893346080867264;0.7979123079006921
65.33898;1.0444210010460324;0.8333932791440605;0.7978186161934012;-5.96284297728426e-08;-7.674034295934256e-08;1.0447559515414382;10.000909149395858;0.8335455087321856;0.015564845432175593;0.015562053566120221;0.7977383574418305;0.014893337595528775;0.7979131941437382
65.34898;1.0444218493444881;0.8333918162989147;0.7978193590891454;-5.9589424832468144e-08;-7.666579181335754e-08;1.0447543720599632;10.000937827054129;0.8335476297471432;0.015564878703286919;0.015562053834966942;0.7977389396749037;0.014893329574474408;0.7979140783044378
65.35898;1.0444226863411803;0.8333903237370457;0.7978201122079167;-5.95733665701016e-08;-7.658291481266154e-08;1.0447528457309183;10.000966090104402;0.8335497573950573;0.015564911456843349;0.015562055044551574;0.7977395208575303;0.014893322052942654;0.7979149570705111
65.36898;1.0444235065576486;0.8333888064334282;0.7978208712111339;-5.957980394767388e-08;-7.649129236782068e-08;1.0447513780945625;10.000993934842352;0.8335518894476855;0.015564943609535278;0.015562057207097208;0.7977401008969315;0.014893315070483457;0.7979158264759272
65.37898;1.0444243043599482;0.8333872688350296;0.7978216322675158;-5.96085329322467e-08;-7.639056667587356e-08;1.0447499754121958;10.00102136022191;0.8335540234611065;0.015564975084127046;0.015562060352816922;0.7977406794393989;0.014893308663439388;0.7979166820426656
65.38898;1.04442507419472;0.8333857138952872;0.7978223920773715;-5.965930705713037e-08;-7.628033380691446e-08;1.0447486437881124;10.001048360473128;0.8335561560030029;0.01556500581298622;0.015562064520120345;0.7977412559731776;0.014893302858771237;0.7979175192125504
65.39898;1.0444258105005106;0.8333841433350763;0.7978231474392475;-5.97317746736104e-08;-7.61602663043577e-08;1.044747388004761;10.001074925174372;0.8335582816853738;0.015565035726175385;0.015562069732393494;0.7977418302941329;0.01489329768499647;0.7979183339827451
65.40898;1.044426507824148;0.8333825588471241;0.7978238951182474;-5.982566570493094e-08;-7.603039486123303e-08;1.0447462117092843;10.001101043566287;0.8335603929887155;0.01556506474155038;0.01556207597747521;0.7977424029819002;0.014893293183711692;0.7979191229407883
65.41898;1.0444271610100546;0.8333809630764654;0.7978246317938388;-5.994085460484937e-08;-7.589113412154882e-08;1.044745118409051;10.001126711100794;0.8335624812746619;0.015565092778540804;0.015562083209477696;0.7977429752039997;0.014893289405529161;0.797919882487002
65.42898;1.0444277647740319;0.8333793595500668;0.7978253541091492;-6.007722954723768e-08;-7.574301284158902e-08;1.0447441119976917;10.001151934877257;0.8335645382268726;0.01556511977408983;0.015562091370429722;0.797743547837224;0.014893286400205378;0.7979206083979686
65.43898;1.0444283130475474;0.8333777517988317;0.7978260592049146;-6.023447323443343e-08;-7.558637162368065e-08;1.0447431966768848;10.001176735401412;0.8335665565884544;0.015565145678698284;0.015562100409912566;0.7977441210148711;0.01489328421018803;0.7979212964561122
65.44898;1.0444287987656882;0.8333761427301928;0.7978267456128483;-6.041185453293756e-08;-7.542137257463571e-08;1.0447423770612814;10.001201141772558;0.8335685301029708;0.015565170449883092;0.01556211028500258;0.7977446947607396;0.014893282871434836;0.7979219432009537
65.45898;1.0444292144279537;0.8333745344492987;0.7978274135967728;-6.060823613065837e-08;-7.524830206201602e-08;1.0447416582401376;10.001225180879073;0.8335704534275483;0.015565194054779758;0.015562120944804083;0.7977452695458243;0.014893282421039449;0.7979225457044636
65.46898;1.0444295531739116;0.833372928126847;0.79782806428443;-6.082233195511956e-08;-7.506769333786633e-08;1.0447410450897656;10.001248872041339;0.8335723221743829;0.015565216462754706;0.015562132320403774;0.7977458458736808;0.014893282896967112;0.7979231010697542
65.47898;1.0444298088911688;0.833371324107737;0.7978286984637722;-6.105293971450071e-08;-7.48800911304688e-08;1.0447405417679476;10.001272228634674;0.8335741329248595;0.015565237632052092;0.015562144326581392;0.7977464235421481;0.01489328432576918;0.7979236069138752
65.48898;1.0444299748978765;0.8333697224393605;0.7978293162704003;-6.129881200342088e-08;-7.468585398415396e-08;1.0447401518038042;10.00129525608277;0.8335758833324458;0.015565257514244977;0.015562156862246568;0.7977470012808798;0.014893286719579929;0.7979240624869592
65.49898;1.0444300434498806;0.8333681234380655;0.7978299176404481;-6.155825577678385e-08;-7.448524614258838e-08;1.0447398774197283;10.00131794967798;0.8335775720404974;0.01556527607073127;0.0155621698131562;0.7977475772222451;0.014893290087801403;0.7979244690958668
65.50898;1.0444300073310133;0.8333665278653339;0.7978305027055701;-6.182899929662263e-08;-7.427860148153518e-08;1.0447397182232487;10.001340300183479;0.8335791980633487;0.015565293285055588;0.01556218306769684;0.7977481498537397;0.01489329444065959;0.797924829370111
65.51898;1.0444298617423686;0.8333649369146436;0.7978310719758188;-6.210846264685407e-08;-7.406641522540817e-08;1.044739670837105;10.001362298111957;0.8335807600055442;0.015565309163735651;0.015562196525834683;0.7977487182432884;0.014893299785600222;0.7979251462538969
65.52898;1.0444296048216843;0.8333633522188293;0.7978316265114317;-6.239402034760749e-08;-7.384932078129373e-08;1.0447397299167618;10.001383928802754;0.8335822558799801;0.015565323723864509;0.015562210088021635;0.7977492816195628;0.01489330613560695;0.7979254225601228
65.53898;1.0444292368543309;0.8333617755746087;0.7978321680505723;-6.268307004576025e-08;-7.362787243237625e-08;1.044739889533132;10.001405169878442;0.8335836835311438;0.015565336980313637;0.015562223647561447;0.7977498391909005;0.014893313517917096;0.797925660825667
65.54898;1.0444287592469068;0.8333602084175872;0.7978326990188963;-6.297307913224888e-08;-7.340232084833721e-08;1.0447401436642254;10.001425998632397;0.8335850409266405;0.015565348944641967;0.015562237100491384;0.797750390066924;0.014893321969443723;0.7979258632237148
65.55898;1.044428174368924;0.8333586514133469;0.7978332221364441;-6.326170246400988e-08;-7.317255388948764e-08;1.0447404859541123;10.00144639896821;0.8335863261100063;0.015565359634166187;0.01556225035466846;0.7977509328771335;0.014893331529973682;0.7979260317431773
65.56898;1.0444274858793474;0.8333571043436464;0.7978337398716374;-6.354689856160089e-08;-7.293818759589333e-08;1.0447409096326912;10.001466361105896;0.8335875372786281;0.015565369079927553;0.015562263322601851;0.7977514655200887;0.014893342234800348;0.7979261684058486
65.57898;1.0444266984035917;0.8333555661809072;0.797834254366348;-6.382705516107498e-08;-7.269886340620689e-08;1.0447414079099473;10.001485879883877;0.8335886732314666;0.015565377314918019;0.015562275910323093;0.797751985586406;0.014893354101439205;0.797926275150479
65.58898;1.0444258168654896;0.8333540352596029;0.7978347673175612;-6.410105334812009e-08;-7.245455368957323e-08;1.044741974630368;10.001504955386634;0.8335897337782638;0.015565384350628044;0.015562288018565696;0.7977524912074977;0.014893367124442492;0.7979263535340319
65.59898;1.0444248464351042;0.8333525096549788;0.7978352796126078;-6.436809626375848e-08;-7.220556760326681e-08;1.0447426046115726;10.001523592005732;0.8335907198030462;0.015565390173975787;0.015562299554933481;0.7977529817508788;0.014893381282290709;0.7979264046077967
65.60898;1.0444237928416031;0.8333509871818494;0.7978357916583759;-6.462753236019005e-08;-7.19523771635551e-08;1.0447432935266874;10.001541794909894;0.833591633393143;0.015565394761813118;0.015562310441964875;0.7977534576949908;0.01489339653817182;0.7979264288971285
65.61898;1.0444226623742492;0.8333494647002785;0.7978363040139091;-6.487883803910443e-08;-7.169547986011589e-08;1.0447440377694706;10.001559569671809;0.833592478418867;0.015565398089365084;0.015562320609181272;0.7977539196772898;0.014893412831592;0.7979264263920026
65.62898;1.0444214616129093;0.8333479380763199;0.7978368171279451;-6.512147652414593e-08;-7.143541074781869e-08;1.0447448342854628;10.001576926459425;0.8335932609525808;0.01556540013079502;0.015562329983068625;0.7977543677064683;0.01489343007279305;0.7979263966100844
65.63898;1.0444201970226994;0.8333464031883951;0.7978373306455866;-6.535469582526351e-08;-7.11729272083751e-08;1.0447456798853316;10.001593881669478;0.8335939884790745;0.015565400859447846;0.015562338491278431;0.797754800899239;0.01489344814856573;0.7979263383976184
65.64898;1.0444188745771237;0.8333448565374972;0.7978378431104395;-6.557761735426984e-08;-7.090910639204514e-08;1.0447465703176149;10.001610452303698;0.8335946682861652;0.015565400250370502;0.015562346067384736;0.7977552175270141;0.014893466936992067;0.7979262498200264
65.65898;1.044417499635581;0.8333432953010758;0.7978383520896005;-6.578943308067182e-08;-7.064520306915609e-08;1.044747500086773;10.001626646097076;0.8335953061700693;0.01556539827953473;0.015562352646152546;0.7977556154565136;0.014893486313591789;0.7979261287625325
65.66898;1.0444160770293627;0.8333417177145742;0.7978388546204481;-6.598929884931196e-08;-7.038254187345159e-08;1.0447484631633865;10.001642455246895;0.8335959056155178;0.01556539491784082;0.01556235816611573;0.7977559929431953;0.014893506145767397;0.7979259734481765
65.67898;1.0444146116453994;0.8333401232481663;0.7978393475588643;-6.617614451719825e-08;-7.012260426269866e-08;1.0447494540792963;10.001657861327114;0.8335964677873972;0.0155653901325683;0.015562362583947997;0.7977563496634091;0.014893526295536372;0.7979257824849365
65.68898;1.0444131090925137;0.8333385119265407;0.7978398276954447;-6.634883216534622e-08;-6.986702868643752e-08;1.044750468600124;10.001672847637344;0.8335969926067944;0.015565383897057862;0.015562365883338298;0.797756687512798;0.01489354663257893;0.7979255552784705
65.69898;1.0444115752830707;0.8333368838448025;0.7978402920582183;-6.650644160972201e-08;-6.961735323238e-08;1.0447515032210126;10.001687402263219;0.8335974795852101;0.015565376192428964;0.015562368070842639;0.7977570103141519;0.014893567037862421;0.7979252926129777
65.70898;1.0444100159292764;0.8333352396372595;0.797840738499768;-6.664827219916997e-08;-6.937474764044322e-08;1.0447525543456464;10.001701506650358;0.8335979276576633;0.015565366996246544;0.015562369163296797;0.7977573228196052;0.014893587396098393;0.7979249964855509
65.71898;1.0444084374191254;0.833333580903998;0.7978411660371949;-6.677364678949711e-08;-6.913990568426898e-08;1.0447536181165997;10.001715125334696;0.8335983353523955;0.015565356267281599;0.015562369177560044;0.7977576302942769;0.014893607595533093;0.7979246695887118
65.72898;1.044406847859029;0.8333319100167647;0.7978415742226214;-6.688178582356761e-08;-6.891305729043903e-08;1.0447546904970897;10.001728207086565;0.8335987016930413;0.015565343943107128;0.015562368131876909;0.7977579388182305;0.014893627537179209;0.7979243150667048
65.73898;1.0444052569096285;0.8333302299521997;0.7978419619974237;-6.697178996457112e-08;-6.869418625683658e-08;1.0447557671893297;10.001740691842995;0.833599026341158;0.015565329958521215;0.015562366047236856;0.7977582556303566;0.014893647141080128;0.7979239359682642
65.74898;1.0444036750514756;0.8333285441626671;0.7978423275758335;-6.704264062456212e-08;-6.84835388083431e-08;1.0447568432702012;10.001752514908425;0.8335993088669544;0.015565314260830732;0.015562362935871342;0.7977585888449489;0.014893666347616815;0.7979235343626306
65.75898;1.0444021133104182;0.8333268560873053;0.7978426694400582;-6.709324379395922e-08;-6.828214330701819e-08;1.0447579130457145;10.001763608698628;0.8335995486500107;0.015565296806079418;0.015562358794019696;0.7977589463784898;0.014893685116555611;0.7979231112426614
65.76898;1.0444005829264282;0.8333251688603501;0.7978429867829908;-6.712263161117539e-08;-6.809179967572867e-08;1.0447589707439668;10.001773907224653;0.8335997454947827;0.015565277561825326;0.01556235361814194;0.7977593351478945;0.014893703425341099;0.7979226673695312
65.77898;1.0443990941329522;0.8333234856490298;0.7978432793225251;-6.713026298616957e-08;-6.791445777151468e-08;1.04476001115739;10.001783351398498;0.8335998996887947;0.015565256526771721;0.015562347425403064;0.797759760991884;0.01489372126866006;0.7979222040249303
65.78898;1.0443976553094976;0.8333218100644455;0.7978435475763382;-6.711615369028945e-08;-6.775164443082902e-08;1.0447610293218526;10.001791889469805;0.8336000116216148;0.015565233740852932;0.015562340245338625;0.7977602284281571;0.014893738659643442;0.7979217232144327
65.79898;1.0443962737418682;0.833320146181026;0.797843792690777;-6.708063405392472e-08;-6.760445901881227e-08;1.0447620198279959;10.001799473871426;0.8336000819057048;0.015565209272243431;0.015562332088882427;0.7977607405768542;0.014893755628636407;0.7979212276163112
65.80898;1.0443949567118405;0.833318498380439;0.7978440152499916;-6.702399644033131e-08;-6.74738685649553e-08;1.0447629766254218;10.001806064034382;0.8336001114034985;0.015565183194759288;0.015562322934797566;0.7977612998814954;0.014893772216919468;0.7979207204388673
65.81898;1.04439371126438;0.8333168714870681;0.7978442144033345;-6.69464670237845e-08;-6.736074830437674e-08;1.0447638936755594;10.001811635622706;0.833600100741259;0.015565155568685813;0.015562312746700075;0.7977619087942913;0.014893788471210404;0.7979202051708135
65.82898;1.0443925429472243;0.833315271282102;0.7978443878974518;-6.684846719470395e-08;-6.726565151825001e-08;1.0447647661086918;10.001816180176037;0.8336000502889367;0.015565126435009789;0.01556230149008297;0.7977625700659073;0.014893804440647529;0.7979196854217253
65.83898;1.044391455021501;0.8333137046742993;0.7978445327060778;-6.673086513798007e-08;-6.718861868876588e-08;1.0447655909618732;10.001819689755129;0.8335999606470422;0.015565095831484826;0.015562289128387627;0.797763286560157;0.014893820174362972;0.7979191649057535
65.84898;1.04439044877412;0.8333121789043636;0.7978446457843937;-6.659497084123472e-08;-6.712897388319866e-08;1.0447663669322942;10.001822144476373;0.8335998327518981;0.015565063811794932;0.015562275614714828;0.797764060123421;0.01489383572339248;0.7979186472540449
65.85898;1.0443895242888415;0.8333107005633711;0.7978447247037547;-6.644225119655475e-08;-6.708519741195295e-08;1.0447670935757092;10.001823513482675;0.8335996674912579;0.015565030445899831;0.015562260899643843;0.7977648904989788;0.014893851145255536;0.7979181357520564
65.86898;1.044388680897237;0.8333092754031854;0.7978447685909842;-6.627409820098827e-08;-6.705519619760006e-08;1.0447677707788154;10.001823758470298;0.8335994653741082;0.015564995808396057;0.01556224494600847;0.7977657758400019;0.014893866501019573;0.7979176332347655
65.87898;1.0443879173271025;0.8333079086152287;0.7978447787775461;-6.609180430753999e-08;-6.703670260215928e-08;1.0447683985201894;10.001822836791495;0.8335992264741622;0.01556495996517515;0.015562227728231497;0.7977667141702812;0.014893881838074973;0.7979171421447061
65.88898;1.0443872319332113;0.8333066049455582;0.7978447582539508;-6.589651176232768e-08;-6.702742404141884e-08;1.0447689766061685;10.001820709426019;0.8335989503328147;0.015564922965640531;0.01556220922070645;0.7977677039562614;0.014893897168066486;0.7979166646853935
65.89898;1.0443866229629297;0.8333053686625319;0.7978447108234501;-6.568909707826272e-08;-6.702503904001985e-08;1.044769504565044;10.001817344503058;0.8335986359398955;0.015564884849095368;0.015562189400230646;0.7977687438475565;0.01489391246081857;0.7979162026951367
65.90898;1.044386088836231;0.8333042034506387;0.7978446406809154;-6.54701575492143e-08;-6.702721620586651e-08;1.0447699816755545;10.001812711248771;0.8335982820169048;0.015564845658582713;0.015562168260064933;0.7977698325757818;0.014893927658231271;0.7979157574778294
65.91898;1.0443856283485944;0.8333031119585778;0.7978445521605384;-6.524011881515486e-08;-6.703178128122919e-08;1.044770406938616;10.001806775666605;0.8335978874388639;0.01556480544807089;0.01556214581107231;0.7977709685863892;0.01489394269453924;0.7979153301828811
65.92898;1.0443852405829108;0.8333020954392398;0.7978444496977403;-6.499941285900928e-08;-6.703699251100756e-08;1.0447707790698302;10.001799502711897;0.8335974518656919;0.015564764282808336;0.015562122075457274;0.7977721490472024;0.014893957514238658;0.7979149221357731
65.93898;1.0443849246916284;0.8333011542048102;0.7978443378815109;-6.474859862031197e-08;-6.704163899307123e-08;1.0447710964437462;10.001790861767033;0.8335969762373038;0.015564722238816763;0.015562097090343549;0.7977733692485413;0.014893972082743552;0.797914534341983
65.94898;1.0443846797940004;0.8333002881939172;0.7978442214367013;-6.448827158310163e-08;-6.704488478664623e-08;1.0447713571037796;10.001780832794902;0.8335964627942594;0.015564679404685814;0.015562070912899576;0.7977746230371582;0.014893986383743748;0.7979141668874825
65.95898;1.044384504947784;0.8332994969522344;0.7978441050819538;-6.421893029762648e-08;-6.704611915991701e-08;1.0447715591866362;10.001769406167833;0.8335959148802219;0.015564635884924858;0.015562043614939817;0.7977759035364359;0.0148940004044837;0.7979138191962603
65.96898;1.0443843989931094;0.8332987795387431;0.7978439930181839;-6.394110317455529e-08;-6.704492532977085e-08;1.0447717011971105;10.001756576141942;0.83359533643426;0.015564591796461507;0.015562015264489035;0.7977772034902186;0.014894014122064323;0.7979134904129019
65.97898;1.0443843603551122;0.8332981346526628;0.7978438884392307;-6.365557387874299e-08;-6.70410847164388e-08;1.0447717817542552;10.001742337245043;0.8335947312218793;0.015564547256609112;0.015561985908473554;0.797778515587969;0.014894027499467869;0.7979131790668942
65.98898;1.0443843867430318;0.8332975608442348;0.7978437935332624;-6.336336967309031e-08;-6.703463070219412e-08;1.0447717998895396;10.001726685263991;0.8335941021859908;0.015564502373471891;0.015561955580463674;0.7977798328986313;0.014894040488330982;0.7979128828775323
65.99898;1.044384474469;0.8332970566818066;0.7978437095960317;-6.306563589742826e-08;-6.702589643554402e-08;1.0447717561337013;10.001709622689738;0.8335934511466357;0.015564457249881815;0.01556192432454001;0.797781148882971;0.014894053037877135;0.7979125993141094
66.00898;1.0443846181120298;0.8332966207370137;0.7978436369441179;-6.276367114849479e-08;-6.701541165351958e-08;1.04477165313216;10.001691169123914;0.8335927790056583;0.015564411993873208;0.01556189220167326;0.7977824572180183;0.014894065105750014;0.7979123259721389
66.01898;1.044384811554747;0.8332962514499304;0.7978435750398337;-6.245906618031917e-08;-6.70036782358806e-08;1.0447714950447802;10.001671365684048;0.8335920863101917;0.015564366716066045;0.01556185927549517;0.7977837518820794;0.014894076658461245;0.797912060201759
66.02898;1.044385049477179;0.8332959469629657;0.7978435231837765;-6.21536131481617e-08;-6.699094432448287e-08;1.0447712861470417;10.001650264910168;0.8335913739802002;0.015564321520552841;0.015561825605519067;0.7977850266923305;0.014894087660971623;0.7979117989525542
66.03898;1.0443853274132326;0.8332957047841716;0.7978434810168025;-6.18489197707614e-08;-6.697713221782295e-08;1.0447710299661122;10.001627917526013;0.8335906439704023;0.015564276506421398;0.015561791256236714;0.7977862744408281;0.014894098069652082;0.7979115396386478
66.04898;1.044385641004787;0.8332955215286261;0.7978434481403442;-6.154616552562826e-08;-6.696197698108813e-08;1.0447707293347464;10.001604370987398;0.8335898993542861;0.01556423177063656;0.01556175630009541;0.7977874873990518;0.014894107832596938;0.7979112810402933
66.05898;1.0443859865938874;0.8332953933965865;0.797843423574369;-6.124625876507388e-08;-6.694514622665644e-08;1.0447703859781543;10.00157967565254;0.8335891437317727;0.015564187398274996;0.01556172080793548;0.7977886590362508;0.014894116889007906;0.7979110228950825
66.06898;1.0443863624076524;0.8332953169538041;0.7978434057804366;-6.095014905719991e-08;-6.692629368400591e-08;1.0447699997570872;10.00155388485478;0.8335883805221195;0.015564143448304433;0.015561684845078012;0.7977897848183982;0.014894125171355431;0.7979107646655277
66.07898;1.0443867682035142;0.8332952894039684;0.7978433929512998;-6.065900446975622e-08;-6.690519647312747e-08;1.0447695693548875;10.001527049232484;0.8335876126062304;0.015564099956946863;0.015561648475921537;0.797790861067627;0.014894132621365148;0.7979105051356061
66.08898;1.0443872040651268;0.8332953087510097;0.7978433832464942;-6.03741542088167e-08;-6.688180827289066e-08;1.0447690940265215;10.001499217916393;0.8335868423089481;0.015564056954747356;0.015561611768056666;0.7977918833196954;0.014894139214978766;0.7979102431262275
66.09898;1.0443876700273667;0.8332953740574995;0.7978433752440037;-6.009686768494135e-08;-6.685611838010808e-08;1.0447685742766923;10.001470448091915;0.8335860715079413;0.01556401447197429;0.015561574795236805;0.7977928461147941;0.014894144974876308;0.7979099779720383
66.10898;1.0443881663924612;0.8332954852873812;0.7978433683227086;-5.982820573887395e-08;-6.682801447081379e-08;1.044768011127736;10.001440808249937;0.8335853016558452;0.015563972537162159;0.015561537634533724;0.7977937436972542;0.014894149959996198;0.7979097092217518
66.11898;1.0443886939466558;0.8332956426781798;0.7978433623633122;-5.956912933253307e-08;-6.6797245275428e-08;1.044767405556068;10.00141036983405;0.8335845334701762;0.015563931183987117;0.015561500354810869;0.7977945704108429;0.014894154246385216;0.7979094360826288
66.12898;1.04438925363939;0.8332958460390437;0.7978433572595655;-5.932073243865904e-08;-6.676348594652916e-08;1.0447667587292209;10.00137919736376;0.8335837664407089;0.015563890453802059;0.015561463008538317;0.7977953208712095;0.014894157914460651;0.7979091570922185
66.13898;1.0443898458139842;0.8332960945123858;0.7978433527244694;-5.9084309735755884e-08;-6.67264425950925e-08;1.04476607203363;10.001347344635056;0.8335829989347802;0.015563850385828323;0.015561425634948445;0.7977959899811731;0.01489416104797596;0.7979088706296352
66.14898;1.0443904697472355;0.8332963868050175;0.7978433481713094;-5.8861254082197766e-08;-6.668585521031943e-08;1.0447653464155076;10.001314862045607;0.8335822289816532;0.015563811012003697;0.015561388263064097;0.7977965731106555;0.014894163739353046;0.797908575884888
66.15898;1.0443911241803683;0.8332967211844371;0.7978433427069361;-5.865295051508835e-08;-6.664146774734598e-08;1.0447645820647142;10.001281810074575;0.833581455019181;0.015563772360763298;0.015561350906739843;0.7977970664808365;0.014894166085308356;0.7979082731066521
66.16898;1.0443918084062598;0.8332970954105241;0.7978433350062915;-5.846069208984431e-08;-6.659307365612842e-08;1.0447637793134374;10.00124826030736;0.8335806763622117;0.0155637344544448;0.01556131356562807;0.7977974672373492;0.014894168174436362;0.7979079630060038
66.17898;1.044392522203427;0.8332975072157485;0.797843322887304;-5.8285663090601203e-08;-6.654061732861085e-08;1.0447629397092733;10.001214284320582;0.833579893318346;0.015563697303773192;0.01556127623810037;0.7977977739215827;0.014894170077982568;0.7979076460825334
66.18898;1.0443932644662373;0.8332979547028303;0.7978433035363379;-5.812906314795719e-08;-6.648428281664228e-08;1.0447620656466943;10.001179950869782;0.8335791069312494;0.015563660913475599;0.01556123892761121;0.7977979875366279;0.01489417184180182;0.7979073228489285
66.19898;1.0443940327456582;0.8332984362063516;0.7978432743633982;-5.799218526296048e-08;-6.64244366633736e-08;1.0447611594431732;10.001145333708818;0.8335783186080558;0.015563625294048445;0.01556120163272808;0.7977981117880233;0.014894173484106089;0.7979069948295477
66.20898;1.0443948239071046;0.833298950422654;0.797843232993761;-5.78762491996206e-08;-6.636150589362137e-08;1.0447602237330018;10.001110516342758;0.8335775297890194;0.015563590464957802;0.015561164333317772;0.7977981520092179;0.01489417500314059;0.7979066647667679
66.21898;1.0443956342852616;0.8332994969105146;0.7978431764537898;-5.778221049865118e-08;-6.629595644804901e-08;1.0447592622701543;10.001075591207146;0.8335767416789197;0.015563556445164705;0.01556112698497624;0.7977981137800138;0.014894176385693493;0.7979063356267267
66.22898;1.0443964595756718;0.8333000758117045;0.7978431007898505;-5.771083050403747e-08;-6.62283228796496e-08;1.0447582796136325;10.001040657166437;0.8335759551964266;0.015563523243350847;0.015561089527494633;0.7977980022881269;0.01489417761016852;0.7979060096133681
66.23898;1.0443972951550955;0.8333006868971607;0.7978430013410136;-5.766293012051119e-08;-6.615928024943655e-08;1.044757280453303;10.001005812121175;0.8335751715595551;0.015563490854035945;0.015561051905132808;0.7977978225680722;0.014894178647049984;0.797905687926462
66.24898;1.0443981364632249;0.8333013292988687;0.7978428733744913;-5.763948226710341e-08;-6.608972445944823e-08;1.044756269415203;10.00097114137012;0.8335743930208004;0.015563459253795885;0.015561014083925202;0.7977975799228095;0.014894179463947343;0.7979053709665401
66.25898;1.0443989797488826;0.8333020017480179;0.7978427128176986;-5.764133141021891e-08;-6.602072356517124e-08;1.0447552508890106;10.000936713873912;0.8335736223971493;0.015563428407671638;0.01556097605843698;0.7977972799630443;0.014894180032156286;0.7979050587038593
66.26898;1.0443998233163596;0.833302702523418;0.7978425164868415;-5.766884596697077e-08;-6.59534475149967e-08;1.0447542284267732;10.000902591495626;0.8335728618064621;0.01556339828918697;0.015560937850625466;0.7977969284110943;0.014894180327438462;0.7979047512418009
66.27898;1.0444006676458522;0.8333034292848729;0.7978422815510443;-5.772186858392202e-08;-6.588918118875426e-08;1.0447532043348775;10.0008688382394;0.833572112315848;0.015563368891020448;0.015560899502475637;0.7977965308161917;0.014894180331204371;0.7979044493120894
66.28898;1.0444015138277156;0.8333041790228751;0.7978420049895283;-5.7799810308479963e-08;-6.582914607630813e-08;1.0447521803059066;10.000835521531675;0.8335713746668802;0.015563340218983422;0.015560861065167473;0.7977960921995645;0.014894180036680386;0.7979041545378086
66.29898;1.0444023623571184;0.833304948572819;0.7978416837343394;-5.790166479253732e-08;-6.577407764987047e-08;1.0447511581691191;10.000802712691694;0.833570649805392;0.015563312285160691;0.015560822585977978;0.7977956170189627;0.014894179453798999;0.7979038694479327
66.30898;1.0444032135617787;0.8333057355690591;0.7978413150027017;-5.802612534277939e-08;-6.572394984914009e-08;1.0447501396851313;10.00077048747183;0.8335699383135076;0.015563285106953966;0.01556078409894657;0.7977951095116136;0.014894178609997451;0.7979035969722607
66.31898;1.0444040684244862;0.8333065385514284;0.7978408961247049;-5.817193402499855e-08;-6.567802978092998e-08;1.0447491262822421;10.000738920692319;0.8335692394109784;0.015563258700484204;0.015560745625535834;0.7977945740269469;0.014894177547993817;0.7979033395476158
66.32898;1.0444049286653463;0.8333073560351651;0.7978404241038994;-5.833804314193665e-08;-6.563516127117166e-08;1.0447481192136503;10.000708076972998;0.8335685506664067;0.015563233066021474;0.015560707183831178;0.7977940149523575;0.014894176315792594;0.7979030986671665
66.33898;1.0444057964875046;0.8333081856641209;0.7978398957200495;-5.852339602191685e-08;-6.559413561672735e-08;1.0447471195476954;10.000678006800849;0.8335678685552282;0.01556320818795909;0.015560668800645673;0.797793436013554;0.014894174950887129;0.7979028752683385
66.34898;1.044406674148864;0.833309024004395;0.7978393084311837;-5.872681996285599e-08;-6.55540443164331e-08;1.0447461284513455;10.000648751200199;0.8335671894621106;0.01556318405413909;0.01556063051162762;0.797792839633719;0.014894173475736674;0.7979026702084705
66.35898;1.0444075631879168;0.8333098669998985;0.7978386613240345;-5.8947172258110666e-08;-6.551446131866727e-08;1.0447451478102416;10.000620347164814;0.8335665105196683;0.015563160669962018;0.015560592349717139;0.7977922270990759;0.014894171905965857;0.7979024843563537
66.36898;1.0444084637162148;0.8333107109842627;0.7978379556859352;-5.918338860629242e-08;-6.54752291013499e-08;1.0447441799771742;10.000592829598169;0.8335658298998023;0.015563138061615496;0.015560554345395614;0.7977915989266188;0.01489417024916658;0.7979023185096338
66.37898;1.044409374074202;0.8333115536897532;0.7978371953157269;-5.9434266364167436e-08;-6.5435994870089e-08;1.0447432270332737;10.000566234136107;0.8335651468183303;0.015563116274545232;0.01556051653930626;0.7977909548696095;0.014894168495190685;0.7979021731612467
66.38898;1.0444102909394306;0.8333123945133833;0.7978363860864532;-5.96982196498674e-08;-6.539603105162243e-08;1.0447422908624182;10.000540602905389;0.8335644613034107;0.015563095359931702;0.01556047898387624;0.7977902940675405;0.014894166622722159;0.7979020483736593
66.39898;1.0444112100745113;0.8333132339321653;0.797835534586353;-5.997350644941713e-08;-6.535457190102579e-08;1.0447413735351025;10.000515988455739;0.8335637736068353;0.015563075357014407;0.015560441729152831;0.7977896155562498;0.014894164613150417;0.7979019436859729
66.40898;1.0444121274594504;0.833314073075854;0.7978346469882474;-6.025874555279337e-08;-6.531124011683752e-08;1.0447404769375175;10.000492451757145;0.8335630839959449;0.015563056289877017;0.015560404811633543;0.7977889187392743;0.014894162448834564;0.7979018577153919
66.41898;1.0444130396632263;0.833314913906315;0.7978337289658894;-6.055304552862007e-08;-6.526605065464643e-08;1.0447396021770545;10.000470057131256;0.8335623932590831;0.015563038179976634;0.015560368261995174;0.7977882034374199;0.01489416010730297;0.7979017884873488
66.42898;1.0444139433246125;0.8333157590469719;0.7978327857303757;-6.085581165482616e-08;-6.521900560684437e-08;1.0447387495989908;10.000448866142895;0.8335617029109621;0.015563021060928871;0.015560332121289839;0.7977874694840297;0.014894157560220615;0.7979017348183898
66.43898;1.0444148351187101;0.8333166113027172;0.7978318214518964;-6.116651891239375e-08;-6.516962922348584e-08;1.044737918889289;10.000428931141258;0.8335610146411653;0.015563004976076688;0.01556029644150672;0.7977867164024796;0.014894154773493758;0.7979016967460248
66.44898;1.0444157120712076;0.8333174733606459;0.7978308390158857;-6.148441855031903e-08;-6.511677888900102e-08;1.0447371089784985;10.000410295386972;0.833560329629868;0.015562989959966446;0.01556026127560925;0.7977859433670584;0.014894151716871942;0.7979016745248976
66.45898;1.044416571230227;0.8333183474184563;0.7978298407435936;-6.180828992839142e-08;-6.505878513076324e-08;1.044736318032388;10.000392998528547;0.8335596484327701;0.015562976028459812;0.01556022667992541;0.7977851490077559;0.01489414837600187;0.7979016680622351
66.46898;1.0444174089510927;0.8333192353819224;0.7978288291983897;-6.213630906005428e-08;-6.499364852220074e-08;1.044735543610159;10.000377073708558;0.8335589712320205;0.01556296318373314;0.015560192715120226;0.7977843310472762;0.0148941447502712;0.7979016772447247
66.47898;1.0444182203795829;0.8333201396780114;0.7978278072643089;-6.246604272557691e-08;-6.491919093946621e-08;1.0447347835457792;10.000362537203452;0.833558297538679;0.015562951423924888;0.015560159425807811;0.797783486121164;0.014894140843808863;0.797901701995354
66.48898;1.0444189996731466;0.8333210632179027;0.7978267779179998;-6.279469845981437e-08;-6.483328831400783e-08;1.044734036968313;10.000349385132825;0.8335576258350704;0.015562940751596744;0.01556012682112457;0.7977826098642268;0.01489413666224489;0.7979017417882932
66.49898;1.044419741165192;0.8333220083734746;0.797825744184866;-6.311951301697455e-08;-6.47340516635524e-08;1.044733304025612;10.000337599361183;0.8335569540454645;0.015562931168030179;0.015560094871032496;0.7977816972892953;0.014894132216796656;0.7979017952635404
66.50898;1.0444204407545818;0.8333229764597491;0.7978247088531153;-6.343807467042725e-08;-6.461982590381807e-08;1.0447325849867952;10.00032715592577;0.8335562801584493;0.015562922652488367;0.015560063510750064;0.7977807435494431;0.014894127534383487;0.7979018600177207
66.51898;1.044421096598564;0.8333239685054794;0.7978236739254025;-6.374857432171754e-08;-6.44892882505235e-08;1.044731879919198;10.000318032653327;0.8335556023843712;0.0155629151509852;0.015560032653495084;0.7977797446245986;0.014894122665284736;0.797901932563292
66.52898;1.0444217086922236;0.8333249863489935;0.7978226404835127;-6.404980517283362e-08;-6.434168421429644e-08;1.044731189038213;10.000310211494018;0.8335549189510664;0.01556290858535563;0.015560002203786283;0.7977786973380272;0.01489411767742283;0.7979020087319734
