time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
66.53898;1.0444222775897873;0.8333260326761889;0.7978216088965582;-6.434081518349664e-08;-6.417676005078722e-08;1.0447305136193246;10.00030367346411;0.8335542277905754;0.015562902870654179;0.015559972065979009;0.7977775992110044;0.014894112639324589;0.7979020840456528
66.54898;1.0444228029851503;0.8333271102070217;0.7978205791666866;-6.46206085288254e-08;-6.399439170131522e-08;1.0447298567624814;10.000298393516333;0.8335535266415415;0.015562897931811615;0.015559942152638303;0.7977764487496533;0.014894107604959992;0.7979021539279506
66.55898;1.044423282839286;0.8333282212134198;0.7978195518406549;-6.488811748107082e-08;-6.379435843895627e-08;1.044729223596589;10.000294339148493;0.8335528135772085;0.015562893713558176;0.015559912385845113;0.7977752456990728;0.014894102615564231;0.7979022143071383
66.56898;1.0444237134744445;0.8333293676179332;0.7978185289870804;-6.514218227545678e-08;-6.357635039150192e-08;1.0447286212261797;10.0002914695707;0.8335520872261037;0.015562890177469335;0.015559882692487578;0.7977739909122726;0.014894097717131629;0.7979022621648613
66.57898;1.0444240903911088;0.8333305512610212;0.7978175140618123;-6.538151873716671e-08;-6.334000364711775e-08;1.0447280581549705;10.000289736493484;0.8335513466678317;0.015562887292970598;0.015559853007823636;0.7977726859009486;0.014894092968332199;0.7979022954417445
66.58898;1.0444244092111457;0.8333317738647454;0.7978165108411143;-6.56049543473737e-08;-6.308487396948102e-08;1.044727543437313;10.000289086388081;0.833550591490449;0.015562885032980712;0.015559823285819773;0.7977713320766797;0.014894088430175327;0.7979023124264077
66.59898;1.0444246662674492;0.8333330366113157;0.7978155226356374;-6.581180064142341e-08;-6.281047206386583e-08;1.0447270861833757;10.000289462529194;0.8335498215128377;0.015562883369152576;0.015559793500307072;0.797769930288566;0.01489408415860553;0.7979023111325123
66.60898;1.0444248583103881;0.8333343400462282;0.7978145524895334;-6.600200405215184e-08;-6.251636899051509e-08;1.044726695198489;10.000290808098207;0.8335490361783345;0.015562882262671328;0.01555976363306275;0.7977684810816146;0.01489408020817319;0.7979022894050751
66.61898;1.0444249816199402;0.8333356844834063;0.7978136039022455;-6.61760596918801e-08;-6.220222517373106e-08;1.0447263790544152;10.000293068293944;0.8335482347232026;0.015562881661552235;0.015559733666558134;0.7977669851488651;0.014894076636384559;0.7979022456915574
66.62898;1.0444250316127885;0.8333370701966077;0.7978126810611866;-6.63348202755238e-08;-6.18679553401605e-08;1.0447261466427256;10.000296190946578;0.8335474166975659;0.015562881507797863;0.015559703590189553;0.7977654438002799;0.014894073499845306;0.7979021797262691
66.63898;1.0444250031442033;0.8333384972803796;0.7978117882538431;-6.647920939380927e-08;-6.151413494005542e-08;1.0447260072460465;10.000300129345451;0.8335465819364057;0.015562881750723487;0.015559673406565394;0.7977638592092605;0.014894070843187664;0.797902092631713
66.64898;1.044424890896132;0.8333399658026803;0.7978109290141713;-6.660998193461296e-08;-6.114217904704817e-08;1.0447259702259828;10.000304844456558;0.8335457308210868;0.015562882360629138;0.015559643129405169;0.7977622337148352;0.014894068699062712;0.7979019863725275
66.65898;1.0444246896967153;0.8333414759232712;0.7978101055591873;-6.672783148045409e-08;-6.075410147560622e-08;1.0447260449222173;10.00031030038212;0.833544864999377;0.015562883322006947;0.015559612780264995;0.7977605687709048;0.014894067103817597;0.7979018631967154
66.66898;1.0444243947170428;0.8333430271467044;0.7978093187293649;-6.683371257553548e-08;-6.035223451170241e-08;1.0447262403396078;10.000316458010296;0.8335439872777698;0.015562884611764867;0.015559582394816005;0.7977588649261681;0.014894066105112921;0.7979017257680001
66.67898;1.0444240012042598;0.8333446173574727;0.7978085686281577;-6.692893380527036e-08;-5.993905931588975e-08;1.0447265640782533;10.000323278422458;0.8335431006466709;0.015562886195581842;0.015559552034913085;0.7977571227537277;0.014894065754554138;0.7979015776152483
66.68898;1.0444235041395105;0.8333462427211482;0.7978078556926265;-6.701499020673254e-08;-5.951693897843877e-08;1.04472702085281;10.0003307320126;0.8335422075426796;0.015562888034348228;0.015559521790565427;0.7977553436404884;0.014894066099679446;0.7979014231801168
66.69898;1.0444228986238564;0.8333478986062947;0.7978071815399616;-6.709336146571469e-08;-5.90879113332923e-08;1.0447276117528608;10.000338796247991;0.8335413095482056;0.0155628900823348;0.015559491764527035;0.7977535299496322;0.01489406718001736;0.7979012672745348
66.70898;1.044422180586672;0.8333495807572733;0.7978065491028952;-6.716533630274732e-08;-5.865386807276334e-08;1.044728334952699;10.000347440644173;0.8335404073876782;0.015562892292759138;0.015559462049577841;0.7977516849087848;0.014894069025968779;0.7979011139285568
66.71898;1.0444213468991057;0.8333512855524667;0.7978059618823427;-6.723186548627493e-08;-5.821679158241067e-08;1.0447291872708528;10.000356615050158;0.8335395013983709;0.015562894628631464;0.015559432719335556;0.7977498127163912;0.014894071662601994;0.7979009653618597
66.72898;1.0444203954021878;0.8333530095312035;0.7978054230049659;-6.729356025554236e-08;-5.7778535839580756e-08;1.0447301653756287;10.000366252001685;0.8335385918015564;0.01556289705656982;0.01555940383641422;0.7977479186359677;0.014894075116562018;0.7979008221184639
66.73898;1.044419325415532;0.8333547492142838;0.7978049349803343;-6.73510135255512e-08;-5.734041599300623e-08;1.0447312659583243;10.000376281008913;0.8335376782822281;0.015562899527575063;0.015559375460330427;0.7977460085584749;0.014894079416655062;0.7979006841455855
66.74898;1.0444181376937176;0.8333565012438567;0.7978045001047885;-6.740523156588648e-08;-5.6903207918180505e-08;1.0447324852163602;10.000386646698301;0.8335367598504452;0.015562901964097823;0.015559347654407214;0.7977440882530723;0.014894084586800192;0.7979005518969648
66.75898;1.0444168337612592;0.8333582624222495;0.7978041207604936;-6.74576333366919e-08;-5.6467532810612777e-08;1.0447338184943902;10.000397319722214;0.833535835405365;0.015562904263236919;0.015559320498071363;0.797742162952235;0.014894090645678194;0.7979004267362863
66.76898;1.0444154160389294;0.8333600295990239;0.7978037990609287;-6.750965368858753e-08;-5.603419163650721e-08;1.0447352606078784;10.000408293033315;0.833534903887464;0.015562906310918178;0.015559294086004706;0.797740237335043;0.01489409761892934;0.7979003102804727
66.77898;1.0444138887120193;0.8333617996046299;0.7978035360512592;-6.756247743281638e-08;-5.5604309940446595e-08;1.0447368061769622;10.00041957051305;0.8335339636984719;0.015562907993755403;0.015559268505510851;0.7977383155812683;0.014894105547223726;0.7979002031974578
66.78898;1.044412257995646;0.8333635691827403;0.7978033313351542;-6.761707726934261e-08;-5.5179398592446126e-08;1.0447384491902594;10.000431156251542;0.83353301254933;0.015562909208561477;0.015559243819362181;0.7977364016728008;0.014894114471082581;0.797900104614357
66.79898;1.0444105311858651;0.8333653346540275;0.7978031835675526;-6.767425648976425e-08;-5.476130232568159e-08;1.0447401826334786;10.000443044634732;0.8335320481351141;0.015562909873183204;0.015559220072237393;0.7977344998655213;0.014894124401836743;0.7979000124386428
66.80898;1.044408715421407;0.8333670917686374;0.7978030906835922;-6.773438952547804e-08;-5.435197183399471e-08;1.044741998872396;10.000455216994922;0.8335310689813755;0.01556290992881598;0.015559197301770312;0.7977326147197149;0.014894135310821729;0.7978999239122171
66.81898;1.0444068174600725;0.8333688362918618;0.7978030493980504;-6.779728802343845e-08;-5.395321505582884e-08;1.044743890444555;10.00046764723358;0.833530074883695;0.015562909332824256;0.015559175535360716;0.7977307506407211;0.014894147144384041;0.7978998363005024
66.82898;1.0444048442629539;0.8333705646726436;0.7978030556064932;-6.786270727238848e-08;-5.3566626779234054e-08;1.044745851441174;10.000480308645438;0.8335290667102112;0.015562908056287643;0.01555915477837965;0.7977289113486707;0.014894159839598254;0.7978997478521724
66.83898;1.044402803535045;0.8333722741973388;0.7978031058624033;-6.79307667078517e-08;-5.319375880360893e-08;1.044747878968718;10.000493177734542;0.8335280459515393;0.015562906088400354;0.015559135011252364;0.7977270998513548;0.014894173329569238;0.7978996582654566
66.84898;1.0444007037438765;0.8333739628188098;0.7978031980380864;-6.800166322932248e-08;-5.283640634844858e-08;1.0447499726112779;10.00050623262509;0.8335270144254775;0.015562903434917346;0.01555911620532333;0.7977253188975999;0.014894187549865679;0.7978995679974337
66.85898;1.0443985532232238;0.8333756287207396;0.7978033307459446;-6.807530331923726e-08;-5.249665588206822e-08;1.0447521320225739;10.000519446464475;0.8335259739068995;0.015562900108361961;0.015559098341898187;0.7977235709683731;0.014894202444828928;0.7978994771539613
66.86898;1.0443963592317915;0.833377269966898;0.7978035027627681;-6.815125827956883e-08;-5.21766545098969e-08;1.04475435516387;10.000532782622257;0.8335249254914244;0.015562896121537382;0.015559081417899055;0.7977218577465397;0.014894217962916094;0.7978993853901912
66.87898;1.044394128290305;0.8333788846635469;0.7978037130943748;-6.822885323584742e-08;-5.18784803774519e-08;1.0447566375347581;10.000546196041691;0.8335238692395917;0.015562891489259182;0.015559065444163437;0.7977201797904868;0.014894234047243767;0.7978992926151822
66.88898;1.0443918670441936;0.8333804713026319;0.7978039612670437;-6.83073233438712e-08;-5.160415244193502e-08;1.0447589719924708;10.000559638463296;0.8335228046116184;0.015562886230438356;0.015559050439972282;0.7977185363981011;0.014894250634968506;0.797899198942006
66.89898;1.044389582041541;0.8333820288478866;0.7978042473625497;-6.83859710996357e-08;-5.135556894650464e-08;1.0447613501699378;10.000573061979072;0.8335217312617087;0.015562880363921474;0.015559036425431457;0.7977169257544272;0.014894267663105762;0.7978991038774347
66.90898;1.044387278599994;0.833383556651308;0.7978045716549577;-6.846428239548163e-08;-5.113437363614283e-08;1.0447637645616354;10.000586417459953;0.8335206496137425;0.015562873902744094;0.015559023420919442;0.7977153458524713;0.014894285071720447;0.7978990058377617
66.91898;1.044384960425212;0.8333850545364625;0.79780493404693;-6.854201677215072e-08;-5.094187882337956e-08;1.044766209122322;10.000599649969725;0.833519561333528;0.015562866852207981;0.01555901145165167;0.7977137956890908;0.014894302801467257;0.7978989023976965
66.92898;1.0443826305979147;0.833386522855106;0.797805333833345;-6.861912130422812e-08;-5.0779103452444817e-08;1.0447686786864763;10.000612696207066;0.8335184698016491;0.015562859210442957;0.015559000547589123;0.7977122759395496;0.014894320783473051;0.7978987911751436
66.93898;1.0443802929386856;0.8333879623299354;0.7978057698687239;-6.869548986093768e-08;-5.064682262470479e-08;1.0447711685807066;10.000625485606694;0.8335173800751757;0.015562850969416283;0.01555899073534164;0.7977107889877066;0.014894338932759337;0.797898670822631
66.94898;1.0443779531510078;0.8333893740771369;0.7978062408869413;-6.877088082489032e-08;-5.0545635258614314e-08;1.044773674752121;10.000637944410418;0.83351629841585;0.01556284211575637;0.01555898202788781;0.7977093378698283;0.01489435715880198;0.7978985413996517
66.95898;1.0443756193446647;0.8333907597511713;0.7978067459569653;-6.884504315440862e-08;-5.047607784396468e-08;1.0447761942216103;10.000650001452847;0.8335152319041155;0.015562832634949422;0.015558974422856862;0.797707924410837;0.014894375382848693;0.7978984039739835
66.96898;1.0443733009681306;0.8333921216430524;0.7978072847863843;-6.8917869221715e-08;-5.043855537893193e-08;1.0447787256788976;10.000661591421123;0.8335141877592879;0.015562822517649141;0.01555896790640773;0.7977065483914348;0.014894393545778461;0.7978982602487609
66.97898;1.0443710065623804;0.8333934629201473;0.7978078575986154;-6.89894396642622e-08;-5.043313807138281e-08;1.0447812700195425;10.000672654237018;0.8335131723186635;0.015562811759986753;0.015558962452459097;0.7977052085147215;0.014894411604215363;0.7978981124948611
66.98898;1.0443687422635535;0.833394787592854;0.7978084645524283;-6.905988959702886e-08;-5.045963335695269e-08;1.0447838303314547;10.000683133332807;0.8335121905336171;0.015562800360823843;0.015558958024260761;0.7977039038558905;0.014894429523475014;0.7978979632238653
66.99898;1.0443665117474163;0.8333960995609587;0.7978091048976805;-6.912927093289875e-08;-5.051788074129985e-08;1.0447864111059832;10.000692973373202;0.8335112464790482;0.01556278831926852;0.015558954584413335;0.7977026343129061;0.014894447274999029;0.7978978150314388
67.00898;1.0443643169393708;0.8333974013352484;0.7978097764460027;-6.919749190229798e-08;-5.060773939503437e-08;1.044789017082547;10.000702116562456;0.8335103441450463;0.015562775633912748;0.015558952104538263;0.7977014001004682;0.01489446483944082;0.7978976708006685
67.01898;1.0443621592591996;0.8333986936765327;0.7978104755520127;-6.926426057181363e-08;-5.0728718282362456e-08;1.0447916519158733;10.000710501723411;0.8335094870895277;0.015562762314396437;0.015558950565666058;0.7977002014702943;0.014894482210217644;0.7978975335789658
67.02898;1.044360041114397;0.8333999763014397;0.7978111975381456;-6.932921615268555e-08;-5.087981852033168e-08;1.0447943170528287;10.000718073546574;0.8335086771371685;0.015562748398382275;0.015558949948810796;0.7976990389504616;0.014894499388249077;0.797897406438753
67.03898;1.0443579666683085;0.833401248790801;0.7978119375219349;-6.93922251041358e-08;-5.1059782163601004e-08;1.0447970115645788;10.000724796766963;0.8335079140039516;0.015562733952443567;0.01555895023063202;0.7976979134450596;0.014894516371505245;0.7978972925015647
67.04898;1.044355941625312;0.833402510927467;0.7978126909875908;-6.945344409795549e-08;-5.126735327804607e-08;1.044799732863028;10.000730660064233;0.8335071964861825;0.0155627190586665;0.015558951394828024;0.7976968262734008;0.014894533149935791;0.7978971945491795
67.05898;1.044353972630974;0.8334037629318979;0.7978134535336003;-6.951301101152179e-08;-5.15013358558226e-08;1.0448024772526308;10.000735666980626;0.833506523564262;0.015562703805467279;0.015558953443084762;0.7976957794838077;0.014894549707210776;0.7978971146471885
67.06898;1.0443520663294126;0.8334050061603205;0.7978142202302968;-6.957067686055469e-08;-5.1760608683313585e-08;1.0448052394458325;10.000739824218812;0.8335058943326635;0.015562688290164847;0.015558956390421416;0.7976947759687425;0.014894566025483554;0.7978970547318627
67.07898;1.0443502283839652;0.8334062432117445;0.7978149854151942;-6.962567374034578e-08;-5.204419815941842e-08;1.044808011876981;10.000743136041915;0.8335053076898944;0.01556267262288725;0.01555896025819754;0.797693818880004;0.014894582085438233;0.7978970177837635
67.08898;1.044348463238428;0.8334074771078831;0.797815743069818;-6.967683934945283e-08;-5.235132220064291e-08;1.0448107854425965;10.00074560516149;0.8335047623869092;0.015562656920797458;0.015558965076190936;0.7976929108697376;0.014894597859411484;0.7978970081640706
67.09898;1.0443467740102914;0.8334087107028424;0.7978164871172805;-6.972286863913926e-08;-5.268130744370104e-08;1.044813551443073;10.000747235393085;0.833504257280323;0.015562641301279549;0.015558970874800002;0.7976920541450566;0.014894613306972036;0.7978970305275828
67.10898;1.0443451622702271;0.8334099466620769;0.7978172113282889;-6.976240508996677e-08;-5.303341048421856e-08;1.0448163028056732;10.000748033199168;0.8335037917380078;0.015562625880520603;0.015558977664965718;0.7976912509947689;0.014894628378650392;0.7978970879973062
67.11898;1.0443436285500718;0.8334111877142532;0.7978179092627817;-6.979394257966787e-08;-5.340671805488601e-08;1.0448190334630159;10.000748007982004;0.8335033659575499;0.015562610767547828;0.015558985438867644;0.797690503584035;0.01489464302703093;0.7978971809045037
67.12898;1.0443421730051292;0.8334124368515485;0.7978185743549112;-6.981592917821208e-08;-5.380009873759043e-08;1.0448217372457846;10.000747172928563;0.8335029810236894;0.0155625960578922;0.01555899418837238;0.7976898130953458;0.01489465722300891;0.7978973069918809
67.13898;1.044340795700334;0.8334136972630573;0.797819199992156;-6.982699561597304e-08;-5.421209202482758e-08;1.0448244082540816;10.000745547232846;0.8335026385118371;0.015562581835001015;0.01555900390486797;0.7976891792647849;0.014894670965084055;0.7978974622692976
67.14898;1.044339496993756;0.8334149720846261;0.7978197798644374;-6.982591763473077e-08;-5.464095966366088e-08;1.044827041911433;10.00074315604906;0.8335023397297942;0.015562568165441817;0.015559014566784171;0.7976886008836497;0.014894684273526896;0.7978976411890744
67.15898;1.044338277751358;0.8334162638209653;0.7978203083108393;-6.98116278368476e-08;-5.508497882844225e-08;1.0448296346629296;10.000740029007648;0.8335020852920689;0.015562555088551182;0.01555902614567177;0.7976880770189838;0.014894697178783707;0.7978978365269427
67.16898;1.0443371388040135;0.8334175736112845;0.7978207800486394;-6.978350258225796e-08;-5.554260195327778e-08;1.0448321824333997;10.000736204591815;0.8335018752324129;0.015562542619898777;0.015559038624532787;0.7976876078763637;0.01489470970920755;0.7978980400952964
67.17898;1.0443360800257424;0.8334189010245329;0.7978211897412176;-6.974137132101732e-08;-5.601229890750929e-08;1.0448346798042842;10.00073173645083;0.8335017092053334;0.015562530761180958;0.015559051999982778;0.7976871945347933;0.014894721879566137;0.7978982438569224
67.18898;1.044335100015082;0.8334202446578002;0.7978215321558502;-6.968523461426518e-08;-5.6492412878465314e-08;1.0448371209443557;10.000726689485587;0.8335015865535357;0.015562519501612295;0.01555906626649905;0.7976868382011504;0.014894733691064515;0.7978984406404213
67.19898;1.0443341965303357;0.8334216028583038;0.7978218027633568;-6.961531475212596e-08;-5.698122857932663e-08;1.0448395008668194;10.000721127287592;0.8335015061017143;0.01556250881642804;0.01555908140543009;0.7976865395245026;0.014894745141067691;0.797898624943819
67.20898;1.0443333675287094;0.8334229738671476;0.7978219980372182;-6.953231918352572e-08;-5.747712064802018e-08;1.0448418155038917;10.000715103256045;0.833501465826672;0.015562498669744717;0.015559097388828928;0.7976862978416738;0.01489475622521901;0.7978987937559205
67.21898;1.0443326122083487;0.8334243557404507;0.797822115247974;-6.943737058979825e-08;-5.797872526420797e-08;1.044844061157556;10.000708660715919;0.8335014629688479;0.01556248902204454;0.015559114185750452;0.7976861111480208;0.01489476693262504;0.797898946418572
67.22898;1.0443319304832752;0.8334257463891878;0.7978221522572142;-6.93316319529003e-08;-5.8484949624405594e-08;1.044846234464723;10.000701836000783;0.833501494610641;0.015562479839554864;0.015559131759041441;0.7976859771430418;0.01489477724950989;0.7978990834190652
67.23898;1.0443313214482435;0.8334271436540767;0.7978221073345718;-6.921594522704206e-08;-5.899478021983556e-08;1.044848332957354;10.00069465763799;0.8335015585194467;0.01556247110189683;0.015559150055088912;0.7976858938799568;0.014894787170602374;0.7978992049678678
67.24898;1.044330783272518;0.8334285455056988;0.7978219788250942;-6.909072696310963e-08;-5.9507151290047834e-08;1.0448503556016744;10.000687146726673;0.8335016536830657;0.01556246280183137;0.015559169000148141;0.7976858596146059;0.014894796706754011;0.7978993104768133
67.25898;1.044330314648994;0.8334299501187383;0.7978217651236854;-6.895620790273395e-08;-6.002081807864455e-08;1.04485230281747;10.000679327091207;0.8335017796987001;0.015562454937709854;0.015559188509353523;0.7976858730082984;0.0148948058839181;0.7978993991634111
67.26898;1.044329915609595;0.8334313556149289;0.7978214650561423;-6.881278215020831e-08;-6.053422255877538e-08;1.0448541758083962;10.000671231268491;0.8335019357150171;0.015562447507065261;0.015559208492301827;0.7976859335154747;0.01489481473504762;0.7978994707911551
67.27898;1.0443295868257072;0.8334327599929677;0.7978210780652393;-6.866119616843505e-08;-6.104553841563079e-08;1.0448559756305782;10.00066288839345;0.833502119989215;0.015562440499302959;0.015559228850981124;0.7976860410712345;0.014894823289776742;0.7978995256027837
67.28898;1.0443293288079967;0.8334341613853057;0.7978206041913082;-6.850253265028949e-08;-6.155268466857605e-08;1.0448577028438493;10.000654315982942;0.833502330084184;0.01556243389148227;0.015559249485761253;0.7976861955366134;0.014894831567043357;0.7978995635448439
67.29898;1.044329141460425;0.8334355579438816;0.7978200443094894;-6.833801812982138e-08;-6.20531976612562e-08;1.0448593576634104;10.000645528859932;0.8335025634901342;0.015562427662467897;0.0155592703018427;0.7976863967606991;0.014894839572075236;0.7978995839180695
67.30898;1.0443290234765363;0.8334369471902641;0.797819400293782;-6.816872465109965e-08;-6.254435434444817e-08;1.0448609395392723;10.000636543835581;0.8335028177702309;0.015562421811807559;0.015559291202916894;0.7976866450777467;0.01489484729693729;0.7978995859312419
67.31898;1.0443289725205482;0.8334383258822275;0.7978186750215269;-6.799530582858314e-08;-6.302351840758421e-08;1.04486244634837;10.000627371052447;0.833503089797347;0.015562416351081196;0.015559312086337951;0.7976869412861942;0.014894854724654237;0.797899569062773
67.32898;1.0443289861568352;0.833439691075033;0.7978178727721313;-6.781801498812467e-08;-6.348832709693227e-08;1.044863874269281;10.000618007177843;0.8335033753304698;0.015562411275660071;0.015559332848635615;0.7976872859061441;0.014894861833151845;0.7978995327914677
67.33898;1.0443290621722683;0.8334410411618398;0.7978169993909989;-6.763716617943003e-08;-6.3936769491784e-08;1.0448652181361497;10.000608440243242;0.833503669527609;0.015562406556869376;0.015559353389966933;0.7976876788751737;0.014894868596723065;0.7978994767451241
67.34898;1.0443291983585925;0.8334423758060235;0.7978160613145273;-6.745356250162798e-08;-6.436718545835146e-08;1.0448664721950671;10.000598661142957;0.8335039675522535;0.015562402158450861;0.015559373607000588;0.797688120270368;0.014894874992673267;0.7978994014885351
67.35898;1.0443293921095484;0.8334436954430653;0.7978150641930035;-6.726834364805856e-08;-6.477822193708023e-08;1.0448676313943193;10.00058867560376;0.8335042646902339;0.015562398045551925;0.015559393371519991;0.7976886111695523;0.014894881011920285;0.7978993088594935
67.36898;1.044329639932062;0.8334450009505917;0.7978140124708646;-6.708262390894109e-08;-6.516899165798099e-08;1.044868691931432;10.000578512506536;0.8335045564459894;0.01556239418079006;0.015559412517116383;0.797689153717813;0.014894886660172293;0.7978992015954252
67.37898;1.044329937675567;0.8334462936007331;0.7978129101304944;-6.689740613475113e-08;-6.553927859718157e-08;1.0448696508097088;10.000568221261524;0.8335048391635265;0.015562390522288813;0.015559430858006262;0.7976897503030697;0.014894891955681354;0.7978990828916204
67.38898;1.0443302813545021;0.8334475750443591;0.797811761635591;-6.671356708755553e-08;-6.5889586111609e-08;1.044870505597519;10.000557860528616;0.8335051106778485;0.01556238702025072;0.015559448214889054;0.7976904026104921;0.014894896934878074;0.7978989558992196
67.39898;1.0443306673407986;0.8334488466944613;0.797810572177859;-6.653175390895625e-08;-6.62210721283338e-08;1.0448712543183152;10.000547491298846;0.8335053705607799;0.015562383612080156;0.015559464422360707;0.7976911112964244;0.014894901651740993;0.797898823454391
67.40898;1.044331092094962;0.8334501092152948;0.79780934734093;-6.635240273738267e-08;-6.653534706816124e-08;1.0448718948530258;10.000537172003853;0.8335056199964376;0.015562380225526867;0.015559479335901556;0.7976918759658622;0.014894906160808444;0.79789868847665
67.41898;1.0443315520898766;0.8334513626712228;0.7978080928808153;-6.61759062461518e-08;-6.683419149458085e-08;1.0448724241355483;10.000526945973597;0.8335058611237317;0.015562376784861769;0.015559492848559946;0.7976926948258684;0.014894910497804522;0.7978985540879981
67.42898;1.0443320435945116;0.8334526063473812;0.7978068149215956;-6.600270878523396e-08;-6.711919515029407e-08;1.0448728380292058;10.000516833140813;0.8335060963819712;0.015562373213693834;0.015559504900581748;0.7976935644621145;0.014894914674050642;0.7978984233742051
67.43898;1.04433256261908;0.8334538384552878;0.7978055201745777;-6.583325583626724e-08;-6.739137130044574e-08;1.0448731320155717;10.000506837856577;0.8335063284396432;0.015562369435402923;0.015559515470060724;0.7976944804187888;0.014894918682373847;0.7978982999897589
67.44898;1.044333105575887;0.8334550565629075;0.7978042154452304;-6.566784542277995e-08;-6.765115083177565e-08;1.044873301623432;10.00049695996424;0.8335065599742862;0.015562365377485106;0.015559524555318229;0.7976954379538572;0.014894922500905695;0.7978981886826313
67.45898;1.0443336702062609;0.8334562580027542;0.7978029065975033;-6.550646122699085e-08;-6.789881935520813e-08;1.0448733423610665;10.000487196605658;0.8335067931445395;0.01556236098190053;0.015559532166625291;0.7976964323770543;0.014894926097754084;0.7978980941660658
67.46898;1.0443342558639865;0.8334574397048446;0.7978015979332727;-6.53487989817777e-08;-6.813482909677364e-08;1.044873249906989;10.000477541152396;0.8335070297275892;0.015562356205153454;0.01555953832329942;0.7976974593801138;0.014894929444547391;0.7978980194246381
67.47898;1.0443348626869384;0.8334585979775596;0.7978002920601042;-6.519446698210808e-08;-6.835967565951192e-08;1.0448730207705466;10.000467984998187;0.8335072715386247;0.015562351010568373;0.01555954304161945;0.7976985153124139;0.014894932524713514;0.7978979653277192
67.48898;1.0443354904989233;0.8334597286710882;0.7977989898104226;-6.504310907138941e-08;-6.857365514702676e-08;1.044872653219242;10.000458516973094;0.8335075201578246;0.015562345379622072;0.01555954631657695;0.7976995968218844;0.014894935322850737;0.7978979314789183
67.49898;1.0443361386403591;0.8334608276437402;0.7977976902628535;-6.489451798326433e-08;-6.877679286876246e-08;1.0448721478080245;10.000449120598724;0.8335077764519278;0.015562339335110163;0.015559548113158642;0.7977007004110972;0.014894937808653322;0.7978979170441092
67.50898;1.0443368061993845;0.8334618908706409;0.7977963912570214;-6.47489099092536e-08;-6.896896736288325e-08;1.0448715067924044;10.00043977361897;0.8335080404967187;0.015562332945977917;0.015559548375943895;0.7977018232083377;0.014894939932790922;0.7978979210428518
67.51898;1.0443374916697925;0.8334629140881514;0.7977950905058842;-6.460722470313292e-08;-6.9150159733678e-08;1.0448707333588032;10.000430446403158;0.8335083116032234;0.015562326312000854;0.015559547053887374;0.7977029643803626;0.014894941630901909;0.797897942297788
67.52898;1.0443381927863686;0.8334638929761324;0.7977937865881307;-6.447106759028307e-08;-6.932061516235695e-08;1.0448698316926703;10.000421099593247;0.833508588282496;0.015562319541335603;0.015559544124249758;0.7977041255449899;0.014894942827737588;0.7978979792030656
67.53898;1.044338907051421;0.8334648241491756;0.7977924791893449;-6.434222304873216e-08;-6.948078856248329e-08;1.0448688066378127;10.000411687794866;0.8335088684717832;0.01556231272986365;0.015559539595699879;0.7977053099884157;0.01489494344436124;0.7978980297370224
67.54898;1.0443396323153478;0.8334657059336023;0.7977911687781243;-6.42223451255245e-08;-6.963117105726034e-08;1.0448676625358424;10.00040216481279;0.8335091500051031;0.015562305955756923;0.015559533492693112;0.7977065213658677;0.014894943408404986;0.797898092081457
67.55898;1.0443403670409541;0.8334665386301301;0.7977898561034131;-6.411310294127494e-08;-6.977210711303594e-08;1.0448664030047146;10.000392481062532;0.8335094308404272;0.01556229929108255;0.015559525846631476;0.7977077626741853;0.014894942660292083;0.7978981653294854
67.56898;1.04434110995052;0.8334673245797971;0.7977885416876633;-6.401627461822319e-08;-6.990368781881768e-08;1.044865031712474;10.000382577448773;0.8335097086311389;0.015562292810552174;0.015559516702284453;0.7977090359290936;0.014894941155996015;0.7978982495983228
67.57898;1.0443418594877718;0.8334680671940442;0.7977872254076821;-6.393344884334947e-08;-7.002582833029714e-08;1.0448635528142907;10.000372386562086;0.8335099800453541;0.015562286585451016;0.015559506117794364;0.7977103423559321;0.01489493886924719;0.7978983457708773
67.58898;1.0443426141764935;0.8334687689508419;0.7977859065563736;-6.386563719912157e-08;-7.013854544301282e-08;1.0448619710186737;10.000361846981647;0.8335102411129021;0.015562280677089901;0.015559494156943549;0.7977116827061385;0.014894935786281007;0.7978984550480492
67.59898;1.0443433733899647;0.8334694304719329;0.7977845845546288;-6.381332012160403e-08;-7.024216452075885e-08;1.044860291452067;10.000350925685408;0.8335104886189922;0.015562275138421594;0.015559480892325814;0.7977130573865625;0.014894931896094114;0.7978985780344465
67.60898;1.0443441373285633;0.8334700515754709;0.7977832597365953;-6.377691962109304e-08;-7.033717628517829e-08;1.0448585193876683;10.000339629056768;0.8335107209794862;0.015562270014843517;0.01555946641095605;0.7977144664741113;0.014894927190276267;0.7978987142184116
67.61898;1.044344906356376;0.8334706330132737;0.7977819337751217;-6.375716738044791e-08;-7.04239384177187e-08;1.0448566604937812;10.000327991259104;0.8335109381333607;0.015562265349355946;0.015559450811604446;0.7977159097348981;0.014894921670476647;0.797898862454462
67.62898;1.0443456805180071;0.8334711774938768;0.7977806098234193;-6.375514788052873e-08;-7.050255048642683e-08;1.0448547212704005;10.000316055180821;0.8335111411868884;0.015562261195413039;0.015559434201406173;0.7977173868260031;0.014894915357071983;0.7978990211293115
67.63898;1.0443464597876042;0.8334716893623719;0.7977792924037418;-6.377212863198829e-08;-7.05729194851188e-08;1.0448527087232489;10.000303861497779;0.8335113318358691;0.015562257620864614;0.015559416690640697;0.797718897638413;0.014894908296553684;0.7978991876445783
67.64898;1.0443472444768154;0.8334721733702976;0.797777986676251;-6.38092243456997e-08;-7.06349205544425e-08;1.0448506296305466;10.000291445365441;0.8335115116373932;0.015562254701180573;0.015559398382300652;0.7977204421872759;0.01489490055393641;0.7978993584482545
67.65898;1.0443480346127254;0.8334726335466814;0.7977766970294783;-6.386709506220057e-08;-7.068849929279266e-08;1.0448484899927117;10.000278839047217;0.8335116819277091;0.015562252516945327;0.01555937936603081;0.7977220200387132;0.014894892193098037;0.7978995296788558
67.66898;1.0443488288486082;0.8334730727151881;0.7977754261519954;-6.394587265251638e-08;-7.073359202347693e-08;1.0448462947896613;10.000266078143946;0.8335118443454758;0.01556225115446492;0.01555935971729606;0.7977236299386152;0.014894883271614763;0.7978996977817486
67.67898;1.044349624484796;0.833473492354298;0.7977741754845141;-6.404519530879392e-08;-7.076993123975792e-08;1.044844048434306;10.000253200926773;0.8335120013266583;0.0155622506987299;0.015559339492848821;0.7977252701804333;0.014894873845025181;0.7978998600665911
67.68898;1.0443504186273753;0.8334738924459141;0.7977729461531096;-6.416418514062607e-08;-7.079690055745593e-08;1.0448417559224894;10.00024023493962;0.8335121562793351;0.015562251226039487;0.015559318734250318;0.7977269392917612;0.014894863957146866;0.797900014811606
67.69898;1.0443512090740885;0.8334742716788668;0.7977717392419182;-6.430135512517093e-08;-7.081366234184918e-08;1.0448394238499117;10.000227181014765;0.8335123133843938;0.015562252804852749;0.015559297491440107;0.7977286360761373;0.01489485363130257;0.7979001607842444
67.70898;1.0443519942734114;0.8334746280148119;0.7977705555920034;-6.445465685414603e-08;-7.08194291023857e-08;1.044837060306178;10.000214011493997;0.8335124771618141;0.015562255495977416;0.015559275842195111;0.7977303592577859;0.014894842875289107;0.7979002969550015
67.71898;1.0443527729146747;0.8334749590556956;0.7977693958340664;-6.46218419653898e-08;-7.081348957144233e-08;1.0448346737580936;10.00020068538687;0.833512651925399;0.015562259352227804;0.015559253879936036;0.7977321071949257;0.014894831681788788;0.7979004225880933
67.72898;1.0443535433725555;0.8334752623195133;0.7977682608037093;-6.480085798382423e-08;-7.079508951744365e-08;1.044832272110695;10.00018716118483;0.8335128415428262;0.01556226442533977;0.01555923168595619;0.7977338776212868;0.014894820022540702;0.7979005374120348
67.73898;1.0443543031107336;0.8334755357973928;0.7977671519609422;-6.498990051671971e-08;-7.076339341938645e-08;1.0448298623938856;10.000173399467348;0.8335130495310071;0.015562270767761467;0.015559209320691625;0.797735667916645;0.014894807853215493;0.7979006417649265
67.74898;1.0443550484713677;0.83347577836169;0.797766071218672;-6.518712933540388e-08;-7.071750241968208e-08;1.0448274507762951;10.000159369917125;0.8335132789486761;0.015562278418921062;0.01555918683477933;0.7977374758093901;0.01489479513174339;0.7979007365033168
67.75898;1.0443557751412667;0.8334759893494217;0.7977650203097811;-6.539034489569832e-08;-7.065656927636149e-08;1.0448250426882142;10.000145060246886;0.8335135323598349;0.015562287393692321;0.015559164280756564;0.7977392998562309;0.014894781829219472;0.7979008227563467
67.76898;1.0443564792593774;0.8334761677719467;0.797764000602909;-6.559695081678018e-08;-7.05799594448317e-08;1.0448226428488152;10.00013047315573;0.8335138120664386;0.015562297688601165;0.015559141716578911;0.797741139722146;0.01489476792099162;0.7979009017324821
67.77898;1.044357158413333;0.8334763122408106;0.7977630131978284;-6.580437457420446e-08;-7.048731316477749e-08;1.0448202555115467;10.000115618688435;0.8335141203398776;0.015562309292650364;0.01555911920079299;0.7977429959806579;0.014894753383757007;0.7979009745229879
67.78898;1.044357811860002;0.8334764213853476;0.7977620587272986;-6.601068076479528e-08;-7.037844126297696e-08;1.0448178851087455;10.000100513594276;0.8335144598007469;0.015562322186436375;0.015559096789357534;0.7977448691106789;0.014894738209263592;0.7979010420273888
67.79898;1.0443584403588886;0.8334764938555356;0.7977611373593138;-6.621480928215384e-08;-7.025311301352169e-08;1.0448155365688065;10.000085179838848;0.8335148336321494;0.015562336338172243;0.015559074535580508;0.7977467586467797;0.014894722409857276;0.7979011049833219
67.80898;1.0443590461985772;0.8334765283974861;0.7977602490866463;-6.641627507608648e-08;-7.011105571733144e-08;1.0448132147873774;10.000069636425339;0.8335152451960195;0.015562351711022068;0.015559052482423206;0.7977486632099525;0.014894706012352434;0.7979011639347909
67.81898;1.0443596332218963;0.8334765246708676;0.7977593937907327;-6.661467492204077e-08;-6.995220404160147e-08;1.0448109233614857;10.000053894617652;0.833515697416485;0.01556236827229168;0.015559030655413314;0.7977505808149089;0.01489468905100631;0.7979012194493313
67.82898;1.0443602064600812;0.8334764838885895;0.7977585712118891;-6.680936323320587e-08;-6.977677269552506e-08;1.044808663485222;10.000037958921421;0.8335161919965308;0.015562385987725393;0.015559009068549932;0.7977525092049167;0.014894671558965403;0.7979012726040499
67.83898;1.0443607717930503;0.8334764084373776;0.7977577809977169;-6.69994526949936e-08;-6.958508085362027e-08;1.0448064342693717;10.000021829775708;0.833516728364442;0.015562404804129846;0.01555898773541501;0.7977544463733531;0.01489465356346048;0.7979013249375257
67.84898;1.0443613360998178;0.8334763013298819;0.7977570226436163;-6.718407383307925e-08;-6.937735845450525e-08;1.044804234010814;10.000005508522458;0.8335173031785489;0.015562424635642147;0.015558966680752554;0.7977563908584424;0.014894635091060211;0.7979013776957615
67.85898;1.0443619069431942;0.8334761665351604;0.7977562954610878;-6.736259810992336e-08;-6.915361615728324e-08;1.044802061010969;9.999988998902614;0.8335179108008978;0.015562445366205884;0.01555894595239487;0.7977583417274577;0.014894616176897657;0.7979014313099377
67.86898;1.0443624909808822;0.8334760095334689;0.7977555985801202;-6.753456684349072e-08;-6.89136943328177e-08;1.044799913877613;9.999972301315745;0.8335185439819536;0.015562466868459031;0.015558925619570025;0.7977602985025186;0.014894596870728409;0.7979014853552293
67.87898;1.044363092589499;0.8334758366474948;0.7977549308022952;-6.76995047835322e-08;-6.865746635651744e-08;1.044797791587568;9.99995540854959;0.8335191945085251;0.015562489019966225;0.015558905759945781;0.7977622610126084;0.014894577236181103;0.7979015385662586
67.88898;1.0443637141479944;0.8334756535473719;0.7977542908962724;-6.785700495739675e-08;-6.838488447388459e-08;1.0447956932096127;9.999938310070696;0.8335198539109787;0.0155625117031625;0.015558886458057112;0.7977642294031863;0.014894557339698977;0.7979015890357715
67.89898;1.044364357164578;0.8334754647690502;0.797753678724108;-6.80070173864661e-08;-6.80957953925128e-08;1.0447936176912327;9.999921001787651;0.8335205138154546;0.015562534798732321;0.01555886780736265;0.7977662043610463;0.014894537237706736;0.7979016344152832
67.90898;1.0443650229937047;0.8334752742525802;0.7977530961848247;-6.814986440854397e-08;-6.778973039945311e-08;1.0447915641682683;9.999903493024176;0.8335211661678766;0.015562558178338109;0.015558849898517876;0.7977681871746128;0.014894516976476846;0.7979016715125636
67.91898;1.0443657128536552;0.8334750853760476;0.7977525469292653;-6.828591276578263e-08;-6.746576492050016e-08;1.0447895323889709;9.999885805590646;0.8335218039346911;0.01556258169809532;0.015558832810628424;0.7977701796799745;0.014894496602806485;0.797901695660439
67.92898;1.0443664275778457;0.8334749003328912;0.7977520350402578;-6.841534649233736e-08;-6.712257555492555e-08;1.0447875227062748;9.999867968954694;0.8335224216178501;0.015562605208933086;0.015558816617495889;0.7977721841383134;0.014894476172302589;0.797901700850263
67.93898;1.0443671676610393;0.8334747198094524;0.7977515637063185;-6.85381861297735e-08;-6.675862589178452e-08;1.044785536029332;9.999850017207082;0.8335230148722721;0.015562628581940593;0.015558801395376637;0.7977742026253563;0.014894455747764252;0.7979016804388491
67.94898;1.0443679335431924;0.8334745432700364;0.7977511348669453;-6.86543344580577e-08;-6.63721870211862e-08;1.0447835741329443;9.999831987687116;0.8335235800155664;0.015562651714569027;0.015558787223495721;0.7977762360285082;0.014894435396766107;0.7979016276700858
67.95898;1.0443687259038787;0.8334743694125565;0.7977507495519732;-6.876353538127886e-08;-6.596139945665548e-08;1.0447816399040377;9.999813919237058;0.8335241140284951;0.015562674509586224;0.015558774178823563;0.7977782835478141;0.014894415195472771;0.79790153642677
67.96898;1.0443695462593658;0.8334741964793029;0.7977504078931189;-6.886531004342848e-08;-6.552467422776317e-08;1.0447797370348617;9.999795849894085;0.833524614738824;0.015562696860644841;0.015558762329557572;0.7977803434691311;0.014894395225180589;0.7979014023232656
67.97898;1.0443703980476424;0.83347402239629;0.7977501088944952;-6.89589934194534e-08;-6.506116508910116e-08;1.0447778689883997;9.999777817272191;0.8335250810866822;0.015562718658613606;0.015558751728871022;0.7977824145542521;0.014894375557040884;0.7979012230190567
67.98898;1.0443712872040167;0.8334738446122695;0.7977498505558623;-6.904378848760838e-08;-6.457091290486433e-08;1.0447760381827322;9.99975986466252;0.8335255130071935;0.015562739801809151;0.015558742407252461;0.7977844962305753;0.014894356238615462;0.7979009972822937
67.99898;1.0443722209671027;0.8334736597895273;0.797749630269134;-6.911877551882554e-08;-6.405467489950462e-08;1.0447742469477022;9.999742046515493;0.833525910506421;0.015562760202168065;0.0155587343694787;0.797786587321546;0.01489433729321347;0.7979007236315531
68.00898;1.0443732055984942;0.8334734637758886;0.7977494452587787;-6.918303950591359e-08;-6.351375636807847e-08;1.0447724993026715;9.999724424024226;0.8335262730052359;0.015562779785066873;0.015558727601510025;0.7977886852046292;0.014894318731599547;0.7979003996210832
68.01898;1.0443742447579796;0.83347325171153;0.7977492931726927;-6.923583740054774e-08;-6.29499293932933e-08;1.0447708012582229;9.999707055709257;0.8335265995938371;0.015562798484746246;0.015558722076592238;0.7977907863296326;0.014894300564142765;0.7979000220902881
68.02898;1.0443753392700283;0.8334730179697536;0.7977491726287543;-6.927666530280469e-08;-6.236534395163272e-08;1.0447691598630293;9.999689995550868;0.8335268894243588;0.015562816249935557;0.01555871775445963;0.7977928868728036;0.014894282805441248;0.7978995879603215
68.03898;1.0443764881361481;0.8334727562412169;0.7977490829432584;-6.930540762510852e-08;-6.176239280555431e-08;1.044767582268173;9.999673298107382;0.8335271421891709;0.015562833053148123;0.015558714588266206;0.7977949825056568;0.014894265473551693;0.7978990948452953
68.04898;1.0443776901717696;0.8334724599670521;0.7977490231822838;-6.932249517423988e-08;-6.114348405110576e-08;1.0447660750876895;9.9996570201497;0.8335273588729019;0.015562848880658162;0.01555871254284511;0.797797068193283;0.014894248586915616;0.7978985408311827
68.05898;1.0443789452449017;0.8334721229447086;0.7977489918605464;-6.932862166481105e-08;-6.05108129069287e-08;1.044764644151315;9.99964121387868;0.8335275422771095;0.01556286371434211;0.015558711606620037;0.7977991390934424;0.014894232166076497;0.7978979236757912
68.06898;1.044380254326418;0.8334717399514906;0.7977489876297866;-6.932415114066439e-08;-5.986629264367639e-08;1.0447632942307588;9.999625915550508;0.8335276971428665;0.015562877531460217;0.015558711791643023;0.7978011913946383;0.01489421624581475;0.7978972405031016
68.07898;1.0443816185222752;0.8334713071619549;0.7977490098000907;-6.930886285161851e-08;-5.921164414811983e-08;1.0447620284941286;9.999611141098155;0.8335278297162472;0.015562890314782868;0.01555871312603909;0.7978032218084659;0.014894200888248684;0.797896488452606
68.08898;1.044383037940219;0.8334708221636673;0.7977490581050256;-6.928212521115846e-08;-5.854859028341529e-08;1.0447608484078426;9.999596896195428;0.8335279466764961;0.015562902053495071;0.015558715637775632;0.7978052270239406;0.014894186182407709;0.7978956655842522
68.09898;1.0443845112230647;0.8334702835864158;0.7977491323413975;-6.924315686659572e-08;-5.787909741886223e-08;1.0447597542262728;9.999583188781761;0.8335280543022636;0.015562912741602805;0.015558719339875715;0.7978072042732577;0.014894172230147528;0.7978947711740486
68.10898;1.0443860358784571;0.8334696906072228;0.797749232355846;-6.9191256932254e-08;-5.720557533733003e-08;1.0447587459130419;9.999570025744019;0.8335281583313753;0.015562922386386582;0.015558724225613642;0.7978091517410222;0.014894159130609014;0.7978938054084568
68.11898;1.0443876086815984;0.8334690424675045;0.7977493582086722;-6.912585660988886e-08;-5.6530910226885646e-08;1.0447578242513602;9.99955739928137;0.8335282639437517;0.015562931014413141;0.015558730263477063;0.7978110678528741;0.014894146970513025;0.7978927690991022
68.12898;1.0443892256146976;0.8334683379897836;0.7977495101656946;-6.90462443649673e-08;-5.585813115533193e-08;1.0447569908300938;9.999545282570857;0.833528375712806;0.015562938661976222;0.01555873739508987;0.7978129502218863;0.014894135820318847;0.797891663665818
68.13898;1.044390881566349;0.83346757548287;0.7977496885869138;-6.895137666359529e-08;-5.518991022519366e-08;1.0447562467932352;9.999533631809259;0.8335284976727778;0.01556294536053397;0.015558745552131869;0.7978147951138252;0.014894125738198294;0.7978904913829867
68.14898;1.0443925704929329;0.8334667531493553;0.7977498943334538;-6.884013183576054e-08;-5.45283965193104e-08;1.0447555922152953;9.999522389895182;0.8335286334887775;0.015562951132043574;0.015558754679503588;0.797816597768997;0.014894116778767402;0.7978892556546093
68.15898;1.0443942862719042;0.8334658694600232;0.7977501295105895;-6.871164386921625e-08;-5.387531639636576e-08;1.0447550266255274;9.999511501966861;0.8335287865156954;0.01556295599243493;0.015558764739830236;0.7978183533925187;0.014894108989853792;0.7978879604865737
68.16898;1.0443960235062837;0.8334649233877055;0.7977503971703432;-6.85653151078607e-08;-5.323200606395559e-08;1.0447545493582884;9.999500928546551;0.8335289595086403;0.015562959950634609;0.01555877570228672;0.7978200578709239;0.014894102393500435;0.7978866092392394
68.17898;1.0443977777820608;0.8334639147910645;0.7977506999455426;-6.84005540043172e-08;-5.259947883054656e-08;1.0447541590809444;9.999490638810524;0.8335291544311413;0.015562963006204376;0.015558787533449527;0.7978217078283028;0.01489409697884758;0.7978852042643693
68.18898;1.044399545358404;0.8334628448895259;0.7977510391737128;-6.821660397081474e-08;-5.197877091866072e-08;1.0447538533907756;9.999480605160281;0.8335293727964064;0.015562965155746088;0.01555880019865864;0.7978233005324332;0.014894092721605788;0.7978837477811683
68.19898;1.0444013221858044;0.8334617165253406;0.7977514146757994;-6.801275809247866e-08;-5.1371313090408116e-08;1.0447536292904818;9.99947081705331;0.8335296163857772;0.015562966401362151;0.015558813671448573;0.7978248337345677;0.014894089601502373;0.7978822425349675
68.20898;1.0444031030991656;0.8334605338852733;0.7977518248882012;-6.778868895522832e-08;-5.0778879251764885e-08;1.0447534840296804;9.999461298030573;0.8335298879484616;0.015562966751162172;0.015558827940450265;0.797826305499312;0.014894087599667009;0.7978806917923617
68.21898;1.044404882183425;0.8334593017956905;0.7977522680389543;-6.75445395479105e-08;-5.020328361112519e-08;1.0447534155064144;9.99945210488649;0.8335301912069173;0.015562966210009745;0.015558843002874157;0.7978277143680731;0.014894086700375805;0.7978790991702543
68.22898;1.0444066536901138;0.8334580252357427;0.7977527434095342;-6.728087067157776e-08;-4.964629478401872e-08;1.044753422178302;9.9994433088903;0.8335305299870533;0.015562964768819913;0.015558858850518298;0.7978290594999377;0.014894086902623883;0.7978774681647981
68.23898;1.044408412953737;0.8334567093186612;0.7977532511006691;-6.699849342265483e-08;-4.910980824361329e-08;1.044753502961569;9.999434977496072;0.833530907470267;0.01556296240442907;0.015558875465787486;0.7978303400869983;0.014894088219039491;0.7978758015288343
68.24898;1.0444101571278055;0.8334553593865103;0.7977537914093168;-6.669819985374314e-08;-4.859596530926304e-08;1.044753657247948;9.999427166991248;0.8335313261783993;0.015562959091850988;0.015558892825979921;0.7978315542817831;0.014894090664968135;0.79787410133267
68.25898;1.0444118847189916;0.8334539809645451;0.7977543651062524;-6.638071239760088e-08;-4.81070725120647e-08;1.0447538847585591;9.999419919504895;0.833531787802355;0.015562954815094995;0.015558910904701182;0.7978326989922053;0.014894094254516753;0.7978723698066913
68.26898;1.0444135941115682;0.8334525796251951;0.7977549738071177;-6.604691473066587e-08;-4.764555132305871e-08;1.0447541855783145;9.999413261480365;0.8335322926260255;0.015562949562205126;0.015558929677620969;0.7978337711309731;0.014894099004318527;0.7978706100826057
68.27898;1.0444152829532;0.8334511608539276;0.7977556196594942;-6.56980379570794e-08;-4.721397436524134e-08;1.0447545605352082;9.999407209573826;0.8335328397906958;0.015562943317143325;0.015558949136873291;0.7978347686647654;0.014894104928790277;0.7978688261218508
68.28898;1.044416948953098;0.8334497298373532;0.7977563044246848;-6.533553544378267e-08;-4.681499907636519e-08;1.0447550108537231;9.999401785491878;0.8335334285144602;0.01556293606706066;0.015558969298773803;0.7978356900149526;0.014894112020193813;0.7978670219619586
68.29898;1.0444185906148213;0.8334482912071052;0.797757028627801;-6.496081515430185e-08;-4.645126184211867e-08;1.0447555370023194;9.99939702670855;0.8335340588210356;0.01556292781673488;0.01555899019605461;0.7978365329096523;0.01489412023429841;0.7978652012890158
68.30898;1.0444202067397175;0.833446849384769;0.7977577917805517;-6.457520859193206e-08;-4.612527081022016e-08;1.0447561381104584;9.999392975787634;0.8335347311644726;0.01556291859365264;0.01555901186619216;0.7978372941898739;0.01489412949641112;0.797863368108651
68.31898;1.0444217954184518;0.8334454094020329;0.7977585936604578;-6.418006357853401e-08;-4.58392877487235e-08;1.0447568121286364;9.999389656105912;0.833535445906272;0.015562908443409856;0.015559034345285525;0.7978379703679673;0.01489413971484125;0.7978615273692614
