time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
68.32898;1.0444233537317733;0.8334439767868284;0.7977594354350775;-6.377671770045589e-08;-4.559535477047684e-08;1.0447575561530502;9.99938706179796;0.833536203535986;0.015562897426071223;0.015559057662343168;0.7978385582359192;0.014894150790284263;0.7978596842066752
68.33898;1.0444248779880936;0.8334425565928189;0.7977603195096001;-6.33664224318384e-08;-4.539533863357029e-08;1.0447583666886011;9.999385169537955;0.8335370049764739;0.015562885614677942;0.01555908183234968;0.7978390550860643;0.014894162630919633;0.7978578431621317
68.34898;1.0444263642509355;0.8334411529212006;0.7977612484215806;-6.295030337452025e-08;-4.5240846515510285e-08;1.0447592394763658;9.99938395273601;0.8335378510400981;0.015562873092759472;0.01555910685606269;0.7978394583852806;0.014894175172216695;0.7978560087439827
68.35898;1.0444278095077502;0.83343976898734;0.7977622241687707;-6.2529400505622e-08;-4.513321338159276e-08;1.0447601691046107;9.999383381495743;0.8335387414316251;0.01556285995629239;0.015559132726133164;0.7978397656768448;0.014894188381271843;0.7978541861291717
68.36898;1.0444292122043202;0.8334384073820762;0.7977632481389327;-6.210470501148066e-08;-4.507347975509878e-08;1.044761149107557;9.9993834149716;0.8335396741004036;0.015562846311698228;0.015559159431518936;0.7978399748779129;0.014894202240651173;0.7978523810471393
68.37898;1.0444305708438544;0.8334370705888497;0.7977643208586218;-6.167714752250184e-08;-4.506212470120858e-08;1.0447621728261056;9.999384002404213;0.8335406454446657;0.015562832256756158;0.01555918696342321;0.7978400842105721;0.014894216727098286;0.7978505994556513
68.38898;1.0444318826613763;0.8334357612762043;0.7977654417526014;-6.124763568000156e-08;-4.5098732755311964e-08;1.0447632346481903;9.999385090864012;0.8335416511911239;0.015562817866774863;0.015559215324343007;0.7978400922004106;0.014894231803945075;0.7978488473487643
68.39898;1.044433144232247;0.8334344817651446;0.7977666093669833;-6.081713154876575e-08;-4.518184664226009e-08;1.0447643308597663;9.999386626739538;0.8335426869290045;0.015562803207627514;0.015559244531307763;0.7978399979481146;0.014894247431537277;0.7978471304189512
68.40898;1.0444343523642985;0.8334332329003421;0.7977678218002725;-6.038682157906944e-08;-4.5309117006952294e-08;1.044765459653657;9.999388552646847;0.8335437480451299;0.015562788356728124;0.015559274612687492;0.7978398009410811;0.014894263580901628;0.7978454536618901
68.41898;1.0444355041195683;0.8334320133495712;0.7977690769875887;-5.995822814755004e-08;-4.547779098441443e-08;1.044766620269703;9.99939081188403;0.8335448296515096;0.015562773407966957;0.015559305596564267;0.7978395009264024;0.014894280236397852;0.7978438211691865
68.42898;1.0444365969909308;0.8334308200622162;0.7977703729138574;-5.95328882385693e-08;-4.568533293689258e-08;1.0447678119273585;9.999393360030684;0.8335459266527664;0.015562758457780247;0.015559337491336707;0.7978390984433342;0.014894297389239686;0.7978422361835494
68.43898;1.044437629326926;0.8334296494248173;0.797771708053249;-5.911198060101911e-08;-4.592975813114926e-08;1.0447690334368391;9.999396168241983;0.8335470339160242;0.015562743589069847;0.01555937027435068;0.797838595348927;0.014894315032089399;0.7978407016078212
68.44898;1.0444386002260473;0.8334284978248035;0.7977730819497122;-5.86964701835573e-08;-4.6209501027976464e-08;1.0447702834233883;9.999399213154845;0.8335481465204299;0.015562728865258247;0.015559403890650083;0.797837994640203;0.014894333161043499;0.7978392205799594
68.45898;1.044439509037089;0.833427361317542;0.7977744950590236;-5.828730173700286e-08;-4.652314493972711e-08;1.0447715605318575;9.9994024693287;0.8335492599091681;0.01556271432548726;0.015559438256933806;0.7978372996512075;0.014894351778871075;0.7978377964974902
68.46898;1.0444403552064219;0.8334262356694848;0.797775947348457;-5.788517235986324e-08;-4.6869285318998176e-08;1.0447728629976905;9.999405915391876;0.8335503698896327;0.015562699980227484;0.015559473274096083;0.7978365137566863;0.014894370887302246;0.7978364329876646
68.47898;1.0444411386527046;0.8334251167908454;0.7977774371245432;-5.749036431149168e-08;-4.724642940997671e-08;1.0447741876513226;9.999409542738357;0.8335514723666685;0.01556268581519513;0.01555950883814324;0.7978356410126269;0.014894390475536918;0.7978351345137858
68.48898;1.0444418600368652;0.8334240004686082;0.7977789612788413;-5.710295184345872e-08;-4.7652976312194635e-08;1.0447755294357426;9.999413354084867;0.833552562889411;0.015562671796074136;0.015559544842892068;0.7978346862138237;0.014894410518077987;0.7978339068408645
68.49898;1.0444425206849404;0.8334228818160543;0.797780515896177;-5.672294239679567e-08;-4.8087323499793835e-08;1.0447768823605432;9.999417356156002;0.833553636931401;0.015562657867918715;0.015559581187791409;0.7978336540532556;0.014894430977089524;0.7978327561468123
68.50898;1.0444431226362736;0.8334217551792751;0.7977820965400758;-5.635017752525431e-08;-4.854789382576325e-08;1.0447782414585618;9.999421556518389;0.833554690881744;0.015562643958657954;0.015559617794876362;0.7978325488727122;0.01489445180752197;0.7978316875332129
68.51898;1.04444366879063;0.8334206144220998;0.7977836986333715;-5.598437691960186e-08;-4.9033058092240186e-08;1.044779603759167;9.999425966850252;0.833555722281248;0.01556262998842668;0.01555965461770788;0.7978313747296268;0.014894472970020714;0.7978307045412302
68.52898;1.0444441624268679;0.8334194532281801;0.797785317745481;-5.5625394297996286e-08;-4.954105382743776e-08;1.0447809672579331;9.99943060605645;0.833556729344278;0.01556261587025395;0.015559691632259173;0.7978301350998099;0.014894494441758542;0.7978298094861367
68.53898;1.0444446061210522;0.8334182651227358;0.7977869496533152;-5.5273421329511486e-08;-5.0069959907643794e-08;1.0447823294604994;9.999435498091838;0.833557710799309;0.015562601503776028;0.015559728826590024;0.7978288332911915;0.01489451621236025;0.7978290037539788
68.54898;1.0444450015016502;0.8334170432208354;0.7977885906080336;-5.4929050248636395e-08;-5.061783777999627e-08;1.0447836868425662;9.999440670818453;0.833558665693261;0.015562586779968106;0.015559766201028079;0.7978274733186065;0.014894538272871924;0.7978282881297936
68.55898;1.0444453502317752;0.833415780165424;0.7977902376112326;-5.4593213291227235e-08;-5.118290865048722e-08;1.0447850348740324;9.999446161839272;0.8335595928591172;0.015562571594315776;0.015559803766847246;0.7978260597501159;0.014894560611932305;0.7978276631759723
68.56898;1.0444456547993703;0.8334144689112882;0.797791888509995;-5.426706255945086e-08;-5.1763489009751055e-08;1.0447863682676546;9.99945202122819;0.8335604907408347;0.015562555856206656;0.015559841537722134;0.7978245968425427;0.014894583219533747;0.7978271294051994
68.57898;1.0444459187046828;0.833413103606654;0.7977935423829215;-5.395183673465094e-08;-5.235780238404166e-08;1.044787681750212;9.999458301980123;0.8335613576029908;0.015562539496414063;0.015559879524620637;0.797823088320315;0.01489460609278903;0.7978266875032982
68.58898;1.0444461464153747;0.833411679274462;0.7977951996039144;-5.3648668792329885e-08;-5.296407998723918e-08;1.0447889713135061;9.999465049379623;0.8335621916559335;0.015562522470799329;0.01555991773683581;0.7978215380981912;0.014894629236613858;0.7978263386696332
68.59898;1.0444463425957762;0.8334101911950599;0.7977968605309589;-5.3358356080694236e-08;-5.358098228798702e-08;1.044790235051408;9.999472299261209;0.8335629911747104;0.01556250475190541;0.015559956177811946;0.7978199509245008;0.014894652658749882;0.7978260845104611
68.60898;1.0444465108816274;0.8334086352731804;0.797798523875669;-5.3081211937952844e-08;-5.420775164198838e-08;1.0447914728938101;9.999480077784039;0.8335637546857017;0.015562486313875103;0.015559994836850872;0.7978183322432536;0.01489467636722061;0.7978259262561951
68.61898;1.0444466538297208;0.833407008724607;0.7978001866396385;-5.2817053318879605e-08;-5.484388204449483e-08;1.0447926858463583;9.99948839854229;0.8335644811403531;0.0155624671257335;0.01556003368726435;0.7978166880196395;0.014894700365921549;0.7978258637594352
68.62898;1.0444467744988244;0.8334053102888628;0.7978018454425844;-5.256531831019643e-08;-5.5488940780830634e-08;1.044793875815378;9.999497267263443;0.8335651699372587;0.015562447149831628;0.015560072686170236;0.79781502497425;0.014894724645741032;0.7978258950743633
68.63898;1.0444468779183271;0.8334035400642265;0.7978034974400183;-5.2325201345257546e-08;-5.6142797343899896e-08;1.0447950460079107;9.999506696686217;0.8335658205135614;0.015562426331327227;0.01556011177143718;0.7978133504091136;0.014894749184772838;0.7978260170221151
68.64898;1.0444469708292485;0.8334016988621574;0.7978051399988367;-5.2095555844057545e-08;-5.680577552537711e-08;1.044796200665446;9.99951671370947;0.8335664316254333;0.01556240459158649;0.015560150862150464;0.7978116716253558;0.014894773954703967;0.7978262261810475
68.65898;1.044447060221029;0.8333997873841215;0.7978067699838326;-5.187471812438442e-08;-5.74784434659384e-08;1.044797343722165;9.999527349935837;0.8335670011132894;0.015562381839954276;0.015560189864194359;0.7978099958181096;0.014894798915260155;0.7978265193644895
68.66898;1.0444471519269516;0.833397806171988;0.7978083835199375;-5.166070386301452e-08;-5.816139035180039e-08;1.0447984778627413;9.999538629220165;0.8335675267322309;0.015562357988401138;0.015560228682339547;0.7978083302350605;0.014894824002173028;0.797826893018611
68.67898;1.04444725008873;0.8333957562750608;0.7978099763216956;-5.145158815290511e-08;-5.885527477038591e-08;1.0447996043354166;9.999550562976145;0.8335680071480058;0.015562332956362791;0.015560267237990977;0.7978066820290886;0.014894849129154073;0.7978273422486495
68.68898;1.0444473580129245;0.8333936398361306;0.7978115444960461;-5.124557653935304e-08;-5.9560761983492304e-08;1.0448007223736435;9.999563152855465;0.8335684417266026;0.015562306673836672;0.015560305480517449;0.7978050581327537;0.01489487420459226;0.7978278609957522
68.69898;1.0444474793432963;0.8333914601724189;0.7978130854187904;-5.104094651259091e-08;-6.027829684189698e-08;1.0448018290610626;9.999576395758895;0.833568829469198;0.01556227909458913;0.01556034338955716;0.7978034654433714;0.014894899150316455;0.7978284433083399
68.70898;1.0444476178251159;0.8333892214211408;0.7978145979719347;-5.0836220207958305e-08;-6.100811441836564e-08;1.044802920467888;9.999590283821188;0.8335691683422441;0.015562250213896301;0.015560380974193204;0.797801910695353;0.014894923910514108;0.7978290844072016
68.71898;1.0444477759701936;0.8333869284123087;0.7978160819415797;-5.063037620539546e-08;-6.175033906196798e-08;1.0448039924333148;9.999604801825955;0.8335694552735683;0.015562220069791088;0.015560418261377381;0.79780039970804;0.014894948440812931;0.7978297809987143
68.72898;1.0444479544029832;0.8333845871900515;0.7978175370489122;-5.0422830219367564e-08;-6.25049730430838e-08;1.0448050405426152;9.999619931771475;0.8335696866998041;0.015562188720608857;0.01556045527587108;0.7977989370003139;0.0148949726857965;0.7978305309479302
68.73898;1.0444481527073297;0.8333822053424806;0.7978189622783427;-5.021319572679595e-08;-6.327182558217441e-08;1.0448060605888074;9.999635659517502;0.8335698593190795;0.015562156217652707;0.015560492033037596;0.7977975262602828;0.014894996571506853;0.7978313326038056
68.74898;1.0444483707675154;0.8333797914171248;0.797820355859795;-5.000101020452316e-08;-6.405046173838455e-08;1.0448070495444601;9.9996519704795;0.833569970258676;0.015562122593137329;0.015560528545247901;0.7977961706445992;0.014895020022968991;0.7978321841523174
68.75898;1.0444486094220722;0.8333773542047233;0.7978217156517147;-4.978569616852229e-08;-6.48404132914269e-08;1.0448080061001446;9.99966883788261;0.8335700169361515;0.015562087861259616;0.015560564825777933;0.7977948722376985;0.014895042985206034;0.7978330833387043
68.76898;1.0444488703872494;0.8333749024867736;0.7978230394336084;-4.9566811745944686e-08;-6.564145183726456e-08;1.0448089303720587;9.999686218122926;0.8335699973273527;0.015562052021974129;0.015560600888346071;0.7977936314134702;0.014895065429841377;0.7978340276021312
68.77898;1.0444491559055307;0.8333724447972215;0.7978243248730199;-4.93443106678959e-08;-6.645344589203567e-08;1.044809823253086;9.999704053335416;0.8335699101530827;0.015562015064528112;0.015560636743225125;0.7977924468367352;0.014895087351784263;0.7978350139877249
68.78898;1.0444494682551282;0.8333699891375808;0.7978255695652391;-4.911855817822301e-08;-6.727599459168608e-08;1.0448106860952693;9.999722272529024;0.8335697547398769;0.015561976976709196;0.01556067238618807;0.797791315792393;0.014895108759408571;0.7978360385394166
68.79898;1.044449809131952;0.8333675428186852;0.7978267716122365;-4.8890174038430724e-08;-6.810825672033227e-08;1.0448115205270376;9.999740793390107;0.8335695311477136;0.01556193776702016;0.01556070779323542;0.7977902347257535;0.014895129662537181;0.7978370962179125
68.80898;1.0444501792986514;0.8333651119965946;0.7978279300216576;-4.865988578961078e-08;-6.894897039267041e-08;1.0448123282162711;9.999759526944432;0.833569240309137;0.01556189748574679;0.015560742935384593;0.797789200277833;0.01489515006934443;0.7978381820289571
68.81898;1.0444505790380123;0.8333627011641245;0.797829044293405;-4.842849826401137e-08;-6.979651838956613e-08;1.0448131112427117;9.99977838468937;0.8335688834503645;0.01556185622089969;0.015560777797584819;0.7977882100792433;0.014895169986948249;0.7978392920584536
68.82898;1.0444510089330552;0.8333603135019513;0.7978301139913017;-4.819696489098741e-08;-7.06489459105166e-08;1.0448138726230252;9.999797286546096;0.8335684612249243;0.015561814077365602;0.015560812384973133;0.7977872626431245;0.014895189413716793;0.7978404231633339
68.83898;1.0444514697403084;0.8333579516348686;0.7978311388521163;-4.796640142593502e-08;-7.150395213275885e-08;1.0448146156130294;9.99981616317971;0.8335679734857571;0.015561771169159059;0.015560846719987054;0.7977863570914913;0.014895208336058143;0.7978415723345178
68.84898;1.0444519617821364;0.8333556179774353;0.7978321190631479;-4.7737958093970835e-08;-7.235900180164783e-08;1.044815342317288;9.999834957189895;0.8335674195411922;0.015561727623759479;0.015560880832134931;0.7977854931994274;0.014895226746671554;0.7978427369530985
68.85898;1.044452484860796;0.8333533149711482;0.7978330552920858;-4.7512641704617e-08;-7.321144126160168e-08;1.0448160532995818;9.999853629140262;0.833566798349511;0.015561683580426889;0.015560914749528015;0.7977846713445034;0.01489524466606675;0.7978439153168903
68.86898;1.044453038225039;0.8333510454220545;0.7978339484844043;-4.729122291099808e-08;-7.405840971097354e-08;1.0448167485738566;9.999872161720194;0.8335661089419526;0.015561639187334993;0.01556094850284253;0.7977838923476837;0.014895262145538593;0.7978451066904333
68.87898;1.0444536207827708;0.8333488125537768;0.7978348000002295;-4.707424861182479e-08;-7.489670736349182e-08;1.0448174291835264;9.999890558938963;0.8335653515015523;0.015561594602042917;0.015560982125692565;0.7977831572150951;0.014895279259293497;0.797846311006363
68.88898;1.0444542316883108;0.8333466198823374;0.7978356122234151;-4.686213540984212e-08;-7.572278624711863e-08;1.0448180981785262;9.999908839689555;0.8335645282503381;0.015561549990088188;0.015561015640853871;0.7977824666378434;0.014895296089196697;0.7978475282554206
68.89898;1.0444548699106124;0.8333444712768951;0.7978363888455746;-4.6655426259493506e-08;-7.65328679229856e-08;1.0448187599707774;9.99992702211858;0.8335636429072513;0.015561505527785036;0.01556104905126312;0.7977818209499463;0.01489531270148178;0.7978487576842599
68.90898;1.0444555332951737;0.8333423707788155;0.7978371343837919;-4.645515433101032e-08;-7.732313770375873e-08;1.044819418619036;9.999945108355414;0.833562699535218;0.015561461408884052;0.01556108234019332;0.7977812207035465;0.014895329130490227;0.797849997288687
68.91898;1.0444562185618274;0.8333403220755549;0.7978378536961194;-4.6263071460770605e-08;-7.808985878620334e-08;1.0448200767511506;9.999963086067348;0.833561701976743;0.015561417837255453;0.015561115465567878;0.7977806667432078;0.01489534537813789;0.7978512438879378
68.92898;1.044456921345231;0.8333383283832692;0.7978385521350092;-4.60816783871087e-08;-7.882948518319006e-08;1.0448207355887438;9.999980944117464;0.8335606534376825;0.015561375001239783;0.015561148362501583;0.797780159522689;0.014895361422359834;0.7978524937501882
68.93898;1.044457636380678;0.8333363926121352;0.7978392353948706;-4.591405120938453e-08;-7.953898565512729e-08;1.0448213953520755;9.99999868601307;0.8335595561793396;0.015561333055485025;0.015561180973344291;0.7977796987283052;0.014895377225085929;0.797853743317807
68.94898;1.0444583587544423;0.833334517163638;0.7978399083105018;-4.5763369900881564e-08;-8.021618706634806e-08;1.0448220561433148;10.000016332270743;0.833558411770372;0.015561292131054238;0.01556121327567894;0.7977792838346071;0.014895392736251453;0.7978549895995556
68.95898;1.0444590845747765;0.8333327034919169;0.7978405737734126;-4.563250128162027e-08;-8.085977553491319e-08;1.0448227194220472;10.000033911350263;0.8335572216844263;0.015561252348943387;0.015561245272904922;0.7977789148835127;0.014895407897516826;0.7978562305079729
68.96898;1.0444598107251537;0.833330952017613;0.7978412326714277;-4.5524048193330486e-08;-8.146897326883209e-08;1.0448233886933118;10.00005144722194;0.8335559879519252;0.015561213809890269;0.01556127696218787;0.7977785925322242;0.014895422650296837;0.7978574651780058
68.97898;1.0444605352130953;0.8333292626280772;0.7978418844222154;-4.544055133625024e-08;-8.204321468067959e-08;1.044824068706203;10.00006895581312;0.8335547134645793;0.015561176582978443;0.015561308318159437;0.7977783172500428;0.014895436944838674;0.7978586935886152
68.98898;1.0444612573146863;0.833327634944412;0.7978425278943162;-4.5384500412549195e-08;-8.258206774285796e-08;1.0448247642381867;10.000086446772139;0.8335534018276223;0.015561140712040176;0.015561339302162918;0.7977780883703715;0.014895450747230558;0.7978599155611326
68.99898;1.0444619770415389;0.8333260679974402;0.7978431625141049;-4.535815990772639e-08;-8.308534834540252e-08;1.0448254793765426;10.000103919288117;0.8335520574136126;0.01556110622423628;0.015561369874930849;0.797777904159473;0.014895464045230527;0.7978611305792145
69.00898;1.0444626951755531;0.83332456049111;0.7978437889380865;-4.5363293999141474e-08;-8.355314436352636e-08;1.044826217672615;10.000121356692889;0.8335506857451909;0.015561073134418683;0.015561399999542858;0.7977777625412215;0.014895476846340504;0.7978623387309891
69.01898;1.044463413336446;0.833323111660993;0.7978444091926367;-4.540100792620522e-08;-8.398571257914868e-08;1.0448269828616774;10.000138728932008;0.8335492937584416;0.015561041450194671;0.015561429638170032;0.7977776610249057;0.014895489169457704;0.7978635408214785
69.02898;1.0444641331662874;0.8333217214060893;0.7978450262098634;-4.547172143303117e-08;-8.438350356364622e-08;1.0448277790732876;10.000156001452046;0.8335478897295161;0.015561011171769957;0.015561458746750514;0.7977775966487678;0.014895501038090876;0.7978647371422322
69.03898;1.0444648555256308;0.8333203899339213;0.7978456426055406;-4.5575158164142267e-08;-8.47472158544585e-08;1.0448286103611115;10.000173144698596;0.8335464827515726;0.015560982288104043;0.015561487274611268;0.7977775667323838;0.0148955124744473;0.7978659266599575
69.04898;1.0444655801807103;0.8333191176054863;0.7978462596514161;-4.571042303271035e-08;-8.507759514732575e-08;1.0448294799121;10.000190141040703;0.8335450820003879;0.01556095478360321;0.015561515168687137;0.7977775687341113;0.014895523494349947;0.7978671072761673
69.05898;1.0444663054995658;0.8333179046749492;0.7978468771752592;-4.587612822930611e-08;-8.537516178803807e-08;1.044830389169738;10.000206983927669;0.8335436961582846;0.01556092864429315;0.015561542371449277;0.7977775990860716;0.014895534102466319;0.7978682765399414
69.06898;1.0444670281790107;0.8333167508770102;0.7978474938905519;-4.607042034972404e-08;-8.564013479792821e-08;1.0448313377824743;10.000223665020725;0.8335423330679272;0.015560903848321034;0.015561568815273626;0.7977776531094102;0.014895544292914863;0.7978694322146079
69.07898;1.0444677437082879;0.8333156548300527;0.7978481080697004;-4.6291013562324655e-08;-8.587243422827356e-08;1.0448323244203426;10.000240163654238;0.8335409995389724;0.015560880361098126;0.015561594426249312;0.7977777262937382;0.014895554059700566;0.7978705721960736
69.08898;1.0444684479081399;0.8333146134350121;0.7978487184588637;-4.653544509203797e-08;-8.60717161490921e-08;1.0448333474248954;10.000256452401578;0.833539701402293;0.01556085814229182;0.015561619130425784;0.7977778155109139;0.014895563401937845;0.7978716940971871
69.09898;1.0444691380725328;0.8333136223028748;0.7978493246341053;-4.680136779140779e-08;-8.623756755647915e-08;1.0448344049998142;10.000272504490612;0.8335384440226369;0.015560837146787543;0.015561642851611117;0.7977779193717689;0.014895572313701764;0.7978727950019598
69.10898;1.0444698122154004;0.8333126772493747;0.7978499266788222;-4.7086547921707194e-08;-8.636967500038687e-08;1.044835495155203;10.000288291892229;0.833537232785539;0.015560817319016464;0.015561665513762996;0.7977780375633559;0.014895580773833354;0.7978738714859251
69.11898;1.0444704678168972;0.8333117751732579;0.7978505244927946;-4.7388724668200634e-08;-8.646785595539151e-08;1.0448366156419988;10.000303786518728;0.8335360731730802;0.01556079858843672;0.01556168705255709;0.7977781695229598;0.014895588749167587;0.7978749200146881
69.12898;1.0444711016253858;0.8333109134641906;0.7978511170901883;-4.7705626104824354e-08;-8.653218161322782e-08;1.04483776375014;10.000318967413488;0.833534970817713;0.015560780868402803;0.015561707418800143;0.7977783135025976;0.014895596198716247;0.7978759373083963
69.13898;1.0444717096519507;0.8333100892651254;0.7978517026017927;-4.803508927779289e-08;-8.656315851464022e-08;1.0448389357834484;10.00033382036934;0.8335339312762701;0.015560764064661224;0.015561726573089824;0.7977784666403325;0.014895603068558676;0.7978769204252721
69.14898;1.044472286985685;0.8333092996419209;0.7978522791824805;-4.8375053671371094e-08;-8.656181613702044e-08;1.0448401270561876;10.000348330196873;0.8335329593566438;0.015560748092102523;0.01556174448509502;0.7977786254366882;0.01489560929302125;0.7978778668495499
69.15898;1.0444728282032363;0.8333085416334957;0.7978528460769192;-4.8723323142836317e-08;-8.652972094013824e-08;1.044841332741786;10.000362475890856;0.8335320587501931;0.015560732881819066;0.015561761136531129;0.7977787860947674;0.014895614810615753;0.7978787744285605
69.16898;1.0444733282216807;0.8333078118065039;0.7978534039180566;-4.9077369354583243e-08;-8.646881949345823e-08;1.0448425486848982;10.000376227794266;0.833531231856813;0.015560718376579175;0.015561776517936485;0.7977789451741731;0.014895619579739002;0.7978796411917539
69.17898;1.0444737826788875;0.8333071064910589;0.7978539543454306;-4.943449774519976e-08;-8.638109625312062e-08;1.0448437718698627;10.000389546902102;0.8335304794307262;0.015560704533890695;0.015561790619312036;0.7977791002462422;0.014895623579562804;0.7978804655039075
69.18898;1.0444741874142938;0.833306422170435;0.7978544996433939;-4.97921849482579e-08;-8.626831559426195e-08;1.0448450004125807;10.000402391916653;0.8335298009017752;0.0155606913304353;0.015561803426531002;0.7977792496744289;0.014895626794696115;0.7978812462814913
69.19898;1.0444745377568707;0.8333057555194038;0.7978550423897902;-5.014825554317786e-08;-8.613198699367122e-08;1.0448462330025299;10.000414726870186;0.8335291955195013;0.015560678748805738;0.01556181492232319;0.7977793925549387;0.01489562919922498;0.797881982809487
69.20898;1.044474828190977;0.8333051044250342;0.7978555850154949;-5.050090620436036e-08;-8.597347151038759e-08;1.0448474686141973;10.000426519380477;0.8335286629401403;0.015560666764885364;0.015561825083072332;0.7977795297046165;0.014895630758123357;0.79788267460035
69.21898;1.0444750526814064;0.8333044693155827;0.7978561295206058;-5.084871981943225e-08;-8.579414451969288e-08;1.0448487067297076;10.00043773408336;0.8335282026703338;0.015560655356015151;0.015561833880421455;0.7977796640932677;0.014895631438802182;0.797883321617071
69.22898;1.0444752064470924;0.8333038530589237;0.7978566774054697;-5.1190635030078297e-08;-8.559551337005733e-08;1.044849947304019;10.000448331028345;0.8335278134016473;0.015560644513504755;0.015561841290665117;0.7977797995107303;0.014895631219229554;0.7978839244445244
69.23898;1.044475287863354;0.8333032601569933;0.797857229950081;-5.1525691707764986e-08;-8.537932181882582e-08;1.0448511903967452;10.000458273837337;0.8335274930732552;0.015560634245027124;0.015561847301714204;0.7977799387598824;0.014895630098358318;0.7978844842474929
69.24898;1.0444752978480765;0.8333026962321333;0.797857788653152;-5.185269102132754e-08;-8.51477122056359e-08;1.0448524362032923;10.00046754140969;0.8335272393923658;0.015560624570297952;0.015561851919825067;0.7977800832725398;0.014895628105353928;0.797885002449009
69.25898;1.0444752378027744;0.8333021673355231;0.7978583551458516;-5.217017268795744e-08;-8.490316874154418e-08;1.0448536853813688;10.000476129707732;0.8335270503647546;0.015560615514869883;0.015561855180713187;0.797780233972451;0.014895625289887318;0.7978854799850015
69.26898;1.044475109041751;0.8333016788658467;0.797858930780863;-5.247672850208941e-08;-8.464815523902045e-08;1.044854938749832;10.000484043734087;0.8335269244539872;0.015560607105111758;0.015561857154790745;0.7977803916261625;0.014895621698396458;0.7978859167560106
69.27898;1.0444749135918052;0.8333012347187944;0.7978595165716825;-5.277123545443677e-08;-8.438490467619591e-08;1.0448561967327183;10.000491293150494;0.8335268603051379;0.015560599366328785;0.015561857938986134;0.7977805565172534;0.014895617354924324;0.7978863119730084
69.28898;1.044474654369832;0.8333008371978431;0.7978601131455468;-5.3052693432515415e-08;-8.411551618898991e-08;1.0448574597504527;10.000497894018828;0.8335268565516641;0.015560592325298014;0.015561857647408622;0.7977807287629294;0.014895612254493875;0.7978866649840773
69.29898;1.0444743340105245;0.8333004873669917;0.797860720373661;-5.3319866823168675e-08;-8.38419954898324e-08;1.0448587287611122;10.000503868891292;0.8335269118938726;0.015560586014628276;0.015561856404279602;0.7977809089828598;0.014895606371342811;0.7978869756468693
69.30898;1.0444739536953558;0.8333001854038719;0.7978613373296491;-5.357115560925267e-08;-8.356608791772673e-08;1.044860004449306;10.000509243932903;0.8335270250516847;0.015560580473406395;0.015561854324371184;0.7977810979991594;0.014895599671811853;0.7978872441225122
69.31898;1.044473513316808;0.8332999311891879;0.7978619628297109;-5.380484401794195e-08;-8.32890983498478e-08;1.044861285994652;10.000514044569039;0.8335271941693737;0.015560575739582774;0.0155618514895345;0.7977812958301794;0.014895592114166894;0.7978874707825072
69.32898;1.0444730121101222;0.833299725010961;0.7978625956392528;-5.4019508737731305e-08;-8.301183075050435e-08;1.0448625707651675;10.000518290878583;0.8335274160843466;0.015560571837820248;0.015561847941369349;0.7977815010430528;0.014895583639758053;0.797887656397372
69.33898;1.044472448751882;0.8332995678091073;0.7978632338956799;-5.421416185487945e-08;-8.273470623541131e-08;1.0448638543821835;10.000521998270752;0.833527686584537;0.015560568778483365;0.015561843687176335;0.7977817109006935;0.01489557417418808;0.7978878022203895
69.34898;1.0444718214076811;0.8332994609937677;0.7978638746755846;-5.4387985628673725e-08;-8.245803393213135e-08;1.044865130734253;10.000525182509618;0.8335280016749482;0.015560566572025503;0.01556183871232875;0.7977819222733312;0.014895563639094332;0.7978879099074649
69.35898;1.0444711281907453;0.8332994062722949;0.7978645145469856;-5.453999924114589e-08;-8.218227601745396e-08;1.0448663922718586;10.000527860170434;0.8335283585481631;0.015560565237717712;0.015561832996270276;0.7977821327207885;0.014895551959825505;0.7978879813536316
69.36898;1.0444703675100937;0.8332994056377893;0.7978651505251864;-5.4669024819665265e-08;-8.190812605471994e-08;1.0448676304375446;10.000530042932603;0.8335287553262999;0.015560564790987119;0.015561826526386368;0.7977823408103542;0.014895539065252627;0.7978880184614815
69.37898;1.0444695374061408;0.8332994614762287;0.79786578017203;-5.477399273621347e-08;-8.163630286431358e-08;1.0448688361505936;10.000531733248039;0.833529190084084;0.01556056522579907;0.015561819310794872;0.7977825455536474;0.01489552489018124;0.797888022902881
69.38898;1.0444686347405798;0.8332995768103488;0.7978664009185376;-5.485428487102115e-08;-8.1367358481515e-08;1.0448700005990932;10.000532929501121;0.833529660518591;0.01556056651159135;0.015561811390525083;0.7977827458770625;0.014895509386284743;0.797887996078637
69.39898;1.044467656041695;0.8332997554597512;0.7978670099190185;-5.490980484767617e-08;-8.110186746869107e-08;1.044871116072241;10.0005336355683;0.8335301646593302;0.0155605685979377;0.015561802840850911;0.7977829406446136;0.014895492536952354;0.7978879393771691
69.40898;1.0444665989589996;0.8333000016750424;0.7978676046410197;-5.4940882103816075e-08;-8.084070730247892e-08;1.0448721761834228;10.000533861696926;0.8335307015655754;0.015560571418948895;0.015561793762717085;0.797783129080809;0.014895474365487407;0.7978878544989875
69.41898;1.0444654624452892;0.8333003191471198;0.797868183142669;-5.494830158161986e-08;-8.058499279337765e-08;1.0448731755127583;10.0005336194804;0.8335312711294605;0.015560574902930254;0.015561784282049386;0.7977833112105893;0.014895454925196675;0.797887743466336
69.42898;1.044464246590223;0.8333007098787198;0.7978687437570439;-5.4933331649435066e-08;-8.033580064304323e-08;1.0448741095099081;10.000532920058804;0.8335318735545244;0.015560578984163366;0.01556177455585075;0.7977834875564913;0.014895434274116666;0.797887608020855
69.43898;1.044462952735241;0.8333011737833351;0.7978692849164275;-5.4897496751643734e-08;-8.009396875975268e-08;1.0448749750246469;10.000531771744177;0.8335325093535534;0.015560583602847892;0.015561764765284966;0.7977836581847697;0.014895412454559272;0.7978874490751252
69.44898;1.0444615829086197;0.8333017091557506;0.7978698052692142;-5.484233888534784e-08;-7.986014845974024e-08;1.0448757707129734;10.000530173479605;0.8335331793096256;0.015560588694680097;0.01556175509544538;0.7977838222200871;0.014895389492337718;0.7978872671760093
69.45898;1.0444601392878072;0.8333023131262703;0.7978703034692006;-5.4769296115899545e-08;-7.963507812972328e-08;1.0448764968803848;10.00052811275372;0.8335338836185604;0.015560594187274093;0.015561745717243496;0.7977839781315992;0.01489536540903859;0.7978870632886279
69.46898;1.044458624336965;0.8333029820922262;0.7978707776478957;-5.467940274854549e-08;-7.941963013465665e-08;1.0448771555013114;10.00052557356225;0.8335346210594866;0.015560600004411665;0.01556173677813416;0.7977841241664583;0.014895340232555617;0.7978868387731484
69.47898;1.044457040616315;0.8333037128651799;0.7978712252541242;-5.457296271352644e-08;-7.921458326601498e-08;1.0448777503421438;10.000522543615787;0.8335353894619554;0.015560606061657717;0.015561728397643472;0.7977842586362976;0.014895314000572289;0.7978865949631639
69.48898;1.0444553905877987;0.8333045037105912;0.7978716433909707;-5.4449567892410235e-08;-7.902053163241998e-08;1.0448782862931472;10.000519011643114;0.8335361868225116;0.015560612254259898;0.015561720669159946;0.7977843801931191;0.01489528675964144;0.797886333005566
69.49898;1.0444536771981976;0.8333053539273716;0.7978720292284093;-5.430836819555326e-08;-7.883785769078413e-08;1.0448787686756698;10.00051496270779;0.8335370115830513;0.015560618457684415;0.015561713674906512;0.7977844878370199;0.014895258564487777;0.7978860538334426
69.50898;1.0444519042765228;0.833306262318221;0.7978723802323601;-5.4148353263593265e-08;-7.866660667853468e-08;1.0448792033027652;10.000510380231345;0.8335378618969175;0.015560624546167605;0.015561707503553901;0.7977845803475043;0.014895229475613555;0.7978857582993218
69.51898;1.0444500758737965;0.8333072259947509;0.7978726945089688;-5.396848025337763e-08;-7.850645776207049e-08;1.0448795963323634;10.000505253671015;0.8335387347261919;0.01556063040873937;0.01556170225210054;0.797784655736322;0.014895199552196512;0.7978854474347549
69.52898;1.0444481954695177;0.8333082403015784;0.7978729715756735;-5.3767605947935435e-08;-7.835677318333832e-08;1.0448799536952207;10.000499584152568;0.8335396255729506;0.015560635948769552;0.015561698009635666;0.7977847113872871;0.014895168854001498;0.7978851225072052
69.53898;1.0444462662851992;0.8333092991060738;0.7978732127416744;-5.354449296451662e-08;-7.82165386423342e-08;1.0448802810628346;10.000493381443572;0.8335405287675397;0.01556064108419013;0.015561694838888166;0.7977847445111788;0.014895137455277608;0.7978847849569795
69.54898;1.0444442921595243;0.8333103945140009;0.7978734203326431;-5.3298108467904666e-08;-7.808439480299171e-08;1.0448805841717006;10.000486654660053;0.8335414378498357;0.015560645756357787;0.015561692769378122;0.7977847523952515;0.014895105448495708;0.7978844365349834
69.55898;1.0444422776867979;0.8333115164233763;0.7978735965058381;-5.3027970898647496e-08;-7.795886154989132e-08;1.0448808684665085;10.00047940520328;0.8335423457719314;0.015560649930082292;0.01556169179794312;0.7977847326988561;0.014895072938426894;0.7978840795051492
69.56898;1.0444402275476992;0.8333126526378942;0.7978737426308213;-5.2734260624952156e-08;-7.783841249039663e-08;1.044881138281374;10.000471630074976;0.8335432445249005;0.015560653585889888;0.015561691893941331;0.7977846839650884;0.014895040046371093;0.7978837163466902
69.57898;1.044438146018908;0.8333137896678011;0.7978738594172754;-5.24176931624225e-08;-7.772146544555939e-08;1.044881396534544;10.000463327569493;0.8335441247281118;0.015560656712239322;0.015561693007939827;0.797784606071388;0.014895006915298357;0.7978833491639866
69.58898;1.0444360374952553;0.8333149139712107;0.7978739473384209;-5.2079355848599856e-08;-7.760657854673529e-08;1.0448816449727687;10.000454492336507;0.8335449763064361;0.015560659292256106;0.015561695076409088;0.7977845004384729;0.014894973697861637;0.797882979696895
69.59898;1.0444339073903586;0.8333160129453258;0.7978740067383041;-5.172070637405386e-08;-7.749259165833046e-08;1.0448818846463823;10.00044511193536;0.8335457899546652;0.015560661291559624;0.015561698026998009;0.797784369980663;0.01489494053926123;0.7978826096657139
69.60898;1.0444317617617183;0.8333170754792235;0.7978740378674279;-5.1343618139236405e-08;-7.737853279817892e-08;1.0448821167519118;10.000435178410838;0.8335465582053623;0.015560662659474978;0.015561701787261222;0.7977842191337959;0.01489490756988361;0.797882240624385
69.61898;1.0444296055706046;0.8333180924091824;0.7978740415191646;-5.095035275242367e-08;-7.726358114609931e-08;1.044882343311481;10.000424702452918;0.8335472756710026;0.015560663343435074;0.015561706289383075;0.7977840538259418;0.014894874903421916;0.7978818738037644
69.62898;1.0444274413789214;0.8333190561767301;0.7978740198721131;-5.054353792133639e-08;-7.714716697950488e-08;1.0448825666284935;10.000413714309868;0.8335479389945626;0.015560663300051555;0.015561711474771615;0.7977838806583866;0.01489484263793658;0.7978815105698812
69.63898;1.0444252695588154;0.8333199595096671;0.7978739766814696;-5.0126158640891696e-08;-7.702894034262597e-08;1.0448827880111649;10.000402255067343;0.8335485469682141;0.015560662491250165;0.015561717298723323;0.7977837058628534;0.014894810863349138;0.7978811530195504
69.64898;1.0444230891486128;0.8333207946676354;0.7978739168601962;-4.970145222413426e-08;-7.690858871005019e-08;1.0448830072892732;10.00039037201084;0.8335491004336086;0.01556066088317087;0.01556172372572798;0.797783534989754;0.01489477967334903;0.797880803978207
69.65898;1.0444208982000531;0.8333215537102387;0.7978738457604072;-4.927256038864987e-08;-7.678573520107251e-08;1.044883223062616;10.000378117791943;0.8335496013807953;0.015560658456911243;0.01556173072052775;0.7977833729805871;0.01489474917081137;0.7978804661989507
69.66898;1.044418693897825;0.833322229020991;0.7978737683458811;-4.8842028993084294e-08;-7.665992211238222e-08;1.0448834328365992;10.00036554408605;0.8335500518081286;0.015560655212781556;0.015561738242627382;0.7977832242731627;0.014894719458058345;0.7978801416723267
69.67898;1.044416472891222;0.8333228139315166;0.797873688954258;-4.8411509497722326e-08;-7.653054947924414e-08;1.0448836333557854;10.000352695339904;0.8335504535944853;0.01556065116536516;0.015561746240146444;0.7977830928318997;0.014894690621669282;0.7978798319596658
69.68898;1.044414231211299;0.8333233032510048;0.7978736119104105;-4.798187709978357e-08;-7.639686940151652e-08;1.044883821144455;10.000339610783042;0.8335508088584129;0.015560646343421875;0.015561754643165228;0.7977829818408751;0.014894662729852333;0.7978795388629005
69.69898;1.0444119638513831;0.8333236933000862;0.7978735422442518;-4.755362612548162e-08;-7.625816418661423e-08;1.044883992863869;10.000326329799394;0.8335511194576715;0.015560640794385763;0.015561763364385207;0.7977828936146604;0.014894635843470533;0.7978792644317143
69.70898;1.044409665024714;0.8333239816258601;0.7978734857566849;-4.712716028893259e-08;-7.611383231193287e-08;1.0448841458239617;10.000312895481569;0.8335513863187235;0.015560634590484786;0.015561772311116483;0.7977828302009944;0.014894610025236794;0.7978790104342482
69.71898;1.0444073290833822;0.8333241670393433;0.7978734482272724;-4.67028048782951e-08;-7.59631615286382e-08;1.0448842786216244;10.000299355144165;0.8335516094991796;0.015560627830635226;0.015561781400044196;0.7977827938464676;0.014894585339977768;0.7978787779661085
69.72898;1.0444049513870501;0.8333242500062241;0.7978734345686787;-4.6280704333225224e-08;-7.580509881219876e-08;1.0448843915370427;10.000285758742272;0.8335517884056357;0.015560620624042325;0.015561790563074942;0.7977827868371727;0.01489456185334765;0.7978785677232358
69.73898;1.0444025288635268;0.8333242325899279;0.7978734489431599;-4.58606960449466e-08;-7.5638263003195e-08;1.0448844865663949;10.000272158619468;0.8335519220520833;0.015560613069352159;0.015561799749258387;0.7977828112103857;0.014894539629417858;0.7978783807743183
69.74898;1.0444000599682806;0.8333241178981509;0.7978734953947868;-4.5442353222231635e-08;-7.546110759940618e-08;1.044884566690847;10.000258611080005;0.8335520094398254;0.015560605253117286;0.015561808926822233;0.7977828683547551;0.014894518720440465;0.7978782191470535
69.75898;1.044397543893194;0.8333239097146271;0.7978735778857549;-4.50253443639985e-08;-7.527218145989443e-08;1.0448846344372766;10.000245176370626;0.8335520492782009;0.01556059725846531;0.01556181807995211;0.7977829585058639;0.014894499158847914;0.7978780858935897
69.76898;1.0443949796587717;0.8333236122767779;0.7978736997149349;-4.460964892277916e-08;-7.507040871858593e-08;1.0448846910273686;10.000231914413048;0.8335520393929243;0.015560589164495235;0.015561827205230663;0.7977830806242276;0.014894480965977713;0.7978779844677184
69.77898;1.0443923659617627;0.8333232300477992;0.797873863005449;-4.4195361708348454e-08;-7.485516893704775e-08;1.0448847366876033;10.000218876743753;0.8335519770031634;0.01556058104040977;0.015561836306884746;0.7977832325593986;0.014894464165175009;0.7978779176943681
69.78898;1.0443897021004438;0.8333227676778987;0.7978740683306791;-4.3782544464983934e-08;-7.462623742352865e-08;1.0448847710134037;10.00020609814902;0.8335518595110608;0.015560572947518551;0.015561845384542116;0.7977834112806871;0.014894448779053961;0.7978778871903932
69.79898;1.04438698896957;0.8333222301871283;0.7978743144640447;-4.337143802341133e-08;-7.438381029098808e-08;1.0448847925562241;10.000193595758098;0.8335516852339103;0.015560564945387883;0.015561854426176823;0.7977836132105799;0.014894434815986875;0.7978778932317182
69.80898;1.044384228703394;0.8333216236279515;0.7978745988758712;-4.2962703460009995e-08;-7.412841849127566e-08;1.0448847982716793;10.000181377443655;0.8335514540089792;0.01556055710016606;0.015561863411550783;0.7977838344699091;0.014894422263181072;0.7978779348151163
69.81898;1.0443814238818079;0.8333209557223433;0.7978749187660737;-4.255732883077427e-08;-7.386065348151052e-08;1.0448847841497004;10.00016945037675;0.8335511668052333;0.015560549496644925;0.015561872314418407;0.7977840709502977;0.014894411087278623;0.7978780102943775
69.82898;1.0443785780268782;0.833320235555171;0.7978752714370146;-4.215637220009394e-08;-7.358113081815815e-08;1.0448847469161135;10.000157827677375;0.83355082441344;0.015560542244050226;0.015561881107839893;0.7977843183480584;0.014894401231002441;0.7978781181138576
69.83898;1.0443756965915292;0.8333194728560843;0.7978756538208222;-4.1760756889144634e-08;-7.329072641666493e-08;1.0448846850204643;10.000146536160926;0.8335504268706212;0.015560535470906639;0.015561889778361157;0.7977845722044946;0.014894392606760858;0.7978782568497009
69.84898;1.044372786826289;0.8333186771827361;0.7978760620650613;-4.1371194806085114e-08;-7.299062290353842e-08;1.0448845980093888;10.000135618513472;0.8335499742226794;0.015560529310252511;0.0155618983397039;0.7977848277192114;0.01489438509705524;0.797878424907432
69.85898;1.0443698564633586;0.8333178568744952;0.7978764914229698;-4.098842048043433e-08;-7.268204086818598e-08;1.0448844853143773;10.000125124543153;0.8335494675659613;0.01556052387794806;0.015561906841577948;0.7977850793826945;0.014894378563411045;0.7978786204819788
69.86898;1.0443669123505888;0.8333170185952476;0.7978769359832961;-4.061351843720069e-08;-7.236605352298139e-08;1.0448843456547097;10.000115100890355;0.8335489094927675;0.015560519257360472;0.015561915370919012;0.7977853211431243;0.014894372859303676;0.7978788418342906
69.87898;1.0443639598482548;0.8333161675107082;0.7978773885040296;-4.024796827100508e-08;-7.204376737283127e-08;1.044884177202714;10.000105590164452;0.8335483040561932;0.015560515503873558;0.015561924041425331;0.7977855472941705;0.014894367842643101;0.7978790874072025
69.88898;1.0443610029594288;0.8333153074225258;0.7978778409592595;-3.9893469791604725e-08;-7.171655974337574e-08;1.0448839780837866;10.00009663083283;0.8335476565410272;0.0155605126630514;0.015561932979132232;0.7977857530815073;0.0148943633873056;0.7978793556261573
69.89898;1.0443580452035592;0.833314441035264;0.7978782858232855;-3.95515704873114e-08;-7.138603716687268e-08;1.044883746788657;10.000088247383127;0.8335469729958885;0.015560510779648689;0.015561942311048436;0.7977859342310678;0.014894359384962202;0.7978796451004899
69.90898;1.0443550909758006;0.833313570304339;0.7978787175133697;-3.922324911676679e-08;-7.105393777145198e-08;1.044883482395147;10.000080441529622;0.833546259365825;0.015560509886388168;0.015561952153400433;0.7977860862439438;0.0148943557301673;0.7978799550723742
69.91898;1.0443521465997463;0.8333126963538084;0.7978791326791614;-3.890895538401213e-08;-7.072214674835433e-08;1.0448831845175865;10.000073194928651;0.8335455205383755;0.015560509991528962;0.015561962605747963;0.797786204584997;0.01489435231152259;0.7978802850370473
69.92898;1.0443492205889997;0.8333118191553175;0.79787952911501;-3.860899240461516e-08;-7.039257675842804e-08;1.0448828530043548;10.000066476221493;0.8335447599707917;0.015560511084933936;0.01556197375659785;0.7977862850545464;0.014894349022953004;0.7978806338552779
69.93898;1.0443463230780934;0.8333109375686463;0.7978799050159813;-3.8323645674995046e-08;-7.006697151646266e-08;1.0448824880001792;10.000060247010731;0.8335439799759162;0.01556051315011623;0.015561985687784134;0.7977863235250147;0.014894345773942653;0.7978809992904619
69.94898;1.044343464668095;0.8333100500073094;0.7978802592510269;-3.805306998164595e-08;-6.974691693787332e-08;1.0448820906162677;10.000054472597293;0.8335431823433985;0.01556051616826685;0.015561998472115783;0.7977863157258096;0.01489434248318016;0.7978813779418888
69.95898;1.0443406551901833;0.8333091552722753;0.7978805916621253;-3.779730360103798e-08;-6.943395077912807e-08;1.0448816634618576;10.000049131883147;0.8335423689171941;0.015560520120371337;0.015562012175346302;0.7977862575532506;0.01489433906649595;0.7978817657187228
69.96898;1.0443379030003341;0.8333082529180719;0.7978809027316893;-3.755646356605349e-08;-6.912955506787637e-08;1.0448812102518987;10.000044214023585;0.8335415416768512;0.015560524986269534;0.015562026865482094;0.797786145690462;0.0148943354379188;0.7978821589639041
69.97898;1.044335215628833;0.8333073431189836;0.7978811927318862;-3.73309280736971e-08;-6.883502942714166e-08;1.044880734573745;10.000039707934123;0.8335407026191951;0.015560530736704914;0.015562042614895365;0.7977859781230797;0.014894331520060387;0.7978825553232096
69.98898;1.04433260151815;0.8333064263158901;0.7978814611179085;-3.7121288384379566e-08;-6.855134905804916e-08;1.0448802387972154;10.000035600365877;0.8335398541232119;0.015560537323822309;0.015562059493297248;0.7977857539765391;0.01489432724633357;0.7978829538837192
69.99898;1.0443300706474261;0.8333055029871174;0.797881706619501;-3.692812901934602e-08;-6.827913750883718e-08;1.0448797238693919;10.00003188617221;0.8335389993126685;0.015560544673153627;0.015562077565112279;0.7977854727581277;0.014894322551978187;0.7978833548668858
70.00898;1.044327633035959;0.8333045736021507;0.7978819274352108;-3.6751969141014075e-08;-6.801878454971859e-08;1.0448791898080496;10.000028576626814;0.833538141599352;0.015560552684088885;0.015562096884096707;0.7977851337087748;0.014894317362806145;0.7978837589834379
70.01898;1.0443252966782066;0.8333036385842232;0.7978821211817098;-3.659348224990713e-08;-6.777052530773425e-08;1.0448786363100468;10.000025694624737;0.8335372839705794;0.015560561243374139;0.015562117479727428;0.7977847355172559;0.01489431159469349;0.797884167038067
70.02898;1.0443230664960326;0.8333026983549768;0.7978822849593398;-3.645367832934531e-08;-6.753434957249711e-08;1.0448780627665597;10.00002326223744;0.8335364287392655;0.015560570240638002;0.015562139350509202;0.7977842763237605;0.0148943051656484;0.7978845799582956
70.03898;1.044320944772565;0.8333017533335136;0.7978824158614912;-3.6333797071747804e-08;-6.73099223872848e-08;1.0448774677636437;10.00002128831027;0.8335355774616628;0.015560579579539895;0.015562162465528842;0.7977837540785561;0.01489429801243273;0.7978849980633826
70.04898;1.0443189323450184;0.8333008037994785;0.7978825118133864;-3.623510333105841e-08;-6.70967030204375e-08;1.0448768490493736;10.000019762062;0.8335347308660551;0.015560589180165233;0.01556218676579797;0.7977831668554014;0.014894290109300351;0.7978854197646997
70.05898;1.0443170294471311;0.8332998496868685;0.7978825719048753;-3.61587223916559e-08;-6.689412917078731e-08;1.0448762038841315;10.00001865655252;0.8335338889797342;0.015560598969899411;0.015562212166719318;0.7977825126340933;0.01489428148333389;0.7978858417224051
70.06898;1.0443152357661376;0.8332988902655092;0.7978825957851171;-3.6105426019966533e-08;-6.670166407798767e-08;1.0448755291775804;10.000017936655315;0.8335330515756217;0.015560608880449434;0.01556223856711477;0.797781788973282;0.014894272214868318;0.7978862605396796
70.07898;1.0443135495058309;0.8332979243556146;0.7978825832499012;-3.6075543259234514e-08;-6.651877756033183e-08;1.0448748217079884;10.000017563171184;0.8335322188485584;0.015560618854899936;0.015562265866983173;0.7977809930327325;0.014894262418990799;0.7978866737536576
70.08898;1.0443119661542484;0.8332969512804389;0.7978825347902867;-3.606917518163072e-08;-6.634504906711652e-08;1.0448740781150432;10.00001749328485;0.8335313918122392;0.015560628847459495;0.015562293981474483;0.7977801219530923;0.014894252221915892;0.7978870794633165
70.09898;1.0443104784468573;0.8332959714327622;0.7978824517609847;-3.608641215865632e-08;-6.618039427015958e-08;1.0448732942260146;10.000017685607057;0.8335305723051403;0.01556063882035859;0.015562322836732395;0.7977791735088747;0.014894241745464309;0.7978874759720356
70.10898;1.0443090776017865;0.833294986144052;0.7978823354691542;-3.612729103439638e-08;-6.602524599292501e-08;1.044872464817213;10.000018107734434;0.8335297629162836;0.015560648753263852;0.015562352357954883;0.7977781463775503;0.014894231098119732;0.7978878617258987
