time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
70.11898;1.044307754691363;0.8332939974151774;0.7978821865657217;-3.619166997827507e-08;-6.588057528811623e-08;1.0448715844968528;10.000018733221673;0.8335289666772756;0.015560658657918175;0.015562382466175551;0.7977770395942188;0.014894220376085095;0.7978882350301894
70.12898;1.0443065013517647;0.8332930075455522;0.7978820054270327;-3.627924434488688e-08;-6.574774621443984e-08;1.0448706486785628;10.00001953265701;0.833528186378448;0.015560668576936483;0.01556241308131751;0.7977758519682905;0.014894209673455967;0.7978885939739228
70.13898;1.0443053099642834;0.8332920186859194;0.7978817929810573;-3.6389606014605704e-08;-6.562827768104176e-08;1.044869654119996;10.000020475070635;0.8335274243313929;0.015560678567073773;0.015562444122376283;0.7977745822839115;0.014894199088351445;0.7978889368935063
70.14898;1.0443041740564274;0.8332910325010274;0.7978815511072853;-3.652219313335426e-08;-6.552363616610932e-08;1.0448685994509985;10.000021536422794;0.8335266828736275;0.015560688688606229;0.015562475505159308;0.7977732299869076;0.01489418872960705;0.7978892629610955
70.15898;1.044303089005441;0.8332900498295033;0.7978812820816413;-3.6676308151545936e-08;-6.543501225398583e-08;1.04486748538792;10.000022701440173;0.8335259643050604;0.015560699005762122;0.015562507146095753;0.7977717955102303;0.014894178731066514;0.7978895722247745
70.16898;1.0443020521975606;0.8332890703165516;0.7978809879397486;-3.685123359392172e-08;-6.536304672514358e-08;1.0448663141841816;10.00002395759143;0.8335252702787398;0.015560709586056915;0.015562538972336707;0.7977702800832529;0.014894169252307235;0.7978898649627691
70.17898;1.0443010621067321;0.8332880927215242;0.797880670612541;-3.7046314608246326e-08;-6.530773171334191e-08;1.0448650884768782;10.000025291396296;0.8335246019631724;0.015560720494062185;0.015562570923168555;0.7977686853871401;0.014894160457805906;0.7978901413455157
70.18898;1.0443001169654516;0.8332871161365175;0.7978803323842071;-3.7261115458013616e-08;-6.52685599572603e-08;1.044863810318725;10.000026693435908;0.8335239605187923;0.015560731783708745;0.01556260293586;0.7977670133407565;0.014894152497165627;0.7978904019264323
70.19898;1.044299214123531;0.8332861409338959;0.7978799759439318;-3.749554843672956e-08;-6.524475635627323e-08;1.0448624813716607;10.000028164266292;0.8335233469920964;0.015560743497217276;0.015562634932680544;0.7977652663661527;0.014894145493131505;0.797890648254896
70.20898;1.0442983502323937;0.8332851687037824;0.7978796038664838;-3.7749845432787094e-08;-6.523546270605864e-08;1.0448611036549549;10.000029713602803;0.8335227621155631;0.015560755670336443;0.01556266682360154;0.7977634478706715;0.014894139531507741;0.7978908829675369
70.21898;1.0442975219212935;0.8332842015361548;0.797879218063066;-3.802455072522429e-08;-6.523979984929212e-08;1.04485967989672;10.000031356073498;0.8335222064923383;0.015560768325664687;0.015562698514676053;0.797761562052599;0.014894134657789923;0.7978911092181948
70.22898;1.0442967266342085;0.8332832411258091;0.7978788199285649;-3.8320519536887895e-08;-6.525691926250489e-08;1.0448582139322875;10.000033105203839;0.8335216809438254;0.015560781457353526;0.015562729909603525;0.7977596131518742;0.014894130885697427;0.7978913302379615
70.23898;1.0442959627728043;0.8332822880408359;0.7978784109403675;-3.863872982159231e-08;-6.528614582845793e-08;1.0448567108221252;10.00003496598283;0.8335211868853759;0.015560795040356394;0.015562760908049918;0.797757605329464;0.014894128210906353;0.797891550001325
70.24898;1.044295228752429;0.8332813411199915;0.7978779923834955;-3.8980000158524316e-08;-6.532697592414265e-08;1.0448551757516267;10.000036932954918;0.833520726244686;0.01556080906196619;0.015562791405681743;0.797755543342031;0.014894126613833736;0.7978917739841156
70.25898;1.0442945215979311;0.8332803973062939;0.7978775641158945;-3.9344815964308176e-08;-6.537876221789837e-08;1.0448536126597756;10.000038998999731;0.8335203004137771;0.015560823539850105;0.015562821296514156;0.7977534329260038;0.014894126055966767;0.7978920084589508
70.26898;1.0442938363833842;0.8332794524107747;0.7978771240214991;-3.973330162453717e-08;-6.544043607916236e-08;1.0448520242095665;10.00004116382938;0.8335199091079674;0.01556083851202819;0.015562850476047508;0.7977512806298611;0.014894126489766131;0.7978922591633951
70.27898;1.044293167687612;0.8332785019865988;0.7978766686940146;-4.0145283163325397e-08;-6.551071502226538e-08;1.0448504128666527;10.000043429966176;0.8335195501560199;0.015560854010305198;0.015562878841256709;0.7977490936636513;0.014894127876091321;0.7978925307640113
70.28898;1.0442925119148134;0.8332775416225132;0.7978761944000129;-4.05801873196883e-08;-6.558857417324008e-08;1.0448487813727616;10.000045797232099;0.8335192202050956;0.015560870037693113;0.015562906292895156;0.7977468795555389;0.014894130191011686;0.7978928269465394
70.29898;1.0442918683077536;0.8332765672265697;0.7978756978647618;-4.103676936618486e-08;-6.567350712443039e-08;1.0448471322556256;10.000048265795227;0.8335189157186645;0.015560886560084882;0.015562932744728456;0.7977446454669491;0.014894133421881743;0.797893150626653
70.30898;1.0442912386367975;0.8332755755010689;0.7978751770599289;-4.1513130399193e-08;-6.576559109544282e-08;1.0448454677061818;10.00005083859368;0.833518633497766;0.01556090351099501;0.015562958129326043;0.7977423979661592;0.014894137559126277;0.7978935040080368
70.31898;1.0442906262745884;0.83327456432068;0.7978746316148194;-4.200703121773171e-08;-6.586552087084034e-08;1.0448437900766314;10.000053517520277;0.8335183706865529;0.015560920810479844;0.01556298239758748;0.7977401432899374;0.014894142585220942;0.7978938883201023
70.32898;1.0442900346437047;0.8332735328463265;0.7978740623050127;-4.2516171925272904e-08;-6.597458375326634e-08;1.0448421023581942;10.00005629409053;0.8335181248164586;0.015560938395753178;0.015563005519459033;0.7977378874176075;0.01489414846596734;0.7978943036957047
70.33898;1.0442894658192938;0.8332724813263724;0.7978734702641274;-4.30384297708067e-08;-6.609451663928907e-08;1.044840408352236;10.000059137208778;0.8335178940901762;0.015560956243128721;0.01556302748110593;0.7977356360878936;0.014894155152539165;0.7978947496162055
70.34898;1.044288920331847;0.8332714106610641;0.7978728569156043;-4.357201402160905e-08;-6.62272691518307e-08;1.044838712703791;10.000061990366998;0.8335176775617005;0.01556097435727771;0.01556304827009756;0.7977333949627674;0.014894162590523277;0.79789522534752
70.35898;1.044288397600054;0.8332703219004434;0.7978722242974888;-4.4115363244986606e-08;-6.637482342286954e-08;1.0448370214224214;10.000064784491014;0.8335174747654566;0.015560992744121517;0.015563067857986378;0.7977311697780093;0.014894170727795473;0.7978957297956981
70.36898;1.0442878961456077;0.8332692158865542;0.7978715748260031;-4.466689451377926e-08;-6.653915898278688e-08;1.044835342590511;10.000067452599582;0.8335172850107737;0.015561011404670597;0.015563086199086766;0.7977289665050538;0.014894179522796373;0.7978962612510214
70.37898;1.0442874140128655;0.8332680930523585;0.7978709106130214;-4.522487042644564e-08;-6.672215429147004e-08;1.044833686083237;10.000069937232292;0.8335171071756706;0.015561030345347017;0.015563103246525536;0.797726791547013;0.014894188947464432;0.7978968175377761
70.38898;1.044286949332525;0.8332669533602319;0.7978702333973562;-4.57874208666676e-08;-6.692541397522166e-08;1.0448320620487423;10.00007219827633;0.8335169404914645;0.015561049580429054;0.015563118966276648;0.7977246516182999;0.014894198975020164;0.7978973965645408
70.39898;1.0442865003499198;0.8332657964313306;0.7978695452651642;-4.635270041927272e-08;-6.715026978304224e-08;1.0448304791662728;10.000074220311031;0.8335167857214212;0.01556106912663316;0.015563133336941835;0.7977225530477986;0.014894209562210544;0.7978979969750484
70.40898;1.0442860654144146;0.8332646217794067;0.7978688492382279;-4.691913111924084e-08;-6.739776830092643e-08;1.0448289436909806;10.000076011263895;0.833516645500597;0.015561089000324727;0.015563146341787952;0.7977205010044972;0.014894220642555033;0.7978986180691446
70.41898;1.044285643322981;0.8332634288680146;0.7978681493832563;-4.7485437797288444e-08;-6.766849776509468e-08;1.0448274593975813;10.000077597474965;0.8335165236276364;0.01556110922035116;0.015563157961567063;0.7977184993074767;0.014894232132515069;0.7978992586120467
70.42898;1.044285233310191;0.8332622171132528;0.797867450395016;-4.80503552114973e-08;-6.796261509292788e-08;1.0448260277705093;10.000079018677464;0.8335164243373651;0.015561129811368741;0.015563168171618508;0.7977165506962967;0.01489424394268081;0.7978999157622715
70.43898;1.0442848348369875;0.833260986303298;0.7978667563930694;-4.8612331158729966e-08;-6.828014864882521e-08;1.0448246478389283;10.000080320894876;0.8335163520773023;0.015561150800669665;0.015563176942629537;0.7977146570032093;0.014894255985530909;0.797900585370423
70.44898;1.044284448004811;0.8332597370639184;0.7978660697548269;-4.916947166062546e-08;-6.862113544338313e-08;1.0448233165087137;10.000081554542877;0.8335163110296487;0.01556117220754611;0.015563184242357794;0.7977128190666077;0.014894268174349266;0.7979012630774245
70.45898;1.0442840738424433;0.8332584710752867;0.7978653911991691;-4.971960872353195e-08;-6.89853506385494e-08;1.0448220300017095;10.000082774912636;0.8335163039825174;0.015561194035406938;0.015563190042560359;0.79771103657144;0.014894280419957707;0.7979019449284779
70.46898;1.044283713509376;0.8332571913585948;0.7978647207104619;-5.026039818936782e-08;-6.937203321945363e-08;1.044820784846663;10.000084033050541;0.8335163318149159;0.015561216279359262;0.015563194330830497;0.7977093079911249;0.014894292639869274;0.7979026271978845
70.47898;1.0442833677826193;0.8332559020858678;0.7978640578175629;-5.078944960599297e-08;-6.978008515775999e-08;1.0448195777495257;10.000085363628427;0.8335163941960204;0.015561238936072664;0.015563197116219146;0.7977076307364411;0.014894304776188883;0.7979033060109436
70.48898;1.0442830377772074;0.8332546075582259;0.7978634008964243;-5.13044620922005e-08;-7.020851564820225e-08;1.0448184057757763;10.000086781660038;0.8335164901418348;0.015561261994371453;0.015563198425775734;0.7977060016782682;0.014894316799225042;0.7979039771801769
70.49898;1.0442827249869862;0.8332533113463343;0.7978627466223799;-5.1803396111354966e-08;-7.065661483338945e-08;1.044817267410602;10.000088284040453;0.8335166179022021;0.015561285421842501;0.015563198293856214;0.7977044178423132;0.014894328691878468;0.7979046360745747
70.50898;1.0442824300602882;0.83325201639365;0.7978620901970661;-5.228455815454659e-08;-7.112381064138495e-08;1.0448161630485706;10.000089849919059;0.8335167749425578;0.015561309167553432;0.015563196744227509;0.7977028766618515;0.014894340435360505;0.7979052775936493
70.51898;1.0442821526187192;0.8332507257038827;0.7978614261027235;-5.274648628638029e-08;-7.160947351844401e-08;1.0448150940483238;10.000091444263717;0.8335169578543568;0.015561333169970246;0.015563193781589513;0.7977013757436885;0.01489435200413057;0.7979058967141792
70.52898;1.0442818924044002;0.833249442841499;0.7978607488052933;-5.318781554703025e-08;-7.211279585697283e-08;1.0448140617719222;10.000093028002688;0.8335171620816758;0.015561357363367374;0.015563189404138564;0.797699912489702;0.014894363364998674;0.7979064894197417
70.53898;1.0442816496938159;0.8332481719997947;0.7978600526848304;-5.360725108373886e-08;-7.26327725499126e-08;1.0448130672576175;10.000094568416648;0.8335173825131996;0.015561381688016388;0.015563183616140674;0.7976984838668456;0.014894374487906354;0.7979070533606907
70.54898;1.044281424957233;0.8332469177599027;0.797859331579238;-5.400360609970202e-08;-7.316824744792192e-08;1.0448121105255659;10.000096038133757;0.8335176146904599;0.015561406094886503;0.015563176427265719;0.7976970866095175;0.014894385364015258;0.7979075881222871
70.55898;1.0442812189429413;0.8332456847986165;0.7978585787098409;-5.437580193923517e-08;-7.371792329901159e-08;1.0448111898434889;10.000097405143677;0.8335178550060985;0.015561430541180062;0.015563167848283634;0.7976957174909179;0.01489439601095446;0.7979080950078229
70.56898;1.0442810329271472;0.8332444778191133;0.7978577867799652;-5.472281105361243e-08;-7.428038026070891e-08;1.0448103019245032;10.00009862961815;0.8335180998751993;0.015561454987220261;0.015563157888026417;0.7976943732998226;0.014894406466417195;0.7979085761590965
70.57898;1.044280869007306;0.8332433017664012;0.7978569480775518;-5.504376624782242e-08;-7.485416682207139e-08;1.0448094428258208;10.00009966838709;0.833518345182702;0.015561479393503304;0.015563146549181598;0.7976930509214522;0.014894416781038006;0.7979090335608324
70.58898;1.0442807304306116;0.8332421621455542;0.7978560549556348;-5.53383025514833e-08;-7.543786214245728e-08;1.044808609022638;10.000100481521935;0.8335185863426929;0.015561503716686692;0.015563133818655317;0.7976917472567943;0.014894427012885528;0.7979094684666501
70.59898;1.0442806211931797;0.8332410649698235;0.7978551008055906;-5.5606779409414085e-08;-7.602999103795224e-08;1.0448077981785062;10.000101040633796;0.8335188185675921;0.015561527912006346;0.015563119660374384;0.7976904585498327;0.014894437226303812;0.7979098814295638
70.60898;1.044280545333145;0.8332400163639005;0.7978540808169415;-5.58501622898245e-08;-7.662888734888279e-08;1.0448070089720887;10.000101332982602;0.8335190372077763;0.015561551940402502;0.015563104021477736;0.7976891801645224;0.014894447489884293;0.7979102729214608
70.61898;1.0442805070769436;0.8332390223220796;0.7978529918035785;-5.606975939900803e-08;-7.723275390244857e-08;1.0448062398725613;10.000101360923326;0.8335192380431848;0.015561575771564702;0.015563086846519776;0.7976879072680272;0.014894457867740457;0.7979106439868725
70.62898;1.0442805118175085;0.8332380885120556;0.7978518316447702;-5.626696286065174e-08;-7.783992276202851e-08;1.0448054876701243;10.000101139749392;0.8335194175884324;0.015561599379806244;0.015563068092221357;0.7976866352650919;0.0148944684179142;0.7979109966120445
70.63898;1.044280566739105;0.8332372201849304;0.7978505992964349;-5.64429244297937e-08;-7.844908472864117e-08;1.0448047471679796;10.000100690952223;0.8335195735004814;0.015561622734669055;0.015563047733305583;0.7976853597273041;0.014894479202520832;0.7979113337452344
70.64898;1.044280680138336;0.8332364225550982;0.7978492949450685;-5.659828414490192e-08;-7.905928036892718e-08;1.0448040123083726;10.000100034340875;0.8335197043175838;0.015561645791886331;0.015563025756157853;0.797684076446212;0.014894490285532426;0.7979116587261748
70.65898;1.0442808603476001;0.8332357011550204;0.797847919479937;-5.673320882098939e-08;-7.96695636454667e-08;1.044803277070191;10.000099183757015;0.8335198083599663;0.015561668489472586;0.015563002154063112;0.7976827815669526;0.014894501714898332;0.7979119748007104
70.66898;1.044281115155029;0.8332350618050437;0.7978464739376172;-5.6847654974530996e-08;-8.027858030869901e-08;1.0448025354157364;10.000098144666627;0.8335198830786699;0.015561690744290885;0.015562976926921076;0.7976814719153407;0.014894513520252383;0.797912285435449
70.67898;1.0442814510906233;0.8332345106586156;0.7978449598961069;-5.694162086126826e-08;-8.08844014812445e-08;1.0448017814932478;10.0000969152042;0.8335199250553627;0.015561712449811766;0.015562950077674482;0.7976801455631339;0.01489452573427615;0.79791259432069
70.68898;1.0442818732022177;0.8332340544294429;0.7978433804427711;-5.701528475751974e-08;-8.148453391975482e-08;1.044801010047996;10.00009548894876;0.8335199301263277;0.015561733479692478;0.015562921611444056;0.797678801803318;0.014894538410062202;0.7979129046427494
70.69898;1.0442823862520718;0.8332337002309322;0.7978417407084096;-5.7068919874925005e-08;-8.207597956376899e-08;1.0448002159198766;10.000093855843092;0.8335198942125717;0.015561753692876094;0.015562891540226243;0.7976774404930093;0.014894551616712392;0.7979132190452853
70.70898;1.0442829956224544;0.8332334546076711;0.797840047357965;-5.710272053097344e-08;-8.26554096316584e-08;1.0447993933840578;10.00009200687506;0.8335198145949325;0.01556177294393394;0.015562859878617498;0.7976760616714058;0.01489456542722553;0.7979135401480817
70.71898;1.0442837067594717;0.8332333223400712;0.7978383073596893;-5.711685957979526e-08;-8.321934878496074e-08;1.0447985365378123;10.000089937047607;0.8335196902034007;0.015561791100285403;0.015562826633922326;0.7976746655920632;0.014894579917012572;0.797913870563035
70.72898;1.0442845244353804;0.8332333059268934;0.7978365272448827;-5.711178836372626e-08;-8.376427792081165e-08;1.044797640074477;10.000087635019888;0.833519520967543;0.015561808051344573;0.015562791813437513;0.7976732527174286;0.014894595163616393;0.797914212676009
70.73898;1.044285452592013;0.8332334058498155;0.7978347132368376;-5.708858772059494e-08;-8.428672920150367e-08;1.0447966996175646;10.000085073640674;0.833519307345193;0.015561823705076612;0.015562755443552677;0.797671823729471;0.014894611234256176;0.7979145684978091
70.74898;1.0442864945818775;0.8332336212223997;0.7978328712322098;-5.704910305778698e-08;-8.478344302438056e-08;1.044795712065033;10.000082217728433;0.8335190503378573;0.01556183798631985;0.015562717573772596;0.7976703797244346;0.014894628171376044;0.7979149397127959
70.75898;1.044287653496148;0.8332339501335597;0.7978310062666146;-5.699574689694286e-08;-8.525148858533132e-08;1.044794676130598;10.000079035316537;0.8335187518584382;0.015561850844106254;0.015562678261979544;0.7976689222356815;0.014894645985568169;0.7979153280474068
70.76898;1.0442889317643917;0.833234389570205;0.7978291224303562;-5.693125660030478e-08;-8.56882345704216e-08;1.044793592532878;10.000075496645954;0.8335184148721424;0.015561862254481354;0.015562637560738562;0.7976674530425841;0.014894664657892586;0.7979157354424925
70.77898;1.0442903298013555;0.8332349357814013;0.7978272235959717;-5.6858506587574686e-08;-8.609142383952974e-08;1.0447924635536372;10.00007156911322;0.8335180428033839;0.015561872211367974;0.015562595520541136;0.7976659740158003;0.01489468415018135;0.7979161638027497
70.78898;1.0442918448809355;0.8332355849355502;0.7978253138541221;-5.6780233437173465e-08;-8.645948457600201e-08;1.0447912919289275;10.000067215394372;0.8335176390050626;0.015561880719366353;0.015562552209888805;0.7976644867993046;0.014894704408201226;0.797916614840222
70.79898;1.04429347136707;0.8332363330960637;0.7978233968596381;-5.669878015086012e-08;-8.679168114347974e-08;1.0447900795714122;10.000062390838803;0.8335172068964689;0.015561887795428225;0.015562507734451891;0.7976629924266538;0.014894725360074983;0.7979170904286069
70.80898;1.0442952020293665;0.8332371759189682;0.7978214751409548;-5.661602786743806e-08;-8.708786826376629e-08;1.0447888270730457;10.000057044212495;0.8335167503051698;0.015561893472840928;0.015562462236805425;0.7976614915724396;0.014894746925720443;0.7979175930597379
70.81898;1.0442970293634433;0.8332381091401985;0.79781955063321;-5.6533579656278577e-08;-8.734825431863868e-08;1.04478753419167;10.000051125877972;0.8335162735074793;0.015561897798439743;0.015562415879698083;0.7976599854181073;0.014894769021785305;0.7979181258243736
70.82898;1.0442989460442134;0.8332391295888556;0.7978176255674957;-5.645297510135658e-08;-8.75735305232232e-08;1.0447862006830209;10.000044596044315;0.8335157809573841;0.015561900816375618;0.01556236882705556;0.7976584760304871;0.014894791555565166;0.7979186922341515
70.83898;1.0443009445398983;0.8332402355953946;0.7978157025041888;-5.637563203720773e-08;-8.776503181320176e-08;1.0447848266048811;10.000037428870776;0.8335152769520303;0.015561902552302519;0.015562321232961338;0.7976569660702714;0.014894814432963937;0.7979192961924237
70.84898;1.0443030171748877;0.8332414265794881;0.797813784104004;-5.6302717224482614e-08;-8.79245490747808e-08;1.0447834116905728;10.00002961627755;0.8335147650376992;0.015561903018958167;0.015562273240519063;0.7976554585410103;0.014894837577109432;0.7979199418355706
70.85898;1.0443051571177462;0.8332427026340896;0.7978118733613847;-5.6235200945841906e-08;-8.805394049808226e-08;1.0447819548301542;10.000021168713653;0.8335142474370618;0.015561902235591753;0.015562224981538565;0.7976539564569424;0.014894860932061717;0.7979206332036022
70.86898;1.0443073587839897;0.8332440644058591;0.7978099739371475;-5.6173904079315775e-08;-8.815494043183256e-08;1.0447804548161967;10.000012107712136;0.8335137253546147;0.01556190023901982;0.015562176570206653;0.7976524627525512;0.014894884454998328;0.7979213739113924
70.87898;1.044309617096062;0.8332455126101818;0.7978080899811237;-5.611950943885512e-08;-8.822919055403128e-08;1.0447789118520396;10.000002461118923;0.8335131996671494;0.015561897078316476;0.015562128094850757;0.7976509808812323;0.014894908109157548;0.7979221670569023
70.88898;1.044311926894677;0.8332470471317163;0.79780622553827;-5.607275322337067e-08;-8.827812922155635e-08;1.0447773286166788;9.999992273291896;0.8335126708368576;0.01556189280342524;0.015562079616796877;0.7976495150919758;0.014894931856755741;0.7979230157367508
70.89898;1.0443142831348018;0.8332486666799503;0.7978043842521512;-5.603454895979527e-08;-8.83028510656642e-08;1.0447757098846788;9.999981615123762;0.8335121381742339;0.01556188746255944;0.015562031185765098;0.7976480699567567;0.014894955655583759;0.7979239236569015
70.90898;1.0443166810840625;0.8332503692000172;0.7978025694086855;-5.600587237900346e-08;-8.830425138417213e-08;1.0447740606715528;9.999970569614437;0.8335115995240436;0.01556188110344609;0.015561982866766905;0.7976466498812832;0.014894979458596554;0.7979248947411396
70.91898;1.0443191158415337;0.8332521520732912;0.7978007840258357;-5.598781505629585e-08;-8.828325572769213e-08;1.0447723843837393;9.999959207320785;0.8335110516952938;0.015561873770976295;0.015561934754729409;0.7976452588702401;0.014895003211942355;0.7979259321740674
70.92898;1.0443215816469222;0.8332540118200934;0.7977990310859443;-5.59818538853134e-08;-8.824097652025584e-08;1.0447706824466778;9.999947583324937;0.8335104909911052;0.01556186550443131;0.015561886963888265;0.79764390051504;0.014895026859611929;0.797927037942221
70.93898;1.0443240716506288;0.8332559440660943;0.7977973134991567;-5.598991162852756e-08;-8.817887635574e-08;1.044768955572931;9.999935746544958;0.8335099136145959;0.015561856326355029;0.015561839609864013;0.7976425781434988;0.014895050359247056;0.7979282126329583
70.94898;1.0443265779469741;0.8332579439322281;0.7977956337254855;-5.6014104467229867e-08;-8.809878401883648e-08;1.044767205472881;9.999923740408963;0.8335093158606685;0.015561846229402904;0.015561792811618694;0.7976412947127625;0.014895073693113381;0.7979294552483378
70.95898;1.0443290913058338;0.8332600064032304;0.7977939940677835;-5.60565027529642e-08;-8.800254562886345e-08;1.04476543534985;9.999911604666156;0.8335086938040229;0.01556183518175434;0.015561746709251346;0.7976400522676735;0.014895096856486188;0.7979307634527766
70.96898;1.0443316007590913;0.8332621267227796;0.7977923975576965;-5.611919384487549e-08;-8.789155648530272e-08;1.044763649246494;9.999899387369886;0.8335080433013478;0.015561823138713769;0.015561701465140739;0.7976388514957347;0.014895119839269905;0.7979321341658583
70.97898;1.0443340938434784;0.8332643008228284;0.7977908480613479;-5.620449723115133e-08;-8.776670406577565e-08;1.0447618520437851;9.999887152532;0.8335073608418747;0.015561810044513583;0.015561657240155045;0.7976376917171928;0.01489514262664277;0.7979335638470344
70.98898;1.0443365573690686;0.8332665252881591;0.7977893493534355;-5.631499303462255e-08;-8.762868528004055e-08;1.0447600500858332;9.999874973342326;0.8335066438545392;0.01556179584149289;0.015561614173331122;0.797636571194939;0.014895165207567071;0.7979350483989491
70.99898;1.04433897795982;0.8332687967479417;0.7977879041461693;-5.645333656134732e-08;-8.747820251070831e-08;1.044758250461266;9.999862922103704;0.8335058898490758;0.015561780489477702;0.015561572379425731;0.7976354877733502;0.014895187577306238;0.7979365833698504
71.00898;1.0443413427607822;0.8332711114858748;0.7977865138505106;-5.662198203322135e-08;-8.731602983456593e-08;1.044756459151299;9.99985107054142;0.833505095694723;0.015561763972039146;0.015561531949309083;0.7976344394865746;0.014895209739756833;0.7979381646003965
71.01898;1.0443436404944257;0.8332734658011817;0.7977851790497564;-5.6822917567287626e-08;-8.714316088288413e-08;1.0447546801704346;9.999839501114398;0.833504257827496;0.015561746288944035;0.01556149294733054;0.7976334245887824;0.01489523170558509;0.7979397885938756
71.02898;1.0443458616540395;0.833275856179968;0.7977839000703664;-5.705765318254442e-08;-8.696088224838386e-08;1.0447529164651221;9.999828313267752;0.833503373067088;0.015561727450725945;0.015561455415379101;0.7976324412228636;0.014895253488823543;0.7979414519246235
71.03898;1.0443479979545636;0.8332782784650501;0.7977826770295979;-5.732740334402842e-08;-8.677062901920854e-08;1.0447511718783653;9.99981761177748;0.8335024393646667;0.015561707477938171;0.015561419387367992;0.7976314872638911;0.014895275113446883;0.7979431503120269
71.04898;1.0443500426773362;0.8332807270695828;0.7977815094145444;-5.7633122611780084e-08;-8.657369166735213e-08;1.044749452764123;9.99980749079316;0.8335014558984225;0.015561686401048451;0.015561384902860709;0.797630560374009;0.014895296622334622;0.7979448787069693
71.05898;1.0443519915288688;0.8332831953860086;0.797780396119853;-5.7975558982490986e-08;-8.637096189142996e-08;1.044747767972263;9.99979802829453;0.8335004226423248;0.01556166426043176;0.015561352003366198;0.7976296579570584;0.014895318078407188;0.7979466321299089
71.06898;1.044353842437723;0.8332856770127436;0.7977793359052493;-5.8355487161393514e-08;-8.616302065137683e-08;1.04474612757704;9.999789288668332;0.8334993398928308;0.015561641109485463;0.015561320718885724;0.7976287771226366;0.014895339557737678;0.7979484060388033
71.07898;1.044355594676707;0.8332881667759683;0.79777832706348;-5.877367864005133e-08;-8.595061996813606e-08;1.0447445418732013;9.99978132738407;0.8334982079459373;0.015561617018870388;0.015561291062326158;0.7976279148309229;0.014895361134113447;0.7979501959472617
71.08898;1.0443572483402608;0.833290660920696;0.797777366793024;-5.923050671685378e-08;-8.573511924109618e-08;1.0447430211731845;9.99977419205931;0.8334970267991849;0.015561592073998659;0.015561263027105253;0.7976270677727957;0.014895382859763476;0.7979519970452386
71.09898;1.0443588038397664;0.8332931565012057;0.797776451518365;-5.972566935456372e-08;-8.55184724163651e-08;1.044741575323031;9.99976791875835;0.8334957960107416;0.015561566364078497;0.015561236586159195;0.7976262321128867;0.014895404756703465;0.7979538046574636
71.10898;1.04436026121678;0.8332956505131899;0.7977755777203414;-6.025829175987003e-08;-8.530283297484743e-08;1.0447402128291225;9.999762525323193;0.8334945151190699;0.015561539965635937;0.015561211693986247;0.7976254039693684;0.014895426822270297;0.7979556149263186
71.11898;1.044361620256999;0.8332981392228692;0.7977747425533573;-6.082732062917032e-08;-8.509017514945469e-08;1.0447389407389809;9.999758004533334;0.8334931843330259;0.015561512931627318;0.015561188284440104;0.7976245804208438;0.014895449035246042;0.7979574244597837
71.12898;1.0443628815430057;0.83330061777389;0.7977739440468917;-6.14318753918865e-08;-8.488231101599232e-08;1.0447377648469045;9.999754322155209;0.8334918049863438;0.015561485297488901;0.015561166274056525;0.7976237597115274;0.014895471355608867;0.797959229546651
71.13898;1.0443640468682596;0.8333030801549489;0.7977731809951084;-6.207119671703653e-08;-8.468125996319342e-08;1.0447366895099328;9.999751420898184;0.8334903797085121;0.015561457091866003;0.015561145576365999;0.7976229403991404;0.014895493725374225;0.7979610261297485
71.14898;1.0443651184160754;0.8333055194282349;0.7977724530346315;-6.27443003636677e-08;-8.448951041172118e-08;1.044735717558723;9.999749232448996;0.8334889121023041;0.01556142834215592;0.01556112610966458;0.7976221209191817;0.014895516075993862;0.7979628101102688
71.15898;1.0443660983863094;0.8333079282178143;0.7977717608903258;-6.344973326633352e-08;-8.430980430579653e-08;1.0447348503556537;9.99974769678579;0.8334874059155809;0.015561399082427606;0.015561107792245708;0.7976213001863082;0.014895538334039334;0.7979645773907955
71.16898;1.0443669898019383;0.8333102996212843;0.7977711064809043;-6.4185611935673e-08;-8.414456877632086e-08;1.044734088094925;9.999746773983029;0.8334858643969155;0.015561369360923217;0.015561090542591867;0.7976204780711204;0.01489556042075098;0.7979663237488613
71.17898;1.044367796918081;0.8333126275830015;0.7977704926804812;-6.494983668486452e-08;-8.399540566580415e-08;1.044733430878159;9.99974643954091;0.8334842902794084;0.015561339241203391;0.015561074294603395;0.7976196552272596;0.014895582254624324;0.7979680447570877
71.18898;1.0443685248514363;0.8333149060679853;0.7977699224165596;-6.574030882550784e-08;-8.386290693948085e-08;1.0447328798356803;9.999746671888802;0.8334826860250848;0.015561308797730388;0.01556105900295318;0.7976188328490292;0.01489560375542404;0.7979697359205131
71.19898;1.0443691796165329;0.8333171283952627;0.7977693978214645;-6.655510605986746e-08;-8.374682921666885e-08;1.0447324370385553;9.999747444665564;0.8334810540146417;0.015561278105419494;0.015561044619930499;0.7976180126169485;0.014895624846156407;0.7979713926655199
71.20898;1.0443697684244218;0.8333192878410388;0.7977689207204638;-6.73925617392596e-08;-8.36464294102581e-08;1.0447321044488767;9.999748727889516;0.8334793968450526;0.015561247231268137;0.015561031072469284;0.7976171966074952;0.014895645464935816;0.7979730100659302
71.21898;1.044370299065501;0.8333213788195555;0.7977684938161363;-6.82510868675926e-08;-8.35607127707633e-08;1.0447318831936039;9.999750491908786;0.8334777176063783;0.015561216239643091;0.01556101826513444;0.79761638701581;0.014895665579533458;0.7979745829046205
71.22898;1.0443707782013674;0.833323397376054;0.7977681208522034;-6.91287609358975e-08;-8.348859781325411e-08;1.0447317736835515;9.999752715250803;0.8334760196414011;0.01556118520391709;0.01556100609183594;0.797615585808347;0.014895685184023484;0.7979761060196487
71.23898;1.0443712102840046;0.8333253406856673;0.7977678058001272;-7.002299238794137e-08;-8.342913240567775e-08;1.0447317754866376;9.999755400423968;0.8334743060745908;0.015561154206617227;0.01556099444029585;0.7976147944043831;0.014895704285269443;0.7979775743918447
71.24898;1.0443715983787116;0.8333272064266418;0.7977675522115689;-7.093055267040943e-08;-8.338166862791178e-08;1.0447318864128647;9.999758583965269;0.8334725798934662;0.015561123328197023;0.01556098320217222;0.7976140133681376;0.014895722891204033;0.797978983209054
71.25898;1.044371945632346;0.8333289925481319;0.797767363304147;-7.184804918677594e-08;-8.334573319723397e-08;1.0447321023021912;9.999762327875075;0.8334708443702861;0.015561092640076412;0.015560972290033323;0.7976132421979217;0.014895740999054061;0.7979803283762298
71.26898;1.0443722558748176;0.8333306971294155;0.7977672425527755;-7.277255753036863e-08;-8.332066471971371e-08;1.0447324178121242;9.999766702799771;0.8334691032219418;0.015561062200934119;0.015560961646637395;0.7976124793904725;0.014895758592742067;0.7979816070129043
71.27898;1.0443725331236844;0.8333323183252752;0.7977671938187719;-7.370197211981978e-08;-8.330546951285809e-08;1.0447328268405554;9.999771782492113;0.8334673606035555;0.015561032047709478;0.015560951246097911;0.7976117229287167;0.014895775651863402;0.7979828170902842
71.28898;1.044372780687921;0.83333385466715;0.7977672210414257;-7.463491338429588e-08;-8.329905467400034e-08;1.0447333228278168;9.999777647121263;0.8334656210308019;0.015561002192544884;0.015560941084794439;0.7976109711158076;0.014895792153738043;0.7979839566681896
71.29898;1.044373000891559;0.8333353054887848;0.7977673285205301;-7.557045324243448e-08;-8.330052333985506e-08;1.0447338996689937;9.999784376182864;0.8334638888178014;0.01556097263116277;0.015560931162141705;0.7976102232745821;0.014895808069450015;0.7979850240118647
71.30898;1.0443731956180229;0.8333366709481679;0.7977675212056036;-7.650790993634896e-08;-8.330927788510756e-08;1.044734552455058;9.999792033406795;0.8334621673324403;0.015560943354291607;0.015560921468863405;0.7976094798563345;0.014895823371789182;0.7979860183538843
71.31898;1.0443733669054451;0.8333379517247138;0.7977678040155505;-7.744681864299246e-08;-8.332491179768143e-08;1.044735277667962;9.999800659712378;0.833460459162049;0.015560914359355792;0.015560911986507817;0.7976087421213526;0.014895838048989102;0.7979869400393161
71.32898;1.0443735170309354;0.8333391487469798;0.7977681806610398;-7.838708197013348e-08;-8.334697497517702e-08;1.0447360735089242;9.999810276020652;0.8334587668770029;0.015560885658268603;0.015560902686589655;0.7976080117014299;0.014895852106779855;0.7979877897659504
71.33898;1.0443736484988653;0.8333402629274892;0.7977686526092369;-7.93289766635946e-08;-8.337479182776313e-08;1.0447369400386415;9.99982089243951;0.8334570930705955;0.015560857277999891;0.015560893530830894;0.7976072900680453;0.01489586556026973;0.7979885675191604
71.34898;1.0443737640797857;0.8333412950226058;0.7977692187161065;-8.027284512761375e-08;-8.340742175013371e-08;1.044737878557746;9.999832517216747;0.8334554398167532;0.015560829258571596;0.015560884475635124;0.797606578209133;0.014895878424563844;0.7979892720633143
71.35898;1.0443738665215871;0.8333422456914783;0.7977698759414227;-8.121872970317049e-08;-8.344372969984273e-08;1.0447388914028923;9.9998451528834;0.833453808549874;0.015560801655150346;0.015560875473888921;0.7976058766959716;0.014895890702132033;0.7979899015059088
71.36898;1.0443739582057532;0.8333431157935791;0.7977706206346293;-8.216612193537265e-08;-8.34826105023457e-08;1.0447399826462258;9.99985878278559;0.8334522002209698;0.015560774539449368;0.015560866475621254;0.7976051858234097;0.014895902367107278;0.7979904542233939
71.37898;1.0443740412076687;0.8333439071339088;0.7977714492811459;-8.311393976247994e-08;-8.35232345225031e-08;1.0447411578492178;9.999873363987366;0.8334506152304788;0.015560747990918666;0.015560857430443118;0.7976045059116612;0.014895913357417202;0.7979909293359739
71.38898;1.044374117582892;0.8333446229900693;0.7977723585121347;-8.406081531502884e-08;-8.356501759376858e-08;1.0447424225093591;9.999888832003009;0.8334490533844812;0.015560722090771507;0.015560848288236898;0.7976038376325638;0.014895923581454395;0.797991326955678
71.39898;1.0443741894650331;0.8333452677155196;0.7977733451780167;-8.500532694537227e-08;-8.360746667773677e-08;1.0447437813394385;9.99990511529893;0.8334475139694975;0.015560696924162058;0.01556083900548755;0.7976031818172555;0.014895932929828099;0.7979916484390832
71.40898;1.0443742593044256;0.8333458460844507;0.7977744067093804;-8.594587941916217e-08;-8.365015812428075e-08;1.044745238879919;9.99992214629161;0.83344599595767;0.015560672572565822;0.01556082955822862;0.7976025393230145;0.014895941281505192;0.7979918965690459
71.41898;1.044374330632412;0.8333463630145909;0.7977755414154165;-8.688054256401724e-08;-8.369264463689852e-08;1.0447467997876085;9.999939855998063;0.8334444984503999;0.015560649098942;0.015560819949284406;0.7976019113005209;0.014895948515665761;0.7979920753009149
71.42898;1.0443744083510746;0.833346823503839;0.7977767482340821;-8.780711273248063e-08;-8.37342766716197e-08;1.0447484681933554;9.999958167591677;0.8334430210775796;0.015560626540747078;0.015560810206857205;0.7976012989481904;0.014895954532902883;0.7979921887452075
71.43898;1.0443744974398226;0.8333472325637897;0.7977780259327731;-8.87233434480901e-08;-8.37742125135532e-08;1.0447502467180445;9.999977000540111;0.833441564152272;0.015560604913600782;0.015560800376312888;0.7976007029437034;0.01489595926223018;0.7979922404284452
71.44898;1.044374601225626;0.8333475951067217;0.7977793728859666;-8.962710957065333e-08;-8.381151813625569e-08;1.0447521357734484;9.999996271683237;0.833440128542377;0.015560584221133466;0.015560790509644519;0.7976001233438006;0.014895962650062256;0.7979922338225345
71.45898;1.0443747214450003;0.833347916004326;0.7977807878358305;-9.051631605806526e-08;-8.384520672054246e-08;1.0447541343663624;10.000015889520634;0.833438715285222;0.015560564465759251;0.015560780662372039;0.7975995596058448;0.014895964651181624;0.7979921730186527
71.46898;1.0443748597440496;0.8333482001163678;0.7977822705359514;-9.138873944736182e-08;-8.38743284402268e-08;1.0447562422430112;10.000035751793796;0.833437325294182;0.015560545656091818;0.015560770896883456;0.7975990105977511;0.014895965225773196;0.7979920624473642
71.47898;1.0443750186011487;0.8333484517248889;0.797783821428823;-9.22420052360629e-08;-8.389810631993912e-08;1.0447584607776732;10.000055745021939;0.8334359594048207;0.015560527804198945;0.015560761283449001;0.7975984747986163;0.014895964335271222;0.7979919064475495
71.48898;1.0443752016013923;0.8333486739340693;0.7977854409673655;-9.307367923821885e-08;-8.39160615094122e-08;1.0447607919098807;10.00007574383015;0.8334346184897726;0.015560510918746738;0.015560751901638437;0.7975979504277197;0.014895961936505452;0.7979917094383729
71.49898;1.0443754134963807;0.8333488689558329;0.797787129567176;-9.388144703749652e-08;-8.39282009346167e-08;1.0447632369073991;10.000095620638731;0.8334333032924074;0.015560495011475977;0.015560742846278466;0.7975974351339864;0.014895957977413969;0.7979914760150162
71.50898;1.0443756589484254;0.8333490389564114;0.7977888878319779;-9.4663335353271e-08;-8.393533003617865e-08;1.044765795507901;10.000115265092575;0.8334320141198498;0.015560480111356497;0.015560734227640172;0.7975969254943159;0.014895952399855273;0.797991210247709
71.51898;1.044375940148532;0.8333491864135181;0.797790716529499;-9.541787212407406e-08;-8.393926001824617e-08;1.0447684651945321;10.000134596313277;0.833430750861241;0.015560466269041732;0.01556072615381605;0.7975964174550767;0.014895945150913581;0.7979909148310066
71.52898;1.0443762559590681;0.8333493134148309;0.7977926164004824;-9.614418072098384e-08;-8.394250101195113e-08;1.0447712410851273;10.000153561023446;0.8334295134279882;0.015560453552595714;0.015560718700865443;0.797595907517067;0.01489593619375727;0.797990591127922
71.53898;1.044376603636544;0.833349420821522;0.7977945874516028;-9.684195783197686e-08;-8.394758563065376e-08;1.0447741164917614;10.000172125135933;0.8334283018577164;0.015560442037731395;0.015560711896100476;0.7975953930778196;0.014895925509986564;0.7979902399436576
71.54898;1.0443769807147136;0.8333495085658209;0.7977966279359266;-9.751126452205993e-08;-8.395656639264341e-08;1.0447770837394454;10.000190262624761;0.8334271156233953;0.015560431792247306;0.015560705732774013;0.7975948720134479;0.014895913093590393;0.7979898623887202
71.55898;1.0443773850469118;0.8333495765229996;0.7977987341562927;-9.815232661651515e-08;-8.397093094202464e-08;1.044780135324456;10.000207941138733;0.8334259534292523;0.015560422868410086;0.015560700199226007;0.7975943423217233;0.014895898942165205;0.7979894606996439
71.56898;1.0443778142501143;0.8333496247984373;0.7978009015020316;-9.876543636108442e-08;-8.399187743533391e-08;1.0447832647934916;10.000225114499354;0.8334248144621232;0.015560415309907255;0.01556069529664725;0.7975938017534648;0.014895883053889414;0.797989038777997
71.57898;1.0443782659811458;0.8333496536420856;0.7978031260041538;-9.935087153435932e-08;-8.402061894167239e-08;1.044786466218287;10.00024173116073;0.833423699477687;0.015560409157954008;0.015560691047193438;0.7975932478313265;0.014895865434845173;0.797988602201803
71.58898;1.0443787383671832;0.8333496636422182;0.7978054054195384;-9.99088360347433e-08;-8.405843059134167e-08;1.0447897328134048;10.000257746526238;0.8334226101970392;0.015560404453138263;0.015560687499216899;0.7975926782597315;0.014895846109177572;0.7979881577320979
71.59898;1.044379230088038;0.8333496560699957;0.7978077393469307;-1.0043935895477513e-07;-8.410657580848226e-08;1.0447930561065624;10.000273121720525;0.8334215480819187;0.015560401238508766;0.015560684718994036;0.7975920905693202;0.01489582511994574;0.7979877121697443
71.60898;1.0443797403118982;0.8333496330327889;0.7978101285716914;-1.0094219273646502e-07;-8.416626042165199e-08;1.0447964258973372;10.000287813918078;0.8334205137511885;0.01556039955624937;0.015560682769016232;0.7975914814786533;0.014895802519456932;0.7979872712660209
71.61898;1.0443802686875119;0.8333495972425605;0.7978125740656951;-1.0141688817388711e-07;-8.423863520868507e-08;1.0447998304369626;10.000301774541475;0.8334195069723503;0.01556039943650526;0.0155606816931761;0.797590847847755;0.014895778356954456;0.7979868400308249
71.62898;1.0443808156550927;0.8333495513345791;0.7978150761412403;-1.0186298812767571e-07;-8.432482081604947e-08;1.0448032569456351;10.000314956763516;0.8334185270229715;0.015560400887004666;0.01556068151642543;0.7975901887663214;0.01489575267621559;0.7979864235692745
71.63898;1.0443813827454091;0.8333494974522315;0.7978176341691967;-1.0228010214769103e-07;-8.442577213947231e-08;1.0448066926930606;10.000327323700825;0.8334175729723077;0.015560403889546342;0.015560682250314;0.7975895065947325;0.014895725532502641;0.797986026727798
71.64898;1.044381972270318;0.8333494375322277;0.7978202466234839;-1.0266785027292646e-07;-8.454204732651882e-08;1.0448101255708426;10.000338849291305;0.8334166434145764;0.015560408403687623;0.015560683895020178;0.7975888065935587;0.014895697010969546;0.7979856533033794
71.65898;1.0443825864565743;0.8333493733789581;0.7978229110496007;-1.0302587363418694e-07;-8.467377970343222e-08;1.044813543357469;10.000349513003941;0.8334157364172348;0.015560414374146753;0.015560686431376146;0.7975880958865093;0.014895667220594416;0.7979853058942207
71.66898;1.0443832271258153;0.8333493062854846;0.7978256239507563;-1.0335386312372043e-07;-8.482088638604556e-08;1.0448169330234371;10.0003593030982;0.8334148503979302;0.015560421741561924;0.015560689813150137;0.7975873819254964;0.014895636275169521;0.797984986039056
71.67898;1.0443838961614271;0.8333492369481245;0.7978283808912079;-1.036514629196116e-07;-8.498327473721354e-08;1.044820281502122;10.000368228751617;0.833413984894316;0.015560430449763402;0.015560693972583632;0.797586671152075;0.014895604282735762;0.7979846944966502
71.68898;1.044384595717703;0.8333491655309077;0.7978311773551536;-1.0391819512681921e-07;-8.51607638926071e-08;1.0448235772615189;10.000376320000482;0.8334131403466085;0.015560440438670126;0.01556069882929389;0.7975859687637675;0.014895571339155844;0.7979844316514686
71.69898;1.0443853282644548;0.8333490915023823;0.7978340100301281;-1.0415354955981928e-07;-8.535275773476739e-08;1.0448268116532702;10.000383612208593;0.8334123176550601;0.015560451633253798;0.015560704296297218;0.7975852794987877;0.014895537521684264;0.797984197864744
71.70898;1.0443860964557676;0.8333490134125248;0.7978368773221729;-1.0435716109553067e-07;-8.555804218002916e-08;1.0448299794885134;10.000390131072207;0.8334115182138581;0.015560463947657335;0.015560710291782926;0.7975846085820304;0.014895502887379656;0.7979839939812385
71.71898;1.0443869023767631;0.8333489289387938;0.7978397791068139;-1.0452898348017243e-07;-8.577496897336773e-08;1.0448330784077517;10.000395886610336;0.8334107439845974;0.015560477300808812;0.0155607167512766;0.7975839620054226;0.01489546747555055;0.7979838218916412
71.72898;1.044387747082684;0.8333488355892998;0.7978427164639412;-1.0466947569366029e-07;-8.600185725519103e-08;1.044836107938688;10.00040087670198;0.8334099972741084;0.01556049162801038;0.015560723632329963;0.7975833457918153;0.014895431315033203;0.7979836845889708
71.73898;1.0443886309209247;0.8333487312549466;0.7978456911042971;-1.0477967566988191e-07;-8.623720212803807e-08;1.0448390690619114;10.000405095661703;0.8334092809387826;0.015560506883476112;0.015560730912819976;0.7975827648970041;0.014895394433983224;0.7979835855619902
71.74898;1.0443895540269985;0.833348613250614;0.7978487044591517;-1.0486088302241437e-07;-8.647959486725508e-08;1.044841963516447;10.000408541044191;0.8334085990106701;0.015560523033228694;0.015560738583302057;0.7975822230045833;0.014895356858956661;0.797983527627062
71.75898;1.0443905170475873;0.8333484767922362;0.7978517571425426;-1.0491417757400501e-07;-8.67276802273885e-08;1.044844792583191;10.000411214489029;0.8334079564479466;0.015560540046356458;0.015560746641114488;0.7975817229785899;0.014895318610697312;0.797983511713195
71.76898;1.0443915215586461;0.8333483149541043;0.7978548486189391;-1.0494028058464068e-07;-8.698041781025223e-08;1.0448475562307586;10.000413116744468;0.8334073581602982;0.015560557899688906;0.015560755086747386;0.7975812671873254;0.014895279716130055;0.7979835368034377
71.77898;1.044392569085312;0.833348119967219;0.7978579770568277;-1.0493978358457642e-07;-8.723734615314346e-08;1.044850253130151;10.000414243498453;0.8334068086434988;0.01556057658634908;0.015560763915931527;0.797580857841794;0.014895240223295117;0.7979836010165039
71.78898;1.0443936603358874;0.8333478843372932;0.7978611396903158;-1.0491355881764794e-07;-8.749841971522559e-08;1.0448528811620919;10.000414587270386;0.8334063117275011;0.015560596111526505;0.015560773115920693;0.7975804972013063;0.014895200203194165;0.7979837024487947
71.79898;1.0443947962419209;0.8333476012072664;0.7978643329640774;-1.0486299097100045e-07;-8.776368921015507e-08;1.0448554380240398;10.00041414273833;0.8334058695020807;0.015560616479209841;0.015560782669841207;0.7975801876328495;0.014895159746713689;0.7979838395691017
71.80898;1.0443959789561434;0.8333472642176418;0.7978675522051374;-1.0478978127249917e-07;-8.803323119338054e-08;1.0448579220295762;10.000412909346688;0.8334054818008545;0.015560637676311493;0.015560792559964213;0.7975799318395597;0.014895118957721701;0.7979840115219644
71.81898;1.0443972112160231;0.8333468673245629;0.7978707917049664;-1.0469573031176202e-07;-8.830714833763885e-08;1.0448603323979573;10.000410892155202;0.8334051472642304;0.015560659661979276;0.01556080276227124;0.7975797331282477;0.014895077938045032;0.7979842179552602
71.82898;1.0443984946272449;0.8333464049912686;0.7978740456103471;-1.045827957043428e-07;-8.858544265581755e-08;1.0448626684417859;10.000408109798363;0.8334048643279797;0.015560682371351022;0.015560813230748118;0.7975795955758792;0.014895036771288844;0.7979844587043871
71.83898;1.044399828359853;0.8333458724959156;0.7978773089754074;-1.04453223103715e-07;-8.886804184959072e-08;1.0448649290865408;10.000404603911264;0.833404630817774;0.015560705733443663;0.015560823889168886;0.7975795238635213;0.014894995515425835;0.797984733765025
71.84898;1.044401209463231;0.8333452661305525;0.7978805780554986;-1.0430946089300358e-07;-8.915514398990922e-08;1.0448671135189624;10.000400431827316;0.8334044433662772;0.015560729686258323;0.015560834646528972;0.7975795222452983;0.014894954212874383;0.7979850427029087
71.85898;1.044402633995016;0.8333445837387821;0.7978838496726248;-1.0415379313304435e-07;-8.944740272675718e-08;1.0448692217698357;10.000395647585622;0.8334042980029733;0.01556075417143686;0.015560845415732329;0.7975795930299764;0.014894912910088305;0.7979853836315037
71.86898;1.0444040976673734;0.8333438253706886;0.7978871204220385;-1.0398797506544251e-07;-8.974556782751771e-08;1.0448712543575105;10.000390295822918;0.8334041910144586;0.0155607791257341;0.015560856114918413;0.7975797362347128;0.014894871658566382;0.797985752892157
71.87898;1.044405596218675;0.833342993229789;0.7978903864056827;-1.0381311338320104e-07;-9.004990397487261e-08;1.0448732111891008;10.000384422163444;0.8334041192408307;0.015560804489288543;0.015560866659759816;0.7975799509037439;0.01489483049434232;0.7979861452800776
71.88898;1.0444071258754009;0.8333420909949736;0.7978936432301966;-1.036297662718228e-07;-9.035993530575614e-08;1.0448750909223272;10.000378081107936;0.8334040805763303;0.01556083021398329;0.015560876959218203;0.7975802366347706;0.01489478942660214;0.7979865546776969
71.89898;1.0444086833886947;0.8333411232824393;0.7978968859879159;-1.0343821883810938e-07;-9.067472015203142e-08;1.0448768916619193;10.00037133123702;0.8334040746465066;0.01556085626184972;0.015560886925965895;0.7975805942641494;0.014894748447718889;0.797986975087971
