time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
71.90898;1.0444102653492044;0.8333400954836023;0.7979001096808022;-1.0323882822689715e-07;-9.099332836319969e-08;1.044878612216741;10.000364225624311;0.8334041028253871;0.015560882602313782;0.015560896496915768;0.7975810256003821;0.014894707548517168;0.7979874011310933
71.91898;1.044411867432046;0.8333390134797126;0.7979033101461107;-1.0303213699193791e-07;-9.131507446900156e-08;1.0448802528252188;10.000356808654187;0.8334041675406889;0.015560909208968092;0.015560905639042541;0.7975815324882758;0.01489466672944382;0.7979878277568274
71.92898;1.0444134842525041;0.8333378831193401;0.7979064844486305;-1.0281872784907864e-07;-9.163942377045572e-08;1.0448818147060244;10.000349120443438;0.8334042714094594;0.015560936060925559;0.015560914338947976;0.7975821160555279;0.014894626004335047;0.7979882500569235
71.93898;1.0444151098244034;0.8333367099770079;0.7979096300031276;-1.025990669626949e-07;-9.196582746953539e-08;1.0448832989290917;10.000341202883087;0.8334044169724114;0.01556096315279295;0.015560922595093998;0.797582776465608;0.014894585387990749;0.7979886637589567
71.94898;1.0444167382339655;0.8333354993920086;0.7979127437040014;-1.0237342093204992e-07;-9.229380187673589e-08;1.0448847059690232;10.00033310194945;0.8334046072766466;0.01556099049577483;0.015560930417415738;0.797583512871984;0.014894544879560575;0.7979890657228583
71.95898;1.0444183644153016;0.8333342564363748;0.7979158225611462;-1.0214191122072658e-07;-9.26230496002115e-08;1.0448860356103153;10.000324863526703;0.8334048464523319;0.015561018101873028;0.015560937828965612;0.7975843237634155;0.014894504467048899;0.7979894536680932
71.96898;1.044419985022999;0.8333329859000185;0.7979188645009049;-1.0190469856685062e-07;-9.295324501368971e-08;1.0448872865488321;10.000316527272718;0.833405139478287;0.01556104597646277;0.015560944867742102;0.7975852074602696;0.01489446414688947;0.7979898255732791
71.97898;1.044421598931245;0.8333316923505727;0.7979218676614444;-1.0166216016973991e-07;-9.328383902912428e-08;1.044888456548166;10.000308126714705;0.833405491568332;0.015561074129999256;0.015560951590044954;0.7975861619579742;0.014894423932579854;0.7979901793134243
71.98898;1.0444232069117314;0.8333303801607779;0.7979248293612597;-1.0141494385317644e-07;-9.36142770522159e-08;1.044889543094884;10.000299694807222;0.8334059078711651;0.015561102586339382;0.015560958067573773;0.7975871845737292;0.014894383845158654;0.7979905126853065
71.99898;1.0444248104726106;0.8333290535841066;0.7979277460933683;-1.0116388640496055e-07;-9.394431824562768e-08;1.0448905438333662;10.000291266389963;0.8334063929033297;0.015561131376068793;0.015560964370996811;0.797588272452124;0.014894343898349446;0.797990823744217
72.00898;1.0444264105437064;0.8333277169261292;0.7979306140836837;-1.0090995697560145e-07;-9.427409092806397e-08;1.044891456909028;10.000282871131104;0.8334069491953255;0.01556116051947769;0.015560970557493583;0.7975894231485289;0.014894304094114694;0.7979911108877225
72.01898;1.0444280070365828;0.8333263749493749;0.7979334296562697;-1.0065424899597041e-07;-9.460395701774925e-08;1.0448922812373043;10.000274522877906;0.8334075763859948;0.015561190011122012;0.015560976675706675;0.7975906339581837;0.014894264429365861;0.7979913724167026
72.02898;1.0444295991389936;0.8333250333412375;0.7979361892149989;-1.0039784342789032e-07;-9.49344589511386e-08;1.0448930165610442;10.000266217534918;0.8334082718728871;0.01556121982640722;0.015560982770569179;0.7975919008972984;0.014894224900839925;0.7979916061455444
72.03898;1.0444311853786397;0.8333236982766371;0.7979388892356496;-1.001415901411178e-07;-9.526635596670676e-08;1.0448936632447927;10.000257938430904;0.8334090321936453;0.015561249947823187;0.015560988883792736;0.7975932186445733;0.014894185508704022;0.7979918096106354
72.04898;1.0444327635937278;0.8333223750455747;0.7979415263356923;-9.98860257104928e-08;-9.560051589607398e-08;1.044894221851501;10.000249664020021;0.8334098538582614;0.015561280377503307;0.015560995068218429;0.797594581225143;0.014894146265551585;0.797991980633557
72.05898;1.0444343318577278;0.8333210670871013;0.7979440968694617;-9.963145925359486e-08;-9.593773810588444e-08;1.0448946931117005;10.000241378330287;0.8334107336349845;0.015561311121793571;0.015561001405375112;0.7975959828828312;0.014894107201945964;0.7979921177461846
72.06898;1.0444358897235464;0.8333197760713132;0.7979465964434631;-9.937808039648934e-08;-9.6278759114904e-08;1.0448950788142173;10.00023307636452;0.833411668763842;0.015561342168199377;0.015561008005795138;0.7975974185133664;0.014894068368546716;0.7979922205102526
72.07898;1.0444374380375194;0.8333185026661968;0.7979490203017434;-9.912597865580084e-08;-9.66243817606117e-08;1.0448953829655743;10.000224755610374;0.8334126569705725;0.015561373474830536;0.015561015000561007;0.7975988834830668;0.014894029840721782;0.7979922896396339
72.08898;1.0444389777156144;0.8333172473507693;0.7979513644949568;-9.887520218475338e-08;-9.697550223160006e-08;1.0448956121380821;10.000216405907933;0.8334136962473115;0.01556140498050655;0.015561022529901087;0.7976003737095819;0.014893991717427233;0.7979923264433351
72.09898;1.0444405090049893;0.8333160107330261;0.7979536269224045;-9.862601337124747e-08;-9.733290265576913e-08;1.044895774876679;10.000208015444167;0.8334147845748965;0.015561436630391305;0.015561030724853975;0.7976018864063152;0.014893954118269928;0.7979923319855882
72.10898;1.0444420316213492;0.833314793416355;0.7979558074626278;-9.837908197529568e-08;-9.769702198097644e-08;1.0448958805937514;10.000199582769831;0.8334159197270196;0.015561468398797256;0.015561039691473853;0.7976034206710012;0.014893917186293338;0.7979923069444238
72.11898;1.0444435451839498;0.8333135960051131;0.7979579072709988;-9.813535169675529e-08;-9.806809685074067e-08;1.0448959385799113;10.00019111598265;0.8334170992930686;0.01556150029188641;0.015561049505408129;0.7976049773632409;0.014893881081989994;0.7979922519170511
72.12898;1.0444450492826307;0.8333124198646082;0.7979599280897905;-9.789584810018854e-08;-9.844651330012541e-08;1.0448959574648946;10.000182624251782;0.833418320664638;0.01556153232825531;0.015561060212996233;0.7976065586484319;0.014893845962955305;0.7979921674218621
72.13898;1.0444465433454115;0.8333112682205464;0.7979618721379538;-9.766166407333872e-08;-9.883286517667662e-08;1.0448959444931343;10.000174111257264;0.833419580913782;0.015561564514531374;0.015561071838156594;0.7976081674219541;0.014893811965876146;0.797992053894725
72.14898;1.0444480264377438;0.8333101462596911;0.7979637422794058;-9.743395393938683e-08;-9.922765969785803e-08;1.0448959045747008;10.00016556817843;0.833420877012295;0.015561596836322166;0.015561084393933581;0.7976098066258634;0.014893779199364606;0.7979919117920783
72.15898;1.0444494967849816;0.8333090598936558;0.7979655420463957;-9.721393343982753e-08;-9.963090440414349e-08;1.0448958399778556;10.000156971015212;0.8334222067130281;0.015561629264669455;0.015561097892962618;0.7976114787892548;0.014893747745596807;0.7979917412953217
72.16898;1.0444509518113232;0.8333080143703528;0.7979672755461871;-9.700289916371489e-08;-1.0004177713790382e-07;1.0448957509050956;10.00014829192658;0.8334235697306586;0.015561661757658565;0.015561112351579415;0.797613185896528;0.014893717670804716;0.7979915419919273
72.17898;1.0444523893329323;0.8333070139012083;0.7979689472086254;-9.680195480396695e-08;-1.0045867985112417e-07;1.0448956364562934;10.000139516516414;0.833424968065828;0.015561694254852076;0.015561127776318448;0.7976149293852902;0.014893689032463896;0.7979913131728779
72.18898;1.0444538088307713;0.8333060623487349;0.7979705611109198;-9.66116303367483e-08;-1.0087972355320646e-07;1.0448954953089222;10.000130648409153;0.8334264049642727;0.01556172668547656;0.015561144139586851;0.797616710282293;0.014893661871151154;0.7979910540875138
72.19898;1.0444552115587349;0.8333051641829131;0.7979721199499129;-9.64318791677264e-08;-1.0130320234950027e-07;1.0448953261511496;10.00012169934311;0.8334278835608402;0.01556175898445724;0.015561161378090226;0.7976185295596981;0.014893636202583731;0.7979907635619529
72.20898;1.0444565998083852;0.8333043250021546;0.7979736244558281;-9.626224301136072e-08;-1.0172773676697615e-07;1.0448951283204715;10.00011267969812;0.8334294064234179;0.015561791091328131;0.015561179415121884;0.7976203884238239;0.014893612022580886;0.7979904398888991
72.21898;1.0444579760397672;0.8333035512298382;0.7979750738745179;-9.610186657477664e-08;-1.0215216717862215e-07;1.0448949023571772;10.000103598545726;0.8334309759622659;0.015561822937549393;0.01556119817689868;0.797622288245962;0.014893589317422478;0.7979900813690357
72.22898;1.0444593420767956;0.8333028488967473;0.7979764667758805;-9.59494939122052e-08;-1.0257548854392173e-07;1.0448946499340306;10.000094470336684;0.8334325944761644;0.015561854443998876;0.015561217598341554;0.7976242301784078;0.014893568076153316;0.7979896866561373
72.23898;1.0444606989273197;0.8333022224825807;0.7979778014112187;-9.580365049248441e-08;-1.0299697232919259e-07;1.04489437353117;10.00008531963841;0.833434263323477;0.015561885527263777;0.015561237624286864;0.7976262146259508;0.014893548299876573;0.7979892547812949
72.24898;1.0444620470809665;0.8333016748732827;0.7979790758166105;-9.566299156660774e-08;-1.0341613599120212e-07;1.0448940763269403;10.00007618040507;0.833435982285594;0.01556191609842843;0.015561258204156082;0.7976282409088067;0.014893530000850242;0.7979887851857432
72.25898;1.044463386224832;0.8333012080621401;0.7979802875112265;-9.552644690520433e-08;-1.0383241141813541e-07;1.044893761297634;10.000067093582048;0.8334377499454365;0.01556194604992794;0.0155612792878053;0.797630307206818;0.014893513195813618;0.7979882776481241
72.26898;1.0444647148592057;0.8333008239494625;0.797981432804544;-9.539301483376669e-08;-1.0424495061646544e-07;1.0448934296368653;10.000058106360655;0.8334395646595566;0.015561975247011103;0.015561300831050225;0.7976324106913769;0.014893497899793866;0.7979877321366455
72.27898;1.0444660311009433;0.8333005248469499;0.7979825067014877;-9.526164076277941e-08;-1.0465272209515298e-07;1.0448930807784353;10.000049275063478;0.8334414250184892;0.015562003542455485;0.01556132280463093;0.7976345478484118;0.01489348412201658;0.7979871485593514
72.28898;1.0444673339228507;0.8333003133401229;0.7979835037510153;-9.513136688908539e-08;-1.0505459605974195e-07;1.0448927141870143;10.000040663698204;0.8334433294306929;0.015562030798557322;0.01556134519483619;0.7976367145960193;0.01489347186143461;0.7979865264307104
72.29898;1.0444686232931009;0.8333001920688115;0.7979844190404871;-9.500145581344076e-08;-1.054492748779593e-07;1.0448923309293525;10.000032329527714;0.833445275680799;0.0155620568886403;0.015561367995388778;0.7976389061388026;0.014893461097756936;0.7979858651266839
72.30898;1.0444698995143458;0.8333001638688589;0.7979852487371251;-9.487137549446714e-08;-1.0583524877058573e-07;1.0448919338397538;10.000024308987237;0.8334472608556479;0.015562081687754071;0.015561391198784507;0.7976411169136872;0.014893451782707174;0.7979851647563142
72.31898;1.044471162533122;0.8333002316306604;0.7979859902088838;-9.474079343282774e-08;-1.0621099202722392e-07;1.0448915264103065;10.000016619230841;0.8334492812128125;0.015562105067174129;0.015561414790965804;0.7976433404452438;0.014893443844428162;0.7979844266745476
72.32898;1.0444724110032657;0.8333003976657081;0.7979866418685956;-9.460970744392827e-08;-1.0657527271227282e-07;1.0448911114351034;10.000009270535383;0.8334513316400387;0.01556212689350324;0.015561438744814353;0.7976455694301727;0.014893437204787054;0.7979836533949938
72.33898;1.044473641484977;0.833300663153105;0.7979872027916591;-9.447865212333442e-08;-1.0692727480218913e-07;1.0448906904354065;10.000002278350657;0.8334534050165121;0.01556214704452136;0.015561463009644899;0.7976477964549339;0.0148934317923749;0.7979828482258627
72.34898;1.044474848612546;0.8333010281677828;0.7979876721688423;-9.434871341839767e-08;-1.0726650203862598e-07;1.0448902641369509;9.999995669611813;0.8334554924777423;0.015562165429748422;0.015561487506249017;0.7976500145342489;0.01489342754800441;0.797982014667287
72.35898;1.0444760258892023;0.833301492293732;0.7979880488202269;-9.422124293599434e-08;-1.075926360245347e-07;1.0448898329865421;9.999989484219492;0.8334575846905665;0.01556218198477359;0.01556151213301678;0.7976522170151876;0.01489342443458022;0.797981155996585
72.36898;1.0444771664370243;0.833302055249815;0.7979883310010026;-9.409750374801741e-08;-1.0790552904819472e-07;1.0448893966902812;9.999983771606797;0.8334596730097759;0.015562196653855418;0.01556153677673557;0.7976543972819025;0.014893422446963777;0.7979802753938056
72.37898;1.0444782636459022;0.833302717132976;0.7979885165828214;-9.397854374123939e-08;-1.0820530372543318e-07;1.0448889535643855;9.999978580887767;0.8334617499300211;0.015562209389899261;0.015561561318180027;0.7976565487726447;0.014893421602524201;0.7979793758890821
72.38898;1.0444793118176188;0.8333034781159628;0.7979886035655198;-9.38652221740815e-08;-1.0849223318933365e-07;1.044888500422957;9.999973953545632;0.8334638090091536;0.015562220161410732;0.015561585629418586;0.7976586653334755;0.014893421913085013;0.7979784597182801
72.39898;1.044480306335691;0.8333043376046825;0.7979885905080448;-9.375808550310373e-08;-1.0876639355801189e-07;1.0448880326063659;9.99996992464629;0.8334658444046973;0.01556222894409258;0.015561609576254314;0.7976607412147754;0.014893423368368991;0.7979775280462131
72.40898;1.0444812428403936;0.8333052935483329;0.7979884764779772;-9.365720026544136e-08;-1.0902753557361665e-07;1.044887544326494;9.99996652407097;0.8334678505637045;0.0155622357016561;0.015561633031475248;0.7976627708761318;0.014893425944097689;0.7979765816980919
72.41898;1.044482116463416;0.833306342410308;0.7979882606858781;-9.356219589397328e-08;-1.092753018450234e-07;1.0448870290866705;9.999963774988442;0.8334698226473437;0.015562240383874121;0.015561655885892905;0.7976647492373562;0.014893429611295849;0.7979756221689632
72.42898;1.0444829223626861;0.8333074795170267;0.7979879423612534;-9.347248744628105e-08;-1.0950942335808404e-07;1.044886479300759;9.999961695193939;0.8334717571058762;0.015562242948622596;0.015561678051013984;0.797666671941684;0.014893434329702795;0.7979746521250215
72.43898;1.0444836567557156;0.8333086996643979;0.7979875210986536;-9.338757412005198e-08;-1.0972967078893383e-07;1.044885885973612;9.999960302138042;0.8334736516885736;0.015562243380006151;0.015561699457444482;0.7976685353920173;0.014893440037907437;0.797973675462066
72.44898;1.044484317008866;0.8333099977072738;0.7979869972456383;-9.330718889086203e-08;-1.0993575577010453e-07;1.0448852396574684;9.999959619918807;0.8334755050793886;0.015562241687643507;0.015561720051392317;0.79767033685375;0.014893446657475358;0.7979726969027208
72.45898;1.0444849008092374;0.8333113684784762;0.7979863720006115;-9.323114412610689e-08;-1.1012737528184635e-07;1.0448845319373108;9.99995968538943;0.8334773162986551;0.015562237895462891;0.015561739790768919;0.7976720744523454;0.014893454108099858;0.7979717210041724
72.46898;1.0444854053897674;0.8333128064155948;0.7979856475410182;-9.315917416561587e-08;-1.1030437064770216e-07;1.044883756264785;9.999960545721207;0.8334790839481695;0.015562232028611216;0.015561758646326454;0.7976737470220607;0.014893462322081535;0.797970751273294
72.47898;1.044485827276105;0.83331430553668;0.7979848275714932;-9.30910452626569e-08;-1.1046691976132289e-07;1.0448829080287645;9.999962244768518;0.8334808059095181;0.015562224105045734;0.015561776606306378;0.7976753541516127;0.014893471250792248;0.7979697898424846
72.48898;1.0444861626787496;0.8333158595750164;0.7979839175013299;-9.302666686894342e-08;-1.1061563727713674e-07;1.044881984574378;9.999964809824364;0.8334824798482213;0.015562214136405805;0.01556179367553383;0.7976768963341612;0.014893480860679473;0.7979688374266717
72.49898;1.044486408299211;0.8333174623069297;0.7979829234690127;-9.296597414700294e-08;-1.1075143699590728e-07;1.044880985570958;9.999968253032456;0.8334841039091756;0.015562202136702747;0.015561809876542116;0.7976783748555482;0.014893491123866572;0.7979678933888038
72.50898;1.0444865621280683;0.8333191081498883;0.7979818512933994;-9.290879102014697e-08;-1.1087530488416519e-07;1.044879913061276;9.999972585404004;0.8334856768942127;0.01556218813019896;0.015561825259587072;0.7976797911184577;0.014893502010332056;0.7979669557421447
72.51898;1.0444866239987616;0.8333207926634537;0.7979807061890322;-9.285481868358064e-08;-1.1098827011205579e-07;1.0448787710344691;9.999977826134115;0.8334871980032557;0.015562172152517815;0.015561839905612043;0.7976811456297548;0.01489351348750705;0.7979660214286927
72.52898;1.0444865949190252;0.8333225128193315;0.7979794928520979;-9.280369189962473e-08;-1.1109145459200091e-07;1.0448775649579896;9.999983999288887;0.8334886668158845;0.015562154252058398;0.015561853917733303;0.7976824377589127;0.01489352552420231;0.7979650874918861
72.53898;1.044486475093193;0.8333242671327391;0.7979782157929661;-9.275503160559514e-08;-1.1118607797483832e-07;1.0448763008607498;9.999991128527155;0.8334900837261725;0.015562134497329683;0.015561867414325777;0.7976836666571144;0.014893538087151152;0.7979641522914671
72.54898;1.0444862628007596;0.8333260554669727;0.7979768798582825;-9.270846582076606e-08;-1.1127361527862442e-07;1.044874984337998;9.999999236699534;0.8334914502367203;0.015562112976023215;0.01556188052387132;0.7976848324792045;0.014893551130236863;0.7979632153661137
72.55898;1.044485955090305;0.8333278781564558;0.7979754904489319;-9.266370892826251e-08;-1.1135597863893878e-07;1.044873620468524;10.000008343306527;0.8334927689618501;0.015562089776449505;0.015561893372418763;0.7976859369345721;0.014893564593475208;0.7979622763489659
72.56898;1.0444855487629037;0.8333297347810649;0.7979740529000094;-9.262069770465926e-08;-1.1143537021879773e-07;1.0448722142738662;10.00001845578967;0.8334940431962161;0.0155620649677777;0.015561906069151888;0.797686982875683;0.014893578419917553;0.7979613344449876
72.57898;1.044485040711266;0.8333316238025382;0.797972571697879;-9.257956038901706e-08;-1.1151394057205971e-07;1.0448707714491623;10.00002956154766;0.8334952757719756;0.015562038597522889;0.015561918706604347;0.797687973872178;0.014893592568729314;0.7979603889083956
72.58898;1.044484428328291;0.8333335435069363;0.7979710508057608;-9.254041180213913e-08;-1.1159352557377727e-07;1.0448692990647928;10.000041629102336;0.8334964682409184;0.015562010707988476;0.015561931374881582;0.7976889144771537;0.014893607009323578;0.7979594395714366
72.59898;1.0444837104452502;0.8333354928790254;0.7979694944163361;-9.250328520747735e-08;-1.1167537506533251e-07;1.0448678050920026;10.000054617130896;0.8334976211813646;0.015561981355429834;0.015561944169196193;0.7976898103424941;0.014893621712527243;0.7979584867672443
72.60898;1.044482888193694;0.8333374714402728;0.7979679068477666;-9.246819885667955e-08;-1.1175993842419717e-07;1.0448662970893152;10.000068480767005;0.83349873467256;0.015561950617986368;0.015561957176651256;0.7976906673417029;0.014893636646893896;0.7979575309963528
72.61898;1.0444819648474;0.8333394789264607;0.7979662919169286;-9.243515306037456e-08;-1.1184698427677421e-07;1.044864781630252;10.000083169843366;0.833499808031486;0.015561918595923993;0.015561970458842608;0.7976914900791428;0.014893651775237042;0.7979565727028004
72.62898;1.0444809441287728;0.833341515136741;0.7979646524743976;-9.24040355064959e-08;-1.1193590895137106e-07;1.0448632648059577;10.000098627253927;0.83350083967645;0.015561885406586207;0.015561984055386361;0.7976922807963113;0.014893667057954233;0.7979556124075413
72.63898;1.0444798282017929;0.8333435795423938;0.7979629904329857;-9.237450643349735e-08;-1.1202587079338657e-07;1.044861752830466;10.000114791102444;0.8335018282836975;0.01556185117727577;0.0155619979958719;0.7976930393816759;0.014893682464061076;0.7979546510309967
72.64898;1.0444786172603506;0.8333456712376321;0.7979613071714481;-9.234600027916897e-08;-1.1211573146387667e-07;1.044860252174327;10.000131593702275;0.8335027739690629;0.015561816039311518;0.015562012301596645;0.7976937644616549;0.014893697975513905;0.7979536896786369
72.65898;1.0444773103125562;0.833347789355835;0.7979596036461615;-9.231771921023087e-08;-1.1220403444167893e-07;1.0448587693421267;10.000148962289584;0.8335036776625541;0.015561780115311858;0.015562026989985442;0.7976944547646184;0.014893713581034031;0.7979527291756489
72.66898;1.0444759059301443;0.8333499332380682;0.797957880330903;-9.228853956954655e-08;-1.1228921527158239e-07;1.044857310094615;10.000166825629735;0.8335045399190051;0.015561743506636952;0.015562042083987386;0.7976951098935392;0.014893729267087989;0.7979517701202766
72.67898;1.0444744031968092;0.8333521023402168;0.7979561376171774;-9.225709928243026e-08;-1.123699654919115e-07;1.0448558785940592;10.000185114801353;0.8335053610485083;0.015561706296744684;0.015562057611266717;0.7976957304625486;0.014893745008098288;0.7979508131585702
72.68898;1.0444728023602887;0.8333542961260879;0.797954376373189;-9.222200664644248e-08;-1.1244552022342183e-07;1.0448544775125883;10.000203757917374;0.8335061417693136;0.01556166856176646;0.015562073600081014;0.7976963178851829;0.014893760763979315;0.7979498592274414
72.69898;1.0444711042422097;0.8333565139284818;0.7979525980364801;-9.218199960190923e-08;-1.1251582518081705e-07;1.0448531086263453;10.000222679336382;0.8335068832757805;0.015561630371309407;0.015562090082484561;0.7976968740726544;0.014893776496137566;0.7979489100482695
72.70898;1.0444693098248277;0.8333587548252154;0.7979508042100382;-9.213605102846253e-08;-1.1258151629432784e-07;1.044851773351112;10.000241803318186;0.8335075872199572;0.015561591783864483;0.015562107090751466;0.7976974012006527;0.01489379218633187;0.7979479686178209
72.71898;1.0444674212864606;0.8333610175550723;0.7979489962365338;-9.208324321909483e-08;-1.1264366062498069e-07;1.044850473619375;10.000261062275229;0.8335082557361821;0.015561552852184506;0.015562124646067906;0.7976979015034391;0.014893807834795257;0.7979470390392334
72.72898;1.044465443350159;0.8333633001499946;0.7979471752556707;-9.202248791713924e-08;-1.1270345394715388e-07;1.0448492123867004;10.000280409133945;0.8335088906886678;0.015561513639139893;0.015562142761431462;0.7976983774423194;0.014893823446159042;0.7979461257754386
72.73898;1.0444633837760766;0.8333655990861258;0.797945342560956;-9.195248220857888e-08;-1.1276207293952563e-07;1.0448479931523633;10.000299821027188;0.8335094923715055;0.015561474230307697;0.015562161457023249;0.7976988323542344;0.014893839023382262;0.7979452330996025
72.74898;1.044461252549555;0.8333679088447866;0.7979434997011018;-9.187196562883854e-08;-1.1282071003956983e-07;1.0448468194073313;10.0003192902617;0.8335100592546447;0.015561434733168001;0.015562180768175629;0.7976992705807092;0.014893854572418245;0.797944364911337
72.75898;1.0444590601016377;0.8333702227986236;0.7979416483004018;-9.178001601568314e-08;-1.1288062665012061e-07;1.044845694162102;10.000338812003745;0.8335105893700077;0.015561395266260866;0.01556220073921583;0.7976996964941832;0.014893870111082189;0.7979435245081772
72.76898;1.044456816259458;0.8333725345284018;0.7979397899206517;-9.16762567265367e-08;-1.1294303908953111e-07;1.044844619650577;10.000358373283985;0.8335110816419531;0.015561355941533864;0.01556222140947443;0.7977001134302235;0.014893885674775988;0.7979427142510028
72.77898;1.0444545306322046;0.8333748381456011;0.7979379260189908;-9.156101548296335e-08;-1.130089174815042e-07;1.04484359793012;10.000377947754314;0.8335115355521787;0.01556131684666683;0.015562242803650865;0.7977005234145665;0.014893901317444879;0.7979419353490581
72.78898;1.0444522128276852;0.8333771278404112;0.7979360577038261;-9.143535200826779e-08;-1.1307897022605384e-07;1.044842631188962;10.000397500335641;0.8335119498623759;0.015561278044280875;0.015562264930111468;0.7977009271825397;0.014893917107944953;0.797941188073266
72.79898;1.0444498713342032;0.8333793978415072;0.797934185373847;-9.130084818216008e-08;-1.1315380684881081e-07;1.0448417210412289;10.000416996069696;0.8335123219386948;0.015561239577750128;0.015562287779749736;0.7977013242496975;0.014893933120480412;0.797940472458878
72.80898;1.0444475122282237;0.8333816429969516;0.797932308605963;-9.115929251841711e-08;-1.1323395945304997e-07;1.0448408679046108;10.000436404914693;0.8335126479133634;0.015561201464774034;0.015562311322439109;0.797701713725016;0.014893949427559812;0.7979397888714752
72.81898;1.044445139295236;0.8333838591403335;0.7979304261418205;-9.101252224894226e-08;-1.1331974025162502e-07;1.044840070596687;10.00045570230695;0.8335129229643956;0.015561163696141536;0.015562335506629403;0.7977020954551314;0.01489396609764379;0.7979391377750954
72.82898;1.0444427550957522;0.83338604304426;0.7979285360292004;-9.08625073631015e-08;-1.1341117339699114e-07;1.0448393263404583;10.000474872467729;0.8335131417737119;0.015561126247195306;0.015562360273985774;0.7977024700737458;0.014893983189204188;0.7979385190060856
72.83898;1.0444403614209394;0.8333881923046095;0.7979266362339013;-9.07113809511573e-08;-1.1350803981732838e-07;1.0448386315073257;10.000493914023485;0.833513299518125;0.01556108908425183;0.015562385581627761;0.7977028381126122;0.014894000743734048;0.7979379314992431
72.84898;1.044437959113984;0.8333903051390686;0.7979247252611605;-9.056118885808282e-08;-1.1360996532574782e-07;1.044837982523521;10.00051283765009;0.8335133925984596;0.015561052171748543;0.015562411404720061;0.7977031995795646;0.014894018784195802;0.7979373736151476
72.85898;1.044435548401972;0.8333923802416279;0.7979228020252229;-9.041366331925856e-08;-1.13716508662038e-07;1.0448373767892507;10.00053165641135;0.8335134183258036;0.015561015485893963;0.015562437721738445;0.7977035541887978;0.01489403732527045;0.797936843267572
72.86898;1.0444331296780938;0.8333944166599054;0.7979208651912363;-9.027017428052409e-08;-1.1382726479859393e-07;1.044836813290453;10.000550380943144;0.8335133740444054;0.015560979018725482;0.015562464502365684;0.7977039014932915;0.014894056389990128;0.7979363373761804
72.87898;1.0444307036470786;0.8333964134027557;0.7979189132448825;-9.013164744641199e-08;-1.1394204349887718e-07;1.044836292234731;10.000569020638974;0.8335132569696815;0.015560942772613674;0.015562491702481668;0.7977042406357602;0.014894076009325687;0.7979358513169725
72.88898;1.0444282708333894;0.8333983690490218;0.797916945770172;-8.999856426106767e-08;-1.1406098931964395e-07;1.0448358142241567;10.000587583325345;0.8335130650528931;0.015560906754810328;0.015562519265286257;0.7977045699604774;0.014894096202144722;0.7979353792711675
72.89898;1.0444258312508097;0.8334002816222073;0.7979149645031909;-8.987125544254467e-08;-1.141844015036084e-07;1.0448353797114824;10.000606072589555;0.8335127975645008;0.015560870970809465;0.015562547125082279;0.7977048868158639;0.014894116959769528;0.7979349148563769
72.90898;1.044423384277599;0.8334021483331514;0.7979129727857687;-8.975023948792101e-08;-1.1431238204182904e-07;1.0448349887722324;10.000624486421437;0.8335124547211208;0.015560835417278282;0.01556257521188076;0.7977051875725282;0.014894138248908638;0.7979344512110138
72.91898;1.0444209287456532;0.833403965134217;0.797910974008832;-8.963628102539455e-08;-1.144447352445232e-07;1.0448346412508578;10.000642819149537;0.8335120370602954;0.01556080007953505;0.015562603457858594;0.7977054680641881;0.014894160021438159;0.797933981215449
72.92898;1.0444184634712754;0.8334057269012548;0.7979089706111401;-8.953031830417227e-08;-1.1458119104483972e-07;1.044834336956649;10.000661062597395;0.833511545145096;0.01556076493684184;0.015562631803154979;0.7977057246134099;0.014894182217177636;0.7979334983679014
72.93898;1.0444159875697399;0.8334074285234756;0.797906964396118;-8.943353220459405e-08;-1.1472150822964985e-07;1.044834075361955;10.000679201654442;0.8335109798780157;0.015560729975980563;0.015562660194077439;0.797705954857856;0.014894204762527733;0.7979329974972192
72.94898;1.044413500556204;0.8334090659173369;0.7979049571944615;-8.93474075611771e-08;-1.1486518607707067e-07;1.0448338550049099;10.000697209100908;0.833510343101144;0.01556069520605484;0.015562688574679882;0.7977061576653364;0.014894227570213468;0.7979324743214476
72.95898;1.0444110031618676;0.8334106360826888;0.7979029506478205;-8.927351192187929e-08;-1.1501119156427086e-07;1.0448336732665742;10.000715046632719;0.8335096373180563;0.015560660661316523;0.015562716888376509;0.7977063325197181;0.014894250540656167;0.7979319245146211
72.96898;1.044408498355109;0.833412136525454;0.797900945704737;-8.921328061443066e-08;-1.1515803700360995e-07;1.0448335267557927;10.000732668630958;0.8335088647028147;0.0155606263909271;0.015562745090522294;0.7977064790918881;0.014894273570717612;0.7979313438057921
72.97898;1.0444059915590576;0.8334135647810248;0.7978989425610785;-8.916823760513772e-08;-1.1530398846449706e-07;1.0448334113740876;10.000750021165018;0.8335080269250568;0.015560592452292027;0.01556277315082287;0.7977065971945498;0.014894296572035497;0.7979307287456894
72.98898;1.044403489955949;0.8334149183112015;0.7978969406870421;-8.914027030993144e-08;-1.1544727655240663e-07;1.0448333217698973;10.00076703735025;0.833507125789449;0.015560558917064099;0.015562801041109447;0.7977066867987818;0.014894319482416773;0.7979300769522141
72.99898;1.0444010011819118;0.8334161946394082;0.7978949390718801;-8.913152039277861e-08;-1.1558626206394135e-07;1.0448332512041205;10.000783637119387;0.8335061636275073;0.015560525875964707;0.015562828721591572;0.7977067477268304;0.014894342258109473;0.7979293869272389
73.00898;1.0443985323669245;0.8334173915548656;0.7978929368158659;-8.914419555450038e-08;-1.1571945505976089e-07;1.044833191676699;10.000799736880312;0.8335051433929783;0.015560493425081538;0.015562856132067376;0.7977067793040135;0.01489436486387044;0.7979286579177107
73.01898;1.0443960904328775;0.8334185074030214;0.7978909335125661;-8.918046684929164e-08;-1.1584560413211117e-07;1.0448331343794925;10.000815262643393;0.8335040686816267;0.01556046164122976;0.015562883195365373;0.7977067805460639;0.0148943872750073;0.7979278896935038
73.02898;1.0443936828194886;0.8334195411140252;0.7978889294287947;-8.924220452425299e-08;-1.1596387187553314e-07;1.0448330714259293;10.000830155811904;0.8335029433733069;0.015560430572110068;0.015562909839301644;0.797706750731563;0.014894409478903197;0.7979270818570796
73.03898;1.0443913170943924;0.8334204918385081;0.7978869257082377;-8.933064975015542e-08;-1.1607372598037894e-07;1.0448329975385957;10.000844372064575;0.8335017711548397;0.015560400247729568;0.015562936019121778;0.7977066899549574;0.01489443146724997;0.7979262331105891
73.04898;1.0443889997067854;0.8334213589033842;0.7978849244120874;-8.944633812278882e-08;-1.1617461906512339e-07;1.0448329096785798;10.000857879234749;0.8335005557601384;0.015560370692905523;0.015562961718345158;0.7977065993606546;0.014894453224558395;0.7979253415090314
73.05898;1.0443867352019915;0.833422142301621;0.7978829283036323;-8.958922483750822e-08;-1.1626578032367104e-07;1.0448328054190075;10.00087065460819;0.83349930168536;0.015560341926360131;0.015562986935978105;0.7977064808681195;0.0148944747195619;0.7979244054809757
73.06898;1.0443845263494396;0.8334228430266426;0.7978809403317001;-8.975882328916356e-08;-1.1634620645195847e-07;1.0448326821911424;10.000882679792456;0.8334980143666938;0.015560313960298949;0.015563011680158655;0.7977063366320136;0.014894495910993425;0.7979234243344365
73.07898;1.0443823748310044;0.8334234624345376;0.7978789632037573;-8.995428307466052e-08;-1.164148604547539e-07;1.0448325372273983;10.000893940471743;0.8334966997383988;0.015560286814864705;0.015563035966461096;0.7977061686737684;0.014894516762167872;0.7979223978903426
73.08898;1.0443802819501002;0.8334240010699139;0.7978769995431895;-9.017437724879595e-08;-1.1647086568055299e-07;1.0448323667746686;10.000904435374535;0.8334953639460265;0.015560260531237814;0.01556305980684704;0.7977059790681539;0.014894537240733976;0.7979213259780238
73.09898;1.0443782491256586;0.833424458652429;0.7978750520434978;-9.041751652616677e-08;-1.1651350638689602e-07;1.0448321657816322;10.00091417685613;0.8334940137059539;0.015560235164282357;0.015563083197723485;0.7977057705275375;0.014894557311503095;0.7979202085006587
73.10898;1.0443762782439048;0.8334248350690436;0.7978731232409305;-9.068186435211623e-08;-1.1654222916999555e-07;1.0448319297516224;10.000923172053657;0.8334926567207482;0.01556021076156568;0.015563106126567432;0.7977055465648872;0.014894576941426638;0.7979190458492094
73.11898;1.04437437148602;0.8334251305667055;0.7978712157204232;-9.09655231047153e-08;-1.1655671178680198e-07;1.0448316567761535;10.000931404512201;0.8334913012555129;0.015560187350975306;0.01556312858758552;0.7977053108183817;0.014894596106995122;0.7979178389857624
73.12898;1.044372530336228;0.8334253452551935;0.7978693329396647;-9.126672081229108e-08;-1.1655682240583172e-07;1.0448313471042587;10.00093883481056;0.8334899553407875;0.015560164947423911;0.015563150585123264;0.7977050663621111;0.014894614797652141;0.7979165895386489
73.13898;1.044370754964428;0.8334254792004077;0.7978674798153317;-9.158382068555603e-08;-1.1654251126574462e-07;1.044831001222322;10.000945413840865;0.8334886267058594;0.015560143562740537;0.015563172130007392;0.797704815873064;0.014894633016384218;0.7979153001851285
73.14898;1.0443690447590994;0.8334255328155041;0.7978656624749796;-9.191528811110385e-08;-1.1651370673232179e-07;1.0448306188493337;10.000951099019845;0.83348732303;0.015560123206527327;0.015563193241728899;0.7977045621208861;0.014894650771025744;0.7979139747353058
73.15898;1.0443673989026245;0.833425506514249;0.7978638871138206;-9.22598641539606e-08;-1.1647012397058851e-07;1.0448301990426623;10.000955866853172;0.8334860514657256;0.015560103885161974;0.015563213950685491;0.7977043081196942;0.01489466806332741;0.797912618036005
73.16898;1.0443658166064056;0.8334253998470094;0.7978621587996289;-9.261670868450108e-08;-1.1641107915918726e-07;1.0448297400730995;10.000959712088168;0.8334848181459324;0.015560085598766392;0.015563234295309827;0.7977040568588092;0.014894684885204498;0.79791123586314
73.17898;1.0443642974129983;0.8334252113262064;0.7978604811421796;-9.298525936726275e-08;-1.1633552674737544e-07;1.0448292392346337;10.00096263911966;0.833483628582865;0.015560068334392385;0.01556325432031997;0.7977038107594001;0.014894701213658578;0.7979098343896802
73.18898;1.0443628410549404;0.8334249393022103;0.7978588562659069;-9.336507418772507e-08;-1.1624229103741245e-07;1.0448286938992737;10.000964659519392;0.8334824878630429;0.015560052062128151;0.015563274075822062;0.7977035715654454;0.01489471700413308;0.797908419497859
73.19898;1.0443614470019966;0.8334245826431657;0.7978572847514314;-9.375596747692617e-08;-1.1613028913085907e-07;1.0448281029475195;10.000965792012009;0.833481400003851;0.015560036730900593;0.015563293615655014;0.7977033407985654;0.014894732199232201;0.7979069963000599
73.20898;1.044360114562082;0.8334241403413838;0.7978557661087193;-9.41582275277551e-08;-1.1599863691347459e-07;1.0448274672092874;10.000966059355884;0.8334803676057172;0.015560022266213596;0.015563312998465141;0.7977031201730673;0.014894746751404805;0.7979055689275905
73.21898;1.0443588429903121;0.8334236109445047;0.7978542993576727;-9.457255723709498e-08;-1.1584666386163848e-07;1.0448267895671477;10.000965485824734;0.8334793919666498;0.015560008586459395;0.015563332288733465;0.7977029116996751;0.014894760630802719;0.7979041413202891
73.22898;1.0443576307428213;0.833422992870863;0.7978528829603607;-9.499976620452237e-08;-1.1567390813707823e-07;1.0448260746289322;10.00096409512469;0.8334784728264973;0.015559995625810917;0.01556335155325641;0.7977027175951434;0.014894773806958056;0.7979027189108626
73.23898;1.0443564745693958;0.8334222853114798;0.7978515144203002;-9.544046615996257e-08;-1.1548011827207395e-07;1.0448253272638512;10.000961909257363;0.8334776081715348;0.015559983334166225;0.015563370855135884;0.7977025402573366;0.0148947862320004;0.7979013093016198
73.24898;1.0443553695809749;0.8334214885187535;0.797850190280263;-9.589487986176344e-08;-1.1526524317539175e-07;1.0448245510965093;10.000958950175612;0.8334767946446159;0.015559971667097773;0.015563390253216788;0.7977023822457101;0.014894797842332032;0.7978999211790246
73.25898;1.0443543101114088;0.8334206033484283;0.797848906482337;-9.636276014577219e-08;-1.1502948202273338e-07;1.0448237483390326;10.000955240415351;0.8334760279760998;0.015559960588501133;0.015563409805082782;0.7977022462533923;0.014894808563534182;0.7978985629212193
73.26898;1.0443532902380643;0.8334196313240303;0.7978476587779794;-9.684341185797852e-08;-1.1477336142544602e-07;1.0448229206239859;10.000950803609483;0.8334753035016603;0.015559950067472227;0.01556342955922868;0.7977021349708194;0.014894818315057415;0.7978972418971603
73.27898;1.0443523038514395;0.8334185752842089;0.797846443545852;-9.733576526141009e-08;-1.1449760368120475e-07;1.044822069532817;10.000945670314856;0.8334746172792433;0.015559940061071925;0.015563449540890664;0.7977020505387933;0.014894827019625752;0.7978959640961372
73.28898;1.0443513447795065;0.8334174393190128;0.7978452586444238;-9.78385504340605e-08;-1.1420291250004625e-07;1.0448211965719856;10.000939883111243;0.83347396678776;0.01555993051068209;0.015563469748104988;0.7977019940676933;0.014894834605992679;0.797894733764628
73.29898;1.0443504067347162;0.8334162279574665;0.7978441031513467;-9.835061473013314e-08;-1.1388995264535842e-07;1.0448203034178851;10.00093349355831;0.833473350180559;0.01555992135601558;0.015563490157112897;0.7977019653889068;0.014894841000500597;0.7978935531811412
73.30898;1.0443494834346683;0.8334149456301739;0.797842976388507;-9.887108636592369e-08;-1.1355936040370108e-07;1.0448193926047686;10.000926559594477;0.8334727653796071;0.015559912540558638;0.01556351073344;0.7977019628720149;0.014894846119694431;0.7978924228137474
73.31898;1.044348569324383;0.8334135965592993;0.7978418773671465;-9.93992266677406e-08;-1.1321173441602784e-07;1.0448184679986254;10.000919148373377;0.8334722102839258;0.015559904008491382;0.015563531445347247;0.7977019841086558;0.014894849872739153;0.7978913416237396
73.32898;1.0443476599099504;0.8334121845281641;0.7978408046589024;-9.993433388571778e-08;-1.1284777636693177e-07;1.0448175346358777;10.000911334136184;0.8334716833032852;0.015559895715036652;0.015563552267372669;0.7977020270284625;0.014894852169369638;0.7978903071432022
73.33898;1.0443467510690567;0.8334107124866313;0.7978397565465876;-1.0047579953228332e-07;-1.1246842959340616e-07;1.0448165977680235;10.000903190697644;0.833471183585121;0.015559887643716125;0.015563573175571119;0.7977020901285314;0.014894852930328937;0.7978893160043704
73.34898;1.0443458379575838;0.8334091825194246;0.7978387314498082;-1.0102298647701189e-07;-1.1207480226887875e-07;1.0448156614370792;10.000894788115335;0.8334707112540556;0.015559879805564369;0.015563594145219087;0.7977021724238244;0.01489485209557617;0.7978883648650129
73.35898;1.0443449145474923;0.8334075963116955;0.7978377278656232;-1.0157494135187723e-07;-1.1166793920505076e-07;1.0448147279225266;10.0008861922477;0.8334702675797817;0.015559872218693543;0.015563615152189257;0.797702273477338;0.014894849616855886;0.7978874502919594
73.36898;1.0443439744534646;0.8334059555413255;0.7978367436839227;-1.0213027793524628e-07;-1.1124868295822719e-07;1.044813798588188;10.000877464509472;0.8334698547439058;0.015559864889117106;0.015563636177205775;0.7977023927326529;0.014894845445894773;0.7978865680456894
73.37898;1.0443430122546729;0.8334042618399156;0.7978357758582789;-1.0268737894438612e-07;-1.1081782979839163e-07;1.0448128745522356;10.00086866348264;0.8334694752090018;0.015559857811860906;0.015563657206189496;0.7977025286133861;0.014894839540500224;0.7978857133455535
73.38898;1.044342024030699;0.833402516710656;0.7978348205416597;-1.0324476083297043e-07;-1.1037645780062949e-07;1.0448119561035094;10.000859846585048;0.8334691308065761;0.015559850983487628;0.015563678228305676;0.7977026783186453;0.014894831873396599;0.7978848818191786
73.39898;1.0443410070088595;0.8334007218452611;0.7978338734227383;-1.038013030437169e-07;-1.0992607396389268e-07;1.044811042271783;10.00085107068078;0.8334688219724089;0.015559844405115104;0.015563699246077548;0.7977028386736412;0.014894822423777673;0.7978840701167236
73.40898;1.0443399588909794;0.8333988793986079;0.7978329304242925;-1.0435623147693575e-07;-1.0946844715961893e-07;1.044810131743007;10.000842392214517;0.8334685477371119;0.015559838083063724;0.015563720285402897;0.7977030077952101;0.014894811164480243;0.7978832759193052
73.41898;1.0443388772541806;0.8333969916439721;0.7978319881816996;-1.0490906097799486e-07;-1.0900533247089233e-07;1.0448092236905984;10.000833866389259;0.8334683064582723;0.015559832034210328;0.015563741385110524;0.7977031861308567;0.014894798057277574;0.7978824975551603
73.42898;1.0443377592036198;0.8333950602946278;0.7978310440372217;-1.0545953850079413e-07;-1.0853831846775371e-07;1.0448083172560312;10.000825545097802;0.8334680967742837;0.015559826284989245;0.015563762580967182;0.7977033761658656;0.014894783051459555;0.7978817335451802
73.43898;1.0443366013372615;0.8333930860391883;0.7978300962698011;-1.0600745888273223e-07;-1.0806882707209344e-07;1.0448074109899745;10.000817477331262;0.8334679182364211;0.015559820865021159;0.015563783904710811;0.7977035818698779;0.014894766087473496;0.7978809823091757
73.44898;1.0443354000845306;0.8333910686686559;0.7978291444037128;-1.0655251260715157e-07;-1.0759821915437851e-07;1.044806503514199;10.000809712143997;0.833467771377439;0.015559815805699897;0.01556380539352985;0.7977038081292744;0.014894747107222165;0.7978802423369399
73.45898;1.044334152284772;0.8333890073353852;0.797828188905011;-1.0709427212549803e-07;-1.0712791404598968e-07;1.04480559441778;10.00080229788059;0.8334676575616635;0.015559811148942115;0.015563827094353666;0.7977040597938961;0.014894726061742575;0.7978795125211182
73.46898;1.0443328553193452;0.8333869003145055;0.7978272305995919;-1.0763228732984641e-07;-1.0665935580155096e-07;1.0448046840200726;10.000795284499578;0.8334675787357828;0.015559806951956382;0.01556384905233387;0.7977043410204555;0.014894702917181698;0.7978787919101803
73.47898;1.0443315067223762;0.8333847451328825;0.7978262703376546;-1.0816631999912701e-07;-1.0619380023238515e-07;1.0448037724567607;10.000788732527397;0.8334675368263362;0.015559803272554526;0.015563871292643694;0.797704655191567;0.014894677662969303;0.7978780791964589
73.48898;1.0443301045236157;0.833382539769686;0.7978253088609243;-1.0869642273710134e-07;-1.0573206735860322e-07;1.0448028593805685;10.00078271060047;0.8334675334395572;0.015559800151344078;0.01556389381465307;0.7977050049001332;0.014894650313516;0.7978773726764214
73.49898;1.0443286481411271;0.8333802838447072;0.7978243469474396;-1.0922261299170872e-07;-1.0527443201159941e-07;1.0448019443861345;10.000777280551123;0.8334675702360628;0.015559797603802654;0.015563916604319156;0.7977053919054065;0.014894620899790514;0.7978766707502001
73.50898;1.044327137995112;0.833377978457528;0.7978233856618984;-1.097445615555617e-07;-1.0482085659894259e-07;1.0448010277031388;10.000772490041818;0.8334676491589988;0.01555979561709196;0.015563939657281603;0.7977058173316186;0.014894589458998301;0.7978759725577975
73.51898;1.0443255744380116;0.8333756251669888;0.7978224264237659;-1.1026171651751517e-07;-1.0437139640487321e-07;1.044800111047997;10.00076837431853;0.8334677722913234;0.015559794155968245;0.015563962986816495;0.7977062820914194;0.014894556028585599;0.7978752782113543
73.52898;1.0443239579903487;0.8333732258615135;0.7978214713126419;-1.107735650187866e-07;-1.0392626087127288e-07;1.0447991983043845;10.000764956251787;0.8334679414575846;0.015559793178279989;0.015563986599731405;0.7977067870591391;0.014894520646194323;0.7978745887227607
73.53898;1.0443222904057126;0.8333707833928984;0.7978205232671477;-1.1127958144243574e-07;-1.0348559830690256e-07;1.0447982956209363;10.000762246461532;0.8334681577308938;0.015559792650239813;0.015564010473711353;0.7977073329505948;0.014894483360519973;0.7978739061291789
73.54898;1.0443205748544018;0.8333683010445555;0.7978195855398136;-1.1177900208433518e-07;-1.0304949169883169e-07;1.0447974111318967;10.00076024825125;0.8334684214866201;0.015559792557048676;0.015564034566426237;0.7977079201947642;0.014894444243657748;0.7978732336888739
73.55898;1.0443188148498888;0.8333657809861869;0.7978186612134208;-1.1227083212296907e-07;-1.0261817449251838e-07;1.0447965546432258;10.000758961562191;0.8334687326439607;0.015559792907517045;0.015564058832041249;0.7977085488051868;0.01489440338313356;0.7978725756855078
73.56898;1.0443170131825108;0.8333632237695799;0.7978177529581391;-1.1275411733785626e-07;-1.0219207307182819e-07;1.0447957367101801;10.000758381014615;0.8334690905617628;0.015559793733722353;0.01556408322073091;0.7977092184237933;0.014894360867672832;0.7978719368818599
73.57898;1.0443151721350359;0.8333606292645201;0.797816862620211;-1.1322817088060223e-07;-1.0177154703117915e-07;1.0447949669112917;10.00075849138708;0.8334694943159419;0.015559795089231792;0.015564107671623929;0.7977099283149163;0.014894316792083204;0.7978713223770463
73.58898;1.0443132945150295;0.8333579980409829;0.7978159914479915;-1.1369257824467935e-07;-1.0135665508352714e-07;1.0447942525924665;10.000759263962397;0.8334699431861654;0.015559797037397304;0.015564132112679997;0.7977106769063321;0.014894271263925313;0.7978707379836454
73.59898;1.0443113842696374;0.8333553324241572;0.7978151410265679;-1.1414713613959496e-07;-1.0094723837782752e-07;1.0447935988212314;10.000760654871014;0.8334704365062886;0.015559799627327672;0.015564156468852116;0.7977114613333476;0.01489422439866725;0.7978701901071623
73.60898;1.0443094465545875;0.8333526365943859;0.7978143137200364;-1.1459185165587163e-07;-1.0054314454083904e-07;1.044793009030164;10.000762607834252;0.8334709735358038;0.015559802882666894;0.015564180674400314;0.7977122777218433;0.014894176320414036;0.797869684924114
73.61898;1.0443074876161196;0.8333499159307849;0.7978135121336165;-1.1502685892665346e-07;-1.0014425672814911e-07;1.0447924854098676;10.00076506592741;0.8334715535963588;0.015559806809994643;0.015564204678196717;0.7977131223022695;0.014894127166430326;0.7978692276079832
73.62898;1.0443055141439852;0.8333471765734582;0.7978127383006218;-1.154521487651975e-07;-9.975043997817319e-08;1.04479202842595;10.000767987839806;0.8334721756310928;0.015559811402378146;0.01556422843620213;0.7977139922490726;0.014894077083005464;0.7978688220615249
73.63898;1.0443035323426522;0.8333444253285942;0.7978119936001281;-1.1586735054421584e-07;-9.93615752428806e-08;1.0447916360476093;10.000771351745437;0.8334728377706091;0.015559816637139285;0.015564251907494938;0.7977148852995498;0.01489402621935783;0.7978684713735005
73.64898;1.0443015477302862;0.8333416692560791;0.7978112795027432;-1.1627186572752785e-07;-9.897746532200266e-08;1.0447913039472843;10.000775147455645;0.8334735379499693;0.015559822486238299;0.015564275058579137;0.7977157989954946;0.014893974723370403;0.7978681786702653
73.65898;1.044299565448587;0.8333389151415919;0.7978105982870668;-1.166651937863524e-07;-9.859766701424865e-08;1.0447910270474674;10.00077937656079;0.8334742748935293;0.01555982893323465;0.015564297853686489;0.7977167306275996;0.014893922734311645;0.7978679472932835
73.66898;1.0442975904827554;0.8333361698795168;0.7978099529127402;-1.1704707360245747e-07;-9.822157080477211e-08;1.044790800816815;10.000784058786099;0.8334750483944575;0.01555983598013281;0.015564320238749868;0.7977176778585313;0.014893870380993521;0.797867779890887
73.67898;1.044295628248488;0.8333334416480467;0.7978093460320635;-1.1741744898304302e-07;-9.784863607057448e-08;1.0447906209478923;10.000789225743906;0.8334758589516805;0.01555984364395267;0.015564342150196748;0.7977186393327503;0.014893817791658532;0.7978676775415044
