time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
73.68898;1.0442936853395626;0.833330740297532;0.7978087789045332;-1.1777645251704938e-07;-9.747845746185673e-08;1.0447904827029577;10.00079490422205;0.8334767072296181;0.015559851948127833;0.015564363533619462;0.7977196145529517;0.014893765094789417;0.7978676398136497
73.69898;1.0442917694092377;0.8333280762753056;0.7978082512381391;-1.1812435034849601e-07;-9.711063449865999e-08;1.0447903809574774;10.000801106193434;0.8334775934537308;0.015559860910203081;0.015564384342426083;0.7977206030983274;0.014893712405375886;0.7978676652202431
73.70898;1.0442898882351057;0.833325459315878;0.7978077623385071;-1.1846140239305331e-07;-9.674472422409378e-08;1.0447903103728373;10.000807831214685;0.8334785170510081;0.015559870532444004;0.01556440453077778;0.7977216036795266;0.014893659826301349;0.7978677517285531
73.71898;1.0442880486844115;0.833322898151954;0.7978073124374618;-1.1878786128699987e-07;-9.63803610821541e-08;1.0447902654653156;10.000815074710975;0.833479476868253;0.01555988080359923;0.015564424058365514;0.79772261367338;0.014893607469071637;0.7978678973035589
73.72898;1.0442862561967978;0.8333204010427924;0.7978069029906972;-1.1910416929484199e-07;-9.601727694360209e-08;1.0447902404019258;10.00082283326625;0.8334804712955931;0.015559891709357792;0.015564442898335262;0.797723629975118;0.014893555463078668;0.7978680997887844
73.73898;1.044284514846066;0.83331797615939;0.7978065361314572;-1.1941101569702557e-07;-9.565522953798447e-08;1.0447902284242536;10.000831103857907;0.8334814978351152;0.015559903237269664;0.015564461037959729;0.7977246505209958;0.014893503942706457;0.7978683562431387
73.74898;1.0442828273520803;0.8333156312723087;0.7978062139503118;-1.1970902493949455e-07;-9.529411881953083e-08;1.0447902218597669;10.000839881828824;0.8334825529506694;0.01555991536719197;0.015564478468935506;0.7977256746344393;0.014893453035289514;0.7978686627554423
73.75898;1.0442811952580595;0.8333133726420796;0.7978059382827685;-1.1999836637699546e-07;-9.493412108068053e-08;1.0447902136022642;10.000849160014724;0.833483632542479;0.015559928063176767;0.015564495173523617;0.7977267019884098;0.014893402864261102;0.7978690147953504
73.76898;1.0442796198842392;0.8333112038385513;0.7978057111518204;-1.2027873478747518e-07;-9.457553770843414e-08;1.0447901989192867;10.000858923786234;0.8334847325303146;0.015559941281913202;0.015564511115450503;0.7977277317113695;0.01489335355530793;0.7978694074241751
73.77898;1.04427810334773;0.8333091258562751;0.7978055350612393;-1.2054959840328152e-07;-9.421856732118637e-08;1.044790176172255;10.000869141831904;0.833485849294071;0.015559954980823524;0.015564526244122297;0.7977287622745016;0.014893305236115043;0.7978698351985178
73.78898;1.0442766484939197;0.8333071381747059;0.7978054128679185;-1.208102988196896e-07;-9.386322791934502e-08;1.0447901468032257;10.00087976306466;0.8334869797048617;0.015559969114242064;0.015564540514931295;0.7977297915137597;0.014893258030736909;0.7978702920099283
73.79898;1.0442752577395524;0.8333052392815874;0.7978053477018808;-1.210600265068034e-07;-9.350930981228931e-08;1.044790114713158;10.0008907225381;0.8334881205745727;0.0155599836310747;0.015564553906523606;0.7977308167104235;0.014893212049756036;0.7978707712521611
73.80898;1.0442739319914645;0.833303426786466;0.7978053428910934;-1.212978685944065e-07;-9.315633759838346e-08;1.0447900846177574;10.000901947994755;0.8334892678213778;0.015559998479865141;0.015564566417613862;0.7977318348821383;0.014893167384511546;0.7978712664069996
73.81898;1.0442726708188397;0.8333016975350225;0.7978054016920425;-1.2152296333172705e-07;-9.280362526249694e-08;1.0447900601466498;10.000913362505086;0.8334904159703616;0.01556001361665711;0.015564578050397728;0.7977328428853794;0.01489312411245593;0.7978717712635577
73.82898;1.0442714735787526;0.8333000474249073;0.7978055270643362;-1.2173473605055677e-07;-9.245040836856006e-08;1.0447900428773342;10.000924884848299;0.8334915587174662;0.015560029008594458;0.01556458879611146;0.7977338374633068;0.014893082300590573;0.7978722796451021
73.83898;1.0442703400572861;0.8332984716756234;0.7978057216825067;-1.2193295390438968e-07;-9.209604885325638e-08;1.04479003240971;10.000936431347288;0.8334926903376524;0.015560044633202931;0.015564598631590322;0.7977348156344882;0.014893041998841406;0.7978727855678387
73.84898;1.044269270633227;0.8332969660884534;0.7978059879992068;-1.2211743152785972e-07;-9.174014178232091e-08;1.0447900269396013;10.000947919160247;0.8334938066100059;0.01556006047577929;0.015564607525547235;0.7977357753551166;0.014893003238774252;0.7978732837423876
73.85898;1.0442682668749161;0.8332955278387001;0.7978063279657679;-1.222877030581073e-07;-9.138232214501923e-08;1.0447900241468648;10.0009592675613;0.8334949047304382;0.015560076515105797;0.015564615447565669;0.7977367160100207;0.01489296603985031;0.7978737695297943
73.86898;1.044267331819163;0.8332941548843094;0.7978067427546035;-1.2244302202616806e-07;-9.102215950653462e-08;1.0447900219186061;10.000970398758255;0.8334959829985301;0.015560092704992536;0.015564622376303374;0.7977376380100679;0.014892930408714374;0.7978742382501196
73.87898;1.044266469226847;0.8332928452064541;0.7978072329854857;-1.2258265899277564e-07;-9.065948557230358e-08;1.0447900182051488;10.000981240125245;0.8334970406409923;0.015560108973603529;0.015564628309349533;0.7977385418231694;0.014892896332148685;0.797874684603935
73.88898;1.0442656826834456;0.833291596685821;0.7978077987596648;-1.2270614004498438e-07;-9.029463990802552e-08;1.0447900104003807;10.000991725039169;0.8334980775977509;0.01556012523955516;0.015564633267064821;0.7977394273235129;0.014892863776338918;0.7978751029692824
73.89898;1.0442649748292359;0.83329040699306;0.797808439324218;-1.2281323863510543e-07;-8.992835751069319e-08;1.044789995057179;10.00100179135267;0.833499094389654;0.015560141428872224;0.01556463728067268;0.7977402934141262;0.014892832697850937;0.7978754881575513
73.90898;1.0442643466905555;0.8332892735439901;0.7978091533059528;-1.2290392530699827e-07;-8.956173160120535e-08;1.044789967835797;10.001011380664035;0.8335000919345098;0.01556015748212281;0.015564640376552962;0.7977411381939057;0.014892803057772757;0.7978758354965723
73.91898;1.0442637980905531;0.833288193908062;0.7978099395852988;-1.22978467760714e-07;-8.91962081510493e-08;1.0447899233165914;10.001020443105965;0.8335010713415598;0.015560173348382987;0.015564642568252577;0.7977419598620221;0.014892774827618133;0.7978761403769696
73.92898;1.0442633289178784;0.8332871659315502;0.7978107977142409;-1.230375077444788e-07;-8.883320090871157e-08;1.0447898552297419;10.001028947094234;0.8335020339621401;0.015560188967519484;0.015564643857133928;0.7977427575691802;0.014892747985736608;0.7978763980187253
73.93898;1.044262939726244;0.8332861874006714;0.7978117272449364;-1.2308185172017852e-07;-8.84735882402309e-08;1.044789757607139;10.001036883520564;0.8335029813488279;0.015560204254134026;0.015564644245981564;0.7977435316799297;0.014892722508517604;0.7978766034446128
73.94898;1.0442626317060397;0.833285255880943;0.7978127268022417;-1.2311208019387229e-07;-8.811762773191415e-08;1.0447896258010032;10.001044258518508;0.8335039149952908;0.015560219103509933;0.015564643756604449;0.7977442831850996;0.014892698359623677;0.7978767515384619
73.95898;1.0442624069173385;0.8332843686644029;0.7978137936126808;-1.2312826837623854e-07;-8.77652093021549e-08;1.0447894561389552;10.001051081885048;0.8335048362144106;0.015560233415645311;0.015564642426816383;0.7977450128402019;0.014892675482874068;0.7978768371995252
73.96898;1.0442622682410416;0.8332835229855409;0.7978149232084911;-1.2312999808267037e-07;-8.741610536404729e-08;1.0447892448000122;10.001057357370495;0.8335057461142988;0.015560247109959154;0.015564640290563923;0.7977457212664724;0.014892653802815639;0.7978768557465946
73.97898;1.0442622184367143;0.8332827166973459;0.7978161096590141;-1.2311661831766152e-07;-8.707011708654277e-08;1.0447889874176854;10.001063078497124;0.8335066452658085;0.015560260125137546;0.015564637375531647;0.7977464097465403;0.014892633229525203;0.7978768034309398
73.98898;1.0442622594286117;0.8332819483210792;0.7978173467690556;-1.2308755616337625e-07;-8.672711150876702e-08;1.0447886795477723;10.001068231109368;0.8335075331561399;0.015560272418450045;0.015564633715849466;0.7977470805789387;0.014892613662106587;0.7978766772519791
73.99898;1.044262392811444;0.8332812159888446;0.7978186289921463;-1.2304262967906735e-07;-8.638708343218915e-08;1.044788316768963;10.001072797078395;0.8335084081534336;0.015560283961258001;0.015564629351927898;0.797747736655255;0.014892594990142066;0.797876474285256
74.00898;1.0442626207475407;0.8332805166159024;0.7978199510674446;-1.2298229429446409e-07;-8.605024837037162e-08;1.0447878941747908;10.001076759009864;0.833509268176699;0.015560294731499025;0.015564624327515708;0.79774838097181;0.014892577098407467;0.7978761918629972
74.01898;1.0442629459948753;0.8332798462365504;0.7978213075436237;-1.2290754631612977e-07;-8.571689553498519e-08;1.0447874064532117;10.001080107538874;0.8335101115496637;0.015560304718434824;0.015564618699299367;0.7977490168554322;0.014892559873144376;0.7978758284354436
74.02898;1.0442633710699905;0.8332792008118366;0.7978226931242705;-1.2281946379814413e-07;-8.53871683216412e-08;1.044786848850159;10.001082847329677;0.8335109375282492;0.015560313929695722;0.01556461254353481;0.7977496484167493;0.014892543206639023;0.7978753836542422
74.03898;1.0442638976794834;0.8332785765887686;0.7978241030980082;-1.2271883471025548e-07;-8.506109018534163e-08;1.0447862178103136;10.001085001823194;0.833511746382964;0.015560322383032756;0.015564605948437817;0.7977502803381648;0.01489252701022129;0.7978748577510886
74.04898;1.0442645268356159;0.8332779703585107;0.7978255333942572;-1.22606216314178e-07;-8.473864991244554e-08;1.0447855109410806;10.001086613357089;0.8335125392227907;0.015560330097386681;0.015564598996252567;0.79775091703199;0.01489251122838989;0.797874251229298
74.05898;1.0442652587995294;0.8332773801009286;0.797826980546291;-1.2248222907129755e-07;-8.441988517065328e-08;1.0447847271307886;10.001087734948742;0.8335133178113244;0.015560337099997539;0.015564591738043643;0.7977515621867489;0.014892495832944483;0.7978735645865318
74.06898;1.0442660925290694;0.8332768050197037;0.7978284413409543;-1.223477306005245e-07;-8.410504725064611e-08;1.0447838665572509;10.001088423859498;0.8335140845297886;0.015560343435969381;0.015564584176733074;0.7977522192361182;0.014892480804805567;0.7978727975953469
74.07898;1.0442670253803545;0.8332762444810126;0.7978299121177729;-1.2220378393506776e-07;-8.379457661014226e-08;1.044782929741151;10.00108874334055;0.8335148421824361;0.015560349160705941;0.015564576275121013;0.7977528916655006;0.014892466125843612;0.7978719489981244
74.08898;1.0442680535945095;0.833275697097135;0.7978313885174456;-1.220514784215444e-07;-8.348885695271528e-08;1.0447819166093382;10.001088762206889;0.8335155936619747;0.015560354317685788;0.01556456797619261;0.797753582606838;0.014892451788669157;0.7978710171686969
74.09898;1.0442691733261118;0.8332751608118452;0.7978328659975453;-1.2189161953783835e-07;-8.318806133008636e-08;1.0447808268554313;10.001088547725296;0.8335163421043398;0.015560358926207243;0.015564559213389936;0.7977542945238831;0.014892437810662712;0.7978700009647213
74.10898;1.0442703813000944;0.8332746337828913;0.7978343406414968;-1.2172438114599046e-07;-8.289204459888332e-08;1.0447796605529822;10.001088158987422;0.8335170911377664;0.015560362996336593;0.015564549906490938;0.7977550291492328;0.01489242423413219;0.7978689002809816
74.11898;1.0442716744137337;0.8332741152592609;0.79783580987338;-1.215491999321013e-07;-8.26001772784171e-08;1.044778417868297;10.00108763952411;0.8335178443087039;0.015560366549100674;0.015564539961108006;0.7977557874749553;0.01489241111326646;0.7978677165631427
74.12898;1.0442730489923888;0.8332736052909666;0.797837272764052;-1.2136508461121063e-07;-8.231139248360956e-08;1.044777098669908;10.001087010185012;0.8335186040135464;0.015560369617637137;0.015564529285719018;0.7977565698674333;0.014892398499294477;0.7978664531924424
74.13898;1.0442745007447016;0.8332731034533616;0.7978387298041427;-1.2117102010344e-07;-8.202457543247312e-08;1.0447757026346407;10.00108627393684;0.8335193707342807;0.015560372241707192;0.015564517807371971;0.7977573762727174;0.014892386436473467;0.7978651154542984
74.14898;1.0442760257597465;0.833272608418704;0.7978401825309153;-1.2096611132064854e-07;-8.173895327209477e-08;1.0447742294132998;10.001085429496596;0.8335201430060795;0.01556037446690002;0.015564505471988736;0.797758206657438;0.014892374969194516;0.7978637098893949
74.15898;1.0442776219170793;0.8332721189100081;0.797841633408621;-1.207496558237945e-07;-8.145414659694165e-08;1.0447726787770324;10.00108447719922;0.8335209181946653;0.015560376342652638;0.015564492242767557;0.7977590613216958;0.014892364143810267;0.7978622430066497
74.16898;1.0442792890043147;0.8332716347086558;0.7978430859108885;-1.2052127555723475e-07;-8.117001830684677e-08;1.0447710509468673;10.001083413285;0.8335216932671315;0.015560377918294453;0.01556447810144051;0.7977599405978139;0.014892354002616152;0.7978607203980247
74.17898;1.0442810275924745;0.8332711569990057;0.7978445443584562;-1.2028088523563824e-07;-8.088655902467271e-08;1.0447693467026082;10.00108222440937;0.8335224650608868;0.015560379239132128;0.015564463049054138;0.7977608444781228;0.014892344584000206;0.7978591471209459
74.18898;1.0442828385149385;0.8332706881808386;0.7978460135177493;-1.2002861046592652e-07;-8.060371972779876e-08;1.0447675669700345;10.001080890755361;0.8335232305582143;0.015560380346696556;0.01556444710706662;0.7977617724001441;0.01489233592606829;0.797857528583205
74.19898;1.0442847226706535;0.833270231304882;0.7978474984732647;-1.1976487182257593e-07;-8.03211621199615e-08;1.0447657124522896;10.001079393103902;0.8335239869555445;0.015560381284011946;0.015564430308827773;0.7977627228086966;0.014892328060294327;0.7978558710435494
74.20898;1.044286680320095;0.833269789500724;0.797849004462241;-1.194903775095202e-07;-8.003821401466074e-08;1.0447637838500918;10.001077714078965;0.83352473142046;0.015560382093416477;0.015564412682539145;0.7977636929501247;0.014892321002994634;0.797854181631236
74.21898;1.0442887109674386;0.8332693656792801;0.7978505364015073;-1.1920593229194726e-07;-7.975403974589667e-08;1.0447617822661834;10.001075832258618;0.8335254613615914;0.015560382808064868;0.015564394249739067;0.7977646794877057;0.014892314756151378;0.7978524680492348
74.22898;1.0442908142335576;0.8332689622634224;0.7978520988226206;-1.1891235235159424e-07;-7.946769414997614e-08;1.0447597089522125;10.001073719646051;0.8335261749218108;0.015560383453989158;0.015564375040341466;0.7977656792293032;0.014892309309523266;0.7978507381572313
74.23898;1.0442929904871416;0.8332685806166982;0.797853696170072;-1.1861051277487393e-07;-7.91781457498711e-08;1.0447575645629532;10.001071346407475;0.8335268707848928;0.015560384056289539;0.015564355103577503;0.7977666893109682;0.014892304638052774;0.7978489994863477
74.24898;1.0442952405201935;0.833268220705161;0.7978553328847949;-1.1830136982525849e-07;-7.888449272512474e-08;1.044755348967373;10.001068685676268;0.8335275474211863;0.015560384640342314;0.015564334506745494;0.7977677073914405;0.01489230070103871;0.7978472588713811
74.25898;1.0442975650936719;0.8332678817282247;0.797857013175973;-1.1798586864324368e-07;-7.858605231161351e-08;1.0447530616998346;10.001065714301902;0.8335282022725947;0.015560385239292387;0.015564313321173343;0.7977687318284786;0.014892297444627414;0.7978455225438142
74.26898;1.0442999649025118;0.8332675629939397;0.7978587402657157;-1.1766475766642081e-07;-7.828206062082932e-08;1.0447507024008291;10.00106241121458;0.8335288315129383;0.015560385899610014;0.015564291610607489;0.7977697614750918;0.01489229480251361;0.7978437963121728
74.27898;1.0443024397512446;0.8332672642904573;0.7978605156348438;-1.1733850081755771e-07;-7.797146549998991e-08;1.0447482713424474;10.001058756530742;0.8335294306780802;0.015560386669351329;0.015564269437890434;0.7977707956727287;0.014892292703053742;0.7978420852238977
74.28898;1.0443049869424894;0.8332669861414888;0.7978623393914895;-1.1700738892321656e-07;-7.765330024680885e-08;1.0447457699585208;10.001054730017684;0.8335299954531437;0.015560387582759693;0.015564246874870253;0.797771834240222;0.014892291086916483;0.7978403932121995
74.29898;1.0443076013696948;0.8332667296775266;0.7978642113714907;-1.1667175993854768e-07;-7.732719579416694e-08;1.0447432003826775;10.001050308630226;0.8335305223310902;0.015560388655211936;0.01556422399821252;0.7977728766839924;0.014892289913384888;0.7978387231549247
74.30898;1.0443102775370674;0.8332664959542053;0.7978661317667676;-1.1633219526272834e-07;-7.699340231032452e-08;1.0447405641553402;10.00104546585457;0.8335310094726717;0.015560389885724868;0.015564200876767806;0.7977739212552636;0.014892289147434797;0.7978370765843427
74.31898;1.0443130108723546;0.8332662856032421;0.7978681013680027;-1.1598957337284922e-07;-7.665255385559843e-08;1.0447378616980898;10.00104017038453;0.8335314569035349;0.015560391260818688;0.015564177564414137;0.7977749648643708;0.014892288746006776;0.7978354531716922
74.32898;1.0443157978765676;0.8332660987957718;0.7978701214344537;-1.156449485358625e-07;-7.630562085913929e-08;1.0447350927168737;10.001034386651313;0.8335318651368168;0.015560392758529417;0.015564154097239854;0.7977760039078828;0.014892288655553417;0.7978338509961622
74.33898;1.0443186362554713;0.8332659346463458;0.7978721924705507;-1.1529938413152028e-07;-7.595395717886727e-08;1.044732256761511;10.00102808186431;0.8335322336002235;0.015560394356788384;0.01556413048801035;0.7977770354862949;0.014892288818289117;0.797832267302382
74.34898;1.044321524780004;0.8332657902694136;0.7978743129468515;-1.1495392826544521e-07;-7.559921244212815e-08;1.0447293539271525;10.001021233815322;0.8335325604218129;0.015560396040501762;0.01556410672795506;0.7977780579801045;0.0148922891813341;0.79783069927886
74.35898;1.0443244626547006;0.8332656606768247;0.7978764793956247;-1.1460971640797902e-07;-7.524309492457572e-08;1.044726385035862;10.00101383569313;0.8335328429565102;0.015560397796815863;0.015564082798857962;0.7977790703096521;0.014892289707600185;0.797829144935393
74.36898;1.044327448746036;0.8332655397126609;0.7978786873664244;-1.142680274612674e-07;-7.488720686409311e-08;1.044723351006207;10.001005892991106;0.8335330782469157;0.015560399604021601;0.015564058683447944;0.7977800709604087;0.01489229038064428;0.7978276036922293
74.37898;1.0443304806462745;0.8332654211147198;0.7978809324777769;-1.1393025818553011e-07;-7.453304654028926e-08;1.044720252651531;10.000997405434797;0.8335332635505013;0.015560401428612758;0.015564034371044333;0.7977810577557459;0.014892291194743851;0.7978260765329346
74.38898;1.0443335538058989;0.8332652992449628;0.7978832110483034;-1.1359783142361267e-07;-7.418195175901226e-08;1.0447170910285282;10.000988350231546;0.8335333966592754;0.015560403235670713;0.015564009858635208;0.7977820279879857;0.014892292142504267;0.7978245657801061
74.39898;1.04433666163006;0.8332651692369826;0.7978855198508804;-1.1327192103438767e-07;-7.383493836205465e-08;1.0447138673752026;10.000978688024666;0.8335334755581132;0.015560404998165436;0.01556398514662186;0.7977829788577729;0.01489229321722165;0.7978230744485364
74.40898;1.044339796986445;0.8332650266526705;0.7978878555847021;-1.1295299689901331e-07;-7.349266697940435e-08;1.0447105829738044;10.000968384057652;0.8335334980548009;0.015560406693064105;0.015563960230604417;0.7977839080987253;0.014892294421294848;0.7978216056197979
74.41898;1.0443429539795546;0.8332648676144344;0.7978902145708701;-1.1264059512238707e-07;-7.315565074295952e-08;1.0447072395185266;10.000957422853158;0.8335334621200204;0.015560408294120968;0.015563935092550645;0.7977848141813707;0.014892295762578832;0.7978201621691973
74.42898;1.0443461284479123;0.833264689625578;0.7978925924243199;-1.1233365023516916e-07;-7.282445029027734e-08;1.0447038394382413;10.00094580293274;0.8335333661456142;0.015560409763493542;0.015563909699541958;0.7977856960944378;0.0148922972453328;0.7978187467207365
74.43898;1.0443493172937013;0.8332644921073162;0.7978949840033254;-1.1203101175645825e-07;-7.249961205026361e-08;1.044700385754537;10.000933521984932;0.8335332087033496;0.015560411040734265;0.015563884011802186;0.7977865531655254;0.014892298869365344;0.7978173615938072
74.44898;1.0443525176894348;0.8332642759460456;0.7978973839095983;-1.1173167413673221e-07;-7.218156816649621e-08;1.044696881948392;10.000920577064587;0.8335329888919568;0.015560412045712903;0.015563857995465592;0.797787385215143;0.014892300635609845;0.7978160084325092
74.45898;1.044355726257877;0.8332640424010841;0.7978997867396557;-1.1143484580113684e-07;-7.187073285480523e-08;1.0446933321706235;10.000906976939834;0.8335327071078388;0.015560412693111855;0.015563831636465455;0.7977881925668527;0.014892302555024294;0.7978146877735737
74.46898;1.0443589383234377;0.8332637923621213;0.7979021865858634;-1.1113993253231319e-07;-7.156758295193836e-08;1.0446897412316078;10.000892742637463;0.8335323650120245;0.01556041289242213;0.015563804946313424;0.7977889755662896;0.014892304655902367;0.7978133992412707
74.47898;1.044362148045267;0.8332635263275872;0.7979045766801094;-1.1084628708826829e-07;-7.127245922232058e-08;1.0446861140569865;10.000877895842587;0.8335319649245788;0.015560412535812983;0.015563777954135558;0.797789734455735;0.014892306980013342;0.7978121422913135
74.48898;1.04436534935893;0.8332632446062618;0.7979069499280395;-1.1055299141057789e-07;-7.098522011418808e-08;1.0446824549164864;10.000862453846414;0.8335315095774462;0.015560411503745214;0.015563750693017435;0.7977904699529966;0.014892309578147507;0.7978109167594587
74.49898;1.0443685371570537;0.8332629471920274;0.7979093000055746;-1.1025895522630365e-07;-7.070507660520661e-08;1.0446787667273234;10.000846433097148;0.8335310020926473;0.015560409688053218;0.015563723192039032;0.7977911833847283;0.01489231251938586;0.7978097228642763
74.50898;1.0443717083096467;0.8332626334416788;0.797911622330032;-1.099630138875448e-07;-7.043068474605406e-08;1.0446750510389693;10.000829851371387;0.8335304456923016;0.015560407004163184;0.015563695476753844;0.7977918758633105;0.014892315893525306;0.7978085609670298
74.51898;1.0443748618730055;0.8332623023376087;0.7979139141810517;-1.0966372835934485e-07;-7.016035090992979e-08;1.0446713084588368;10.000812726256068;0.8335298434891621;0.01556040339047403;0.015563667565384312;0.7977925477747541;0.01489231979106569;0.7978074314439212
74.52898;1.0443779981807706;0.8332619533427216;0.797916173771625;-1.0935923192547782e-07;-6.989234173824874e-08;1.044667538768827;10.00079507382899;0.8335291986120644;0.015560398808839105;0.015563639454897964;0.7977931991065099;0.014892324282199094;0.7978063346316415
74.53898;1.044381117392604;0.8332615868635574;0.7979183990480384;-1.090474897317453e-07;-6.962526495274088e-08;1.0446637411999304;10.000776913652572;0.8335285143390124;0.01556039324226802;0.015563611119757449;0.7977938295817794;0.014892329415693264;0.7978052706039164
74.54898;1.0443842187948957;0.8332612038989675;0.7979205873445695;-1.0872668384021803e-07;-6.935829987492882e-08;1.0446599149267877;10.000758275792561;0.8335277942060514;0.015560386692063525;0.015563582530530425;0.7977944386313167;0.014892335233531612;0.7978042387923258
74.55898;1.0443873010662634;0.8332608053520176;0.797922735834666;-1.0839539820957382e-07;-6.909119170326869e-08;1.0446560592097396;10.00073919858401;0.833527041989072;0.015560379179167748;0.015563553668174739;0.7977950259040504;0.014892341779560407;0.7978032378338357
74.56898;1.0443903621269641;0.8332603917412473;0.7979248418182033;-1.0805263178361025e-07;-6.882419152693557e-08;1.0446521735786143;10.000719721530766;0.8335262615830987;0.015560370734222118;0.015563524524136752;0.7977955918071941;0.014892349090895509;0.797802265952642
74.57898;1.0443933985183476;0.8332599634700182;0.7979269030360829;-1.0769756702400879e-07;-6.855804826795276e-08;1.044648258376823;10.000699882355901;0.8335254574638881;0.015560361380753014;0.01556349509006382;0.7977961374283767;0.014892357182136997;0.7978013213871302
74.58898;1.0443964056009665;0.8332595212027307;0.7979289181651805;-1.0732937667240668e-07;-6.829384774303483e-08;1.0446443152106453;10.000679712462029;0.8335246353953706;0.015560351135569488;0.015563465346745506;0.7977966640708561;0.014892366033628951;0.7978004021659294
74.59898;1.0443993783952523;0.8332590659906653;0.7979308864332273;-1.0694754632514267e-07;-6.803274321604972e-08;1.0446403468823842;10.000659227331102;0.8335238023275976;0.015560340021369046;0.015563435271725498;0.7977971729375231;0.014892375594496899;0.7977995058932449
74.60898;1.0444023120232753;0.8332585987798128;0.7979328067789327;-1.0655221354755665e-07;-6.777592602448609e-08;1.044636356868352;10.000638422656127;0.8335229657421006;0.015560328071350927;0.015563404857831952;0.7977976648908046;0.014892385806276137;0.7977986303176283
74.61898;1.044405201939391;0.8332581198144154;0.7979346780024953;-1.0614391231828013e-07;-6.752474471713907e-08;1.044632349094151;10.000617280549928;0.8335221332094136;0.015560315323792043;0.01556337411534758;0.7977981399877545;0.014892396623553985;0.7977977738341259
74.62898;1.0444080445469568;0.8332576291908131;0.7979364990335706;-1.057230903879694e-07;-6.728062786114804e-08;1.044628328164966;10.00059577788727;0.8335213122505093;0.01556030181464351;0.015563343063610204;0.7977985972370512;0.014892408008516681;0.7977969352913459
74.63898;1.0444108373426226;0.833257127910954;0.7979382683764397;-1.0528992095072515e-07;-6.704486171427831e-08;1.0446242990801595;10.000573894692446;0.833520510078996;0.015560287572936305;0.015563311729688062;0.797799034892582;0.014892419922573504;0.7977961136552215
74.64898;1.0444135778725563;0.8332566177193642;0.7979399840844772;-1.0484443390657786e-07;-6.681851070709587e-08;1.044620266483784;10.000551624829543;0.8335197330594781;0.01556027262321786;0.01556328014706513;0.7977994509223503;0.014892432334655707;0.7977953077044092
74.65898;1.0444162630498761;0.8332561000502452;0.7979416447627377;-1.0438673741951334e-07;-6.660247097771946e-08;1.0446162345110241;10.000528982184484;0.833518986345652;0.015560256991181158;0.01556324834628004;0.7977998433533394;0.014892445225046045;0.7977945156946719
74.66898;1.0444188899802092;0.8332555755808734;0.7979432502910743;-1.0391720760161145e-07;-6.639753788387319e-08;1.0446122073074349;10.000505994232766;0.8335182738220398;0.015560240703496148;0.015563216345225799;0.797800210473012;0.014892458574183216;0.7977937354219959
74.67898;1.0444214569546513;0.8332550447062483;0.7979448014340813;-1.0343654472332565e-07;-6.620456906595761e-08;1.04460818949996;10.000482687956762;0.8335175982080664;0.015560223785390568;0.015563184148757974;0.7978005509432933;0.014892472352740296;0.7977929647960892
74.68898;1.044423963136598;0.8332545080923381;0.7979462990223827;-1.0294560312356355e-07;-6.602460532522908e-08;1.0446041862295423;10.000459080491598;0.8335169615478109;0.015560206264993399;0.015563151756767358;0.7978008638237397;0.01489248652379321;0.7977922023147742
74.69898;1.0444264073748168;0.8332539666970199;0.7979477437800498;-1.0244518430039896e-07;-6.585863951854269e-08;1.0446002027831351;10.000435178330681;0.8335163659105511;0.01556018818041121;0.015563119173303568;0.7978011484379144;0.014892501048351135;0.7977914469326735
74.70898;1.0444287877578016;0.8332534217583165;0.7979491363922045;-1.0193600252545435e-07;-6.570723433812529e-08;1.044596244302192;10.000410982147132;0.8335158137824067;0.015560169573595276;0.015563086413684802;0.7978014039864822;0.014892515880242723;0.7977906975706383
74.71898;1.044431102513438;0.8332528751605675;0.7979504769611332;-1.0141884108001736e-07;-6.557046870324627e-08;1.0445923160259458;10.000386490566497;0.8335153081326308;0.015560150474399537;0.015563053503827992;0.797801629278858;0.014892530956916407;0.7977899527546595
74.72898;1.0444333513340889;0.8332523296588422;0.797951764601797;-1.008948326187631e-07;-6.544806892342823e-08;1.0445884234887215;10.000361696052568;0.8335148523130117;0.015560130902861204;0.015563020463905704;0.7978018228337833;0.014892546205102353;0.79778921060797
74.73898;1.0444355359441613;0.8332517885863632;0.7979529982073403;-1.0036563571112001e-07;-6.533927285344403e-08;1.0445845722549143;10.000336582791162;0.8335144495458461;0.015560110890340375;0.015562987290910456;0.7978019830869513;0.01489256156006393;0.7977884691952535
74.74898;1.0444376594435507;0.8332512550526214;0.7979541776482545;-9.983328674430963e-08;-6.524262782575864e-08;1.0445807679317654;10.000311136736627;0.833514101887124;0.015560090490695679;0.015562953960374302;0.797802108692857;0.01489257698259109;0.7977877267080482
74.75898;1.04443972553939;0.8332507311210602;0.7979553038253531;-9.929992715869264e-08;-6.515618325528643e-08;1.044577016545183;10.000285357173343;0.8335138095072837;0.015560069775864388;0.015562920435737733;0.7978021985005956;0.014892592464473588;0.797786981224938
74.76898;1.0444417389460343;0.8332502178122303;0.7979563776146779;-9.876777892465898e-08;-6.507788249763255e-08;1.0445733244045248;10.000259256543252;0.8335135710153162;0.015560048826814036;0.015562886671541511;0.7978022512152801;0.014892608022558988;0.7977862308785026
74.77898;1.0444437058866474;0.8332497161035197;0.7979573996061908;-9.823929578892709e-08;-6.500563363922436e-08;1.0445696973043292;10.000232850569384;0.8335133841516941;0.015560027721914312;0.015562852621494549;0.7978022655883612;0.014892623686332259;0.7977854747804783
74.78898;1.044445633227072;0.8332492281198403;0.797958370975592;-9.771711772569193e-08;-6.493708743370826e-08;1.0445661400730957;10.00020615195851;0.8335132460785396;0.015560006526991885;0.015562818253115512;0.7978022408843347;0.014892639482482985;0.7977847135552788
74.79898;1.04444752710205;0.833248757205873;0.7979592934994344;-9.72038305699233e-08;-6.486959673506554e-08;1.0445626571967557;10.000179173185293;0.8335131534068965;0.015559985292021955;0.015562783550784397;0.7978021772385402;0.014892655423292336;0.7977839487146963
74.80898;1.0444493923218876;0.8332483068789992;0.7979601686283696;-9.670189266636866e-08;-6.480052037663252e-08;1.0445592535673685;10.000151932327185;0.8335131022611312;0.01555996405252807;0.015562748501289596;0.7978020760364468;0.014892671501126149;0.7977831819677794
74.81898;1.0444512325289692;0.8332478802423083;0.7979609972112666;-9.621366657837928e-08;-6.472747678236688e-08;1.0445559344719426;10.000124457994232;0.8335130882813367;0.015559942837270866;0.015562713082086272;0.7978019396317326;0.014892687682192061;0.7977824151782582
74.82898;1.0444530504344318;0.8332474803734062;0.7979617797122419;-9.574110281524965e-08;-6.464831489483442e-08;1.044552705407793;10.00009679027913;0.8335131065438575;0.015559921683606117;0.015562677270279575;0.7978017703378225;0.014892703902596963;0.7977816498781252
74.83898;1.0444548474999606;0.8332471106634901;0.7979625163297017;-9.528522787594488e-08;-6.45611242632681e-08;1.044549571623845;10.00006897823402;0.8335131518758064;0.015559900649185087;0.015562641062047492;0.7978015699990078;0.014892720072391074;0.7977808866227151
74.84898;1.044456623585096;0.8332467744018441;0.7979632070921653;-9.484613749832467e-08;-6.44644064352713e-08;1.0445465371023426;10.000041083535962;0.8335132193303417;0.01555987981264365;0.015562604487111139;0.7978013402892682;0.014892736086297508;0.7977801257155962
74.85898;1.044458377382986;0.8332464739970117;0.7979638515782546;-9.442350356189049e-08;-6.435717431226719e-08;1.0445436042695395;10.000013187896206;0.833513304249863;0.015559859269162105;0.01556256761689427;0.797801082827617;0.014892751833896477;0.7977793684433425
74.86898;1.0444601070259107;0.8332462105813863;0.797964448330787;-9.401687547095513e-08;-6.423897760712599e-08;1.044540774568468;9.999985388211188;0.8335134022493759;0.01555983912245743;0.015562530562450596;0.797800799239799;0.014892767200541284;0.7977786171877109
74.87898;1.0444618106239607;0.8332459843247331;0.7979649948296174;-9.362556481068495e-08;-6.410997675190677e-08;1.044538048517816;9.999957781330382;0.8335135093847478;0.015559819478723352;0.01556249346002693;0.7978004912873495;0.014892782065640799;0.7977778747545278
74.88898;1.0444634869959721;0.8332457954197604;0.7979654882364029;-9.32485289403164e-08;-6.397092970881409e-08;1.0445354255133177;9.999930456619259;0.8335136225715974;0.015559800449405543;0.015562456456026757;0.7978001605101447;0.014892796308000476;0.7977771435832934
74.89898;1.0444651357663493;0.8332456451874324;0.7979659261002493;-9.28845512298329e-08;-6.382297580484008e-08;1.0445329041228393;9.999903500394687;0.8335137397620502;0.015559782151420478;0.015562419698247511;0.7977998078897839;0.014892809819195881;0.7977764252216175
74.90898;1.0444667570140962;0.8332455363387412;0.7979663063619947;-9.253262330254366e-08;-6.366738572585554e-08;1.0445304822927726;9.99987700250519;0.8335138591199055;0.015559764700428953;0.015562383330555193;0.7977994343440348;0.014892822520429014;0.7977757208365968
74.91898;1.044468351697015;0.8332454724351691;0.7979666269188178;-9.219221467545129e-08;-6.350534353157751e-08;1.0445281573826297;9.999851062928816;0.8335139782550924;0.01555974820133088;0.015562347490639372;0.7977990413784714;0.014892834370885608;0.7977750320296411
74.92898;1.0444699222677194;0.8332454574343271;0.7979668856479004;-9.186336910557762e-08;-6.333774669697526e-08;1.0445259268351876;9.999825798361716;0.8335140945746228;0.015559732734304119;0.015562312304708488;0.7977986312051171;0.014892845366202336;0.7977743605631962
74.93898;1.0444714721130097;0.83324549535266;0.7979670811662136;-9.154668658235554e-08;-6.316517060087984e-08;1.044523789431308;9.999801340176251;0.8335142058768569;0.015559718347690023;0.015562277875271147;0.797798206760845;0.01489285553581155;0.7977737076987661
74.94898;1.0444730043923856;0.8332455898528418;0.7979672131299579;-9.124310052849353e-08;-6.298802749561286e-08;1.0445217460454723;9.999777820027136;0.8335143106129232;0.015559705065726393;0.01556224427710867;0.7977977719046855;0.01489286493758368;0.7977730740380286
74.95898;1.04447452181589;0.8332457443294429;0.7979672812798805;-9.095363668394657e-08;-6.28068524237531e-08;1.0445197991327164;9.999755352881538;0.8335144080235058;0.015559692899926128;0.015562211568523365;0.797797331478307;0.01489287364372832;0.797772459554677
74.96898;1.0444760273399238;0.833245962412526;0.7979672845848413;-9.067937230085271e-08;-6.262258506648406e-08;1.0445179516224068;9.999734028778;0.8335144978846128;0.015559681854424084;0.015562179806197146;0.7977968909370611;0.014892881724272016;0.7977718637385707
74.97898;1.0444775246488074;0.8332462477356847;0.7979672217003988;-9.042144594413761e-08;-6.243663243951458e-08;1.0445162062689142;9.99971391538963;0.8335145798238165;0.015559671928441862;0.015562149057830623;0.7977964555132067;0.014892889242745051;0.7977712857670708
74.98898;1.0444790182239145;0.8332466029700578;0.7979670916768934;-9.018099385888853e-08;-6.225074566979741e-08;1.0445145654218193;9.999695065762083;0.8335146527628025;0.01555966311920938;0.015562119407272883;0.7977960293864029;0.014892896265721604;0.7977707244173493
74.99898;1.044480513805642;0.8332470292916385;0.7979668938934559;-8.995918679736306e-08;-6.206685460703353e-08;1.0445130312019495;9.99967752275147;0.833514714786478;0.01555965542128403;0.015562090945397173;0.7977956155122122;0.014892902876406553;0.7977701780244874
75.00898;1.044482018962638;0.8332475264622914;0.7979666278963867;-8.975746584605074e-08;-6.188689606588209e-08;1.0445116062832613;9.999661316296953;0.8335147636083463;0.015559648826919929;0.01556206375368577;0.7977952159197326;0.014892909178787725;0.7977696447552517
75.01898;1.0444835421999301;0.8332480931800604;0.7979662935795374;-8.957755379517631e-08;-6.171270340867206e-08;1.0445102943785385;9.99964645738727;0.8335147976842738;0.015559643329916608;0.01556203789189714;0.7977948319939515;0.014892915281161595;0.7977691227247798
75.02898;1.0444850908198995;0.8332487275406214;0.7979658912928754;-8.942103138134328e-08;-6.154600371339736e-08;1.0445090996345023;9.99963293621352;0.833514817280198;0.015559638920208339;0.015562013392570927;0.7977944647652538;0.014892921277904673;0.7977686097635242
75.03898;1.0444866697688349;0.833249427234193;0.7979654218181235;-8.928900950054457e-08;-6.138850226944104e-08;1.0445080257521395;9.999620731029287;0.8335148246363576;0.015559635570309538;0.01556199025917193;0.7977941151554848;0.014892927247814314;0.797768103391269
75.04898;1.044488282223542;0.8332501894816309;0.7979648864232267;-8.91822142874761e-08;-6.124190869548132e-08;1.044507075704032;9.999609822316938;0.833514823414427;0.015559633234863868;0.015561968470417983;0.7977937841186706;0.014892933250749477;0.7977676011982044
75.05898;1.044489930618537;0.8332510109791769;0.7979642871650281;-8.91012092259068e-08;-6.110774775003815e-08;1.044506251728324;9.999600197158662;0.8335148181821422;0.015559631867387855;0.015561947993092115;0.797793472603206;0.014892939324177987;0.7977671013325958
75.06898;1.0444916169350082;0.8332518878573328;0.7979636274798876;-8.904639414112128e-08;-6.098717989449911e-08;1.0445055553086526;9.999591840904698;0.8335148139150061;0.01555963143322231;0.0155619287945647;0.7977931808719676;0.014892945497045618;0.7977666026806778
75.07898;1.0444933420708362;0.8332528156393263;0.7979629124013781;-8.90176952887363e-08;-6.088107548544956e-08;1.0445049872721424;9.999584726093257;0.8335148153460482;0.015559631911211657;0.015561910850644433;0.7977929075821744;0.01489295180569167;0.79776610458782
75.08898;1.0444951050527904;0.8332537891792422;0.7979621478154292;-8.901429783728518e-08;-6.079007655705935e-08;1.0445045479659605;9.999578806966277;0.8335148265920639;0.015559633289753648;0.015561894147159236;0.7977926498001802;0.014892958296522745;0.7977656069144017
75.09898;1.044496903022581;0.8332548026163156;0.7979613392411911;-8.903478733778868e-08;-6.071446448737245e-08;1.044504237671138;9.99957402420365;0.8335148511768004;0.015559635553106691;0.015561878673661449;0.7977924036430252;0.01489296501564591;0.7977651106372394
75.10898;1.0444987323306787;0.8332558494098664;0.7979604910125841;-8.907756813379674e-08;-6.065405864641928e-08;1.0445040575253937;9.99957031490996;0.8335148920621555;0.015559638664893417;0.015561864419432837;0.7977921644508221;0.014892971990630928;0.7977646176571029
75.11898;1.0445005899885194;0.8332569225294537;0.7979596063276181;-8.914120729927058e-08;-6.06082626378785e-08;1.0445040102261443;9.999567617174108;0.8335149514220889;0.01555964256584142;0.015561851370434811;0.7977919266995881;0.01489297922243944;0.7977641296341809
75.12898;1.0445024740782434;0.8332580148815582;0.7979586879777577;-8.922455368883402e-08;-6.057619566996152e-08;1.044504099318594;9.999565869617461;0.8335150306108533;0.015559647183210025;0.015561839495421259;0.7977916845439158;0.014892986697498944;0.7977636474258912
75.13898;1.0445043833843053;0.8332591195511512;0.7979577390906708;-8.932665360557755e-08;-6.055684241238724e-08;1.0445043275399999;9.999565011129494;0.8335151307350405;0.015559652437675596;0.015561828737714391;0.7977914331248492;0.01489299439940125;0.7977631716362524
75.14898;1.0445063173852442;0.8332602296952284;0.7979567631571297;-8.944661632146323e-08;-6.054919643345255e-08;1.0445046957636357;9.999564978589813;0.8335152530802398;0.01555965824668575;0.015561819027480654;0.7977911697450035;0.014893002301910027;0.7977627033588334
75.15898;1.0445082761547306;0.8332613387887298;0.7979557631079492;-8.958367622736161e-08;-6.055230030599781e-08;1.044505203075667;9.999565701701576;0.8335153990363549;0.015559664535397304;0.015561810292707916;0.7977908940333228;0.014893010359150215;0.7977622442754285
75.16898;1.0445102595191182;0.8332624409817596;0.7979547404087892;-8.973738941054342e-08;-6.056508494967583e-08;1.0445058474644555;9.999567101673208;0.8335155701616072;0.015559671252239494;0.01556180245814553;0.7977906073249225;0.01489301851118729;0.7977617959977401
75.17898;1.0445122661466169;0.8332635303917492;0.7979536951652796;-8.990763043580549e-08;-6.058630265753856e-08;1.044506626238376;9.999569097930971;0.8335157686214465;0.015559678372609484;0.015561795447252691;0.7977903121423282;0.014893026699145037;0.7977613595134041
75.18898;1.0445142934285443;0.8332645998277055;0.7979526266984495;-9.009441736425863e-08;-6.061474956235853e-08;1.0445075359520584;9.999571618152604;0.8335159976138699;0.015559685893385465;0.015561789189257241;0.7977900121001806;0.014893034877804774;0.7977609353583939
75.19898;1.044516337677353;0.8332656406555947;0.797951533975037;-9.029779351663527e-08;-6.064940047333469e-08;1.0445085723329484;9.99957460169361;0.8335162610332474;0.015559693829564363;0.015561783619347359;0.7977897115660628;0.014893043018926659;0.7977605240702706
75.20898;1.0445183940991414;0.8332666436903909;0.7979504161105531;-9.05177409645803e-08;-6.068933288108062e-08;1.044509730260049;9.999577994324406;0.8335165624043045;0.015559702206901184;0.015561778671086242;0.7977894147420387;0.01489305110505145;0.7977601265403738
75.21898;1.0445204571478695;0.8332675996167437;0.7979492729171394;-9.075407364607494e-08;-6.073374307911552e-08;1.0445110036127367;9.999581745128422;0.8335169040588057;0.015559711046385078;0.01556177427267168;0.7977891248124704;0.014893059119002568;0.7977597442420766
75.22898;1.0445225210437261;0.8332684989574134;0.7979481050198529;-9.100639469804357e-08;-6.078212754254446e-08;1.044512385029056;9.999585813397061;0.8335172868136395;0.015559720352581196;0.015561770344699799;0.7977888436848058;0.014893067033348216;0.797759379357726
75.23898;1.044524579657881;0.8332693326251743;0.797946913203724;-9.127416046931692e-08;-6.083444260415773e-08;1.0445138660212785;9.999590179374977;0.8335177101419871;0.015559730113766643;0.015561766790434743;0.7977885724962487;0.014893074806436394;0.7977590347294478
75.24898;1.0445266262526007;0.8332700927244163;0.7979456976635811;-9.155671411986084e-08;-6.089095745279434e-08;1.0445154378154025;9.999594843021429;0.8335181727925095;0.015559740304300214;0.015561763492109297;0.7977883126787456;0.014893082390294987;0.7977587134838584
75.25898;1.0445286539098977;0.833270772823264;0.7979444582756586;-9.185319457795881e-08;-6.095194519562389e-08;1.0445170923342175;9.999599810588915;0.8335186731027117;0.01555975088669846;0.015561760326097311;0.7977880665726813;0.014893089740848617;0.7977584184746058
75.26898;1.0445306562743775;0.8332713680459987;0.7979431955524301;-9.216243995319678e-08;-6.101770770951898e-08;1.0445188226628825;9.999605088298699;0.8335192091159066;0.015559761825099732;0.01556175718407984;0.7977878369325756;0.014893096820069826;0.7977581518105161
75.27898;1.0445326274536575;0.8332718752111187;0.7979419108509045;-9.2483009565346e-08;-6.108873523332523e-08;1.0445206226215733;9.999610683668047;0.8335197792149248;0.015559773100773692;0.015561753988591201;0.7977876261468207;0.014893103594075063;0.7977579145963363
75.28898;1.0445345612618215;0.8332722926182026;0.7979406056228509;-9.281334194424896e-08;-6.116561004671384e-08;1.044522486002333;9.99961660391658;0.833520382959609;0.015559784714908294;0.015561750700244832;0.7977874358529633;0.014893110028897868;0.7977577070599216
75.29898;1.0445364511893744;0.8332726196676554;0.7979392808514663;-9.315184893264036e-08;-6.124891898915374e-08;1.0445244069442352;9.999622855046885;0.833521021591205;0.015559796690399818;0.015561747305293295;0.7977872667581669;0.01489311608526485;0.7977575291232537
75.30898;1.04453829097284;0.833272856810208;0.7979379372200818;-9.349681682597248e-08;-6.133936188196583e-08;1.044526380553968;9.999629436553672;0.8335216979105304;0.015559809076994866;0.015561743792010379;0.7977871186782216;0.014893121721606138;0.7977573806324094
75.31898;1.0445400746419256;0.8332730055033788;0.7979365753949792;-9.38463840449502e-08;-6.143781638918561e-08;1.0445284021281809;9.999636327481449;0.8335224155906715;0.01555982194953442;0.015561740142448587;0.7977869904708346;0.014893126898405334;0.7977572608080403
75.32898;1.0445417963065733;0.8332730676140113;0.7979351958955042;-9.419870417743807e-08;-6.154517667140677e-08;1.0445304666289845;9.999643483500288;0.833523178489796;0.015559835400559717;0.015561736333539918;0.7977868797110487;0.014893131577651998;0.7977571681836841
75.33898;1.0445434503128344;0.8332730446175047;0.7979337989100705;-9.455206985396558e-08;-6.166207707483768e-08;1.0445325694921244;9.999650851767647;0.833523990018847;0.01555984953247186;0.015561732334049144;0.7977867828621028;0.014893135735436892;0.7977571016887608
75.34898;1.0445450315009934;0.8332729374918075;0.7979323845657464;-9.490483067879371e-08;-6.178879634100387e-08;1.044534707050637;9.999658383708303;0.8335248521572556;0.015559864452383962;0.015561728107314586;0.7977866959393354;0.014893139385048939;0.7977570613211195
75.35898;1.0445465355731605;0.8332727476285151;0.7979309535207296;-9.525520526640514e-08;-6.192541932269442e-08;1.0445368764225516;9.999666038716052;0.8335257646421934;0.015559880266922222;0.015561723619478579;0.7977866148668993;0.014893142583624622;0.7977570473771378
75.36898;1.0445479595685194;0.8332724777404299;0.7979295071116965;-9.560129147240802e-08;-6.207205781240456e-08;1.0445390756198651;9.999673790011594;0.8335267253944195;0.015559897076096896;0.015561718841464432;0.7977865354224563;0.014893145417667815;0.7977570595619997
75.37898;1.0445493016203395;0.8332721318463052;0.7979280468306298;-9.594123213599667e-08;-6.222897922194733e-08;1.044541303232809;9.999681630397458;0.8335277317590037;0.015559914974097262;0.015561713746322708;0.7977864532747179;0.014893147978555827;0.7977570970320234
75.38898;1.0445505598909874;0.8332717150245884;0.7979265741738669;-9.627326231161661e-08;-6.239656727499705e-08;1.0445435580438487;9.99968956820107;0.8335287810180241;0.01555993405490646;0.015561708311847375;0.7977863644134804;0.014893150339591273;0.7977571588393859
75.39898;1.0445517315210762;0.8332712331198812;0.7979250911492429;-9.659573225690752e-08;-6.257505733310153e-08;1.044545839413179;9.999697621359536;0.8335298698953576;0.015559954414319491;0.015561702529405284;0.7977862655802076;0.014893152550167184;0.7977572443410831
75.40898;1.0445528122062306;0.8332706918656982;0.7979236003656754;-9.690725118468649e-08;-6.276418750448345e-08;1.0445481477521499;9.999705816369117;0.8335309944744571;0.01555997614409441;0.015561696410881504;0.7977861542333394;0.014893154647848197;0.7977573533879554
75.41898;1.044553796804429;0.8332700963247858;0.7979221045628201;-9.720681975357919e-08;-6.296318043373047e-08;1.0445504845974687;9.999714184096794;0.8335321511223006;0.015559999324860463;0.015561689991139245;0.7977860282617856;0.014893156671823081;0.7977574861832787
75.42898;1.044554680386603;0.8332694512803356;0.7979206063874257;-9.749387402242702e-08;-6.317118082028182e-08;1.0445528527019015;9.999722750200045;0.8335333368061684;0.01556002403055716;0.015561683330707878;0.7977858858176895;0.014893158669824293;0.7977576430085807
75.43898;1.0445554586456505;0.8332687616403643;0.7979191085101858;-9.776826185740236e-08;-6.338766049261325e-08;1.044555255729031;9.99973152757462;0.8335345480161733;0.015560050336784365;0.015561676512995523;0.7977857254644735;0.014893160699710617;0.7977578241550499
75.44898;1.0445561279665978;0.833268032147699;0.7979176137139758;-9.80300288727357e-08;-6.361238148849232e-08;1.0445576969603378;9.99974051577489;0.8335357797004697;0.015560078313614036;0.01556166962540607;0.7977855463329495;0.014893162828383355;0.7977580301741857
75.45898;1.044556685889838;0.8332672668156698;0.7979161248814916;-9.82790406048793e-08;-6.384509548833809e-08;1.044560178055306;9.999749705719054;0.8335370252417927;0.01556010800545617;0.015561662741011612;0.7977853478797773;0.014893165131175355;0.7977582618520893
75.46898;1.044557131532332;0.8332664690219137;0.7979146449348652;-9.851478873213583e-08;-6.408533868136425e-08;1.0445626990634769;9.999759080852971;0.8335382775921871;0.015560139423098557;0.015561655924645777;0.7977851296735491;0.014893167686258464;0.7977585198953181
