time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
75.47898;1.0445574653469862;0.8332656422611796;0.7979131768187014;-9.873652502412013e-08;-6.43323643204297e-08;1.0445652594149673;9.999768610096822;0.8335395310332607;0.015560172559737202;0.01556164924818232;0.797784891601454;0.014893170564420107;0.7977588050496897
75.48898;1.0445576887603245;0.8332647907205444;0.7979117236677935;-9.894353323977714e-08;-6.45851753973107e-08;1.0445678585848068;9.999778245981965;0.8335407820648895;0.015560207412194733;0.015561642787321727;0.7977846342287196;0.014893173825471447;0.7977591183125934
75.49898;1.0445578041982582;0.8332639192827223;0.7979102888699431;-9.913533844030695e-08;-6.484271370308053e-08;1.04457049575646;9.999787936916055;0.8335420288094955;0.015560243987275232;0.015561636608602585;0.7977843587317459;0.014893177523533644;0.7977594605683423
75.50898;1.0445578149837942;0.8332630329379755;0.7979088757490775;-9.931172817723e-08;-6.510402258195847e-08;1.0445731697819052;9.99979763922546;0.833543270027468;0.015560282296189843;0.015561630767735802;0.7977840660934311;0.014893181714117373;0.7977598318078635
75.51898;1.0445577248459375;0.8332621360109465;0.7979074872406532;-9.947264385721591e-08;-6.536823684638779e-08;1.0445758801197609;9.999807316934694;0.8335445046840557;0.015560322348128555;0.015561625312662523;0.7977837561763903;0.014893186450972474;0.7977602308569122
75.52898;1.044557537441052;0.8332612318308875;0.7979061256841019;-9.961817897812974e-08;-6.563463105073532e-08;1.044578627446851;9.99981693470924;0.833545731946107;0.015560364143392494;0.015561620279122074;0.7977834274764514;0.014893191774849705;0.7977606560990396
75.53898;1.044557256003129;0.8332603229286033;0.7979047926100734;-9.974879169509857e-08;-6.590278131764081e-08;1.0445814134594726;9.999826452150952;0.8335469513670613;0.01556040765953042;0.015561615687396873;0.7977830776898374;0.014893197717702235;0.797761106335791
75.54898;1.044556882861592;0.8332594113896676;0.797903488740643;-9.986549186506159e-08;-6.617247424662847e-08;1.0445842404953345;9.999835824153715;0.8335481631131119;0.015560452837812775;0.01556161154514712;0.7977827045353785;0.014893204315005558;0.7977615811203304
75.55898;1.044556419053514;0.833258498917845;0.7979022142211755;-9.99696454072892e-08;-6.644327219689235e-08;1.0445871111949314;9.999845009466421;0.8335493680286016;0.015560499587517576;0.015561607844773145;0.7977823059381504;0.014893211588903315;0.797762080400827
75.56898;1.0445558648314686;0.8332575866100577;0.7979009688944255;-1.0006250257653927e-07;-6.671417403040428e-08;1.0445900282018052;9.999853980358106;0.8335505676531507;0.015560547803991935;0.015561604563828876;0.7977818792929264;0.014893219515837289;0.7977626036566898
75.57898;1.0445552210268796;0.8332566748483945;0.7978997526347824;-1.00144940472432e-07;-6.698369611536338e-08;1.0445929939226584;9.999862725767052;0.8335517639406742;0.015560597385470653;0.015561601685747923;0.797781420519494;0.014893228028651966;0.7977631494775866
75.58898;1.044554489805102;0.833255763457614;0.7978985655736954;-1.0021763411889321e-07;-6.725023690532833e-08;1.0445960102382923;9.999871252565452;0.8335529585874328;0.015560648240813664;0.015561599216211636;0.797780924196484;0.014893237047095128;0.797763715974428
75.59898;1.0445536739690837;0.8332548520604124;0.7978974077554979;-1.0028139016392858e-07;-6.751237337033681e-08;1.0445990784296897;9.999879588067826;0.8335541527340758;0.015560700285930346;0.015561597167853762;0.7977803850505363;0.014893246497103246;0.7977643014440865
75.60898;1.044552775780651;0.833253940367416;0.7978962784538405;-1.0033719072185782e-07;-6.776892880915866e-08;1.0446021995204264;9.99988777661129;0.8335553471935818;0.015560753440302449;0.01556159553562749;0.797779799299775;0.014893256314098154;0.797764904761024
75.61898;1.0445517965177717;0.8332530281243501;0.7978951760096928;-1.0038601294083801e-07;-6.801896860609564e-08;1.0446053745353627;9.999895866854544;0.8335565426428545;0.015560807628804477;0.015561594291815027;0.7977791647371018;0.014893266434009126;0.7977655256181019
75.62898;1.0445507371563074;0.833252115008986;0.7978940983521177;-1.0042886536343832e-07;-6.826176322724101e-08;1.044608604426346;9.99990389880111;0.8335577395153231;0.01556086277799177;0.015561593397482136;0.7977784800986237;0.014893276778418327;0.7977661649544975
75.63898;1.0445495997106846;0.8332512008534033;0.7978930436484539;-1.0046695947395887e-07;-6.849654584091512e-08;1.044611889586842;9.999911900934821;0.8335589377687397;0.015560918803274384;0.015561592821353599;0.7977777446685712;0.014893287259645477;0.7977668252999949
75.64898;1.0445483879294928;0.8332502858156323;0.7978920104948702;-1.0050181043954769e-07;-6.87222778707289e-08;1.0446152292566753;9.99991989459622;0.8335601369821696;0.015560975596817845;0.015561592556765933;0.7977769582932042;0.014893297795160389;0.7977675106847045
75.65898;1.0445471067280998;0.8332493702415187;0.7978909973065057;-1.00535294747384e-07;-6.893782788531438e-08;1.0446186221275986;9.999927897242378;0.833561336928763;0.015561033026198875;0.015561592618319558;0.7977761216439517;0.014893308300921525;0.7977682263418794
75.66898;1.044545761702485;0.8332484550137016;0.7978900015792844;-1.0056954213792399e-07;-6.914228263191852e-08;1.0446220678276683;9.999935923686072;0.8335625380871188;0.015561090939140756;0.015561593020450633;0.7977752365488766;0.014893318680225616;0.7977689782816317
75.67898;1.0445443594740518;0.833247542296025;0.7978890201558343;-1.0060669381741016e-07;-6.93349170785268e-08;1.0446255668354831;9.999943985464414;0.8335637416007937;0.015561149170848046;0.015561593756885905;0.7977743056652612;0.014893328821368157;0.797769772587427
75.68898;1.0445429076097827;0.8332466351890835;0.7978880502165142;-1.006487670406455e-07;-6.951500482448627e-08;1.044629118592763;9.999952087405536;0.8335649486309739;0.015561207560788968;0.015561594787849612;0.7977733314637163;0.014893338593498104;0.7977706151087784
75.69898;1.0445414137813724;0.8332457362956823;0.797887089980059;-1.0069762685204507e-07;-6.968172957513062e-08;1.0446327203089694;9.999960224742697;0.8335661591461935;0.015561265969956491;0.015561596038649388;0.7977723157899864;0.014893347853879762;0.7977715119218268
75.70898;1.0445398849593976;0.8332448467460296;0.7978861387990345;-1.0075495098632795e-07;-6.98341894640261e-08;1.0446363674972243;9.999968385051725;0.8335673709899605;0.015561324280819902;0.01556159741794877;0.7977712602487823;0.014893356468098492;0.7977724695903206
75.71898;1.0445383268061963;0.8332439665867937;0.7978851966969991;-1.0082218114778835e-07;-6.997153339814719e-08;1.0446400551301012;9.999976555924755;0.8335685804442506;0.015561382381324795;0.01556159884613194;0.7977701663938299;0.014893364319725015;0.7977734948463437
75.72898;1.0445367438518238;0.8332430958442711;0.7978842637207086;-1.0090054083825257e-07;-7.009315807347599e-08;1.0446437785696745;9.999984734011953;0.8335697835875784;0.015561440151802908;0.015561600264023104;0.7977690355450251;0.01489337130976144;0.7977745939309792
75.73898;1.0445351406575782;0.8332422349817299;0.7978833394398459;-1.0099119994090899e-07;-7.019877130298023e-08;1.0446475338899643;9.999992927214782;0.833570976650793;0.015561497465591233;0.015561601616397516;0.7977678688470261;0.014893377354724985;0.7977757715307632
75.74898;1.0445335222798608;0.8332413850034814;0.7978824227134049;-1.0109534456516529e-07;-7.028826186623318e-08;1.0446513174572045;10.000001148329858;0.8335721552917515;0.015561554194693386;0.015561602834043212;0.7977666676239324;0.014893382382642501;0.7977770302066317
75.75898;1.0445318931279264;0.8332405478676785;0.7978815121713215;-1.0121388742801677e-07;-7.036147430522484e-08;1.044655125474604;10.000009406703048;0.8335733142500409;0.015561610214595664;0.015561603830222316;0.7977654334156531;0.014893386333926058;0.7977783712004823
75.76898;1.0445302558561822;0.8332397265810623;0.7978806069498627;-1.0134707532453966e-07;-7.04181384550685e-08;1.0446589540606983;10.000017699660345;0.8335744480478096;0.015561665409453652;0.015561604513431254;0.797764167640534;0.01489338916318352;0.7977797954443164
75.77898;1.0445286118210215;0.8332389247307253;0.7978797064063459;-1.0149429970025375e-07;-7.04580628857355e-08;1.0446627996325817;10.000026005612813;0.8335755518064433;0.01556171967826689;0.015561604803904608;0.7977628714650978;0.014893390829316093;0.7977813034187923
75.78898;1.044526961940377;0.8332381461261904;0.7978788092845209;-1.0165414886389645e-07;-7.048125303757834e-08;1.0446666590956486;10.000034289493378;0.8335766216772814;0.015561772945352433;0.01556160463693354;0.797761546003618;0.014893391285724438;0.797782894468159
75.79898;1.0445253064676443;0.8332373947734005;0.7978779138028544;-1.018246719769243e-07;-7.048769557359966e-08;1.0446705297171315;10.000042520687742;0.8335776553875396;0.015561825164311748;0.015561603960162545;0.7977601924401663;0.01489339048664817;0.7977845666555018
75.80898;1.0445236447191966;0.8332366747541899;0.7978770185839995;-1.0200368425457903e-07;-7.047715069867315e-08;1.0446744094197031;10.000050686635607;0.8335786527634991;0.015561876304258716;0.015561602740046624;0.797758811779306;0.01489338840162077;0.7977863170546996
75.81898;1.0445219757643986;0.8332359900760893;0.7978761233848514;-1.0218898441686917e-07;-7.044926398355822e-08;1.0446782977176405;10.000058790452046;0.8335796157050603;0.015561926335135454;0.015561600972011336;0.7977574047258567;0.01489338502010673;0.7977881416650737
75.82898;1.0445202995380587;0.833235344660691;0.7978752292491148;-1.0237855027759929e-07;-7.040375926076629e-08;1.0446821959365706;10.000066838778213;0.8335805477550475;0.015561975222204056;0.015561598684000347;0.7977559721980501;0.01489338034222045;0.7977900347495805
75.83898;1.0445186177000731;0.8332347417667505;0.7978743383694108;-1.0257063659697736e-07;-7.034047600216552e-08;1.0446861057892098;10.000074834116123;0.8335814536368332;0.01556202292049044;0.015561595931814439;0.7977545159457895;0.014893374370764198;0.7977919883750049
75.84898;1.0445169336105014;0.8332341831817919;0.7978734536847779;-1.0276362284709432e-07;-7.025928762401259e-08;1.0446900275135855;10.000082775831102;0.8335823386706309;0.01556206937638677;0.015561592785511077;0.7977530387330491;0.014893367113685007;0.7977939928944189
75.85898;1.0445152518293042;0.8332336693633202;0.7978725782510953;-1.0295573764138182e-07;-7.015997990955738e-08;1.0446939593706306;10.00009066253375;0.8335832080973923;0.01556211454094908;0.015561589311459486;0.7977515441865021;0.014893358587088578;0.7977960381894437
75.86898;1.044513577870383;0.8332332003352468;0.7978717152071338;-1.0314490151146155e-07;-7.004217009864748e-08;1.0446978985328366;10.000098489977258;0.8335840665776942;0.015562158375527418;0.015561585563069661;0.7977500364238959;0.014893348817869847;0.7977981146818961
75.87898;1.044511917454638;0.8332327764766024;0.7978708683030642;-1.0332878364712166e-07;-6.99052816862603e-08;1.0447018419258263;10.000106244957223;0.8335849176284953;0.015562200842036788;0.015561581586970656;0.7977485196996628;0.014893337852114939;0.7978002136252905
75.88898;1.0445102753037292;0.8332323984578669;0.7978700416388743;-1.0350506465454652e-07;-6.974862480205714e-08;1.0447057864559999;10.00011390131592;0.8335857629804333;0.015562241887387543;0.015561577432306335;0.7977469984091581;0.014893325756210383;0.7978023272422203
75.89898;1.0445086549472011;0.8332320662525856;0.7978692387787436;-1.036717546334658e-07;-6.957169530170645e-08;1.0447097293583976;10.000121424140605;0.8335866023917498;0.015562281436992237;0.01556157314905234;0.7977454769116897;0.014893312605700523;0.7978044488438721
75.90898;1.0445070593982344;0.8332317781978005;0.7978684626206697;-1.0382730335712757e-07;-6.937452300101817e-08;1.0447136688598464;10.000128780699534;0.8335874339480356;0.015562319408234285;0.015561568785819588;0.7977439587146693;0.014893298480292583;0.797806572430307
75.91898;1.0445054913822236;0.8332315310042131;0.7978677159338262;-1.0397054027338756e-07;-6.915773802137946e-08;1.044717604514285;10.000135947742207;0.8335882546058301;0.015562355723607769;0.01556156439493665;0.7977424458763236;0.014893283466401706;0.7978086922296744
75.92898;1.044503953372997;0.8332313206888512;0.7978670017500705;-1.0410071750960578e-07;-6.892237840760124e-08;1.0447215368991813;10.00014290840919;0.8335890610018072;0.01556239030736581;0.015561560030565686;0.7977409393047801;0.014893267653640126;0.7978108028239224
75.93898;1.0445024479869205;0.8332311434632225;0.7978663232805471;-1.0421760120925479e-07;-6.866963877401175e-08;1.04472546684668;10.000149650207995;0.8335898501633545;0.01556242308478427;0.015561555740834763;0.7977394396659783;0.01489325113266183;0.7978128992410157
75.94898;1.044500977962184;0.83323099599526;0.797865683292219;-1.0432136614287163e-07;-6.840061649535712e-08;1.0447293945673357;10.000156170560865;0.8335906194933219;0.01556245399235183;0.015561551565524991;0.7977379483385648;0.014893234003688954;0.7978149767786105
75.95898;1.0444995458220188;0.8332308753491714;0.7978650832502615;-1.0441236784045921e-07;-6.811625436766046e-08;1.0447333190626644;10.00016247765145;0.8335913663478178;0.015562482986408424;0.01556154753639026;0.7977364678104761;0.014893216382210792;0.7978170311027335
75.96898;1.044498153754292;0.8332307787582102;0.7978645227115725;-1.0449111958155586e-07;-6.781761555737413e-08;1.0447372381100088;10.000168585367515;0.8335920881944356;0.015562510044403201;0.015561543682968967;0.7977350012831312;0.014893198394835485;0.7978190581603735
75.97898;1.044496803196883;0.8332307036568817;0.797863999216717;-1.0455846701893504e-07;-6.750609603410222e-08;1.0447411487638907;10.000174509798892;0.8335927831471073;0.015562535160985868;0.015561540046866601;0.7977335519535493;0.01489318017415301;0.7978210534957486
75.98898;1.0444954947517122;0.833230648392033;0.7978635087541116;-1.0461554170978356e-07;-6.718315757397953e-08;1.0447450478490583;10.000180266251558;0.8335934498183677;0.01556255833762906;0.015561536687734988;0.7977321225936851;0.014893161854391506;0.7978230117086441
75.99898;1.044494229045502;0.8332306128480965;0.7978630468729578;-1.0466341911627289e-07;-6.684985142224385e-08;1.0447489323021395;10.000185868481518;0.8335940866692523;0.015562579567628675;0.015561533674275445;0.7977307157119683;0.01489314356576387;0.7978249264950937
76.00898;1.044493007488852;0.8332305981108411;0.7978626095453542;-1.0470287841242764e-07;-6.650660976830588e-08;1.0447527995530155;10.00019132937805;0.8335946918886287;0.015562598832864883;0.015561531076560888;0.7977293339269688;0.014893125428130583;0.797826791339197
76.01898;1.044491832532376;0.8332306056192691;0.7978621925483509;-1.0473440665070467e-07;-6.615333145923716e-08;1.0447566476153771;10.000196656854031;0.8335952637274076;0.01556261611856172;0.015561528966370992;0.7977279797318163;0.014893107546396339;0.7978286005539131
76.02898;1.0444907075272958;0.8332306365981981;0.7978617903799795;-1.0475824182831825e-07;-6.578971301944437e-08;1.0447604748369201;10.000201849860176;0.8335958004641773;0.015562631428891052;0.015561527419098277;0.7977266547325722;0.014893090011335708;0.7978303496211848
76.03898;1.0444896361680926;0.8332306917670133;0.7978613964144972;-1.047745099059857e-07;-6.541565136081469e-08;1.0447642796631413;10.000206899438382;0.8335963002770063;0.015562644790033837;0.01556152651187898;0.7977253591717435;0.014893072905988722;0.797832034969217
76.04898;1.0444886221402716;0.8332307713329501;0.7978610038542503;-1.0478354751415648e-07;-6.503135739100826e-08;1.044768060532231;10.000211788270722;0.8335967618176592;0.015562656240616183;0.015561526313106148;0.7977240919560021;0.014893056316662798;0.7978336541335416
76.05898;1.0444876690464675;0.8332308753562333;0.7978606062365176;-1.0478601029651437e-07;-6.463731997669056e-08;1.0447718159072683;10.000216489340243;0.8335971850753885;0.015562665815233806;0.015561526869598526;0.7977228510512496;0.014893040341797132;0.7978352056204638
76.06898;1.0444867801216404;0.833231004216444;0.7978601974284252;-1.0478257941858207e-07;-6.423434644922493e-08;1.044775544348703;10.000220970997677;0.8335975716733438;0.015562673536510467;0.015561528203468934;0.7977216340741021;0.014893025090621048;0.7978366877021285
76.07898;1.0444859578960377;0.8332311589077337;0.797859771715987;-1.0477376540987959e-07;-6.38234504773363e-08;1.0447792447754785;10.000225204655615;0.8335979248527796;0.015562679428556587;0.015561530317202586;0.7977204386932198;0.014893010675971522;0.7978380972908347
76.08898;1.0444852036855907;0.8332313409175299;0.7978593241113433;-1.0476007666434295e-07;-6.34055620422085e-08;1.0447829169263267;10.000229167266333;0.8335982495727293;0.015562683538823624;0.015561533198249681;0.7977192626304537;0.014892997205466201;0.7978394299422679
76.09898;1.0444845169022057;0.8332315517640249;0.7978588506288267;-1.0474215886150194e-07;-6.298126301131228e-08;1.0447865613505234;10.00023283936153;0.8335985520924564;0.015562685939858748;0.015561536816885024;0.7977181035021986;0.014892984767914109;0.7978406802515702
76.10898;1.0444838950934783;0.833231792866733;0.7978583484464603;-1.0472078589737367e-07;-6.255061661731658e-08;1.044790178802417;10.000236204475584;0.8335988387299038;0.015562686705104;0.015561541121092844;0.797716958734025;0.014892973417748154;0.797841841859667
76.11898;1.0444833344805515;0.833232066005368;0.7978578157525573;-1.0469690824598559e-07;-6.211323622005584e-08;1.0447937697569762;10.000239250769008;0.8335991148021867;0.015562685889272421;0.01556154603987703;0.7977158256123782;0.014892963166400404;0.7978429073622827
76.12898;1.044482830235932;0.8332323734791214;0.7978572512591768;-1.0467162151537169e-07;-6.166857079162074e-08;1.0447973342118306;10.000241969894715;0.833599384498108;0.015562683534326039;0.015561551493052172;0.7977147016349375;0.01489295398461011;0.7978438686039213
76.13898;1.0444823769386022;0.833232717591945;0.7978566540761798;-1.046461488044308e-07;-6.121615439614208e-08;1.0448008716376933;10.000244354514246;0.8335996511524165;0.015562679680009968;0.01556155740247768;0.7977135849630742;0.014892945812464503;0.7978447174465402
76.14898;1.0444819693841387;0.8332331001963825;0.7978560240923686;-1.0462206218079493e-07;-6.075573078533914e-08;1.0448043813442744;10.000246401583885;0.8335999175877952;0.01556267436306252;0.015561563707125275;0.7977124744400123;0.014892938568442237;0.7978454466216152
76.15898;1.0444816033202096;0.8332335224098221;0.7978553618847662;-1.0460141352277588e-07;-6.028724116459897e-08;1.0448078630349213;10.000248120875435;0.833600186613303;0.015562667617561055;0.015561570372813208;0.7977113691410581;0.014892932157154528;0.7978460502896245
76.16898;1.0444812755155344;0.8332339843495599;0.7978546677610521;-1.0458653051081599e-07;-5.981070480699385e-08;1.0448113168531745;10.000249539232348;0.8336004608918207;0.015562659475633237;0.015561577385775188;0.797710267879391;0.014892926485424297;0.7978465243228647
76.17898;1.0444809829407649;0.8332344851868299;0.7978539411612353;-1.0457965309286931e-07;-5.932615549372913e-08;1.044814742842568;10.000250696076128;0.8336007419851753;0.015562649962825513;0.0155615847320785;0.7977091689741685;0.014892921475927811;0.7978468664449944
76.18898;1.0444807220546621;0.8332350233727516;0.7978531813701444;-1.0458269475685412e-07;-5.8833672350065705e-08;1.0448181408424508;10.000251636053134;0.8336010297839167;0.015562639102625984;0.015561592380619098;0.7977080703058834;0.014892917063746208;0.7978470763087454
76.19898;1.0444804889115944;0.8332355969806834;0.7978523884715308;-1.0459725223593605e-07;-5.833327719636558e-08;1.0448215114585524;10.000252404916044;0.8336013229140741;0.015562626925530669;0.015561600290394701;0.7977069696521888;0.0148929131881944;0.7978471553690518
76.20898;1.044480279525204;0.8332362044370261;0.7978515633751886;-1.0462457269502078e-07;-5.7824780829486884e-08;1.0448248563906812;10.000253052356925;0.8336016196419691;0.01556261345883915;0.015561608427208504;0.79770586530105;0.014892909795008435;0.7978471064182117
76.21898;1.0444800899379432;0.8332368447968822;0.7978507071232748;-1.046653239177048e-07;-5.7308023384186964e-08;1.0448281770057066;10.000253636916232;0.8336019185916538;0.01556259870861817;0.015561616758269748;0.7977047567831879;0.014892906844876253;0.7978469330989519
76.22898;1.0444799159419478;0.8332375168522329;0.79784982028079;-1.0471948445943057e-07;-5.678333932302078e-08;1.0448314730642725;10.000254220662477;0.8336022187855252;0.015562582662626752;0.015561625230495119;0.7977036453287396;0.01489290431513297;0.7978466394674815
76.23898;1.044479752562648;0.833238218364076;0.797848903321467;-1.0478645810318824e-07;-5.625165208874646e-08;1.0448347429301943;10.000254857739984;0.8336025192152441;0.015562565307926105;0.015561633766380307;0.7977025336313203;0.014892902196912722;0.7978462293726407
76.24898;1.044479593548019;0.8332389464005501;0.7978479576443405;-1.0486524914403418e-07;-5.5714165690833595e-08;1.044837984674473;10.00025559197196;0.8336028186103951;0.015562546643715461;0.015561642286836376;0.7977014252231096;0.01489290049649116;0.7978457062307275
76.25898;1.044479431408229;0.8332396980257322;0.7978469857321897;-1.0495471852311332e-07;-5.517203833003709e-08;1.044841197051554;10.00025646345547;0.8336031156037845;0.015562526688476077;0.015561650731515449;0.7977003240250574;0.014892899234947915;0.7978450736789444
76.26898;1.044479258756815;0.8332404706232054;0.7978459906441387;-1.050538409897737e-07;-5.4626220917539546e-08;1.0448443793588262;10.000257513990217;0.8336034088947708;0.015562505482285336;0.0155616590597181;0.7976992339269802;0.014892898444322886;0.7978443364715039
76.27898;1.0444790701160538;0.8332412619670171;0.7978449759513273;-1.0516171767033325e-07;-5.407738824482213e-08;1.044847530356138;10.000258787719513;0.8336036969228919;0.015562483082361162;0.015561667248910544;0.7976981585161333;0.014892898167680673;0.7978435010631181
76.28898;1.0444788619807748;0.83324207028684;0.7978439456502433;-1.0527743548362292e-07;-5.352598616007578e-08;1.0448506472385317;10.00026032896803;0.8336039774433851;0.01556245955390499;0.015561675298462382;0.7976971014259482;0.014892898464056795;0.7978425756535699
76.29898;1.044478631361725;0.8332428938577539;0.7978429033153593;-1.0540007116796806e-07;-5.297247524045968e-08;1.044853725475145;10.000262178156545;0.8336042478492796;0.015562434959763049;0.015561683227441035;0.7976960668102417;0.014892899408291528;0.7978415695321974
76.30898;1.044478375037769;0.8332437303097887;0.7978418510574726;-1.0552886432497486e-07;-5.24175965180593e-08;1.0448567600786387;10.00026436731009;0.8336045058777293;0.01556240936115875;0.015561691059195033;0.7976950592359039;0.014892901078188593;0.7978404922863613
76.31898;1.044478089846102;0.8332445770549556;0.7978407891528613;-1.0566329938542255e-07;-5.186243911492638e-08;1.0448597470891132;10.000266918851485;0.8336047499219477;0.015562382834008803;0.015561698798615816;0.7976940829247744;0.01489290353765363;0.7978393534550611
76.32898;1.0444777730915364;0.8332454325225073;0.7978397164533266;-1.0580285350067266e-07;-5.130831645313889e-08;1.044862683598795;10.000269849854796;0.8336049790350831;0.015562355472043678;0.015561706424950006;0.7976931408933907;0.01489290682679189;0.7978381623309354
76.33898;1.0444774230417264;0.8332462967977514;0.7978386314685763;-1.0594664213778895e-07;-5.075660554882796e-08;1.0448655672488258;10.0002731781524;0.8336051930782025;0.015562327366554775;0.015561713909553045;0.7976922349840132;0.01489291096044241;0.7978369274509797
76.34898;1.0444770392254161;0.8332471716441255;0.7978375335138841;-1.0609339203889609e-07;-5.020868203507884e-08;1.0448683960676597;10.000276921394597;0.8336053929953364;0.015562298601889776;0.015561721234239871;0.79769136669939;0.014892915932007445;0.7978356559671489
76.35898;1.0444766219717552;0.833248060189118;0.7978364227454171;-1.0624160766512554e-07;-4.966587799423044e-08;1.044871168090786;10.0002810927849;0.8336055805731345;0.015562269272619677;0.015561728395701035;0.7976905377534146;0.014892921716788694;0.7978343534221587
76.36898;1.044476171591875;0.8332489662692651;0.7978352993682096;-1.0638969215891529e-07;-4.9129407134024266e-08;1.0448738814894856;10.000285704194368;0.8336057575267293;0.015562239486576148;0.01556173540398756;0.7976897500838195;0.014892928273739708;0.797833023909222
76.37898;1.0444756877930232;0.8332498938044459;0.7978341633834147;-1.0653605125506556e-07;-4.860044349920983e-08;1.0448765354553744;10.000290765788012;0.833605924657995;0.015562209353304013;0.01556174227736296;0.7976890055772861;0.014892935556887341;0.7978316705719403
76.38898;1.0444751695308585;0.8332508465801364;0.7978330149155893;-1.0667900311157051e-07;-4.808025214386727e-08;1.0448791305188656;10.00029627444667;0.8336060818355489;0.015562178975102746;0.015561749038020638;0.7976883055316003;0.014892943537288395;0.7978302966342968
76.39898;1.0444746151180955;0.8332518283080718;0.7978318540069248;-1.0681650630895446e-07;-4.7570053330829115e-08;1.0448816685611582;10.000302206238839;0.8336062289334436;0.015562148439548586;0.015561755716705384;0.7976876502732022;0.01489295220872409;0.7978289063313553
76.40898;1.0444740221946003;0.8332528423768015;0.7978306800052806;-1.0694616479597128e-07;-4.707087049072271e-08;1.0448841533364825;10.00030851851845;0.8336063669519128;0.015562117815632995;0.015561762356085525;0.7976870393022445;0.01489296156784524;0.7978275050078382
76.41898;1.044473387920766;0.8332538913546129;0.7978294918034717;-1.0706559079606672e-07;-4.6583632819736156e-08;1.0448865906556872;10.0003151557525;0.8336064982252693;0.015562087159196146;0.015561769004414035;0.7976864714388875;0.014892971598547435;0.7978260984107984
76.42898;1.0444727096371786;0.8332549771418304;0.797828288807155;-1.0717275864818121e-07;-4.610923214011392e-08;1.0448889877567298;10.000322057039156;0.8336066256662911;0.015562056520827915;0.015561775713838462;0.7976859444114854;0.014892982275508119;0.7978246915752104
76.43898;1.0444719850359592;0.8332561015708847;0.7978270717202021;-1.0726622134978021e-07;-4.564844977093552e-08;1.0448913525457306;10.000329161702835;0.8336067518766429;0.015562025944234212;0.01556178254689027;0.7976854544920702;0.014892993575626902;0.7978232883378314
76.44898;1.0444712118076713;0.8332572662916707;0.7978258429594536;-1.0734520936952975e-07;-4.520205586765003e-08;1.0448936927893075;10.000336412514601;0.8336068784762698;0.015561995461871557;0.015561789574671794;0.7976849970421053;0.014893005490946602;0.7978218920981173
76.45898;1.0444703878352;0.8332584720242358;0.7978246066351802;-1.0740956322568183e-07;-4.477107830375939e-08;1.0448960152914026;10.000343757545444;0.8336070057626113;0.01556196510075748;0.015561796865663455;0.7976845671948815;0.014893018039501497;0.7978205065618701
76.46898;1.0444695116093292;0.8332597180651712;0.7978233680699479;-1.0745956738938884e-07;-4.435685198877903e-08;1.0448983258421665;10.00035114725608;0.8336071327248724;0.01556193489034219;0.015561804476438472;0.797684159797843;0.014893031270328663;0.7978191354836938
76.47898;1.0444685823609172;0.8332610019544816;0.7978221330825682;-1.0749572964482723e-07;-4.3960730816026716e-08;1.044900629538815;10.000358528826126;0.8336072569846547;0.015561904866575464;0.015561812443602793;0.7976837696523413;0.014893045257620807;0.797817782429634
76.48898;1.0444676004943685;0.8332623191720445;0.7978209073003425;-1.075185166052628e-07;-4.3583869627738e-08;1.0449029304737496;10.00036584266517;0.8336073748920039;0.015561875074300171;0.015561820775446013;0.7976833924916483;0.014893060079676926;0.7978164511893586
76.49898;1.0444665678415592;0.8332636636711676;0.7978196959302009;-1.0752822933089564e-07;-4.322728192728173e-08;1.044905231434568;10.00037302073061;0.8336074821824043;0.015561845566875888;0.015561829452010085;0.7976830257655745;0.014893075796551062;0.7978151460210243
76.50898;1.0444654871485073;0.8332650292502612;0.7978185040571198;-1.0752513227180197e-07;-4.289188232385756e-08;1.0449075344079761;10.000379987281686;0.8336075746953512;0.01556181640487257;0.015561838436601099;0.7976826691414528;0.014893092443982056;0.7978138714452934
76.51898;1.0444643619884628;0.8332664104003001;0.7978173367297836;-1.0750971353809853e-07;-4.2578361811109603e-08;1.0449098411021842;10.000386665985799;0.8336076486158733;0.01556178765658747;0.015561847689143878;0.7976823245542465;0.01489311003999523;0.7978126321724537
76.52898;1.0444631976024525;0.8332678018728672;0.7978161984986067;-1.0748290285280042e-07;-4.2287122496515976e-08;1.0449121530559784;10.000392992400903;0.8336077002400561;0.01556175940436453;0.0155618571738623;0.7976819950003277;0.014893128598071759;0.7978114332527416
76.53898;1.0444620013539667;0.8332691979312584;0.7978150930955349;-1.0744608392584855e-07;-4.20184227483513e-08;1.0449144721783337;10.000398925732606;0.8336077258452855;0.015561731741162788;0.0155618668630111;0.7976816831087861;0.01489314814120208;0.797810279977009
76.54898;1.0444607818744105;0.833270592585932;0.7978140235738178;-1.0740085587481049e-07;-4.177248971482906e-08;1.0449168009657674;10.000404455313486;0.8336077218791255;0.015561704746202401;0.01556187673994047;0.7976813910826636;0.014893168697667422;0.7978091774312268
76.55898;1.0444595477116208;0.8332719804738659;0.7978129923407007;-1.07348748965291e-07;-4.1549413828152894e-08;1.0449191413809609;10.000409600963572;0.8336076846970563;0.015561678472473204;0.015561886802659772;0.7976811209017086;0.014893190279612802;0.7978081301215828
76.56898;1.044458306703439;0.8332733569968002;0.7978120009495754;-1.0729104370639751e-07;-4.134912348487464e-08;1.0449214940956528;10.000414408875521;0.8336076098874737;0.015561652955654056;0.015561897064402735;0.7976808737416449;0.014893212873975712;0.7978071419117074
76.57898;1.044457065897449;0.8332747178525138;0.7978110500502221;-1.072285737285529e-07;-4.117162300108708e-08;1.044923859068124;10.000418942535878;0.8336074922182352;0.015561628218415757;0.015561907549316495;0.7976806497576245;0.0148932364576211;0.7978062162776681
76.58898;1.044455831603521;0.8332760590250683;0.7978101395077356;-1.0716163002480038e-07;-4.101717545455344e-08;1.0449262363897847;10.000423265592593;0.8336073262764956;0.015561604277793106;0.015561918289774608;0.7976804486335677;0.01489326101789027;0.7978053567706184
76.59898;1.0444546098321619;0.8332773767998337;0.7978092685508956;-1.0709025446780275e-07;-4.088625660491836e-08;1.0449286270233566;10.000427422484044;0.8336071069708998;0.01556158116268338;0.01556192932505983;0.7976802703337352;0.014893286555908871;0.7978045669207019
76.60898;1.0444534068204183;0.8332786671389103;0.7978084359860714;-1.0701455542844306e-07;-4.077950499539396e-08;1.0449310334143178;10.000431431074793;0.8336068293589773;0.01556155891626338;0.015561940698925398;0.797680116134294;0.014893313076200862;0.7978038492656584
76.61898;1.044452228939419;0.833279925043729;0.7978076404800829;-1.0693457689260574e-07;-4.0697739618212096e-08;1.0449334592514932;10.00043528640287;0.8336064883439712;0.015561537578492603;0.015561952462173888;0.7976799894916722;0.014893340586177986;0.7978032048981599
76.62898;1.0444510818693913;0.8332811446828302;0.7978068807386105;-1.0685008752496301e-07;-4.064189983229189e-08;1.0449359082594805;10.000438962896894;0.8336060792126458;0.015561517164238167;0.015561964675648339;0.7976798955470593;0.014893369107945439;0.7978026342527101
76.63898;1.0444499700499952;0.8332823201704062;0.7978061553672207;-1.0676063292461901e-07;-4.061288023936331e-08;1.0449383834024732;10.00044241538882;0.8336055986342465;0.015561497654243377;0.015561977405175507;0.7976798395198526;0.014893398682444119;0.7978021378095583
76.64898;1.0444488971918873;0.8332834463201636;0.7978054626945801;-1.0666558792609643e-07;-4.0611358021949364e-08;1.0449408871100463;10.000445584183073;0.833605044937658;0.015561479012338415;0.01556199071369977;0.797679825503546;0.014893429357280075;0.7978017158787734
76.65898;1.0444478668686306;0.8332845192110543;0.797804800811058;-1.0656412816788421e-07;-4.0637818592910025e-08;1.044943421230058;10.000448403836465;0.8336044175198231;0.015561461204502887;0.015562004658752267;0.7976798560620465;0.014893461169308736;0.7978013683303489
76.66898;1.0444468825868976;0.8332855364322149;0.7978041674483258;-1.0645526723305324e-07;-4.069278468145519e-08;1.0449459861161918;10.000450814817581;0.8336037161312133;0.015561444192002612;0.015562019297097617;0.7976799318309671;0.01489349413316607;0.7978010952176049
76.67898;1.0444459476661503;0.8332864966017584;0.7978035598578859;-1.0633788063824877e-07;-4.0776874246492154e-08;1.0449485796569307;10.00045277218371;0.8336029404951966;0.0155614279172809;0.015562034686831696;0.7976800511828084;0.01489352824032295;0.7978008976181289
76.68898;1.0444450647503583;0.833287398716469;0.7978029749758724;-1.0621069784175066e-07;-4.089057840399917e-08;1.0449511967114091;10.000454244307491;0.8336020904454396;0.015561412304994244;0.015562050879166088;0.7976802108494708;0.01489356347069455;0.7978007773955018
76.69898;1.0444442355789163;0.8332882421501735;0.7978024092991984;-1.0607245289191576e-07;-4.103404131608155e-08;1.0449538292619902;10.000455207913275;0.8336011665310754;0.015561397274634296;0.015562067908242772;0.7976804070407221;0.014893599805907265;0.7978007361396094
76.70898;1.0444434615593754;0.83328902719277;0.7978018586056067;-1.0592227364857452e-07;-4.120692467337327e-08;1.0449564675581955;10.0004556470975;0.8336001703203133;0.015561382754605555;0.015562085790200395;0.7976806359874876;0.014893637230220405;0.797800774366974
76.71898;1.0444427441432815;0.8332897554103541;0.7978013182814186;-1.0576002691669066e-07;-4.1408326173678707e-08;1.0449591015251816;10.00045555030055;0.8335991038570746;0.015561368691364255;0.015562104530833246;0.7976808939982999;0.014893675720039568;0.7978008913693923
76.72898;1.0444420847283709;0.833290429141674;0.7978007840062638;-1.0558610183481935e-07;-4.163683983515343e-08;1.0449617215568965;10.000454903724545;0.8335979688159405;0.015561355051574743;0.015562124127320356;0.7976811774977393;0.014893715233971792;0.797801085432806
76.73898;1.0444414846056418;0.8332910505158366;0.7978002522387602;-1.0540073561379215e-07;-4.189078041220695e-08;1.044964318783247;10.000453690185108;0.833596766057971;0.015561341819279437;0.015562144561939517;0.7976814831497023;0.014893755715070714;0.7978013538989365
76.74898;1.0444409448089806;0.8332916210957555;0.7977997204415034;-1.0520373708519625e-07;-4.2168481709137924e-08;1.044966885528311;10.00045189309214;0.8335954956453189;0.015561328997516225;0.01556216580454567;0.7976818079283398;0.014893797095956304;0.7978016931574862
76.75898;1.0444404659716606;0.8332921424088647;0.7977991870219688;-1.0499487719454159e-07;-4.2468438525604095e-08;1.04496941593437;10.000449497205725;0.8335941573458971;0.015561316614816035;0.015562187825898745;0.7976821492515376;0.01489383929220438;0.797802099122268
76.76898;1.0444400484225618;0.833292616687674;0.7977986510502165;-1.0477430700421903e-07;-4.2789210631883714e-08;1.0449719054128062;10.000446484111277;0.8335927515269229;0.015561304719681776;0.015562210608916117;0.797682505351185;0.014893882200828676;0.797802567672216
76.77898;1.0444396924682766;0.8332930469832079;0.7977981117308716;-1.0454254094432527e-07;-4.312934415736833e-08;1.0449743487155023;10.000442829304596;0.8335912795044544;0.015561293360113249;0.015562234148657398;0.79768287538817;0.014893925718542146;0.7978030940915375
76.78898;1.0444393989317946;0.8332934365980902;0.7977975676632734;-1.0430023848933561e-07;-4.348742763646347e-08;1.0449767384041009;10.000438507683349;0.8335897429862097;0.01556128256476255;0.015562258439594202;0.797683258911055;0.014893969760092447;0.7978036721281961
76.79898;1.0444391692777735;0.8332937886101532;0.7977970167007126;-1.0404820448294416e-07;-4.38621687359779e-08;1.0449790649834907;10.000433500119026;0.8335881434168231;0.015561272336882039;0.015562283460258602;0.797683655071375;0.014894014259055153;0.7978042942820929
76.80898;1.0444390051427095;0.8332941057374901;0.7977964567959344;-1.0378748386324368e-07;-4.425241313030735e-08;1.0449813184768626;10.000427789467619;0.8335864818432493;0.015561262657466114;0.015562309169914306;0.7976840624176439;0.014894059156088749;0.7978049531978562
76.81898;1.0444389084437222;0.8332943903497583;0.7977958868536867;-1.0351918863566425e-07;-4.465716585135968e-08;1.0449834898005732;10.000421352531767;0.8335847592113452;0.015561253494763897;0.015562335513121797;0.7976844794877499;0.014894104385765834;0.797805642270401
76.82898;1.0444388815896943;0.8332946445322662;0.7977953069581101;-1.0324424191664591e-07;-4.5075679745087906e-08;1.0449855703100568;10.000414162575554;0.8335829763727426;0.01556124482514693;0.015562362420036521;0.7976849051324498;0.014894149869212416;0.7978063552627825
76.83898;1.0444389268014003;0.8332948698775624;0.7977947184706232;-1.0296331205574268e-07;-4.550745491622093e-08;1.044987550773688;10.000406201366255;0.8335811333929276;0.015561236651466859;0.015562389810064577;0.7976853382382815;0.014894195514840548;0.7978070862554876
76.84898;1.0444390457052022;0.8332950672074045;0.7977941240048644;-1.0267684030772396e-07;-4.595199080795655e-08;1.0449894220361584;10.00039746883599;0.8335792287622088;0.015561228996045187;0.01556241759823718;0.7976857777847497;0.014894241222729478;0.7978078298289147
76.85898;1.0444392394022872;0.8332952369214737;0.7977935265711228;-1.0238518065092365e-07;-4.640843462236038e-08;1.044991176415092;10.000387982041753;0.8335772593739179;0.015561221881657027;0.015562445696627883;0.797686222833369;0.014894286885586744;0.797808581049034
76.86898;1.0444395078935391;0.8332953798491352;0.7977929283200118;-1.0208885414664788e-07;-4.687552275489948e-08;1.0449928077834474;10.00037776276683;0.8335752216156233;0.015561215327334458;0.015562474022233992;0.7976866719135774;0.01489433238789368;0.797809335424553
76.87898;1.0444398499649978;0.833295497905116;0.7977923301966804;-1.0178863950298111e-07;-4.735196892860087e-08;1.0449943109216497;10.000366828162344;0.8335731127085809;0.015561209353546107;0.01556250250564591;0.7976871229696783;0.014894377609651739;0.7978100885091451
76.88898;1.0444402643683712;0.8332955941126322;0.7977917324850861;-1.0148540356855132e-07;-4.783677534933494e-08;1.0449956814310983;10.000355196719758;0.833570931060356;0.015561203981476847;0.015562531087452576;0.7976875744418924;0.0148944224321255;0.7978108353594401
76.89898;1.044440750123181;0.8332956719765139;0.7977911353429633;-1.0117988200324832e-07;-4.832904695952045e-08;1.0449969159788774;10.000342899193027;0.8335686760042798;0.015561199228793331;0.015562559715422765;0.7976880263917084;0.014894466741530998;0.7978115706770678
76.90898;1.0444413052892036;0.833295734689616;0.7977905393412501;-1.0087259501044423e-07;-4.8827724054000194e-08;1.0449980122217577;10.000329982927292;0.8335663479113068;0.015561195110625788;0.01556258834624116;0.7976884805016013;0.01489451043293695;0.7978122894225327
76.91898;1.0444419264437839;0.8332957851707729;0.7977899463002756;-1.0056391376641045e-07;-4.933158537461809e-08;1.0449989686057473;10.00031650761657;0.8335639481910981;0.01556119164232509;0.015562616944056511;0.7976889390410294;0.014894553411113988;0.7978129870263885
76.92898;1.0444426096134856;0.8332958273201889;0.7977893601174254;-1.0025422376523287e-07;-4.983934983812239e-08;1.0449997845269092;10.000302536326647;0.8335614786783061;0.01556118882993668;0.015562645483802146;0.7976894039831828;0.014894595591292756;0.7978136590742364
76.93898;1.044443351206775;0.8332958669694712;0.7977887869136175;-9.994409643304423e-08;-5.034978618344426e-08;1.045000460494713;10.000288131853997;0.8335589411253177;0.01556118665611115;0.01556267395716924;0.7976898770529232;0.01489463691236584;0.7978143011745013
76.94898;1.0444441480461264;0.8332959112305827;0.7977882340057691;-9.96344135570488e-08;-5.086176100039226e-08;1.045000997905589;10.000273356437813;0.8335563371537937;0.01556118508288953;0.015562702366366964;0.7976903601002536;0.01489467734930852;0.7978149091040273
76.95898;1.044444997283124;0.8332959673565825;0.7977877083581035;-9.932648795387835e-08;-5.137417309766459e-08;1.045001398769354;10.000258266395416;0.8335536683838426;0.015561184063912673;0.015562730712825613;0.7976908548104853;0.014894716905577898;0.7978154787939054
76.96898;1.0444458966442496;0.8332960422134998;0.7977872157893207;-9.902208604472189e-08;-5.188605251270684e-08;1.0450016657690275;10.000242911777683;0.8335509364836234;0.015561183552081715;0.015562758990404126;0.7976913621397342;0.01489475559666742;0.7978160065541844
76.97898;1.044446844191615;0.8332961420180756;0.7977867610287034;-9.872333157477228e-08;-5.239691965671276e-08;1.045001802566468;10.000227346405863;0.8335481431766362;0.015561183508540318;0.015562787179707993;0.7976918823314485;0.014894793435567658;0.797816489444952
76.98898;1.0444478375822641;0.8332962720774301;0.7977863476461656;-9.843262740651795e-08;-5.290695669257515e-08;1.04500181360715;10.000211629478944;0.8335452907159493;0.015561183906090032;0.015562815251996771;0.7976924149843816;0.014894830423926166;0.7978169250105491
76.99898;1.0444488736025026;0.8332964367093209;0.7977859775048887;-9.81525000074969e-08;-5.341670383535075e-08;1.0450017035001897;10.000195813755964;0.8335423824919417;0.015561184716498467;0.01556284318455557;0.7976929588518804;0.014894866561157948;0.7978173111662789
77.00898;1.0444499481612368;0.833296639519679;0.797785650325536;-9.788543941921009e-08;-5.392659314524208e-08;1.045001477246301;10.000179942171295;0.8335394227844188;0.01556118590242393;0.015562870970523973;0.7976935120100683;0.014894901862429418;0.7978176472186883
77.01898;1.0444510568135372;0.8332968836735962;0.7977853639304562;-9.763399115606368e-08;-5.4436758789776136e-08;1.0450011410601039;10.000164061379127;0.8335364161612973;0.0155611874249711;0.01556289861714199;0.7976940721046106;0.0148949363619804;0.797817934795508
77.02898;1.0444521958947424;0.833297171709407;0.7977851151757449;-9.740090451553972e-08;-5.4947173083359346e-08;1.0450007025641854;10.000148234649187;0.8335333673963173;0.015561189251554796;0.015562926137790693;0.7976946364284155;0.014894970103160115;0.7978181772515831
77.03898;1.044453363295646;0.8332975052205773;0.7977849009210778;-9.718899697829972e-08;-5.545779216982447e-08;1.0450001704366396;10.000132541696143;0.8335302813608619;0.015561191363745371;0.015562953541554505;0.7976952023594276;0.014895003128224187;0.7978183785158586
77.04898;1.0444545579255449;0.8332978849086423;0.7977847185127297;-9.700078608909421e-08;-5.59684971811723e-08;1.0449995539139703;10.000117070528317;0.833527162658325;0.01556119376284277;0.015562980827411714;0.7976957677995765;0.014895035475524019;0.797818543048803
77.05898;1.04445577877462;0.8332983111817125;0.7977845660139832;-9.683819420099077e-08;-5.647895679407209e-08;1.0449988623770579;10.000101907852942;0.8335240154328869;0.015561196461542685;0.015563007987629274;0.7976963313320141;0.014895067188175633;0.7978186765258646
77.06898;1.0444570246662397;0.8332987846567284;0.797784442134687;-9.670248515591729e-08;-5.69886962244935e-08;1.0449981052761894;10.000087131046554;0.8335208432659298;0.015561199470615697;0.01556303501307211;0.797696892290292;0.01489509832194115;0.7978187858712674
77.07898;1.044458294333584;0.8332993057764607;0.7977843456550309;-9.65943668654944e-08;-5.7497472716155193e-08;1.0449972920298092;10.000072803341315;0.8335176493907076;0.015561202791289655;0.015563061896576426;0.7976974503357025;0.014895128937690811;0.7978188784625739
77.08898;1.044459586271254;0.8332998740671197;0.7977842751421327;-9.651417364729238e-08;-5.8005619854828924e-08;1.044996431328565;10.00005897319006;0.8335144374743768;0.015561206415969786;0.015563088632121816;0.7976980050626903;0.014895159091565444;0.797818961340003
77.09898;1.044460898522801;0.8333004877907972;0.797784229379115;-9.646201778625454e-08;-5.851400788884669e-08;1.0449955301865566;10.00004568112465;0.8335112120746907;0.015561210336030546;0.01556311520237459;0.7976985562554048;0.014895188842012668;0.7978190409104439
77.10898;1.0444622287161103;0.8333011440812726;0.7977842077320891;-9.643784508019226e-08;-5.902368160761446e-08;1.04499459407135;10.000032972318648;0.8335079779367733;0.015561214545212618;0.015563141570730936;0.7976991039628216;0.014895218262098423;0.7978191231190261
77.11898;1.0444635743829902;0.8333018395344376;0.7977842102764457;-9.644145214451431e-08;-5.9535457280582986e-08;1.0449936280839498;10.000020906638152;0.8335047388775542;0.015561219035079088;0.01556316769372641;0.7976996483165785;0.014895247435631672;0.7978192139160488
77.12898;1.04446493324654;0.8333025709037611;0.7977842379959796;-9.647248513208845e-08;-6.004979425040371e-08;1.0449926372924894;10.000009561043152;0.8335014977568052;0.015561223787229708;0.015563193534030774;0.7977001897861132;0.014895276441182647;0.7978193193552895
77.13898;1.0444663028239176;0.8333033354008123;0.7977842927970592;-9.653043396771753e-08;-6.056696213097616e-08;1.0449916260258665;9.9999990229633;0.833498257559967;0.015561228766674201;0.015563219060716678;0.7977007296954519;0.01489530533578095;0.7978194453178059
77.14898;1.044467679921078;0.8333041306218567;0.7977843771209135;-9.661471838210925e-08;-6.108716261666871e-08;1.0449905975863305;9.999989381066596;0.833495022296771;0.015561233922639172;0.015563244243653102;0.7977012702539577;0.014895334145241275;0.7978195977973463
77.15898;1.0444690612051175;0.8333049543865347;0.7977844932367845;-9.672490785797744e-08;-6.161056087412654e-08;1.0449895547725974;9.999980721121123;0.8334917973520631;0.015561239197525749;0.015563269048686964;0.7977018138289609;0.014895362872039002;0.7978197833076455
77.16898;1.0444704439888723;0.8333058046077162;0.797784642506402;-9.686086769939328e-08;-6.21373913531217e-08;1.044988500541183;9.999973121239648;0.8334885894387541;0.01556124453472277;0.01556329343941603;0.7977023623573876;0.014895391510105242;0.7978200086432331
77.17898;1.0444718261839132;0.8333066792833325;0.7977848250109446;-9.702270317510212e-08;-6.266798136546312e-08;1.0449874379460589;9.999966642569683;0.8334854059227933;0.015561249875582389;0.015563317375894501;0.7977029176558824;0.014895420044796473;0.7978202808036964
77.18898;1.0444732058900987;0.8333075768150253;0.7977850397492422;-9.72106624656312e-08;-6.320265838396102e-08;1.044986369797984;9.999961325617766;0.8334822540710236;0.015561255159922698;0.015563340801136905;0.7977034820205335;0.014895448447671399;0.7978206071695011
77.19898;1.0444745811132456;0.8333084968481681;0.7977852854205696;-9.74249185456674e-08;-6.374170737804402e-08;1.044985299012143;9.999957198265221;0.8334791407953732;0.015561260340536953;0.015563363634690614;0.7977040582857461;0.01489547668235945;0.7978209949329803
77.20898;1.044475949732009;0.8333094410033911;0.7977855612469984;-9.766516262478504e-08;-6.42853588639712e-08;1.0449842290339162;9.999954285767325;0.8334760722908915;0.01556126538803284;0.015563385786438483;0.7977046495081072;0.014895504715199495;0.7978214502039894
77.21898;1.0444773096802824;0.8333104123411668;0.7977858670381103;-9.793034933629e-08;-6.483378711254852e-08;1.0449831637242228;9.999952612193011;0.8334730534785025;0.015561270283271485;0.015563407176504585;0.7977052588279513;0.0148955325186126;0.7978219778784841
77.22898;1.0444786591557302;0.8333114137890454;0.7977862024660013;-9.821878281000034e-08;-6.5387054628324e-08;1.0449821067588139;9.999952194186415;0.8334700882075494;0.015561275015950823;0.015563427746741434;0.7977058894318647;0.014895560066652994;0.7978225818897192
77.23898;1.0444799965517997;0.8333124473259077;0.7977865663015078;-9.852839517373982e-08;-6.594499651808417e-08;1.0449810607275447;9.99995303057667;0.8334671801658176;0.015561279587427864;0.015563447460940846;0.7977065443729385;0.014895587331811498;0.7978232649317344
77.24898;1.044481319987917;0.8333135146924127;0.7977869564474344;-9.885703088335248e-08;-6.65072467488722e-08;1.0449800266282967;9.999955094066175;0.8334643335912785;0.015561284015807596;0.015563466297323266;0.7977072263502581;0.014895614284641874;0.79782402791662
