time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
77.25898;1.0444826266635308;0.8333146179212866;0.7977873707210911;-9.920269508367908e-08;-6.707336517355873e-08;1.0449790039318443;9.999958334148577;0.8334615534147214;0.01556128834100202;0.015563484240560347;0.7977079373775395;0.014895640889327792;0.7978248699968239
77.26898;1.0444839127583248;0.8333157586881095;0.7977878073894814;-9.956370083412927e-08;-6.764285289828776e-08;1.0449779910846309;9.99996269033103;0.8334588448039373;0.015561292619103585;0.015563501282108079;0.7977086784112096;0.014895667097868543;0.7978257892728211
77.27898;1.044485174793048;0.833316937740712;0.7977882648815696;-9.993847716231855e-08;-6.821510733909589e-08;1.0449769863505698;9.999968106167882;0.8334562123292122;0.015561296909605282;0.015563517426638848;0.7977094493091289;0.014895692855878157;0.7978267833731413
77.28898;1.04448641142657;0.8333181549877816;0.7977887411642546;-1.003251853627512e-07;-6.878942621763856e-08;1.0449759881086391;9.999974534574616;0.8334536592580973;0.0155613012673002;0.015563532693002664;0.7977102492266062;0.014895718117109265;0.7978278493840647
77.29898;1.0444876235139364;0.8333194097236973;0.7977892335553564;-1.0072161212963346e-07;-6.936501036259957e-08;1.0449749945235571;9.99998193364288;0.8334511873385283;0.015561305739390002;0.015563547111601479;0.797711077404979;0.014895742847799992;0.7978289838760564
77.30898;1.044488812936283;0.8333207006772553;0.7977897392022232;-1.0112528095011933e-07;-6.994099120344807e-08;1.0449740038940465;9.999990260225923;0.8334487970227834;0.015561310362250872;0.015563560725932426;0.7977119336633545;0.014895767021186782;0.7978301835912414
77.31898;1.0444899820530198;0.8333220259680558;0.7977902556547386;-1.0153363193135751e-07;-7.051651007951653e-08;1.0449730156720087;9.999999463655278;0.8334464878360986;0.015561315154580068;0.015563573595586628;0.797712817784532;0.014895790613520121;0.7978314459482255
77.32898;1.0444911335107887;0.8333233833858391;0.7977907807830565;-1.0194437077255893e-07;-7.109067658794512e-08;1.0449720305776642;10.000009479052263;0.8334442586101415;0.015561320112908682;0.015563585793442995;0.7977137284439686;0.014895813599908133;0.7978327686886115
77.33898;1.0444922695918577;0.8333247708290986;0.7977913124470265;-1.0235568381261044e-07;-7.166243660822717e-08;1.044971049369677;10.000020225451363;0.8334421077129052;0.015561325219243383;0.015563597391401349;0.7977146630071213;0.014895835951061032;0.7978341493524479
77.34898;1.04449339197457;0.8333261864224326;0.7977918486299115;-1.0276615971018299e-07;-7.223065823231175e-08;1.0449700715472778;10.000031616420852;0.8334400332099308;0.01556133045576405;0.015563608444376481;0.7977156185138702;0.014895857636646052;0.7978355852375294
77.35898;1.0444945022725867;0.8333276287470447;0.7977923875811387;-1.031747744072736e-07;-7.279436047934278e-08;1.0449690948113193;10.000043575135777;0.8334380322291433;0.015561335811152863;0.015563618990436059;0.7977165929108501;0.014895878627281586;0.7978370736494478
77.36898;1.0444956020486529;0.833329097436644;0.7977929278260355;-1.0358106048994657e-07;-7.335275101057014e-08;1.0449681150626422;10.000056037027358;0.8334361002399863;0.015561341270848204;0.015563629058012333;0.7977175853773959;0.014895898888814414;0.7978386120537165
77.37898;1.0444966923067946;0.8333305931133536;0.7977934683204884;-1.0398530673793606e-07;-7.390514565796252e-08;1.0449671271851975;10.000068945256873;0.8334342317993292;0.015561346808174762;0.01556363865730373;0.7977185955252933;0.014895918381744849;0.7978401978177948
77.38898;1.0444977735096426;0.8333321161303475;0.7977940083361669;-1.0438859100149044e-07;-7.445093412510673e-08;1.0449661264571202;10.000082246213152;0.833432421976555;0.015561352397850402;0.015563647763982516;0.7977196224790349;0.014895937073690456;0.7978418276037773
77.39898;1.0444988458781967;0.8333336653663407;0.7977945470855056;-1.0479251548945761e-07;-7.498952851424641e-08;1.0449651095466694;10.000095879308624;0.8334306668182734;0.015561358035892061;0.015563656321373647;0.7977206648718597;0.014895954953574648;0.7978434969758652
77.40898;1.0444999096002188;0.8333352383952208;0.7977950837669014;-1.0519879256102511e-07;-7.552033374159642e-08;1.0449640750268847;10.000109771580277;0.8334289627782572;0.015561363737172203;0.015563664260375164;0.7977217214470957;0.014895972030797455;0.7978452007275866
77.41898;1.0445009651333625;0.8333368326996896;0.7977956180510214;-1.056089510141461e-07;-7.604289367754111e-08;1.044963023650499;10.000123848040111;0.83342730616025;0.015561369515710409;0.01556367151801012;0.7977227913358659;0.014895988318714564;0.7978469338014597
77.42898;1.0445020132424099;0.8333384462980227;0.797796149941468;-1.0602422292380136e-07;-7.655725312530645e-08;1.044961958119092;10.000138044735282;0.8334256937553269;0.01556137537010639;0.015563678046329651;0.7977238737487687;0.014896003826107472;0.7978486918786477
77.43898;1.0445030542981784;0.8333400771127406;0.7977966786980788;-1.0644545438280578e-07;-7.70642539478277e-08;1.0449608824595422;10.000152311889886;0.8334241242142448;0.015561381281220373;0.015563683809395846;0.7977249675979352;0.014896018569682968;0.7978504712350086
77.44898;1.0445040877313883;0.8333417225537124;0.7977972022327897;-1.0687303401345795e-07;-7.75653649831337e-08;1.04495980082272;10.000166608459544;0.833422598279747;0.015561387217199915;0.015563688776777886;0.7977260715734799;0.014896032585136833;0.7978522687214823
77.45898;1.0445051128388494;0.8333433799913922;0.7977977178177157;-1.0730697185709117e-07;-7.806224946153067e-08;1.04495871564197;10.000180892227855;0.8334211175174014;0.015561393136012154;0.015563692927450993;0.7977271843727295;0.01489604591600492;0.7978540819900427
77.46898;1.04450612980584;0.8333450468521895;0.7977982233960991;-1.0774699914808049e-07;-7.855663496356089e-08;1.0449576263538076;10.000195113529985;0.833419683001699;0.015561398980867305;0.015563696252933853;0.7977283044580266;0.01489605859960562;0.7978559093323125
77.47898;1.0445071391440983;0.8333467200377986;0.7977987183289504;-1.0819250154551573e-07;-7.905036446855836e-08;1.0449565291137413;10.000209221007932;0.8334182949023764;0.015561404678855346;0.015563698746562294;0.7977294294073947;0.014896070669843779;0.7978577493447876
77.48898;1.0445081404034073;0.8333483955960269;0.7977992031160037;-1.0864242333211589e-07;-7.954514232570853e-08;1.044955417063824;10.000223174135115;0.833416952765135;0.015561410151300602;0.015563700395621327;0.797730555566631;0.014896082163014477;0.7978596005630993
77.49898;1.0445091318467732;0.8333500690294652;0.797799678871748;-1.090953238326497e-07;-8.004217664742749e-08;1.044954281632649;10.00023695146148;0.8334156561614703;0.015561415330596058;0.015563701191111643;0.797731678389933;0.01489609311583006;0.7978614610254406
77.50898;1.0445101108822261;0.8333517360515845;0.797800147325348;-1.0954950408900927e-07;-8.054223858372044e-08;1.0449531144519841;10.000250552014338;0.8334144053967363;0.015561420166727895;0.015563701141943704;0.7977327929737859;0.014896103555823863;0.7978633282861943
77.51898;1.0445110744339339;0.8333533931133479;0.7978006111070465;-1.1000305764546856e-07;-8.104603702027741e-08;1.0449519083730654;10.00026399057768;0.8334132017802143;0.015561424614742025;0.015563700274698071;0.7977338942788763;0.014896113488937672;0.7978651997497981
77.52898;1.044512019404229;0.8333550369112666;0.7978010735919908;-1.1045378398489288e-07;-8.155436515195668e-08;1.044950657458307;10.000277286221538;0.8334120473311467;0.015561428620432182;0.015563698623762142;0.7977349770618244;0.014896122897674651;0.7978670726174136
77.53898;1.0445129436206428;0.8333566635910162;0.7978015382695864;-1.1089909296851893e-07;-8.20679262876204e-08;1.0449493565998549;10.000290450262044;0.833410944161251;0.015561432123820365;0.015563696231770436;0.7977360358285808;0.014896131748726976;0.7978689438195783
77.54898;1.0445138467989772;0.8333582688106184;0.797802008375645;-1.1133619482501916e-07;-8.258723596943989e-08;1.0449480011042154;10.000303480984659;0.833409894012928;0.015561435076648481;0.0155636931559071;0.797737065109798;0.01489613999935746;0.7978708104506652
77.55898;1.044514730345942;0.8333598481609404;0.797802486885554;-1.1176253978301403e-07;-8.311255855852307e-08;1.0449465865910412;10.000316363246652;0.8334088986611778;0.015561437455316334;0.015563689461408297;0.7977380596912417;0.014896147600086049;0.7978726699847134
77.56898;1.0445155959015953;0.83336139731621;0.7978029767100834;-1.1217608358272781e-07;-8.364366001414472e-08;1.0449451091470154;10.000329071435635;0.8334079606297227;0.015561439259727868;0.015563685209175821;0.7977390144156146;0.014896154490169455;0.7978745198462758
77.57898;1.0445164440266903;0.8333629121860436;0.7978034812314279;-1.1257510751634962e-07;-8.417983653815715e-08;1.0449435655977353;10.000341575170909;0.8334070827068669;0.015561440502851872;0.015563680447325267;0.7977399239667435;0.01489616059216075;0.7978763570146031
77.58898;1.0445172737237847;0.8333643891117083;0.797804004560215;-1.1295783729644005e-07;-8.47203220305983e-08;1.044941953872226;10.000353843124905;0.8334062667457115;0.015561441203422033;0.015563675205762295;0.7977407829953309;0.014896165822009411;0.7978781781357931
77.59898;1.0445180826197975;0.8333658248515832;0.7978045510502574;-1.1332225065364281e-07;-8.526436701890102e-08;1.0449402728590187;10.00036584584488;0.8334055135362083;0.015561441391222522;0.015563669502032643;0.7977415863114554;0.014896170108558864;0.7978799799448052
77.60898;1.0445188677336898;0.8333672163810042;0.7978051248163727;-1.136661015468214e-07;-8.581096844831282e-08;1.0449385216751919;10.000377559546823;0.8334048236101088;0.015561441112230697;0.015563663356152531;0.797742328806369;0.014896173406195447;0.7978817596496642
77.61898;1.044519626225439;0.8333685608382244;0.7978057297865648;-1.1398719118046102e-07;-8.63588060924123e-08;1.0449366992531475;10.000388966937573;0.8334041978050292;0.015561440421520039;0.015563656798557257;0.797743005599574;0.014896175696684543;0.7978835151975074
77.62898;1.044520355831712;0.8333698555768442;0.7978063698685123;-1.1428385838922239e-07;-8.690643177837677e-08;1.0449348045925517;10.000400053804519;0.8334036375846543;0.015561439375487209;0.015563649865160468;0.7977436126501888;0.01489617698222552;0.7978852454699596
77.63898;1.0445210556495652;0.8333710983033003;0.7978070488083587;-1.1455526442886116e-07;-8.745261789997335e-08;1.0449328374453073;10.000410803171807;0.8334031452356531;0.015561438029006872;0.01556364258516311;0.7977441467695265;0.014896177282005504;0.7978869501580792
77.64898;1.044521727187331;0.8333722878820938;0.7978077699311377;-1.14801286829809e-07;-8.799675133328297e-08;1.044930799301459;10.000421192291107;0.8334027235205402;0.015561436429078014;0.015563634975096297;0.7977446050484134;0.014896176637017824;0.797888629132897
77.65898;1.0445223744255114;0.8333734253428885;0.7978085361802737;-1.1502222662756439e-07;-8.853881243537856e-08;1.044928693960003;10.000431197674434;0.8334023749481884;0.015561434602468215;0.015563627047232933;0.7977449849741084;0.014896175112075694;0.7978902819096347
77.66898;1.0445230024548477;0.8333745139052211;0.7978093503972433;-1.1521849817089154e-07;-8.907883225159386e-08;1.0449265268106593;10.00044080117798;0.833402101361975;0.015561432548115732;0.015563618826290862;0.7977452850968335;0.014896172793928564;0.7978919078038288
77.67898;1.0445236161737819;0.8333755581960265;0.7978102154070479;-1.1539042077651713e-07;-8.961649089836098e-08;1.0449243036082385;10.000449989365778;0.8334019041045666;0.015561430244976627;0.015563610360127567;0.7977455051074578;0.014896169781441395;0.7978935062413886
77.68898;1.0445242200621734;0.8333765632872164;0.7978111338973563;-1.155381260864924e-07;-9.015127186992371e-08;1.0449220301622706;10.000458751758577;0.8334017841962218;0.01556142766492229;0.015563601713987133;0.79774564515357;0.01489616616027561;0.7978950766822138
77.69898;1.0445248182424465;0.833377533858426;0.7978121083451297;-1.1566155997944218e-07;-9.068282171401429e-08;1.0449197127948178;10.000467084000281;0.833401742120064;0.015561424777753288;0.01556359295835441;0.7977457054108239;0.01489616198195857;0.797896618346815
77.70898;1.0445254144730745;0.8333784737710832;0.7978131408023855;-1.1576063772313571e-07;-9.121114373281209e-08;1.0449173586541165;10.000474990794311;0.833401777592996;0.01556142155536166;0.015563584166173126;0.7977456863914657;0.01489615726611697;0.7978981298929101
77.71898;1.0445260121722642;0.8333793858293483;0.7978142323845262;-1.1583549375730211e-07;-9.173655305372635e-08;1.0449149757869955;10.000482484034835;0.8334018892120072;0.015561417978504136;0.015563575413380177;0.7977455891723969;0.014896152017115276;0.7978996092708807
77.72898;1.0445266140254834;0.8333802717110114;0.7978153830458081;-1.1588662569028328e-07;-9.225955574789722e-08;1.0449125734170108;10.000489582113316;0.833402073777262;0.015561414034627527;0.015563566768554637;0.7977454151389788;0.014896146240509832;0.7979010537846628
77.73898;1.0445272214162644;0.8333811325172775;0.7978165921146666;-1.159148159362007e-07;-9.27808084850518e-08;1.044910162164223;10.000496311690785;0.8334023264761573;0.015561409706610345;0.01556355827522281;0.7977451657901478;0.014896139951445937;0.7979024602937358
77.74898;1.0445278341635444;0.8333819697103131;0.7978178589907428;-1.1592090814338545e-07;-9.33009949369081e-08;1.0449077535959237;10.000502702146695;0.8334026422443491;0.015561404972510507;0.015563549942036296;0.7977448430818186;0.014896133179405326;0.7979038260470557
77.75898;1.0445284502752223;0.8333827856266881;0.7978191833008116;-1.1590569204826378e-07;-9.382061849653523e-08;1.0449053593850302;10.000508774667097;0.8334030165992536;0.015561399822147251;0.015563541745815744;0.7977444500533828;0.014896125974563723;0.7979051498015411
77.76898;1.0445290658050828;0.8333835831467438;0.7978205647419819;-1.1587008094433501e-07;-9.433993880373929e-08;1.044902990651713;10.000514539181271;0.8334034454115461;0.015561394273286297;0.015563533644543086;0.7977439909383164;0.014896118407848631;0.7979064320521355
77.77898;1.0445296752381916;0.8333843650748463;0.7978220030628388;-1.1581530077716195e-07;-9.485904528599597e-08;1.0449006574314457;10.00051999868322;0.8334039247557872;0.015561388379765355;0.015563525593004125;0.7977434705595883;0.014896110560957267;0.797907674489312
77.78898;1.0445302722936074;0.833385133908734;0.7978234981707268;-1.157427134908775e-07;-9.537802766467542e-08;1.0448983678777024;10.000525152779487;0.8334044513828311;0.015561382228958842;0.015563517546796718;0.7977428936697619;0.014896102514650818;0.7979088795037756
77.79898;1.0445308509086018;0.8333858916990056;0.7978250502489951;-1.1565347539596473e-07;-9.589713858808551e-08;1.0448961277460411;10.000529999941524;0.8334050231147967;0.015561375923326327;0.015563509459058562;0.7977422646463128;0.014896094340818632;0.7979100499250508
77.80898;1.0445314060770094;0.8333866394886378;0.7978266598714129;-1.1554840469707321e-07;-9.641668483096893e-08;1.0448939413416762;10.000534539005388;0.8334056383758855;0.015561369563493676;0.015563501285248398;0.7977415871846844;0.014896086096969604;0.7979111888749989
77.81898;1.0445319341553334;0.8333873766562121;0.7978283280360715;-1.1542800674825007e-07;-9.69367651446018e-08;1.0448918130525369;10.000538770219423;0.8334062957497208;0.01556136325439803;0.015563492989115569;0.7977408639014105;0.014896077827171452;0.7979122994513137
77.82898;1.0445324324339205;0.8333881010255614;0.7978300561216245;-1.1529255105482196e-07;-9.745725243016125e-08;1.0448897473172327;10.00054269690672;0.8334069947621788;0.015561357120465654;0.015563484539538841;0.7977400963247195;0.01489606957161646;0.7979133843589133
77.83898;1.044532898341434;0.8333888098258427;0.7978318458437905;-1.1514227769267766e-07;-9.797807175980494e-08;1.0448877474755498;10.000546324319208;0.8334077367611845;0.01556135130868728;0.015563475907390642;0.797739285179771;0.014896061371549956;0.7979144459698442
77.84898;1.0445333290834937;0.8333895002492244;0.797833699046127;-1.149776798171657e-07;-9.849942262549385e-08;1.044885815638299;10.000549657952241;0.8334085243712267;0.015561345982170023;0.015563467073697521;0.7977384307762353;0.014896053269321101;0.797915486432538
77.85898;1.0445337217510546;0.833390168880924;0.7978356171276566;-1.1479967575565516e-07;-9.90216232291283e-08;1.0448839536064074;10.000552708829499;0.8334093599959759;0.015561341306696336;0.01556345803869413;0.7977375335161517;0.014896045312830777;0.7979165073563678
77.86898;1.044534073473554;0.8333908109346564;0.7978376002609907;-1.146094463300895e-07;-9.954484490465234e-08;1.0448821632651089;10.00055550110411;0.8334102446956423;0.015561337433885773;0.015563448816401463;0.7977365938634516;0.014896037546760662;0.797917509689315
77.87898;1.044534381300888;0.833391420405406;0.7978396470091967;-1.1440793557423494e-07;-1.0006907247385655e-07;1.0448804463179235;10.00055807454701;0.8334111785088189;0.015561334492608912;0.015563439424114296;0.7977356118112087;0.014896029987110378;0.7979184941913575
77.88898;1.044534641928113;0.8333919912246179;0.797841754583617;-1.1419535197633194e-07;-1.0059397797673822e-07;1.0448788044779131;10.000560482681621;0.8334121617460035;0.015561332589074618;0.0155634298813157;0.7977345870254242;0.014896022615048923;0.797919461853211
77.89898;1.0445348522818219;0.8333925183641165;0.7978439189498124;-1.1397098330243081e-07;-1.0111863508958278e-07;1.0448772399569235;10.000562787014221;0.8334131954738041;0.015561331817960879;0.015563420212868079;0.7977335195428694;0.014896015397490301;0.7979204139799265
77.90898;1.0445350107793956;0.8333929982721645;0.7978461345879434;-1.1373346297852072e-07;-1.0164151259365209e-07;1.0448757552614831;10.000565051678562;0.8334142813030488;0.015561332285689742;0.015563410446094914;0.7977324099593885;0.014896008299200512;0.7979213522648745
77.91898;1.044535117431331;0.8333934290898455;0.7978483945981949;-1.1348123712289432e-07;-1.0216074585476507e-07;1.0448743526849729;10.000567345367998;0.8334154216122133;0.015561334118857567;0.015563400600956857;0.7977312594162386;0.014896001275144566;0.797922278684894
77.92898;1.0445351728582908;0.8333938104476634;0.797850691139471;-1.1321286340224261e-07;-1.0267434502953594e-07;1.0448730342474246;10.000569749204846;0.8334166195602002;0.015561337445082335;0.015563390678999667;0.7977300699417785;0.014895994265750565;0.7979231950216094
77.93898;1.044535177802925;0.8333941426321385;0.797853015900178;-1.1292716462987525e-07;-1.0318021287118972e-07;1.0448718018606635;10.000572363937225;0.8334178783865113;0.015561342375823566;0.015563380657663032;0.7977288446755862;0.014895987208259454;0.7979241023124377
77.94898;1.0445351329541965;0.8333944259063919;0.797855360531365;-1.1262324051477734e-07;-1.0367603473145677e-07;1.044870657312675;10.000575306280439;0.8334192007680085;0.015561349008753108;0.015563370492107247;0.7977275878677155;0.01489598005506306;0.7979250006357611
77.95898;1.044535038764565;0.8333946605028183;0.7978577170025076;-1.1230030817291641e-07;-1.0415914196871662e-07;1.0448696017358405;10.000578689954812;0.8334205883903127;0.015561357440048345;0.015563360120124858;0.7977263046165943;0.014895972780241457;0.797925889369934
77.96898;1.0445348961549938;0.8333948467113657;0.7978600777214276;-1.1195754540046396e-07;-1.0462644936621075e-07;1.0448686348419085;10.000582608809323;0.8334220417407585;0.015561367775589913;0.01556334946917578;0.7977249999492744;0.014895965363882284;0.7979267673926037
77.97898;1.0445347075248395;0.8333949843374931;0.7978624354748443;-1.1159405014746451e-07;-1.050746305401411e-07;1.0448677548844596;10.000587141771168;0.8334235605599909;0.015561380128717675;0.015563338468226844;0.7977236779495941;0.014895957769973076;0.79792763276581
77.98898;1.044534476757416;0.8333950720090305;0.7978647837867964;-1.1120902512007876e-07;-1.0550056185830323e-07;1.0448669593420765;10.000592367461575;0.8334251444542;0.015561394602271775;0.01556332705538988;0.7977223417763257;0.014895949947716819;0.7979284825746777
77.99898;1.0445342086750973;0.8333951073179102;0.7978671173485542;-1.1080213659775281e-07;-1.0590173223957222e-07;1.0448662453290403;10.000598366474525;0.8334267930207374;0.015561411271826222;0.015563315170228109;0.797720994150632;0.014895941857434567;0.7979293135315275
78.00898;1.0445339084781755;0.8333950876266593;0.7978694316850814;-1.1037364029508985e-07;-1.0627639000457582e-07;1.044865609443078;10.000605216049943;0.8334285056830917;0.015561430183070404;0.015563302737922296;0.7977196376304307;0.014895933485865988;0.7979301224793822
78.01898;1.044533580911184;0.8333950107124176;0.7978717225643007;-1.0992411541606935e-07;-1.0662347116035181e-07;1.0448650474010983;10.000612988637135;0.8334302814226668;0.015561451356231146;0.015563289666913655;0.7977182744477577;0.014895924834386131;0.7979309059534052
78.02898;1.0445332295623377;0.8333948752461874;0.7978739855616446;-1.0945415300723487e-07;-1.0694233341447233e-07;1.044864553934194;10.000621752048417;0.8334321185442406;0.015561474786487188;0.015563275875512641;0.7977169062070125;0.014895915907327039;0.797931659754781
78.03898;1.0445328567115877;0.8333946810491398;0.7978762154829225;-1.0896417438542588e-07;-1.0723243294592708e-07;1.0448641236615792;10.00063156722881;0.8334340145496235;0.015561500442577507;0.015563261324480299;0.7977155338542591;0.014895906715086385;0.7979323792742447
78.04898;1.044532463390236;0.833394428817014;0.7978784063342066;-1.0845428408342464e-07;-1.0749328003337297e-07;1.0448637525067952;10.00064248625287;0.8334359659034983;0.01556152826318741;0.015563246013543136;0.7977141577630452;0.01489589727062813;0.797933059838726
78.05898;1.0445320494883927;0.8333941197903468;0.7978805524854219;-1.0792428591759959e-07;-1.0772475058155052e-07;1.0448634381281816;10.000654551365184;0.8334379679494238;0.01556155814772389;0.015563229952664225;0.7977127776602432;0.014895887580205143;0.7979336970663782
78.06898;1.044531614227854;0.8333937555638176;0.7978826498190794;-1.073739305535972e-07;-1.0792740179976532e-07;1.044863179178254;10.00066779048629;0.8334400154396219;0.015561589959324969;0.015563213151002491;0.7977113926533954;0.014895877649631023;0.7979342873102875
78.07898;1.0445311567625022;0.8333933380575206;0.7978846959877434;-1.0680315299650803e-07;-1.0810240369102401e-07;1.0448629747799731;10.00068220946516;0.8334421029696405;0.015561623550689331;0.015563195628600663;0.7977100017356293;0.014895867491063882;0.7979348274861114
78.08898;1.0445306761395547;0.833392869965821;0.797886690515344;-1.0621221924669924e-07;-1.0825108139646796e-07;1.0448628249206688;10.000697785639332;0.8334442246160102;0.01556165878305165;0.015563177427683714;0.7977086043704679;0.014895857112427947;0.7979353145440621
78.09898;1.0445301709242951;0.8333923550857345;0.797888634506167;-1.0560191058996473e-07;-1.0837453283058639e-07;1.0448627307399805;10.000714468150575;0.8334463737752711;0.015561695513845732;0.015563158608457087;0.7977072006581218;0.01489584651127353;0.7979357453582258
78.10898;1.044529639225261;0.8333917975356558;0.7978905295054147;-1.0497369338470783e-07;-1.0847362314647503e-07;1.0448626937619374;10.000732187036258;0.8334485439138077;0.01556173357735354;0.015563139237104878;0.7977057917598119;0.014895835689079871;0.7979361171088146
78.11898;1.0445290788691455;0.8333912004024127;0.7978923765974552;-1.0432966278902625e-07;-1.0854899896067836e-07;1.0448627147654324;10.000750861034671;0.8334507291632203;0.015561772795922565;0.015563119380336159;0.7977043808086643;0.014895824666591671;0.7979364274973051
78.12898;1.0445284873547;0.833390565696862;0.7978941758546554;-1.0367217139961415e-07;-1.0860084576471213e-07;1.0448627937365873;10.000770396427901;0.8334529240563673;0.015561813014966218;0.015563099099331429;0.7977029729096886;0.014895813484038404;0.7979366744616545
78.13898;1.0445278620683254;0.8333898955550569;0.7978959257076232;-1.0300340036291723e-07;-1.0862872773710774e-07;1.0448629311654267;10.000790685875623;0.8334551232841889;0.015561854117589794;0.015563078434395946;0.7977015739569191;0.014895802198790447;0.7979368560238537
78.14898;1.044527201281425;0.8333891924992188;0.7978976230264747;-1.0232531451568385e-07;-1.0863187049091939e-07;1.0448631291479356;10.000811617668232;0.8334573220783691;0.015561896007893086;0.01556305739587778;0.7977001898325938;0.014895790886148612;0.7979369704880046
78.15898;1.0445265052366413;0.833388458540428;0.7978992638547109;-1.0163995747061261e-07;-1.0860965170671018e-07;1.044863390866023;10.000833088728191;0.8334595166059607;0.015561938597549497;0.015563035971018598;0.7976988262324347;0.014895779625982217;0.7979370167032785
78.16898;1.0445257761723936;0.8333876946185349;0.7979008440559557;-1.0094960406334261e-07;-1.0856186078250527e-07;1.0448637190300922;10.00085500808467;0.8334617039595656;0.015561981810820934;0.015563014133571097;0.797697488271032;0.014895768478168302;0.7979369942187358
78.17898;1.0445250171460532;0.8333869008708117;0.7979023597353133;-1.0025661254824282e-07;-1.0848871342218857e-07;1.0448641146615065;10.000877293699837;0.8334638820106166;0.015562025587153186;0.015562991854970806;0.7976961803297579;0.014895757472662995;0.7979369031209991
78.18898;1.0445242308160543;0.8333860773670067;0.7979038072994069;-9.956320960754782e-08;-1.0839073636834708e-07;1.0448645766170728;10.000899870359827;0.8334660495013876;0.015562069864781331;0.015562969124072849;0.7976949062054313;0.014895746619507724;0.79793674372854
78.19898;1.0445234193171038;0.8333852243735883;0.7979051833476059;-9.887143834298527e-08;-1.0826853073089955e-07;1.0448651019665753;10.000922665236146;0.833468206404818;0.015562114560397381;0.015562945958142038;0.7976936686243086;0.014895735922734344;0.7979365164671327
78.20898;1.0445225850706374;0.8333843417418544;0.7979064848432279;-9.818324843568937e-08;-1.0812253947582722e-07;1.0448656870852275;10.000945601026675;0.8334703540636849;0.01556215956677007;0.015562922393631365;0.7976924686040955;0.014895725382710985;0.7979362220620656
78.21898;1.044521731730307;0.8333834285521217;0.797907709524491;-9.750046960164553e-08;-1.0795292994883614e-07;1.0448663286093378;10.000968591467418;0.8334724949276068;0.015562204757444765;0.015562898472361605;0.7976913054665423;0.014895714987423075;0.797935861949681
78.22898;1.0445208643516843;0.8333824836120135;0.7979088561981972;-9.682462432569292e-08;-1.0775952754426963e-07;1.0448670240848612;10.00099154141586;0.8334746319172315;0.015562249985257012;0.015562874233494672;0.797690177273213;0.014895704714111557;0.7979354381087643
78.23898;1.044519988374727;0.8333815062056336;0.7979099248099202;-9.615688689848622e-08;-1.0754181940903155e-07;1.0448677721533686;10.001014353054918;0.8334767674069848;0.015562295087953077;0.015562849709835925;0.7976890817533517;0.014895694548133337;0.797934952223424
78.24898;1.044519108327987;0.8333804965317142;0.7979109165931818;-9.549835054589329e-08;-1.0729908057337942e-07;1.0448685715321704;10.001036932968407;0.8334789027740209;0.015562339904353946;0.015562824927537106;0.7976880175219772;0.01489568450047045;0.7979344056212437
78.25898;1.044518227503109;0.8333794552930864;0.797911834255821;-9.485039012230981e-08;-1.0703060490983075e-07;1.044869419815428;10.001059194201398;0.8334810390922097;0.01556238428984253;0.015562799910061903;0.7976869844993432;0.014895674611951258;0.7979338002141995
78.26898;1.0445173486572301;0.8333783827137559;0.797912681748225;-9.42147777400865e-08;-1.0673610774506718e-07;1.0448703138098674;10.001081055337224;0.833483177797835;0.0155624281257435;0.01556277468104714;0.7976859834073033;0.014895664942046234;0.797933138976562
78.27898;1.044516474829489;0.8333772785151239;0.7979134638397919;-9.359348061737066e-08;-1.0641600747081134e-07;1.0448712509664286;10.001102439960421;0.8334853203259662;0.015562471318409621;0.015562749261618998;0.7976850152050465;0.014895655557094163;0.7979324255991318
78.28898;1.0445156097394215;0.8333761431159582;0.797914185938621;-9.298845525701327e-08;-1.060712673253104e-07;1.0448722302372326;10.001123276485714;0.8334874670635944;0.015562513793442322;0.015562723667907787;0.7976840807647421;0.014895646535687392;0.7979316641488574
78.29898;1.0445147579089602;0.8333749779935171;0.7979148536640003;-9.240165920335929e-08;-1.057032467650603e-07;1.0448732516073234;10.001143493857128;0.8334896166796083;0.015562555495066065;0.01556269790832625;0.7976831809196014;0.01489563797093946;0.7979308590263232
78.30898;1.0445139247138722;0.8333737844458944;0.7979154718301233;-9.183509055294165e-08;-1.0531373595836203e-07;1.0448743151890638;10.001163015335578;0.833491766541546;0.015562596382924274;0.015562671980743046;0.7976823169481697;0.014895629952128836;0.7979300149665701
78.31898;1.044513116298277;0.8333725626909785;0.7979160436410024;-9.129064840148306e-08;-1.0490467713023665e-07;1.0448754209669602;10.00118176124025;0.8334939136045657;0.015562636424713235;0.01556264587589712;0.7976814910559532;0.01489562254203548;0.7979291369022952
78.32898;1.0445123390462883;0.8333713122998296;0.7979165708599856;-9.076984275984489e-08;-1.0447773834742971e-07;1.0448765686212915;10.001199659591821;0.8334960547243556;0.015562675601149937;0.015562619580562485;0.7976807064740744;0.0148956157621312;0.7979282297391252
78.33898;1.0445115986928197;0.8333700331292127;0.7979170545837493;-9.027347742313908e-08;-1.0403433864667813e-07;1.0448777566337255;10.001216649730178;0.8334981862525722;0.015562713913672522;0.01556259307261759;0.797679967025102;0.014895609588806492;0.7979272980138987
78.34898;1.0445108996148562;0.8333687259754912;0.7979174959775437;-8.980160250453001e-08;-1.0357597935145155e-07;1.044878981634943;10.00123267401725;0.8335003037481175;0.015562751368913079;0.01556256631793852;0.7976792764673967;0.014895603958840946;0.7979263455384246
78.35898;1.0445102445981158;0.8333673925069324;0.7979178969133063;-8.935384080992664e-08;-1.0310432827753672e-07;1.044880238956696;10.001247670620277;0.8335024023253057;0.015562787954568743;0.015562539277005316;0.7976786382127344;0.01489559877965893;0.7979253755508617
78.36898;1.0445096351109486;0.8333660346750291;0.7979182604641104;-8.892963135857987e-08;-1.0262099035945007e-07;1.0448815237252316;10.001261575361143;0.8335044769153036;0.015562823641493365;0.015562511914629738;0.797678055269634;0.014895593945436403;0.7979243909471411
78.37898;1.0445090719579397;0.833364654343416;0.7979185910515204;-8.852814030295249e-08;-1.021273566953119e-07;1.0448828310984262;10.001274328000383;0.8335065221277054;0.015562858406047524;0.015562484208746128;0.7976775301162722;0.01489558935283332;0.7979233938690258
78.38898;1.0445085559887968;0.8333632532463164;0.7979188940797608;-8.814821512291974e-08;-1.0162467908379846e-07;1.0448841555571187;10.001285879724211;0.8335085325355556;0.015562892237702752;0.015562456155637509;0.7976770647927236;0.014895584906174415;0.7979223854512061
78.39898;1.0445080882187736;0.833361833134022;0.7979191753015666;-8.778862609144359e-08;-1.0111403848187348e-07;1.0448854909886944;10.001296198307148;0.8335105034488489;0.015562925127363682;0.015562427769383285;0.7976766608879842;0.014895580511919552;0.7979213660554411
78.40898;1.044507669251618;0.8333603961084061;0.7979194401851977;-8.744831464875555e-08;-1.0059616660235633e-07;1.0448868320952975;10.001305267354448;0.8335124311890099;0.01556295706383017;0.015562399084698541;0.7976763189069572;0.01489557606958107;0.7979203354751478
78.41898;1.0445072990372373;0.8333589447815061;0.797919692986976;-8.712639306241344e-08;-1.0007155659299464e-07;1.0448881756102266;10.001313082879488;0.8335143128154167;0.01556298804533088;0.015562370166360915;0.7976760378333887;0.014895571468517043;0.7979192936856088
78.42898;1.0445069770553739;0.8333574824079013;0.7979199362267578;-8.68219751427879e-08;-9.954077725806953e-08;1.044889520548987;10.001319648245332;0.8335161461781206;0.015563018084043923;0.015562341108574304;0.7976758156772008;0.014895566593718814;0.797918241963071
78.43898;1.0445067019939815;0.8333560132081737;0.7979201713874291;-8.653400136905757e-08;-9.900452422290581e-08;1.04489086774164;10.001324969172252;0.8335179303422224;0.015563047192290793;0.01556231202008346;0.7976756500937072;0.014895561329657943;0.7979171831314047
78.44898;1.0445064713664414;0.8333545419502089;0.7979203996237108;-8.626121974686122e-08;-9.84634434840422e-08;1.0448922184844947;10.001329056733294;0.8335196657470009;0.015563075364258787;0.01556228300910193;0.7976755382526273;0.014895555557078386;0.7979161211406668
78.45898;1.0445062818830042;0.8333530729747181;0.7979206215702574;-8.600229856821337e-08;-9.791797281267355e-08;1.0448935731706188;10.001331934653512;0.8335213536904732;0.015563102568005631;0.015562254167978972;0.7976754769580766;0.014895549154312774;0.7979150605120101
78.46898;1.0445061300798557;0.8333516102677782;0.7979208369435113;-8.575584073627609e-08;-9.736832015032291e-08;1.0448949316857723;10.001333639301828;0.8335229952373123;0.01556312874727269;0.01556222556212626;0.7976754631778618;0.014895542006402876;0.7979140053806033
78.47898;1.0445060128758952;0.8333501581645962;0.7979210445243495;-8.552029177016424e-08;-9.681464944922237e-08;1.0448962945427238;10.001334212919284;0.8335245901070365;0.01556315382847717;0.015562197238810319;0.7976754939381708;0.014895534012520499;0.7979129586188681
78.48898;1.0445059280047821;0.8333487212021528;0.7979212427343048;-8.529383884042106e-08;-9.625727795883785e-08;1.0448976627116153;10.001333699653717;0.8335261365503404;0.015563177729313099;0.015562169243035499;0.7976755662315452;0.01489552508636312;0.7979119219541441
78.49898;1.0445058739035142;0.8333473035371887;0.7979214306083998;-8.507430163484441e-08;-9.569667037953385e-08;1.0448990369594153;10.001332149917689;0.8335276326849956;0.015563200361862954;0.015562141615306023;0.797675677265304;0.014895515156683282;0.7979108967339391
78.50898;1.044505849429977;0.8333459086599684;0.7979216085370309;-8.485912520644608e-08;-9.513343530929039e-08;1.0449004174965995;10.001329627479514;0.8335290779402944;0.015563221630051867;0.015562114375415279;0.7976758241609764;0.014895504173845603;0.7979098843514392
78.51898;1.044505853898964;0.8333445392387665;0.7979217783721413;-8.46455729066923e-08;-9.456847734179049e-08;1.044901803640969;10.00132620948616;0.8335304735498967;0.015563241428755354;0.01556208751250064;0.7976760035901539;0.014895492111524475;0.7979088862912654
78.52898;1.0445058875167699;0.8333431971370944;0.797921942852868;-8.443105837407575e-08;-9.400311903172372e-08;1.0449031939854396;10.001321981715654;0.8335318224737377;0.015563259645649178;0.015562060986533047;0.7976762120724508;0.014895478961479745;0.7979079044195079
78.53898;1.0445059524474802;0.8333418835562791;0.797922104857213;-8.42135100808797e-08;-9.343904843612964e-08;1.0449045865668232;10.001317036546162;0.8335331287152015;0.015563276164909021;0.015562034734214813;0.7976764465024192;0.014895464729403672;0.797906941517926
78.54898;1.0445060535690096;0.833340599232399;0.7979222671016143;-8.399157633996342e-08;-9.287819520679825e-08;1.044905978439238;10.001311468582173;0.8335343962306875;0.015563290876367444;0.015562008679003305;0.7976767043664461;0.014895449431809609;0.7979060013152806
78.55898;1.0445061973258682;0.8333393449286303;0.7979224319025638;-8.376447023921609e-08;-9.232271154604799e-08;1.0449073658662629;10.001305364307544;0.8335356281225681;0.0155633036972769;0.015561982748233826;0.7976769836064752;0.014895433100521945;0.7979050880436934
78.56898;1.0445063895910303;0.8333381218464071;0.7979226008019985;-8.353159280381116e-08;-9.177503331571732e-08;1.0449087451294345;10.001298793952767;0.8335368262117614;0.015563314599708281;0.015561956886141126;0.7976772826137893;0.014895415790183785;0.7979042063542681
78.57898;1.0445066350028056;0.833336931498289;0.7979227749608481;-8.329236746876242e-08;-9.123791709928452e-08;1.044910112846452;10.001291810781884;0.8335379912095882;0.015563323615569962;0.015561931051645847;0.7976776005011482;0.01489539757286071;0.797903361532779
78.58898;1.044506937518783;0.8333357755107331;0.7979229560257458;-8.304642381066555e-08;-9.071435049436152e-08;1.0449114663491201;10.001284455511604;0.8335391235947511;0.015563330814100447;0.015561905209767846;0.7976779367957462;0.014895378526295041;0.7979025595019446
78.59898;1.0445073001411795;0.833334655798355;0.797923146260989;-8.279375966135756e-08;-9.020721004875621e-08;1.0449128043245666;10.00127676055512;0.8335402243042018;0.015563336281297385;0.015561879328031006;0.7976782905603153;0.014895358727851433;0.7979018062789092
78.60898;1.0445077238252245;0.8333335747905332;0.7979233481154991;-8.253467635155432e-08;-8.97188123254152e-08;1.044914126506155;10.001268753337918;0.8335412941941409;0.015563340119248311;0.015561853371992637;0.7976786601813415;0.014895338252073564;0.7979011068608951
78.61898;1.044508207161109;0.8333325351512657;0.7979235639156272;-8.226968995579933e-08;-8.925084490971892e-08;1.044915432648615;10.0012604624942;0.8335423326895515;0.01556334245339359;0.015561827293524186;0.7976790437233955;0.014895317162478702;0.797900464676741
78.62898;1.0445087476327077;0.8333315391472093;0.797923795822548;-8.199950480327814e-08;-8.88047276731375e-08;1.0449167222348312;10.001251921034228;0.8335433370636749;0.015563343430899833;0.015561801027935581;0.7976794390829731;0.014895295502689416;0.7978998821196969
78.63898;1.0445093431224517;0.8333305884583042;0.7979240458794804;-8.172504520240236e-08;-8.838163121694667e-08;1.0449179947306355;10.00124316171488;0.8335443026445621;0.015563343208018873;0.015561774510144932;0.7976798442699878;0.01489527330556498;0.7978993609710116
78.64898;1.0445099916492764;0.833329684237232;0.7979243158333724;-8.144748749583421e-08;-8.798199748823114e-08;1.044919249394551;10.00123421362609;0.8335452236067642;0.015563341936840783;0.015561747688290231;0.7976802575387449;0.014895250608674712;0.7978989024621522
78.65898;1.0445106902811683;0.8333288267031868;0.7979246064194182;-8.116806482782727e-08;-8.7605418364812e-08;1.0449204848407212;10.001225102288373;0.833546094350861;0.015563339762687358;0.0155617205184071;0.7976806769868133;0.014895227454216899;0.7978985076074333
78.66898;1.0445114354000318;0.8333280148280753;0.7979249163884563;-8.088778080573494e-08;-8.725107317810493e-08;1.0449216988968726;10.001215846291888;0.8335469108502737;0.015563336826752783;0.015561692952989464;0.7976811005658312;0.014895203880892917;0.7978981772016431
78.67898;1.0445122234792097;0.8333272466558219;0.7979252424305413;-8.060734761190133e-08;-8.691818189808927e-08;1.0449228887684918;10.00120645101062;0.8335476710162794;0.015563333261303608;0.015561664935944138;0.7976815264367726;0.014895179919983289;0.797897910985111
78.68898;1.044513050859336;0.833326519677837;0.7979255801283835;-8.032721556966785e-08;-8.660619112678149e-08;1.044924051225332;10.001196907930359;0.8335483740016485;0.015563329181439378;0.015561636400999024;0.7976819532770669;0.01489515560203536;0.797897707036292
78.69898;1.0445139131689425;0.8333258308887681;0.7979259247554444;-8.004757937234454e-08;-8.631473785397896e-08;1.0449251823612014;10.001187202244575;0.8335490193839461;0.015563324682547314;0.015561607275535443;0.7976823811586194;0.014895130970370266;0.7978975621042576
78.70898;1.0445148050337174;0.8333251767171188;0.7979262719097738;-7.976845146441456e-08;-8.604351008002063e-08;1.044926277305519;10.00117732287066;0.8335496071808975;0.015563319837248893;0.015561577493415404;0.797682812186088;0.014895106081854547;0.7978974722999339
78.71898;1.0445157199039719;0.8333245530553847;0.7979266183222973;-7.948978517636828e-08;-8.579206721541129e-08;1.0449273310876033;10.001167271979439;0.8335501386871962;0.015563314685848068;0.015561547005100667;0.7976832500065266;0.014895080991610302;0.7978974337196768
78.72898;1.0445166502027803;0.8333239555098031;0.79792696207783;-7.921157454002399e-08;-8.555971370274038e-08;1.0449283403910565;10.001157070522474;0.8335506170935906;0.015563309237129877;0.015561515776899655;0.7976836988194091;0.014895055743777235;0.7978974427258111
78.73898;1.0445175879476714;0.8333233798031725;0.7979273021824708;-7.893392709859475e-08;-8.534548208212977e-08;1.0449293046897672;10.001146756781091;0.8335510468208112;0.015563303488172208;0.015561483790227685;0.7976841622333963;0.014895030379235591;0.7978974956328168
78.74898;1.0445185254982703;0.8333228220839723;0.797927638026804;-7.865730625074052e-08;-8.514815589225553e-08;1.0449302261033842;10.001136379895541;0.8335514320935633;0.015563297440159675;0.015561451046957369;0.7976846425787188;0.014895004945734714;0.797897588186562
78.75898;1.0445194558434168;0.8333222789919208;0.7979279690129218;-7.838278510536298e-08;-8.496629574127575e-08;1.044931108063882;10.001125989675353;0.8335517761640835;0.015563291099122026;0.015561417569756502;0.7976851414054918;0.014894979494360396;0.7978977152006967
78.76898;1.044520372386983;0.8333217477459046;0.7979282948247768;-7.811186255269904e-08;-8.479834784616104e-08;1.0449319539111719;10.001115627916041;0.8335520815617068;0.015563284474242238;0.01556138339475756;0.7976856604049304;0.014894954062029462;0.7978978706737678
78.77898;1.044521268916926;0.833321226392054;0.7979286158743712;-7.784620167540024e-08;-8.464284155497546e-08;1.044932766968488;10.001105327950304;0.8335523509728887;0.015563277575068379;0.01556134856794601;0.7976862015406065;0.01489492865478921;0.7978980484546098
78.78898;1.0445221397864455;0.833320713531446;0.7979289328106384;-7.758774315540253e-08;-8.449836191217126e-08;1.044933551193344;10.001095119944173;0.8335525878029706;0.015563270406240204;0.01556131315173475;0.7976867663869857;0.014894903247186567;0.7978982428100725
78.79898;1.0445229802095057;0.8333202074183239;0.7979292456401633;-7.733876606551678e-08;-8.436323831218248e-08;1.0449343107202838;10.001085032875695;0.8335527953700612;0.015563262969661354;0.015561277231771435;0.797687355653525;0.01489487780053843;0.7978984487311488
78.80898;1.044523786812268;0.8333197056460083;0.7979295538295602;-7.710161585778165e-08;-8.423543775981918e-08;1.0449350490230296;10.001075093146921;0.8335529754274017;0.015563255271719326;0.015561240907244195;0.7976879692434357;0.014894852287646481;0.7978986622429622
78.81898;1.044524557493378;0.8333192059405552;0.7979298571122916;-7.687848070303632e-08;-8.411285238168419e-08;1.044935768735961;10.001065328352915;0.8335531279106388;0.015563247330281135;0.015561204278174097;0.797688606232298;0.014894826697572822;0.79789888058952
78.82898;1.0445252900082502;0.833318707279391;0.7979301557429973;-7.667141162930476e-08;-8.399372813336183e-08;1.0449364720971428;10.001055772559075;0.8335532523719706;0.015563239183126543;0.015561167450980285;0.7976892646443265;0.014894801018500506;0.7978991024134432
78.83898;1.0445259804311668;0.8333182104928805;0.7979304501152366;-7.648241611571686e-08;-8.387695347180543e-08;1.0449371616240621;10.001046463313928;0.833553349463665;0.015563230883240398;0.01556113054004413;0.7976899414325717;0.014894775231221185;0.7978993281558441
78.84898;1.0445266229133774;0.833317718167178;0.7979307402349279;-7.63135219466595e-08;-8.37619776640722e-08;1.0449378401604212;10.001037433583008;0.83355342082564;0.015563222477489572;0.015561093647882386;0.7976906327082798;0.014894749319925373;0.797899560114446
78.85898;1.0445272106102736;0.8333172342585997;0.797931025301133;-7.616670902304394e-08;-8.364851326550294e-08;1.0449385101757276;10.001028707448357;0.8335534678229866;0.015563213991275492;0.015561056847729562;0.7976913340292041;0.014894723282001417;0.7978998017511054
78.86898;1.0445277364934853;0.8333167636656698;0.7979313037616943;-7.604360923751687e-08;-8.353643041435446e-08;1.0449391733764333;10.001020301726994;0.833553490775612;0.015563205428450756;0.015561020189999688;0.7976920405056545;0.01489469713312751;0.7979000569086172
78.87898;1.0445281937637345;0.8333163119455423;0.7979315739853683;-7.594516671007044e-08;-8.34257357915573e-08;1.0449398308417832;10.001012229009028;0.8335534894467518;0.015563196783391214;0.015560983729839696;0.7976927469221651;0.014894670906639871;0.797900329485984
78.88898;1.0445285762680996;0.8333158852067728;0.7979318354359357;-7.587159426423042e-08;-8.33163473537218e-08;1.0449404831574864;10.001004496313838;0.8335534643448168;0.015563188051496613;0.01556094754717742;0.7976934481736178;0.014894644646710194;0.7979006231680603
78.89898;1.0445288789869835;0.8333154893883896;0.797932089726725;-7.582260819325521e-08;-8.320792406567033e-08;1.0449411305668006;10.00099709904894;0.8335534175728274;0.015563179218033614;0.015560911733942464;0.7976941395206542;0.014894618400154502;0.7979009408174209
78.90898;1.044529098772245;0.8333151289863655;0.7979323407534815;-7.579762277941701e-08;-8.309990698421104e-08;1.04494177283626;10.000990017261492;0.8335533524753588;0.015563170244867267;0.015560876370314695;0.7976948163135873;0.014894592207651833;0.797901284066391
78.91898;1.0445292351121518;0.8333148065442016;0.7979325940070927;-7.579580836280294e-08;-8.299153613593513e-08;1.0449424090569817;10.00098322073822;0.8335532726984418;0.015563161084398263;0.01556084151780872;0.7976954735287397;0.01489456609296043;0.797901653679712
78.92898;1.0445292901650434;0.8333145230377164;0.7979328558195073;-7.58161531014961e-08;-8.288188304133122e-08;1.0449430383458567;10.000976680730187;0.8335531814766676;0.01556315170514964;0.01556080721495825;0.797696105613465;0.014894540052778332;0.7979020502528783
78.93898;1.0445292676678053;0.8333142784298068;0.797933133157797;-7.585755995868742e-08;-8.276991563647029e-08;1.044943660236238;10.000970379494149;0.8335530814711469;0.015563142104573149;0.015560773472219007;0.7976967069059917;0.0148945140579433;0.7979024744278064
78.94898;1.0445291711359348;0.8333140720784209;0.7979334335123388;-7.591896452514866e-08;-8.265446106280201e-08;1.044944273669174;10.000964311898192;0.8335529747762846;0.015563132303449837;0.015560740285978881;0.7976972723168833;0.014894488067807956;0.7979029265355982
78.95898;1.0445290023627598;0.8333139026600649;0.7979337640344225;-7.599949712611004e-08;-8.2534231210633e-08;1.0449448765517735;10.00095847896432;0.8335528626914241;0.015563122326233773;0.01556070765533533;0.7976977976422647;0.014894462039298062;0.7979034063443953
78.96898;1.0445287610726786;0.8333137676903283;0.7979341305871096;-7.609852325522679e-08;-8.240796605776504e-08;1.0449454664501456;10.000952877635878;0.8335527455326517;0.015563112183042368;0.015560675580375266;0.7976982792491768;0.014894435921766813;0.7979039132827354
78.97898;1.0445284455597512;0.8333136632858943;0.7979345377112417;-7.621548539415705e-08;-8.227456013090956e-08;1.0449460409436524;10.000947494684738;0.8335526225276675;0.015563101866391281;0.015560644059281042;0.7976987137537709;0.01489440965207333;0.7979044469469556
78.98898;1.044528053697792;0.8333135843189214;0.7979349893138422;-7.634984532031123e-08;-8.213315818840266e-08;1.0449465977759427;10.00094230745267;0.8335524915823638;0.015563091358744579;0.015560613095918168;0.7976990983518297;0.014894383159122828;0.7979050074376689
78.99898;1.0445275842972719;0.8333135244499902;0.7979354892885209;-7.650122800746403e-08;-8.198316736110076e-08;1.0449471349421007;10.000937287510242;0.8335523491688225;0.015563080643050278;0.015560582708135857;0.7976994309876029;0.014894356371444066;0.7979055951073677
79.00898;1.0445270379329115;0.833313476007794;0.7979360413635002;-7.666954175888171e-08;-8.182413546488042e-08;1.0449476504213062;10.000932403715401;0.833552190859799;0.015563069710297943;0.015560552932795211;0.7976997093712744;0.014894329222199722;0.7979062102561327
79.01898;1.0445264164133972;0.8333134301789229;0.7979366485988745;-7.685505959461762e-08;-8.16555863572437e-08;1.0449481422458695;10.000927624317717;0.8335520123645612;0.015563058558238786;0.015560523829836378;0.79769993006353;0.014894301647283528;0.7979068534135868
79.02898;1.0445257224068007;0.8333133775644713;0.7979373133942413;-7.705843283003176e-08;-8.147705048787326e-08;1.0449486089698785;10.000922923047462;0.8335518101101816;0.015563047188362095;0.01556049548174365;0.7977000893220958;0.014894273577073954;0.797907525854867
