time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
79.03898;1.0445249599387565;0.8333133089248671;0.7979380377842075;-7.72804156561116e-08;-8.128837096762749e-08;1.0449490497820788;10.000918289031492;0.8335515811588415;0.015563035607656211;0.015560467981497095;0.7977001846897781;0.014894244936005673;0.7979082299932205
79.04898;1.04452413418845;0.8333132158265107;0.7979388237458994;-7.752145414541338e-08;-8.108987341602277e-08;1.0449494640545587;10.000913727342438;0.8335513231076717;0.015563023825118946;0.01556044141530467;0.7977002154521565;0.01489421564916651;0.7979089693311154
79.05898;1.04452325034967;0.8333130911275037;0.7979396733846249;-7.77815588310717e-08;-8.088221394691036e-08;1.0449498511502464;10.000909244639534;0.8335510342619709;0.015563011842437637;0.015560415855804215;0.7977001822709099;0.014894185641488708;0.797909747525685
79.06898;1.0445223133706316;0.8333129295303867;0.7979405884911275;-7.806050192647647e-08;-8.066625803271958e-08;1.0449502108931734;10.00090483584793;0.8335507140228148;0.01556299965448855;0.015560391366694362;0.7977000867532613;0.014894154839125703;0.7979105669261806
79.07898;1.0445213288924453;0.8333127278843424;0.7979415697326426;-7.835794656448043e-08;-8.044289242013334e-08;1.0449505433761177;10.000900486877956;0.8335503631542098;0.015562987262562404;0.015560368004819065;0.7976999309276183;0.014894123178774171;0.7979114275540989
79.08898;1.0445203035532988;0.83331248478032;0.7979426163582088;-7.867326660857037e-08;-8.021263611818744e-08;1.0449508478692027;10.000896187469388;0.8335499835251862;0.015562974685485722;0.01556034581386041;0.7976997169840572;0.014894090605035963;0.7979123273021065
79.09898;1.044519244317284;0.8333121996627543;0.7979437264135125;-7.900539089824063e-08;-7.997555524681406e-08;1.0449511223567525;10.00089193990403;0.833549577240414;0.015562961958454273;0.01556032482016116;0.7976994474195606;0.014894057055765993;0.7979132631888322
79.10898;1.0445181579138476;0.8333118722257208;0.7979448968405625;-7.935298067677456e-08;-7.97315247011401e-08;1.0449513637532535;10.000887754837992;0.8335491457504349;0.015562949121714836;0.015560305036979622;0.7976991251915668;0.014894022457365722;0.7979142322363616
79.11898;1.044517050353593;0.8333115025640917;0.7979461238320852;-7.971467124187663e-08;-7.948047084387099e-08;1.0449515679825638;10.000883636764597;0.8335486898031148;0.015562936210986629;0.015560286467090303;0.7976987538967926;0.014893986730469093;0.7979152308546564
79.12898;1.0445159265815938;0.8333110914308303;0.7979474035944671;-8.008909944399188e-08;-7.92225626861939e-08;1.0449517299906466;10.000879574620024;0.8335482098568903;0.015562923263369957;0.015560269095217913;0.7976983379602076;0.014893949793856267;0.7979162537856893
79.13898;1.0445147909252677;0.8333106399282304;0.7979487324185954;-8.04748676406308e-08;-7.895823082978762e-08;1.044951843935095;10.000875543160884;0.833547706070182;0.015562910333496358;0.015560252881073985;0.7976978826311226;0.014893911571483993;0.7979172943772765
79.14898;1.0445136478705292;0.8333101490264896;0.7979501061012179;-8.087067089755792e-08;-7.868797810010318e-08;1.0449519037497765;10.000871508754663;0.833547178071651;0.015562897501440664;0.01556023776729964;0.7976973940581282;0.014893872007261454;0.7979183458256004
79.15898;1.044512502097073;0.8333096193574545;0.7979515194024366;-8.127555391328649e-08;-7.841221778314756e-08;1.0449519037817516;10.000867439170548;0.8335466252029516;0.015562884863111737;0.015560223697192089;0.7976968793875291;0.014893831076181557;0.7979194017027463
79.16898;1.044511357850688;0.8333090513185076;0.7979529657434263;-8.168898300237753e-08;-7.813114676208992e-08;1.0449518385431393;10.000863310221941;0.833546047066342;0.015562872510821283;0.015560210630216198;0.7976963462927882;0.014893788783722106;0.7979204554481699
79.17898;1.0445102183461008;0.8333084453581179;0.7979544380122403;-8.211058529259341e-08;-7.784458947175308e-08;1.0449517016705983;10.000859100914004;0.833545443555539;0.01556286052146603;0.015560198549032608;0.7976958021717083;0.01489374515876208;0.7979215000986766
79.18898;1.0445090854828745;0.8333078022192608;0.7979559301951337;-8.253992844393823e-08;-7.755189967912842e-08;1.0449514854989146;10.000854784157395;0.8335448145201191;0.015562848955790595;0.015560187457499128;0.7976952537612559;0.014893700249742035;0.7979225290857704
79.19898;1.0445079604139176;0.8333071230266073;0.7979574379382093;-8.297652384365173e-08;-7.72519281064032e-08;1.0449511820503237;10.000850322533688;0.8335441595534028;0.015562837862265035;0.01556017737440836;0.7976947073758336;0.014893654131103903;0.7979235372639762
79.20898;1.0445068446342505;0.8333064090110569;0.7979589580146296;-8.341970982849884e-08;-7.694309717529296e-08;1.0449507848124324;10.00084567182575;0.8335434777222182;0.015562827284603755;0.015560168322859494;0.7976941693776537;0.014893606913632052;0.7979245210820667
79.21898;1.044505740022495;0.8333056610694826;0.7979604881794463;-8.386841378451617e-08;-7.662369721181248e-08;1.044950289776399;10.00084078774562;0.8335427674506523;0.015562817267995964;0.015560160326082668;0.7976936459887455;0.014893558741039484;0.7979254781534878
79.22898;1.044504648086638;0.8333048799819565;0.797962027222728;-8.432117655947321e-08;-7.629228564639078e-08;1.0449496945357195;10.000835629084662;0.8335420268881873;0.015562807858305302;0.015560153424023983;0.7976931423973148;0.014893509774080474;0.7979264070692789
79.23898;1.0445035697871263;0.8333040675219983;0.7979635744558773;-8.477644397748455e-08;-7.594792078187436e-08;1.0449489966557268;10.000830156887838;0.8335412546744463;0.015562799090192418;0.01556014768332956;0.7976926622083037;0.014893460178123968;0.7979273073923314
79.24898;1.0445025056244563;0.8333032275482438;0.7979651292329984;-8.523286674059575e-08;-7.559008566479116e-08;1.0449481938355656;10.000824333969174;0.8335404509359992;0.015562790967555232;0.015560143179296642;0.7976922075716185;0.014893410117471124;0.797928179352663
79.25898;1.0445014553594192;0.8333023661430793;0.7979666910537563;-8.568951725673238e-08;-7.521846835649951e-08;1.0449472857189142;10.000818127181596;0.8335396180253384;0.015562783461091214;0.01556013998410005;0.7976917796581103;0.01489335975496461;0.7979290234879971
79.26898;1.0445004177214816;0.8333014910264848;0.7979682598084084;-8.614597092928806e-08;-7.483296124418096e-08;1.0449462748688272;10.00081150882189;0.8335387603063821;0.015562776529991496;0.015560138175937537;0.7976913791461783;0.014893309249881331;0.7979298407505673
79.27898;1.0444993905014783;0.833300610806931;0.7979698356314944;-8.660219501419856e-08;-7.443386469325651e-08;1.0449451656102342;10.000804455564387;0.8335378830942132;0.015562770137524117;0.015560137839491181;0.7976910065232022;0.014893258746018878;0.7979306326530988
79.28898;1.0444983709878692;0.8332997344948994;0.797971418500625;-8.705835403733474e-08;-7.402200254452948e-08;1.0449439619743288;10.000796949671969;0.833536991827387;0.015562764250402135;0.015560139053023038;0.7976906624024852;0.0148932083630396;0.7979314008157026
79.29898;1.0444973561600828;0.8332988716899806;0.7979730082793007;-8.751461426171804e-08;-7.359877803159048e-08;1.0449426669868183;10.000788983198989;0.8335360918989988;0.015562758838463465;0.01556014187796016;0.7976903476983159;0.014893158204952486;0.7979321465528645
79.30898;1.0444963424991278;0.8332980326083174;0.7979746050553442;-8.797093837650052e-08;-7.316629490963033e-08;1.0449412836640244;10.000780559734947;0.8335351886427403;0.015562753878233587;0.015560146350110205;0.7976900633344695;0.014893108373407392;0.7979328709580708
79.31898;1.044495326133859;0.8332972267566957;0.7979762086392093;-8.842698579592633e-08;-7.272737246174245e-08;1.0449398159870817;10.00077169065178;0.8335342874551152;0.015562749355179652;0.015560152474004097;0.7976898100952854;0.014893058967384638;0.7979335749297924
79.32898;1.044494303258128;0.8332964610866783;0.797977817457866;-8.888213953781557e-08;-7.228533769672952e-08;1.0449382690178113;10.000762390987527;0.8335333942531918;0.015562745262223432;0.015560160229586614;0.7976895891548547;0.014893010072871202;0.7979342589348685
79.33898;1.0444932702195715;0.833295739592047;0.7979794282319391;-8.933540333650294e-08;-7.184377483741291e-08;1.0449366489716634;10.000752676362408;0.8335325156635298;0.01556274159734031;0.015560169584368556;0.7976894026661062;0.014892961759023379;0.7979349225588005
79.34898;1.0444922232340597;0.8332950641635111;0.7979810365049819;-8.978511423870571e-08;-7.140627023069291e-08;1.0449349635666867;10.000742555669927;0.833531658282991;0.015562738366600479;0.015560180497060677;0.7976892539571567;0.014892914086969303;0.7979355638117925
79.35898;1.0444911582222787;0.8332944349097937;0.7979826375980322;-9.022890942771743e-08;-7.097602827043091e-08;1.0449332219106404;10.000732027518218;0.8335308274628956;0.015562735591970167;0.015560192915481243;0.7976891476698008;0.014892867124666516;0.7979361785134373
79.36898;1.0444900713359937;0.8332938502773166;0.7979842277248008;-9.066419603225566e-08;-7.055555125206356e-08;1.0449314336512512;10.000721086966317;0.8335300267806287;0.015562733315709757;0.015560206779621949;0.7976890897046262;0.014892820954212259;0.7979367603775733
79.37898;1.044488959747055;0.8332933079247863;0.797985804206397;-9.108872777634637e-08;-7.014667301096376e-08;1.0449296079232264;10.000709727256796;0.8335292586436631;0.0155627315922197;0.01556022202783899;0.7976890864135606;0.014892775664860802;0.7979373020981052
79.38898;1.0444878219256282;0.8332928053744485;0.7979873647633209;-9.150088421593576e-08;-6.975079453829631e-08;1.0449277524058602;10.000697931452194;0.8335285250235229;0.015562730469553573;0.015560238597999165;0.7976891435182445;0.014892731344500075;0.7979377967050997
79.39898;1.0444866571429878;0.8332923400351927;0.7979889072074738;-9.189961118519824e-08;-6.936896073288503e-08;1.0449258726627841;10.000685671020163;0.8335278274217337;0.015562729975589698;0.015560256430881225;0.7976892657592893;0.01489268807905468;0.7979382383887806
79.40898;1.044485464667194;0.833291909338799;0.7979904296422413;-9.228412016357548e-08;-6.90018310332398e-08;1.0449239720176826;10.00067291592883;0.8335271665709215;0.015562730116794989;0.015560275481675542;0.7976894569604368;0.014892645954087323;0.7979386230841864
79.41898;1.0444842437771837;0.8332915111358494;0.7979919304888721;-9.265350035960112e-08;-6.864975978942879e-08;1.0449220517905768;10.000659647004497;0.8335265426402525;0.01556273088396869;0.015560295723509294;0.797689719559073;0.014892605055194255;0.7979389487192758
79.42898;1.0444829944938006;0.8332911439628773;0.7979934084504303;-9.300650941930066e-08;-6.831287771230914e-08;1.044920111843869;10.000645867188767;0.8335259557971088;0.015562732260520035;0.015560317135832152;0.797690053990947;0.014892565465437288;0.7979392145490085
79.43898;1.0444817177282901;0.8332908066484646;0.7979948625739038;-9.334180631518026e-08;-6.799118549659068e-08;1.0449181516555088;10.000631608526305;0.8335254064210477;0.015562734236594425;0.015560339694441731;0.7976904588924192;0.014892527257923269;0.7979394204183207
79.44898;1.0444804147496884;0.8332904974503813;0.7979962922528961;-9.365838515976554e-08;-6.768476450295533e-08;1.0449161713363064;10.00061693076467;0.8335248947099796;0.01556273682165471;0.015560363367918419;0.7976909318726577;0.014892490485234692;0.7979395668753393
79.45898;1.0444790871974945;0.833290213637267;0.7979976971549463;-9.395561903822953e-08;-6.739392832960466e-08;1.0449141717607995;10.000601912976718;0.8335244199920921;0.015562740039323847;0.015560388105382959;0.7976914699140434;0.01489245517392248;0.7979396554408047
79.46898;1.0444777375514052;0.8332899515111446;0.7979990769248759;-9.423296360811581e-08;-6.711933364444122e-08;1.0449121542627675;10.000586641765068;0.8335239804001924;0.015562743907044282;0.015560413826468014;0.797692069041505;0.014892421335630407;0.797939688231092
79.47898;1.0444763688265457;0.8332897063404264;0.7980004306679013;-9.448989831962565e-08;-6.686210194908507e-08;1.044910120925986;10.0005712009582;0.8335235732165692;0.015562748418875956;0.015560440434822074;0.7976927240479321;0.014892388980808264;0.797939667349478
79.48898;1.044474983901465;0.8332894726238309;0.7980017564672038;-9.472609756065385e-08;-6.662371498889652e-08;1.0449080751942086;10.000555668404152;0.8335231952575772;0.015562753546763433;0.015560467832618696;0.7976934289933426;0.014892358110051193;0.7979395947634735
79.49898;1.0444735854947715;0.8332892449957875;0.7980030510511327;-9.494131331269284e-08;-6.640578536037215e-08;1.0449060216795905;10.000540119898336;0.8335228430459244;0.015562759253449108;0.01556049591475373;0.7976941777234335;0.014892328696375653;0.7979394723464966
79.50898;1.0444721764490663;0.8332890189551205;0.7980043098320436;-9.513500037675211e-08;-6.620994752505256e-08;1.044903965282686;10.000524635168569;0.8335225132411225;0.01556276549495169;0.015560524560277664;0.7976949640887461;0.014892300682824877;0.7979393018548326
79.51898;1.0444707597831353;0.8332887910680559;0.7980055277346374;-9.530619234584212e-08;-6.603773676609062e-08;1.0449019107763768;10.000509299367966;0.8335222030830476;0.015562772214798537;0.01556055363618323;0.7976957823248896;0.014892273993491042;0.7979390854241145
79.52898;1.0444693388687039;0.8332885589867577;0.7980067005813057;-9.545368232435966e-08;-6.589043855194447e-08;1.0448998628408837;10.000494195946745;0.8335219103138115;0.015562779345577446;0.015560583012198188;0.7976966269886563;0.014892248552538942;0.7979388260076731
79.53898;1.0444679177817995;0.8332883208095156;0.7980078257300952;-9.557620214808909e-08;-6.576906123959668e-08;1.0448978257807444;10.000479395954745;0.8335216327028044;0.015562786812354236;0.015560612571730487;0.7976974920370803;0.014892224308649178;0.7979385269136436
79.54898;1.0444665012340337;0.8332880741328466;0.7980089014169421;-9.56725815005227e-08;-6.567435888385323e-08;1.0448958032572604;10.00046495053078;0.8335213675170673;0.015562794532146772;0.015560642202576969;0.7976983700042075;0.014892201250779457;0.7979381913246874
79.55898;1.0444650942940117;0.8332878163633323;0.7980099258768953;-9.57419684593961e-08;-6.560680466209154e-08;1.0448937984781292;10.000450887300685;0.833521111496062;0.01556280242167867;0.015560671786653017;0.7976992525642417;0.014892179403264589;0.7979378225869134
79.56898;1.0444637022554604;0.8332875454876243;0.7980108974212543;-9.578393546107683e-08;-6.556653262681885e-08;1.044891814569876;10.000437211057706;0.8335208618532249;0.015562810413909146;0.015560701220792129;0.7977001324173849;0.014892158809051956;0.7979374245633467
79.57898;1.0444623303206322;0.8332872594531879;0.7980118153239583;-9.579834589884508e-08;-6.555330958834928e-08;1.0448898550849663;10.000423909182246;0.8335206176140687;0.015562818460114427;0.015560730448728959;0.7977010046575854;0.014892139518430426;0.7979370013615444
79.58898;1.0444609831680594;0.8332869550181832;0.7980126802186432;-9.578514729229438e-08;-6.556660130159629e-08;1.044887924455292;10.000410960294142;0.8335203799780821;0.015562826507793635;0.015560759461841963;0.7977018665404463;0.014892121587786836;0.7979365566857247
79.59898;1.0444596646220863;0.833286627669822;0.7980134937446544;-9.574431562079878e-08;-6.56056807726217e-08;1.0448860275946865;10.000398341221166;0.8335201517637036;0.015562834484437954;0.015560788273960117;0.7977027164429542;0.014892105078626925;0.7979360932783447
79.60898;1.044458377309932;0.8332862724895418;0.7980142582147365;-9.567604192476494e-08;-6.566975349405717e-08;1.0448841685963846;10.000386027926112;0.833519936773135;0.015562842316676822;0.015560816897921765;0.7977035529374636;0.014892090047824363;0.7979356128798395
79.61898;1.0444571225842447;0.8332858852249587;0.7980149761084758;-9.558097366508792e-08;-6.575814650528707e-08;1.0448823498706241;10.000373994869523;0.8335197392642151;0.015562849958009873;0.015560845332988732;0.7977043744802014;0.014892076535924434;0.7979351168378835
79.62898;1.0444559009492238;0.8332854630637303;0.7980156492380572;-9.546021864495456e-08;-6.587035662679945e-08;1.0448805727657255;10.000362216864753;0.8335195637272593;0.0155628573826774;0.015560873560720242;0.7977051797297003;0.014892064563321279;0.7979346065311751
79.63898;1.0444547126482033;0.8332850045160647;0.7980162785553964;-9.53150950253805e-08;-6.600571636098328e-08;1.0448788386232195;10.000350669678848;0.833519414955376;0.01556286455992208;0.015560901540145517;0.7977059678114159;0.014892054131683978;0.7979340828937328
79.64898;1.044453558306003;0.833284508607574;0.7980168646942251;-9.51468633533017e-08;-6.616291699485529e-08;1.0448771488513475;10.000339329476244;0.8335192977748214;0.015562871445398613;0.015560929203164172;0.7977067383279437;0.014892045227254009;0.7979335457787143
79.65898;1.044452439721719;0.8332839744133446;0.7980174082060465;-9.495666561521071e-08;-6.633991090946977e-08;1.0448755048689478;10.000328174309367;0.8335192165285236;0.01556287799274171;0.015560956462166922;0.7977074916617762;0.014892037823946512;0.7979329939727792
79.66898;1.0444513602941976;0.8332834009127852;0.7980179094023827;-9.474555069756937e-08;-6.653430483737957e-08;1.0448739087361012;10.00031718382713;0.8335191750257509;0.015562884169180313;0.01556098322317552;0.7977082291874493;0.014892031883686747;0.7979324255203822
79.67898;1.04445032439343;0.8332827865129123;0.7980183683854641;-9.451442403370652e-08;-6.674379166896422e-08;1.0448723633839967;10.000306333819784;0.8335191766304689;0.015562889960478946;0.015561009388245345;0.7977089525724339;0.014892027357159814;0.7979318380204157
79.68898;1.044449335951805;0.8332821288331674;0.7980187854706438;-9.426401286638206e-08;-6.696624664979913e-08;1.044870871877161;10.0002955914175;0.8335192237801463;0.015562895365505307;0.015561034850530503;0.7977096628612671;0.014892024181888334;0.7979312289561075
79.69898;1.0444483975205396;0.8332814255685707;0.7980191618436648;-9.399486075840827e-08;-6.719956208678074e-08;1.0448694364906603;10.000284915810166;0.8335193175955944;0.015562900397833422;0.015561059494457078;0.7977103600174362;0.014892022274460738;0.7979305958976599
79.70898;1.0444475105799427;0.8332806754911938;0.7980194997228244;-9.37074551641668e-08;-6.744149397000587e-08;1.0448680583353012;10.000274262555429;0.8335194581230794;0.015562905093632158;0.015561083199772192;0.797711042564093;0.014892021531013466;0.7979299366268306
79.71898;1.044446676300765;0.8332798784145439;0.7980198015927586;-9.340247595999336e-08;-6.768967959087793e-08;1.0448667374915763;10.000263588843692;0.8335196442666711;0.01556290950708223;0.015561105846202773;0.7977117077389886;0.01489202183937703;0.7979292494547294
79.72898;1.044445895350412;0.8332790345251605;0.7980200695720859;-9.308073978608553e-08;-6.794182437261592e-08;1.0448654735000342;10.000252856000085;0.8335198734511078;0.01556291368982187;0.015561127323708351;0.7977123523449707;0.01489202308916856;0.7979285334410191
79.73898;1.0444451668949335;0.8332781438326199;0.7980203057087915;-9.274286037059047e-08;-6.819598894241179e-08;1.044864266190036;10.00024202604469;0.8335201420901341;0.015562917670977755;0.015561147545732554;0.7977129732990432;0.01489202518340028;0.797927788401578
79.74898;1.0444444882071342;0.8332772062195669;0.7980205121299737;-9.238918635955753e-08;-6.845076998297414e-08;1.0448631164112936;10.000231055425976;0.8335204465505863;0.015562921458861418;0.015561166450658801;0.7977135676512154;0.014892028056479135;0.7979270151720552
79.75898;1.044443855475839;0.8332762220652897;0.7980206902659297;-9.20201080482236e-08;-6.870526451999284e-08;1.0448620262896582;10.000219894866955;0.8335207836946832;0.01556292505749049;0.015561183984110317;0.7977141322981564;0.014892031676957724;0.7979262157909048
79.76898;1.044443264987447;0.8332751923961703;0.7980208400282345;-9.163622971360333e-08;-6.895900426543242e-08;1.0448609985321258;10.000208498245685;0.8335211507246021;0.015562928471766902;0.015561200080370634;0.7977146634264294;0.014892036024907606;0.7979253930339085
79.77898;1.0444427135344916;0.8332741181664267;0.7980209598377175;-9.123807116189132e-08;-6.921188648805207e-08;1.0448600348126895;10.0001968320354;0.8335215448256191;0.015562931701794432;0.01556121466484817;0.7977151566505751;0.014892041070642984;0.7979245498415012
79.78898;1.0444421982994574;0.8332729996653707;0.7980210469736213;-9.082565123048848e-08;-6.946393612403518e-08;1.044859134733116;10.000184880538605;0.8335219629023627;0.015562934742293586;0.015561227673557776;0.7977156082136679;0.014892046773724932;0.7979236892393492
79.79898;1.0444417171376645;0.8332718366007725;0.7980210975161415;-9.039850978917257e-08;-6.971506131041858e-08;1.044858295750554;10.00017264429464;0.833522401203912;0.015562937590643368;0.015561239067112915;0.7977160158422516;0.014892053087945735;0.7979228146321762
79.80898;1.044441268972903;0.8332706282298684;0.7980211065926249;-8.99561330816754e-08;-6.996503604016146e-08;1.0448575131133204;10.000160125248405;0.8335228557201048;0.015562940255639724;0.015561248827811519;0.797716378518729;0.014892059955135685;0.7979219299062955
79.81898;1.044440853373565;0.8332693731367545;0.7980210695505264;-8.949835329171006e-08;-7.02135660350663e-08;1.0448567800779245;10.000147311698761;0.8335233237239992;0.015562942753897552;0.015561256952461827;0.7977166958511057;0.014892067294952323;0.7979210389674993
79.82898;1.044440469342433;0.8332680692531551;0.7980209831203646;-8.902543723188428e-08;-7.04603428618312e-08;1.044856088826353;10.000134183510731;0.8335238049472424;0.015562945094101848;0.015561263450589802;0.7977169672087231;0.01489207501115327;0.7979201452754916
79.83898;1.0444401148333147;0.8332667143755166;0.7980208453366476;-8.853783884621797e-08;-7.07051887320885e-08;1.0448554314380372;10.000120723443445;0.8335243012768048;0.015562947265366936;0.01556126834256592;0.7977171908769708;0.014892083011459337;0.7979192517265152
79.84898;1.044439788093565;0.8332653067072538;0.7980206545431285;-8.803586957206692e-08;-7.094821862930377e-08;1.0448548004315859;10.000106915239687;0.8335248152572646;0.015562949240824093;0.015561271652047038;0.797717364356605;0.014892091217832738;0.7979183603691076
79.85898;1.0444394895381002;0.8332638454363803;0.7980204091347067;-8.751967241653284e-08;-7.118988701638199e-08;1.0448541889532186;10.000092742693447;0.8335253485528922;0.015562950987486843;0.015561273393550663;0.7977174854525901;0.014892099562913435;0.797917472031853
79.86898;1.044439222303205;0.8332623313453993;0.7980201083654226;-8.698945281036519e-08;-7.143088443715102e-08;1.0448535907598426;10.000078196453499;0.8335259014029444;0.015562952466907108;0.01556127356528368;0.7977175527471763;0.01489210798548308;0.7979165865634056
79.87898;1.0444389914398864;0.8332607667474675;0.7980197527939644;-8.644554647251908e-08;-7.167190041021965e-08;1.044853000090183;10.000063273257586;0.8335264729045812;0.015562953633737428;0.015561272158716036;0.7977175656238108;0.01489211643040409;0.7979157036229647
79.88898;1.0444388026903089;0.8332591546662047;0.7980193435899294;-8.588832490087342e-08;-7.19133585548933e-08;1.0448524114772575;10.000047969175192;0.8335270612918715;0.01556295444135293;0.015561269181657811;0.7977175246736519;0.014892124849506309;0.7979148233701614
79.89898;1.0444386614177903;0.8332574978893756;0.7980188815412231;-8.53182297864392e-08;-7.215525567766637e-08;1.0448518198839842;10.000032279182014;0.8335276640426378;0.015562954842217393;0.015561264673685585;0.7977174318904043;0.014892133200607007;0.7979139468285485
79.90898;1.0444385718946305;0.8332557980857831;0.7980183668530154;-8.473583072565128e-08;-7.239715856033102e-08;1.0448512217353092;10.00001620094578;0.8335282783872437;0.015562954777871271;0.015561258703124711;0.7977172899933918;0.014892141446698873;0.7979130756825276
79.91898;1.0444385371792757;0.8332540556037394;0.7980177996940157;-8.414169156405405e-08;-7.263835494512708e-08;1.0448506161004003;9.999999733252684;0.8335289022887591;0.015562954169052134;0.01556125135910161;0.7977171020920558;0.014892149558161516;0.7979122112048365
79.92898;1.0444385597331964;0.8332522706193761;0.7980171808636545;-8.353631269672215e-08;-7.287807228497658e-08;1.0448500045183364;9.999982869779236;0.8335295351532397;0.015562952915564972;0.015561242744676374;0.7977168721418882;0.014892157513422901;0.7979113531674954
79.93898;1.0444386423631193;0.8332504444250408;0.7980165120972086;-8.292031564606358e-08;-7.311559201092623e-08;1.0448493896034698;9.99996559932681;0.8335301778611439;0.015562950912024337;0.015561232968253225;0.7977166048511286;0.014892165292922113;0.7979105000667478
79.94898;1.0444387887491968;0.8332485795320629;0.7980157958890696;-8.229454917853434e-08;-7.335025111911671e-08;1.044848773748425;9.999947913115095;0.8335308323214129;0.015562948068366776;0.015561222139385105;0.7977163050261367;0.014892172875615573;0.7979096504004912
79.95898;1.0444390033020161;0.8332466791111938;0.7980150351938828;-8.166002650545786e-08;-7.358142929280248e-08;1.0448481586605627;9.999929807402381;0.8335315008145205;0.015562944313938783;0.015561210371020071;0.7977159772371364;0.014892180246902106;0.7979088036312457
79.96898;1.0444392904940172;0.8332447466827424;0.7980142330824692;-8.101788538300585e-08;-7.380849330596225e-08;1.0448475453793065;9.999911281177674;0.8335321854896501;0.015562939591969015;0.015561197778693943;0.7977156256163531;0.014892187410195436;0.7979079603003454
79.97898;1.044439654066002;0.8332427862993917;0.7980133920187567;-8.036932750849651e-08;-7.403076431348872e-08;1.0448469340680269;9.999892338829833;0.8335328881606019;0.015562933856770895;0.015561184466723265;0.7977152536095234;0.014892194390201688;0.7979071215927446
79.98898;1.0444400969249952;0.8332408027203722;0.7980125130886222;-7.971537164707598e-08;-7.424763113192773e-08;1.0448463239802221;9.999872997014833;0.8335336101174305;0.015562927066523253;0.01556117051343593;0.797714863994073;0.014892201222471837;0.7979062890953957
79.99898;1.044440621616743;0.8332388011734314;0.7980115962277105;-7.905663919807352e-08;-7.445878955001378e-08;1.0448457142620968;9.999853291575256;0.8335343519629157;0.01556291917837487;0.015561155977969362;0.7977144592293525;0.014892207939455282;0.7979054649583277
80.00898;1.0444412303097472;0.8332367873288635;0.7980106414596414;-7.839351953548843e-08;-7.466452457954768e-08;1.0448451050183771;9.999833282154615;0.8335351138203666;0.015562910160645128;0.015561140918557922;0.7977140420918281;0.01489221457268014;0.797904651464944
80.01898;1.0444419246290162;0.8332347675011613;0.7980096499406668;-7.772647400829935e-08;-7.486574112413275e-08;1.0448444979919582;9.999813045621385;0.833535895710053;0.015562900010221353;0.01556112539908916;0.7977136160996169;0.01489222116473457;0.7979038500449684
80.02898;1.0444427061084949;0.8332327482124914;0.7980086241264823;-7.705606429492888e-08;-7.506354564234277e-08;1.0448438965994553;9.999792660209103;0.8335366974447262;0.015562888751179916;0.015561109489174269;0.7977131850440577;0.0148922277651089;0.7979030610373166
80.03898;1.0444435763151527;0.8332307353728511;0.7980075673637136;-7.638283691011705e-08;-7.525886902294197e-08;1.0448433052589352;9.9997721944876;0.833537518350765;0.015562876417871517;0.015561093269429218;0.7977127522145521;0.014892234411656765;0.7979022843372942
80.04898;1.0444445361656869;0.8332287341318351;0.7980064836864744;-7.570731989262208e-08;-7.545254550869167e-08;1.0448427287382924;9.999751707329349;0.8335383575056572;0.01556286304319068;0.01556107683589307;0.7977123203330786;0.014892241119380863;0.797901519760326
80.05898;1.0444455853364056;0.8332267492631924;0.7980053778985795;-7.503007997150223e-08;-7.564546109409304e-08;1.0448421716448302;9.99973125340932;0.8335392139541331;0.015562848653852619;0.015561060295041125;0.7977118921654562;0.014892247880099725;0.7979007667561514
80.06898;1.044446721966444;0.8332247851887918;0.798004255189972;-7.435178881668541e-08;-7.583845509436968e-08;1.0448416377625391;9.999710883036018;0.8335400862917207;0.015562833265695025;0.015561043752787045;0.7977114711612845;0.014892254669520006;0.7979000245092865
80.07898;1.0444479425092783;0.8332228462286063;0.7980031203970839;-7.36732441271949e-08;-7.603223579239774e-08;1.0448411299899307;9.999690638048781;0.8335409720190105;0.01556281688205885;0.015561027308310504;0.7977110613394865;0.014892261463305412;0.7978992928850317
80.08898;1.0444492420754603;0.833220937529285;0.7980019776907575;-7.299527216422184e-08;-7.622745722691179e-08;1.0448406503985406;9.99967055493418;0.8335418670811878;0.015562799495922194;0.015561011050898802;0.797710666413536;0.014892268252843713;0.7978985735307398
80.09898;1.044450615374146;0.8332190652573743;0.7980008308793718;-7.231867968831168e-08;-7.642475336023777e-08;1.044840199803453;9.999650670852319;0.8335427659928736;0.015562781090848748;0.015560995051327686;0.7977102893097251;0.014892275046852312;0.7978978703174948
80.10898;1.0444520574985579;0.8332172357546118;0.7979996837269202;-7.164442549810059e-08;-7.662471296758928e-08;1.044839778439966;9.999631023473441;0.8335436630348726;0.01556276164543448;0.015560979358163474;0.797709932625064;0.014892281856596724;0.7978971887954176
80.11898;1.044453563793701;0.8332154548627665;0.7979985396312493;-7.097386593791799e-08;-7.682798031176704e-08;1.0448393873704296;9.999611648104178;0.8335445536634989;0.015562741148064505;0.015560964009381336;0.7977095992008992;0.014892288677413688;0.797896535421876
80.12898;1.0444551291784177;0.8332137278395916;0.797997401299302;-7.03087255900633e-08;-7.703542137132493e-08;1.0448390284403075;9.999592580339145;0.833545434751991;0.015562719609175966;0.015560949047837645;0.7977092921168824;0.014892295483083014;0.797895917277356
80.13898;1.0444567474748812;0.8332120598716085;0.7979962710437621;-6.965078414468693e-08;-7.724808662634002e-08;1.0448387033482893;9.999573864119714;0.8335463039411388;0.015562697058801275;0.01556093452327406;0.7977090143776417;0.014892302228965829;0.7978953420176444
80.14898;1.0444584107523036;0.8332104570135791;0.7979951507067642;-6.90016923714953e-08;-7.746694060792457e-08;1.0448384134963813;9.999555554387353;0.8335471591949619;0.015562673537953686;0.01556092047934199;0.797708768638028;0.014892308851158118;0.7978948178457881
80.15898;1.044460109131303;0.8332089264341218;0.797994041125169;-6.836306673598694e-08;-7.769269467347666e-08;1.0448381605881978;9.999537709693016;0.8335479987883144;0.015562649087788592;0.01556090694054548;0.7977085570270611;0.014892315267436323;0.7978943530079474
80.16898;1.044461831684863;0.8332074753232359;0.7979929422571904;-6.773667629512442e-08;-7.792589224399207e-08;1.0448379471843137;9.99952038331841;0.8335488211891283;0.01556262373640481;0.015560893907391729;0.7977083812151108;0.014892321386392675;0.7978939544922728
80.17898;1.0444635675342941;0.8332061099006218;0.7979918534444583;-6.712454195345995e-08;-7.816699445156318e-08;1.0448377770734387;9.999503618222313;0.8335496245590296;0.015562597496162928;0.015560881358315678;0.7977082425179339;0.014892327120103153;0.7978936272076395
80.18898;1.0444653060420477;0.8332048355134462;0.797990773071256;-6.652886167669463e-08;-7.841631772969402e-08;1.0448376553013528;9.999487444544243;0.8335504060820697;0.015562570373658671;0.015560869260710796;0.7977081417401909;0.014892332394238733;0.7978933745558333
80.19898;1.0444670369170836;0.8332036568742958;0.7979896984477199;-6.595181530855214e-08;-7.867397420685278e-08;1.0448375872149473;9.999471880012697;0.8335511614317566;0.015562542378425305;0.0155608575868232;0.7977080792256688;0.014892337148395857;0.7978931992515905
80.20898;1.0444687507523707;0.8332025781456556;0.7979886261617125;-6.539535063421442e-08;-7.893990936283475e-08;1.0448375770538432;9.999456934678031;0.8335518849787424;0.015562513525202498;0.015560846322296122;0.7977080555338666;0.0148923413296182;0.7978931033679723
80.21898;1.0444704391961908;0.8332016031440902;0.797987552331771;-6.48611118770334e-08;-7.92139124806584e-08;1.0448376276535247;9.999442618370107;0.8335525709135939;0.015562483826255186;0.015560835463739422;0.7977080720626509;0.014892344893316234;0.797893088167847
80.22898;1.0444720947203179;0.8332007354437434;0.7979864730856777;-6.435057770485221e-08;-7.949557573564275e-08;1.0448377410233562;9.999428944647542;0.8335532141903814;0.01556245327379695;0.01556082501085767;0.7977081308288789;0.014892347811712874;0.7978931541215409
80.23898;1.0444737105518087;0.8331999784660598;0.79798538572141;-6.386520182384575e-08;-7.978432235036904e-08;1.0448379180384315;9.999415926657134;0.8335538105196673;0.015562421831398273;0.015560814958411261;0.7977082338768953;0.014892350077151756;0.7978933007254976
80.24898;1.0444752811386209;0.8331993354330659;0.7979842899329983;-6.340648334908177e-08;-8.007944604583395e-08;1.0448381574255812;9.999403568718499;0.8335543563398344;0.015562389443017655;0.015560805289509106;0.7977083830697675;0.014892351693923021;0.7978935263681286
80.25898;1.044476803378943;0.8331988089161235;0.7979831879170458;-6.297604053084858e-08;-8.038004266249062e-08;1.044838455644136;9.999391863408954;0.8335548494169751;0.015562356048301607;0.015560795978429248;0.7977085800388158;0.014892352661984128;0.7978938287171182
80.26898;1.044478277131239;0.8331984002895971;0.7979820831612227;-6.257560085404557e-08;-8.06849541492368e-08;1.0448388077421877;9.999380799022955;0.8335552890573795;0.015562321594379928;0.015560787012721934;0.7977088259924785;0.014892352969900205;0.797894205033039
80.27898;1.0444797032528328;0.833198109586686;0.7979809794674695;-6.220689245060354e-08;-8.099283195939586e-08;1.0448392082740496;9.999370367511734;0.8335556755409139;0.015562286041548582;0.015560778418029803;0.7977091216707948;0.014892352606338888;0.7978946520122754
80.28898;1.0444810810080016;0.8331979359550841;0.7979798811977412;-6.187156220062514e-08;-8.130213443247688e-08;1.0448396518833227;9.999360564090768;0.8335560095066616;0.0155622493707724;0.015560770263853524;0.797709467614734;0.014892351570390388;0.7978951661836449
80.29898;1.0444824073028052;0.8331978783702745;0.7979787938413408;-6.157105388562755e-08;-8.161095050381584e-08;1.044840133540472;9.99935138648561;0.8335562915722684;0.015562211591138436;0.015560762656981393;0.797709864467139;0.014892349865842222;0.7978957449267834
80.30898;1.0444836773267085;0.8331979362450358;0.7979777243186283;-6.130633853456301e-08;-8.1916899076164e-08;1.044840648594523;9.999342836795966;0.8335565222105951;0.015562172730374734;0.015560755729356253;0.7977103128338359;0.014892347496269753;0.7978963865887991
80.31898;1.0444848854375985;0.833198109848243;0.7979766808579137;-6.107775273564416e-08;-8.221727615347502e-08;1.0448411926046908;9.999334918499521;0.8335567018635426;0.015562132820612553;0.015560749616506211;0.797710812768498;0.014892344477525089;0.797897089523501
80.32898;1.0444860256961817;0.8331984003344225;0.7979756717944343;-6.08851514762827e-08;-8.250924567247431e-08;1.0448417606038902;9.999327630883835;0.8335568314058169;0.015562091902712764;0.015560744437976696;0.7977113635761004;0.014892340848499585;0.7978978513710855
80.33898;1.0444870923018181;0.8331988090037985;0.797974703753646;-6.072816109603301e-08;-8.278989896072967e-08;1.044842346323194;9.99932096664645;0.833556912527778;0.01556205003266492;0.015560740292047792;0.797711963982785;0.014892336663946222;0.7978986692244865
80.34898;1.0444880800847844;0.8331993359825203;0.7979737808301355;-6.06062956069904e-08;-8.305626515168034e-08;1.044842942537466;9.999314911984703;0.8335569469019954;0.015562007274147782;0.015560737253559756;0.7977126120890738;0.014892331984017166;0.7978995400866995
80.35898;1.0444889841652358;0.8331999796194932;0.7979729052831978;-6.051895402899427e-08;-8.330535709694169e-08;1.0448435420718054;9.999309446822306;0.8335569346910638;0.015561963692653839;0.015560735370681391;0.7977133050503861;0.01489232686267536;0.7979004609790481
80.36898;1.044489798883354;0.8332007371380582;0.7979720787438487;-6.046538294939791e-08;-8.353433428470448e-08;1.0448441380527649;9.999304544515304;0.8335568740949117;0.015561919353536817;0.015560734674237481;0.797714039026116;0.0148923213325065;0.7979014288702511
80.37898;1.0444905176090513;0.8332016052288175;0.7979713028640731;-6.044456417435888e-08;-8.374069581054568e-08;1.0448447236824652;9.9993001751429;0.8335567622173415;0.015561874314245112;0.01556073519062158;0.797714809693368;0.014892315401095188;0.7979024406961428
80.38898;1.0444911342766363;0.8332025798676137;0.7979705791157586;-6.045511104346333e-08;-8.39221577050854e-08;1.0448452922489004;9.999296312422524;0.8335565963983183;0.015561828625934132;0.015560736945687636;0.7977156126355747;0.014892309063039918;0.7979034935456757
80.39898;1.0444916450484958;0.833203656097786;0.7979699082146199;-6.049541147252536e-08;-8.407637162970554e-08;1.0448458372371665;9.999292931422291;0.8335563750866547;0.015561782355301862;0.015560739965426803;0.7977164430608601;0.014892302318161545;0.7979045849111763
80.40898;1.0444920480538842;0.8332048280956074;0.7979692899232805;-6.056396656092381e-08;-8.420100065376404e-08;1.0448463528485419;9.999289995870434;0.8335560977228446;0.0155617356028888;0.015560744273612988;0.7977172954344173;0.0148922951809975;0.7979057126086189
80.41898;1.0444923422560017;0.833206089617576;0.7979687232811586;-6.065953796600051e-08;-8.429399119293074e-08;1.044846834757662;9.999287458026389;0.8335557640151938;0.015561688494418505;0.015560749886384838;0.7977181635143997;0.014892287676313417;0.7979068743686898
80.42898;1.0444925274274612;0.8332074348824707;0.7979682067544722;-6.078087406929623e-08;-8.435359035229646e-08;1.0448472802889812;9.999285274931404;0.8335553736102915;0.015561641147551495;0.015560756809560317;0.7977190408355045;0.014892279834248184;0.7979080674806721
80.43898;1.0444926045791378;0.8332088589971571;0.7979677383843524;-6.092633110005546e-08;-8.437819447222041e-08;1.0448476881919573;9.999283412270415;0.8335549264416577;0.015561593642492893;0.015560765042185723;0.7977199216476346;0.014892271688444337;0.7979092886277084
80.44898;1.0444925756654404;0.8332103578511832;0.7979673160418621;-6.109383017075476e-08;-8.436637909122239e-08;1.0448480582369166;9.999281827924726;0.8335544231251268;0.015561546027173698;0.015560774578473694;0.7977208017052416;0.014892263275418857;0.7979105339381813
80.45898;1.0444924426145115;0.8332119283547326;0.7979669373603642;-6.128116395351821e-08;-8.431712465818949e-08;1.0448483903351564;9.99928046307582;0.8335538650259156;0.015561498346571166;0.01556078539720553;0.7977216780705825;0.014892254638826263;0.7979117991286572
80.46898;1.0444922064219344;0.833213568601372;0.7979665996016756;-6.148633401408262e-08;-8.422979100341618e-08;1.0448486836723687;9.999279255660083;0.8335532541655379;0.015561450663313972;0.01556079744781635;0.797722548240114;0.014892245831647244;0.7979130792571739
80.47898;1.044491867160106;0.8332152773564103;0.7979662999534596;-6.170761263252244e-08;-8.410377518723335e-08;1.0448489368367682;9.999278159105469;0.8335525931300595;0.01556140305688587;0.015560810648981844;0.7977234096982139;0.014892236909916465;0.7979143683327288
80.48898;1.0444914247065047;0.833217053218679;0.7979660359688117;-6.194339705535278e-08;-8.39385239295235e-08;1.04484914908052;9.999277149299939;0.8335518850500113;0.015561355608511573;0.01556082490002003;0.7977242601297901;0.014892227924585201;0.7979156597408065
80.49898;1.0444908796716417;0.8332188940597481;0.7979658060592864;-6.219208712569755e-08;-8.373397466181507e-08;1.0448493215378942;9.99927621937753;0.8335511336314543;0.015561308394472152;0.015560840096504013;0.7977250975990993;0.01489221891995929;0.797916947014017
80.50898;1.0444902342362161;0.8332207974817764;0.7979656098439409;-6.245213695646473e-08;-8.349073210987888e-08;1.0448494569941253;9.999275369539651;0.8335503430910629;0.01556126149952026;0.015560856141122063;0.7977259204543583;0.014892209933751059;0.7979182238889412
80.51898;1.044489491927875;0.8332227617693201;0.7979654477901603;-6.272231055722057e-08;-8.320984321417136e-08;1.0448495581157455;9.99927459930654;0.8335495179005998;0.0155612150271657;0.015560872944081237;0.7977267275415403;0.014892200991331725;0.7979194841848183
80.52898;1.0444886561874354;0.8332247857737264;0.797965320603536;-6.300168432471923e-08;-8.28925846250378e-08;1.0448496255854791;9.999273903095672;0.8335486623794397;0.015561169095318461;0.015560890414711526;0.7977275189548338;0.01489219210394402;0.7979207222260005
80.53898;1.0444877293070594;0.8332268678197443;0.7979652288974572;-6.32891830418912e-08;-8.254042809034978e-08;1.0448496577427182;9.999273269748642;0.8335477804885919;0.015561123832945313;0.015560908448101367;0.7977282966083556;0.01489218327468785;0.7979219331975841
80.54898;1.0444867125341266;0.8332290050352024;0.7979651728597018;-6.358333836172033e-08;-8.215502057046726e-08;1.0448496516050996;9.999272691370841;0.8335468761704871;0.015561079378886214;0.01556092691271381;0.7977290639906678;0.014892174494658189;0.7979231126281705
80.55898;1.044485606481444;0.8332311938057317;0.7979651520045428;-6.388259634681239e-08;-8.17381179151651e-08;1.044849603889766;9.9992721769048;0.833545954264821;0.015561035879044921;0.015560945648797389;0.7977298252940866;0.014892165730121573;0.7979242556289262
80.56898;1.0444844114015188;0.8332334305994153;0.7979651652152331;-6.418568134052204e-08;-8.12915158214016e-08;1.0448495116904932;9.999271757724815;0.8335450213764346;0.0155609934806117;0.015560964478784647;0.797730584597723;0.014892156924563159;0.7979253570625903
80.57898;1.0444831279396065;0.8332357116979568;0.7979652109404678;-6.449179946075528e-08;-8.08169449335302e-08;1.0448493730542439;9.999271481933713;0.8335440853859254;0.01556095231396678;0.01556098322510359;0.7977313455840714;0.014892148017329843;0.7979264123411104
80.58898;1.0444817580620853;0.8332380323921531;0.7979652875822631;-6.480072546925623e-08;-8.031611084185046e-08;1.044849187009189;9.999271405543624;0.8335431537489341;0.015560912474308812;0.015561001730369275;0.797732111864673;0.014892138952558757;0.7979274179463535
80.59898;1.044480304784664;0.8332403876711729;0.7979653938687711;-6.511260505053375e-08;-7.979094141159667e-08;1.0448489531997067;9.999271584194032;0.8335422323663295;0.015560874020684406;0.015561019865641507;0.7977328874805387;0.01489212966186021;0.7979283711479629
80.60898;1.0444787711181742;0.8332427739383805;0.7979655286404674;-6.54275500215899e-08;-7.924354892258684e-08;1.044848671732501;9.999272061533958;0.8335413258057862;0.015560836981257433;0.015561037526802326;0.7977336767187976;0.01489212004859544;0.7979292689875209
80.61898;1.0444771596851563;0.8332451898705829;0.7979656903802143;-6.574537433585699e-08;-7.867576169310033e-08;1.0448483432114886;9.999272860258477;0.8335404381964965;0.015560801359292666;0.01556105463650658;0.7977344834321392;0.01489211000120369;0.7979301077173634
80.62898;1.0444754731392447;0.8332476360449725;0.7979658772026483;-6.606554004844465e-08;-7.808883624534575e-08;1.0448479689855077;9.999273984893787;0.8335395737930795;0.015560767151388016;0.015561071145784868;0.7977353109236526;0.014892099412239863;0.7979308832927132
80.63898;1.044473715212296;0.8332501139142856;0.7979660866874675;-6.638714126486045e-08;-7.748371138598789e-08;1.0448475513260367;9.99927543241832;0.83353873691329;0.015560734369975958;0.01556108702760085;0.7977361622020241;0.014892088187245085;0.797931592031452
80.64898;1.0444718917007538;0.8332526249694375;0.7979663154498878;-6.670898982011316e-08;-7.686147441757439e-08;1.0448470928574092;9.999277200175127;0.8335379319684615;0.015560703051716454;0.015561102274747902;0.7977370398320067;0.01489207625705288;0.7979322306780211
80.65898;1.0444700099492652;0.8332551706094903;0.7979665597899486;-6.702993306729937e-08;-7.622358622155436e-08;1.04484659555285;9.999279285977043;0.8335371638257916;0.015560673250745326;0.015561116898879903;0.7977379456974467;0.014892063587887437;0.7979327961677911
80.66898;1.0444680771980936;0.8332577524781279;0.7979668169662759;-6.734911045505484e-08;-7.557188223649339e-08;1.0448460604698977;9.999281686692662;0.8335364379148653;0.015560645024606782;0.015561130924834235;0.7977388812946251;0.014892050175620338;0.7979332855773719
80.67898;1.0444660998939619;0.8332603726801638;0.7979670853877031;-6.766589976270519e-08;-7.490854483334059e-08;1.0448454885231473;9.999284401155567;0.8335357599644432;0.015560618419151052;0.015561144390098865;0.7977398481116316;0.014892036030277722;0.7979336961100923
80.68898;1.0444640842220376;0.8332630332887996;0.7979673639675574;-6.797972561034728e-08;-7.42358597723978e-08;1.0448448809422655;9.999287427199548;0.8335351353221683;0.015560593454297252;0.0155611573432975;0.7977408474305371;0.014892021164832228;0.7979340250903902
80.69898;1.0444620363568893;0.833265735382789;0.7979676517320344;-6.82899314718613e-08;-7.355584437212139e-08;1.0448442386268109;9.999290746718671;0.8335345681635671;0.015560570115189597;0.015561169831238971;0.7977418799977887;0.014892005592298162;0.7979342702853344
80.70898;1.0444599624586937;0.8332684788486385;0.7979679479087135;-6.859585296487121e-08;-7.28702314748737e-08;1.0448435615999974;9.999294318544996;0.8335340617210371;0.015560548356790594;0.015561181887211062;0.797742945868411;0.01489198932409995;0.79793443054399
80.71898;1.0444578694480682;0.8332712631725294;0.7979682521082744;-6.889707930610693e-08;-7.21806392671172e-08;1.0448428493191775;9.999298091559602;0.8335336192821491;0.015560528113404906;0.015561193527504883;0.797744044091593;0.014891972368949333;0.797934506170202
80.72898;1.0444557660885117;0.8332740880656684;0.7979685641721064;-6.91935213735599e-08;-7.148851436264994e-08;1.0448421014093108;9.999302020894119;0.8335332444812033;0.015560509304762427;0.015561204750193318;0.7977451725283989;0.014891954739355924;0.7979344984813885
80.73898;1.0444536629274648;0.8332769534905294;0.7979688840071203;-6.948502744201465e-08;-7.079498965746717e-08;1.044841318232954;9.999306072780504;0.8335329406194748;0.015560491846284663;0.015561215538202902;0.7977463280309596;0.01489193646476317;0.7979344090252721
80.74898;1.0444515713561726;0.8332798593567263;0.7979692117178075;-6.977103401062289e-08;-7.010081952697066e-08;1.0448405007785788;9.999310218651068;0.833532709975926;0.01556047566239181;0.015561225864544122;0.7977475066255549;0.014891917599734055;0.7979342392794901
80.75898;1.0444495032592571;0.8332828051437408;0.7979695474761462;-7.005075903528069e-08;-6.940642666125978e-08;1.0448396501147337;9.999314427083027;0.8335325538131348;0.015560460696367486;0.015561235696250644;0.7977487038114227;0.014891898216518892;0.7979339906333736
80.76898;1.0444474707548972;0.8332857898037656;0.7979698911442439;-7.032357328173589e-08;-6.871214726751401e-08;1.0448387670343493;9.999318665486673;0.8335324726817624;0.015560446917334223;0.015561244999488896;0.797749915185617;0.014891878388711468;0.797933664150003
80.77898;1.0444454850939389;0.8332888115541779;0.7979702424410344;-7.058919699380669e-08;-6.801850663580046e-08;1.0448378522179416;9.999322907425999;0.833532466485561;0.015560434325444385;0.015561253741960048;0.7977511370375114;0.014891858185589718;0.7979332603670958
80.78898;1.0444435558883995;0.8332918672513145;0.7979706014669908;-7.084789556851815e-08;-6.732628274270109e-08;1.0448369066562848;9.999327134349778;0.8335325347046483;0.015560422949508894;0.015561261889320572;0.7977523664899125;0.014891837677562364;0.7979327793157235
80.79898;1.0444416912983001;0.8332949522141925;0.7979709688093112;-7.11005715951398e-08;-6.663649395111173e-08;1.0448359316493854;9.999331333170705;0.8335326771832405;0.015560412829825915;0.015561269397966327;0.7977536012211052;0.014891816935745164;0.7979322205461804
80.80898;1.044439898084679;0.8332980607019392;0.797971345247012;-7.134859482427625e-08;-6.595053557934986e-08;1.0448349285096126;9.99933549101236;0.8335328948027504;0.015560403995602476;0.015561276213880149;0.7977548393400712;0.014891796027787589;0.797931583084039
80.81898;1.0444381815332733;0.8333011862776952;0.7979717314360902;-7.159362693972307e-08;-6.527031152517034e-08;1.0448338987190113;9.999339585243103;0.8335331892518036;0.015560396454238238;0.015561282282033068;0.7977560797163108;0.01489177502082895;0.7979308651704221
