time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
80.82898;1.0444365460588603;0.8333043219097419;0.7979721277490829;-7.183756486974664e-08;-6.459815107919577e-08;1.044832844461402;9.999343575192308;0.8335335622119213;0.015560390199714268;0.015561287548925551;0.7977573221912356;0.01489175398706223;0.7979300640567879
80.83898;1.0444349957497534;0.8333074599527253;0.7979725342315277;-7.208238728092597e-08;-6.393656767097792e-08;1.0448317688200865;9.999347405248985;0.8335340144756506;0.015560385225331447;0.015561291950917237;0.7977585671236721;0.014891733008958602;0.7979291766705647
80.84898;1.0444335343804698;0.8333105920410439;0.7979729505172367;-7.232987217204488e-08;-6.328789722815652e-08;1.0448306760005621;9.999351018659;0.8335345451030026;0.015560381521654733;0.015561295413750094;0.7977598147421573;0.01489171218344201;0.7979282008334977
80.85898;1.0444321658747193;0.8333137091138052;0.7979733758712564;-7.258143435334486e-08;-6.265389350758445e-08;1.0448295718998462;9.999354370879606;0.8335351508894735;0.015560379075222838;0.015561297876168785;0.7977610650550072;0.014891691619336058;0.7979271359388441
80.86898;1.0444308948924028;0.8333168017346559;0.7979738095367683;-7.283810201255653e-08;-6.203562555960735e-08;1.0448284637961518;9.999357434065175;0.833535826499982;0.01556037788101721;0.015561299307746362;0.7977623181772109;0.014891671428848235;0.797925983146378
80.87898;1.0444297263723714;0.8333198607416589;0.7979742510068505;-7.310053157806783e-08;-6.143379913729425e-08;1.0448273589255939;9.99936019319609;0.8335365652950024;0.015560377945809426;0.015561299699682386;0.7977635743727489;0.014891651713890515;0.7979247452751246
80.88898;1.0444286644333352;0.8333228779218783;0.7979746997178713;-7.336914177394054e-08;-6.084910847111055e-08;1.0448262631536904;9.999362638780767;0.8335373603309042;0.015560379274131978;0.015561299047010783;0.797764833700317;0.014891632548205809;0.7979234261217278
80.89898;1.044427711384844;0.8333258462017002;0.7979751544541841;-7.36443244355774e-08;-6.028239018974467e-08;1.044825180372044;9.999364762684628;0.8335382049144149;0.015560381855071923;0.015561297343505639;0.7977660956683309;0.014891613971367722;0.7979220299736572
80.90898;1.0444268672931563;0.833328759491496;0.7979756136129275;-7.392665877782588e-08;-5.973464078034108e-08;1.0448241128546134;9.999366561768904;0.8335390926974673;0.01556038566050964;0.015561294584700482;0.7977673588552907;0.01489159600863458;0.7979205619590344
80.91898;1.0444261307389673;0.8333316124437913;0.7979760763520632;-7.421714637327372e-08;-5.920678842195933e-08;1.044823062406489;9.999368043118904;0.8335400176156776;0.015560390655289053;0.015561290760803823;0.7977686206063668;0.014891578695944947;0.797919028184981
80.92898;1.0444255001963498;0.8333343999030056;0.7979765431287037;-7.451728584612384e-08;-5.869934495372946e-08;1.0448220312982361;9.999369222477217;0.8335409734790326;0.01556039681500378;0.015561285848853076;0.7977698772667501;0.01489156207846454;0.7979174348756425
80.93898;1.0444249748362318;0.8333371162855024;0.7979770149503265;-7.482886079291629e-08;-5.821236840955394e-08;1.0448210221021015;9.999370119346485;0.8335419531703856;0.015560404141107959;0.015561279827843937;0.7977711247016044;0.01489154619329617;0.7979157874264153
80.94898;1.0444245547309954;0.8333397553623234;0.7979774921872389;-7.51536464969934e-08;-5.774569251647988e-08;1.0448200366235907;9.999370750596862;0.8335429485248634;0.015560412661515225;0.01556127270193261;0.7977723586885471;0.014891531064614376;0.7979140902260983
80.95898;1.044424240374112;0.8333423102691984;0.797977974114691;-7.549320022189562e-08;-5.7299022579759684e-08;1.0448190746777322;9.99937111869725;0.8335439512535175;0.0155604224166993;0.015561264504688078;0.7977735752972267;0.014891516705057568;0.7979123470825455
80.96898;1.0444240312683584;0.8333447734723262;0.7979784593845227;-7.584873382195917e-08;-5.687189130469949e-08;1.044818133504501;9.999371202961601;0.8335449537758896;0.015560433446666432;0.015561255291152187;0.7977747712569355;0.014891503108802173;0.7979105619475784
80.97898;1.044423924874896;0.8333471369191032;0.7979789468581284;-7.62210900348969e-08;-5.6463723669502395e-08;1.044817208194747;9.999370965355089;0.8335459494917373;0.01556044578712573;0.015561245134548287;0.7977759439948932;0.01489149025089391;0.7979087393965193
80.98898;1.0444239170054839;0.8333493927237466;0.7979794361469709;-7.66106818470993e-08;-5.60740253984981e-08;1.0448162926415767;9.999370363107142;0.8335469326596098;0.015560459475253377;0.015561234121893494;0.7977770912271538;0.014891478105567561;0.7979068842321232
80.99898;1.0444240027265037;0.8333515338236289;0.7979799274494758;-7.701731775681493e-08;-5.570248411487536e-08;1.0448153806606655;9.99936935412678;0.8335478977130576;0.015560474562802207;0.015561222341569316;0.797778210282662;0.01489146666669249;0.797905000930019
81.00898;1.0444241766970404;0.8333535540453914;0.7979804212043635;-7.744021969288884e-08;-5.534884056912587e-08;1.0448144669864925;9.999367896549723;0.8335488384438436;0.015560491116588119;0.015561209878471765;0.7977792977539312;0.01489145595130345;0.797903093974835
81.01898;1.0444244331653139;0.8333554483656856;0.797980917830431;-7.787827047427382e-08;-5.501277060050258e-08;1.0448135477628948;9.999365949242431;0.8335497479463032;0.015560509193512389;0.01556119682240778;0.7977803498804042;0.014891445986587858;0.7979011680887726
81.02898;1.0444247662972657;0.8333572134698942;0.7979814171129929;-7.833020379579372e-08;-5.4694063827419155e-08;1.0448126208085293;9.99936347268509;0.8335506190534797;0.015560528814160205;0.015561183272001107;0.7977813628685746;0.014891436797733642;0.7978992275077518
81.03898;1.0444251705174847;0.8333588476641967;0.7979819179399146;-7.879470123974326e-08;-5.439286665520576e-08;1.044811685614309;9.999360425996755;0.8335514443150923;0.015560549960805862;0.01556116932694906;0.7977823326570757;0.0148914284107671;0.797897275628533
81.04898;1.0444256400766465;0.8333603504589017;0.7979824189191964;-7.927046712350338e-08;-5.410961779840652e-08;1.0448107427651956;9.999356761049517;0.8335522156299475;0.015560572592962866;0.015561155080245824;0.7977832549434186;0.01489142085607014;0.7978953154205322
81.05898;1.0444261685272471;0.8333617225979058;0.7979829187755355;-7.975630590907336e-08;-5.384487763731666e-08;1.04480979317807;9.999352423324783;0.833552924313908;0.015560596664303998;0.015561140617188903;0.7977841257345936;0.014891414155361405;0.7978933493325304
81.06898;1.0444267487938839;0.833362965931527;0.7979834161678848;-8.025115867659783e-08;-5.3599383243434095e-08;1.0448088374942017;9.999347359977438;0.8335535615567838;0.015560622135242801;0.015561126011345794;0.7977849417861403;0.014891408308179959;0.797891378795429
81.07898;1.044427373268067;0.8333640826944243;0.7979839096736393;-8.075406042438013e-08;-5.337401903999757e-08;1.0448078760424746;9.99934152240398;0.8335541184658155;0.015560648980192902;0.015561111315236896;0.7977857008292709;0.014891403298846168;0.797889404656741
81.08898;1.0444280342886076;0.8333650749795909;0.7979843980927297;-8.126409959007636e-08;-5.316942548162086e-08;1.0448069098752624;9.999334864072914;0.8335545860586062;0.01556067719246822;0.01556109656136476;0.7977864018417982;0.01489139911594352;0.7978874283375934
81.09898;1.0444287252954942;0.8333659448536452;0.7979848807810492;-8.178037288903312e-08;-5.2985570868457915e-08;1.0448059419437334;9.999327346085146;0.8335549563204351;0.015560706785688732;0.015561081779115563;0.79778704496345;0.014891395765483477;0.7978854522349623
81.10898;1.0444294413415671;0.8333666948200409;0.7979853577105248;-8.230192169707206e-08;-5.282159873171167e-08;1.0448049771183947;9.999318948884497;0.8335552234606199;0.015560737789477065;0.015561067013775855;0.7977876307725142;0.014891393267955218;0.7978834791045739
81.11898;1.0444301784028622;0.8333673279006912;0.7979858292205261;-8.282773972958806e-08;-5.267599297004896e-08;1.0448040215923127;9.999309675749615;0.8335553839932047;0.015560770242107884;0.015561052330787759;0.7977881598759103;0.014891391642584746;0.7978815115248655
81.12898;1.0444309325787098;0.8333678470858042;0.7979862959630041;-8.335676459921525e-08;-5.254694954937129e-08;1.0448030825829786;9.999299544670016;0.8335554362367942;0.015560804176293899;0.0155610378099946;0.7977886333547007;0.014891390895149646;0.7978795523457715
81.13898;1.0444316999323389;0.8333682549984202;0.7979867590670406;-8.38877801645498e-08;-5.243261460461659e-08;1.0448021682083342;9.999288579116689;0.8335553800511283;0.01556083960077069;0.015561023547375548;0.7977890528423627;0.014891391016089123;0.7978776057214786
81.14898;1.0444324765259863;0.8333685540258455;0.797987219551183;-8.441937739676761e-08;-5.233107424930388e-08;1.0448012875377468;9.999276802529646;0.8335552167611204;0.015560876492583989;0.015561009650823908;0.7977894196637241;0.014891391980610732;0.7978756773692501
81.15898;1.0444332584502298;0.8333687465924223;0.7979876770123793;-8.494997609808675e-08;-5.224047238305194e-08;1.0448004507406146;9.999264238324098;0.8335549490979035;0.015560914802525474;0.01556099621342619;0.7977897342905531;0.014891393755561009;0.7978737735150406
81.16898;1.0444340418393119;0.833368835728866;0.797988129103053;-8.547791319182223e-08;-5.2159244059468326e-08;1.0447996685342378;9.999250917022374;0.8335545808996979;0.015560954465306143;0.01556098329698104;0.7977899967315163;0.014891396312535873;0.7978718993084444
81.17898;1.0444348224538569;0.8333688259539568;0.7979885723863087;-8.600163035803269e-08;-5.208607724499395e-08;1.0447989510992666;9.999236879307475;0.8335541165214841;0.015560995407590185;0.015560970952174711;0.7977902071529465;0.014891399624062619;0.7978700579731474
81.18898;1.044435595458109;0.8333687239598607;0.7979890036929299;-8.651970778882927e-08;-5.201976327990848e-08;1.0447983076597926;9.999222169055658;0.8335535602865981;0.015561037550198593;0.01556095924439372;0.7977903662171405;0.014891403652425328;0.7978682513332175
81.19898;1.0444363562738461;0.833368538230999;0.7979894206771219;-8.703069316969608e-08;-5.195918415327931e-08;1.0447977465030884;9.999206828444834;0.8335529161859636;0.015561080810109427;0.015560948257526653;0.7977904749669732;0.014891408361544872;0.7978664807476756
81.20898;1.0444371015138372;0.8333682773366659;0.7979898211628872;-8.753294604923429e-08;-5.190333567159189e-08;1.0447972745595817;9.999190898268003;0.833552187768134;0.01556112510266926;0.0155609380840139;0.7977905341973844;0.014891413733838135;0.7978647473811945
81.21898;1.0444378287538312;0.833367948133408;0.7979902024543521;-8.802463049389483e-08;-5.185141324732264e-08;1.0447968971918504;9.999174414686035;0.8335513782889565;0.015561170336302135;0.015560928814151626;0.7977905438731012;0.014891419764165435;0.7978630520563624
81.22898;1.0444385359154635;0.8333675551504325;0.7979905614290711;-8.85039495365536e-08;-5.180289983743705e-08;1.0447966188995552;9.99915740585283;0.8335504911192917;0.015561216410661206;0.015560920532611417;0.7977905030784073;0.014891426442167054;0.7978613952552361
81.23898;1.0444392211862061;0.833367101022228;0.7979908950126063;-8.896941402821413e-08;-5.1757498716881793e-08;1.0447964442305024;9.99913989598958;0.8335495300280013;0.015561263230837258;0.015560913320963135;0.7977904099585896;0.014891433744974824;0.7978597774796771
81.24898;1.0444398832232442;0.8333665873528328;0.7979912006450296;-8.941985173504237e-08;-5.1715015443500136e-08;1.0447963778361493;9.999121911986085;0.8335484991073631;0.01556131072118145;0.015560907256562242;0.7977902614219181;0.014891441650758105;0.7978581995982554
81.25898;1.0444405217273631;0.8333660155860775;0.7979914764421326;-8.985436391344736e-08;-5.167521025183891e-08;1.0447964232236213;9.999103485002555;0.833547402543638;0.01556135881886131;0.015560902401975059;0.7977900531157414;0.01489145015810481;0.7978566627592482
81.26898;1.0444411375228284;0.8333653872809632;0.7979917209058472;-9.0272478733492e-08;-5.1637717222432216e-08;1.044796581069569;9.999084648311001;0.8335462445448736;0.015561407461328409;0.015560898790243307;0.7977897797418636;0.01489145928473173;0.7978551684116254
81.27898;1.044441730751732;0.8333647037190705;0.7979919326080014;-9.067428816040084e-08;-5.1602266691743293e-08;1.0447968487686035;9.999065437343976;0.8335450294714826;0.015561456592221504;0.01556089641908094;0.7977894357564156;0.014891469049092663;0.7978537187928383
81.28898;1.0444422991964029;0.8333639656783285;0.7979921102569456;-9.1060240803186e-08;-5.156896786380274e-08;1.04479722142344;9.999045893061949;0.8335437619607539;0.01556150617570932;0.015560895262407778;0.7977890163296547;0.014891479458578308;0.797852317214473
81.29898;1.0444428392319383;0.8333631737738;0.7979922530619765;-9.143066661027427e-08;-5.1538340161548913e-08;1.044797692949377;9.99902606390807;0.833542446743042;0.015561556200077757;0.015560895294370125;0.797788517866627;0.014891490513353822;0.7978509679515294
81.30898;1.0444433478719408;0.8333623290001116;0.7979923610622831;-9.178551243110158e-08;-5.1511204723902735e-08;1.0447982564664566;9.999006001087619;0.8335410882145147;0.015561606667533477;0.015560896506167923;0.7977879378654025;0.014891502217443573;0.797849675902175
81.31898;1.0444438232785955;0.8333614331935062;0.7979924350300583;-9.212445151115399e-08;-5.1488555502079414e-08;1.0447989045875068;9.998985750167702;0.8335396903884777;0.01556165757264547;0.015560898904362179;0.7977872743814306;0.01489151458462141;0.7978484458004375
81.32898;1.044444263576563;0.8333604890610754;0.797992475580939;-9.244700505138558e-08;-5.1471408143023455e-08;1.044799630554942;9.998965349341507;0.8335382572415637;0.015561708890493759;0.015560902507135158;0.7977865257245995;0.014891527633154792;0.7978472814832626
81.33898;1.0444446657406894;0.8333594996700575;0.797992482117678;-9.275248517802518e-08;-5.146064074668555e-08;1.0448004290709043;9.998944833433255;0.8335367928171817;0.01556176059043196;0.015560907344595124;0.7977856910266613;0.014891541378492594;0.7978461859455588
81.34898;1.044445026161675;0.8333584683122989;0.797992452992032;-9.303993394186445e-08;-5.1456846937265904e-08;1.0448012949562653;9.998924236850723;0.8335353009050238;0.015561812652171925;0.015560913445348394;0.7977847711081268;0.014891555833646037;0.7978451618246373
81.35898;1.044445342701336;0.8333573992984974;0.7979923865203511;-9.33081969212882e-08;-5.146032691526099e-08;1.0448022214834989;9.99890359929169;0.8335337845308233;0.01556186506168215;0.015560920818666196;0.7977837683912165;0.014891571010351953;0.7978442114773946
81.36898;1.044445616052795;0.8333562986206032;0.7979922813282299;-9.355611865860168e-08;-5.147128493445814e-08;1.0448032011882755;9.998882970616176;0.8335322458080019;0.015561917796109959;0.015560929456585652;0.7977826857855864;0.014891586916476707;0.7978433365128793
81.37898;1.044445848554609;0.8333551736926765;0.7979921361223586;-9.378278555337151e-08;-5.1490023594833106e-08;1.0448042278083234;9.998862404329788;0.8335306865436618;0.01556197081542004;0.015560939346015067;0.7977815259288251;0.014891603553422984;0.7978425376135597
81.38898;1.0444460419301327;0.8333540327628289;0.7979919498134039;-9.398774824489217e-08;-5.151700838463037e-08;1.044805296871594;9.998841949013727;0.8335291088391468;0.015562024069230155;0.015560950468784987;0.797780291386379;0.014891620914314858;0.7978418151865032
81.39898;1.0444461968043535;0.833352884371884;0.7979917219607273;-9.417119032739174e-08;-5.1552819888587064e-08;1.044806404765583;9.998821650203258;0.8335275149646795;0.015562077513482165;0.015560962789913424;0.7977789849155852;0.014891638985757745;0.7978411700392982
81.40898;1.0444463136390902;0.8333517368534219;0.7979914530737923;-9.433392911685731e-08;-5.159802939934665e-08;1.0448075475171457;9.99880155348697;0.833525907141423;0.015562131121159464;0.0155609762524064;0.7977776094350708;0.014891657750784252;0.7978406032254303
81.41898;1.044446393057256;0.8333505979974604;0.7979911446049212;-9.447724306933765e-08;-5.165318314110924e-08;1.0448087204668282;9.998781700557762;0.8335242876647899;0.015562184877985219;0.01556099078814102;0.7977761679835721;0.014891677187511197;0.7978401156293773
81.42898;1.0444464357343157;0.833349474721281;0.7979907987876942;-9.460276340833451e-08;-5.171897588569181e-08;1.044809918794165;9.99876212767671;0.8335226587545075;0.015562238771899523;0.015561006332584141;0.7977746636413948;0.014891697267067107;0.7978397081452551
81.43898;1.0444464425547921;0.8333483729178686;0.7979904185642589;-9.471232227290574e-08;-5.179638086747193e-08;1.0448111383434864;9.99874287085882;0.8335210219221956;0.015562292788889162;0.015561022827831818;0.7977730997101767;0.014891717952620342;0.7978393820730845
81.44898;1.0444464144544459;0.8333472977366769;0.7979900075395766;-9.480747971521183e-08;-5.1886452653584615e-08;1.0448123762437467;9.998723970718665;0.8335193775977099;0.015562346909926958;0.015561040213275687;0.7977714804853057;0.01489173920091026;0.7978391390124466
81.45898;1.0444463517208586;0.8333462537109962;0.7979895697645197;-9.488918283314756e-08;-5.198996959771273e-08;1.044813630933069;9.99870547289678;0.8335177255733623;0.015562401105999216;0.015561058423243049;0.7977698119982484;0.014891760967584542;0.7978389805847386
81.46898;1.0444462537402384;0.8333452444012056;0.7979891093819321;-9.495794459017824e-08;-5.210738176694626e-08;1.0448149020100437;9.99868742300012;0.8335160657359533;0.01556245534507987;0.015561077403101174;0.7977681020803656;0.014891783211749906;0.7978389088503629
81.47898;1.0444461197652328;0.8333442721297304;0.7979886303327421;-9.50140482258879e-08;-5.223904940937702e-08;1.0448161900537891;9.998669861227373;0.8335143983535735;0.015562509609946361;0.015561097120427967;0.7977663600913152;0.0148918059009076;0.7978389270052592
81.48898;1.0444459494224583;0.8333433380209868;0.7979881361040623;-9.505752802288147e-08;-5.238536678501742e-08;1.0448174959913323;9.998652822226672;0.8335127239596922;0.015562563904552913;0.015561117554907035;0.7977645966456197;0.014891829020301398;0.7978390392142086
81.49898;1.0444457422191844;0.8333424419640701;0.79798762934419;-9.508818122162769e-08;-5.254668191269864e-08;1.0448188201749797;9.998636335590351;0.8335110429540443;0.015562618236226386;0.015561138685478875;0.7977628231109987;0.01489185258196294;0.7978392498915511
81.50898;1.0444454973552666;0.8333415825726529;0.7979871117491188;-9.510568178062875e-08;-5.2723248495244866e-08;1.0448201617582908;9.998620428004495;0.8335093550050721;0.01556267259508513;0.015561160482950098;0.7977610509410762;0.01489187662252851;0.7978395631614469
81.51898;1.0444452144066523;0.8333407574004438;0.7979865846949742;-9.510985374823113e-08;-5.2915316338769447e-08;1.0448215186493488;9.998605132377085;0.8335076585258318;0.015562726955967561;0.015561182899992438;0.7977592909797345;0.014891901188092438;0.7978399824912195
81.52898;1.0444448937412825;0.8333399633309861;0.7979860497973382;-9.510104962915904e-08;-5.31232283084597e-08;1.0448228879701924;9.998590494195163;0.8335059506742474;0.015562781290450061;0.015561205868827775;0.7977575527637811;0.014891926316875161;0.7978405107269856
81.53898;1.0444445360060435;0.8333391972424394;0.7979855082004896;-9.508026370343536e-08;-5.334737607008869e-08;1.044824266927904;9.998576568389055;0.833504228574464;0.015562835575119154;0.015561229307451211;0.7977558443814082;0.014891952024871402;0.79784115041999
81.54898;1.044444141347642;0.8333384569914281;0.7979849592386408;-9.504886329600421e-08;-5.358811663005159e-08;1.044825653814394;9.998563417506452;0.8335024908985668;0.015562889801293073;0.015561253116427443;0.7977541729816899;0.014891978295259385;0.797841903923058
81.55898;1.0444437090065044;0.8333377422022965;0.797984400217625;-9.500825060673548e-08;-5.384586139811879e-08;1.0448270485893845;9.998551113332555;0.8335007379615578;0.015562943980003458;0.015561277175770332;0.7977525451955543;0.014892005078725679;0.7978427735819855
81.56898;1.0444432375314054;0.8333370543088504;0.7979838273406602;-9.495965064551616e-08;-5.4121129882694044e-08;1.0448284522957438;9.998539734480856;0.8334989707101248;0.015562998134728216;0.01556130135653908;0.7977509673986011;0.014892032306006765;0.7978437620847378
81.57898;1.0444427259860694;0.8333363960935039;0.7979832362202453;-9.490407227891555e-08;-5.4414263480540467e-08;1.04482986559155;9.998529363537928;0.833497190017422;0.015563052290310712;0.015561325533010156;0.7977494460044011;0.014892059901061521;0.7978448721639655
81.58898;1.0444421757431757;0.8333357714233451;0.7979826219745974;-9.484253039862429e-08;-5.4725112463565175e-08;1.0448312881836985;9.998520085748043;0.8334953965262291;0.0155631064655461;0.01556134958719564;0.7977479874190005;0.01489208778493869;0.797846105855461
81.59898;1.0444415913172127;0.8333351850569823;0.7979819802229605;-9.47762485653195e-08;-5.505301892591382e-08;1.044832719233467;9.998511985710799;0.8334935907435296;0.015563160668019575;0.015561373415374228;0.7977465974960045;0.014892115869854125;0.7978474643730601
81.60898;1.0444409797385357;0.833334642010067;0.7979813082386475;-9.470641450897316e-08;-5.53968935191307e-08;1.0448341575285507;9.998505142955812;0.8334917731183125;0.015563214889891704;0.015561396938455598;0.7977452807873444;0.014892144051963188;0.7978489486176774
81.61898;1.0444403498403756;0.8333341467681828;0.7979806048781622;-9.463375147909634e-08;-5.5755253483912977e-08;1.0448356017931202;9.99849962437321;0.8334899443406899;0.015563269108550989;0.015561420107914038;0.7977440403189509;0.014892172215951073;0.797850559381525
81.62898;1.044439711889165;0.8333337029806847;0.7979798698728029;-9.455849204742481e-08;-5.612637044884632e-08;1.0448370508255724;9.998495475369275;0.8334881060662981;0.015563323295442098;0.01556144290307709;0.7977428781533801;0.014892200248653212;0.7978522968978436
81.63898;1.044439076822431;0.8333333136777569;0.7979791031017174;-9.448070744580636e-08;-5.650854171938423e-08;1.0448385028803762;9.998492717691263;0.833486261103131;0.015563377422264832;0.01556146532294272;0.7977417957779869;0.014892228041460735;0.7978541602015158
81.64898;1.044438455488538;0.8333329814465811;0.7979783038557912;-9.440050340775431e-08;-5.690014514884391e-08;1.0448399558326793;9.998491353023722;0.8334844125128954;0.015563431457974073;0.015561487377704367;0.7977407941136883;0.014892255480264655;0.7978561467754023
81.65898;1.0444378584643499;0.8333327081973539;0.7979774704867738;-9.431789791334069e-08;-5.7299387552409626e-08;1.044841408427018;9.998491365901542;0.8334825628099523;0.015563485372241436;0.015561509079388393;0.7977398738922046;0.014892282448525246;0.7978582528990408
81.66898;1.0444372957824664;0.8333324948134744;0.7979766006387786;-9.423260546293211e-08;-5.770417187525252e-08;1.0448428606197289;9.998492723896597;0.8334807141341211;0.015563539149281762;0.015561530430030467;0.7977390358574459;0.014892308848104116;0.7978604744007992
81.67898;1.0444367760553912;0.8333323412280413;0.7979756919142472;-9.414410776416213e-08;-5.811222808705383e-08;1.0448443124361688;9.998495379830997;0.8334788688098523;0.015563592795517462;0.015561551418038014;0.7977382801235084;0.014892334607458592;0.7978628068330632
81.68898;1.0444363059056547;0.8333322468877847;0.7979747426847869;-9.40520651282827e-08;-5.852133412903174e-08;1.0448457626231973;9.998499279387476;0.8334770294797008;0.015563646332467993;0.015561572032356563;0.7977376054162721;0.014892359668022805;0.797865244920613
81.69898;1.0444358905922615;0.8333322111124631;0.7979737526005057;-9.395642049722529e-08;-5.892954710083002e-08;1.0448472081960416;9.998504366755006;0.8334751987423438;0.015563699779956546;0.015561592278479157;0.797737008876529;0.014892383975016013;0.7978677818718136
81.70898;1.044435535068013;0.8333322334662764;0.7979727225715074;-9.385687062041674e-08;-5.933525330848249e-08;1.044848645022996;9.998510582659184;0.833473378943393;0.015563753145571698;0.015561612179138854;0.7977364865161274;0.014892407481937372;0.7978704093471692
81.71898;1.0444352440732163;0.8333323144475395;0.7979716544170862;-9.375252093865056e-08;-5.973688894564305e-08;1.0448500687880746;9.99851785835428;0.8334715720890317;0.01556380642802263;0.015561631772878882;0.7977360341065902;0.01489243015300865;0.7978731183902104
81.72898;1.0444350213239573;0.8333324557831727;0.7979705501432711;-9.364222483780244e-08;-6.013265757667552e-08;1.0448514755910188;9.998526109319572;0.8334697791770065;0.015563859620193724;0.015561651116691439;0.7977356477487282;0.014892451956217799;0.7978759002431233
81.73898;1.044434868930748;0.8333326596971222;0.7979694108197176;-9.352499998516972e-08;-6.052057756197934e-08;1.044852861927693;9.998535235126743;0.8334679997669577;0.015563912707242613;0.015561670275667353;0.7977353237499129;0.014892472852967173;0.7978787462618013
81.74898;1.0444347875353404;0.8333329280324145;0.7979682361174516;-9.340001477171488e-08;-6.089860438347831e-08;1.0448542240793033;9.998545130630223;0.833466232817437;0.01556396566786535;0.015561689298538881;0.79773505856939;0.014892492794438125;0.7978816476720717
81.75898;1.0444347771057478;0.8333332619327759;0.797967025013913;-9.326628711557625e-08;-6.126467449565598e-08;1.0448555576134293;9.998555696857416;0.8334644775723117;0.01556401847247948;0.015561708197004713;0.797734849052184;0.01489251172940739;0.7978845957150208
81.76898;1.04443483774029;0.8333336617309266;0.7979657766393938;-9.312251336724938e-08;-6.161696516235879e-08;1.0448568580453204;9.998566837882077;0.8334627333389147;0.015564071074927171;0.015561726948017735;0.7977346923008051;0.014892529613365471;0.7978875818395548
81.77898;1.044434969823833;0.8333341268864994;0.7979644907520579;-9.296724176473563e-08;-6.19542271433962e-08;1.0448581218806792;9.998578454373446;0.8334609990026514;0.015564123411929965;0.015561745513692308;0.7977345856711963;0.014892546413423571;0.7978905978741264
81.78898;1.0444351741897007;0.8333346559336944;0.7979631679397714;-9.279913478225551e-08;-6.227581034615993e-08;1.0448593469534118;9.998590449761128;0.8334592730407053;0.015564175414509837;0.01556176384919738;0.797734527165508;0.014892562113370048;0.7978936363900999
81.79898;1.0444354526493023;0.8333352464769804;0.7979618094547447;-9.261714173237647e-08;-6.258144751721848e-08;1.0448605329210237;9.998602738423164;0.8334575538398371;0.015564227012193652;0.015561781901913756;0.7977345152394582;0.014892576710614868;0.7978966909540935
81.80898;1.0444358083385075;0.8333358954201463;0.7979604170298654;-9.242079650356666e-08;-6.287099389909719e-08;1.0448616817282872;9.998615243957776;0.8334558402708114;0.015564278124239416;0.015561799621972548;0.7977345482164978;0.014892590205690406;0.7978997558222689
81.81898;1.0444362456756378;0.8333365993103697;0.7979589930841314;-9.221051480758579e-08;-6.314436552266717e-08;1.044862796875678;9.9986278988852;0.8334541320352664;0.01556432866117466;0.01556181696785049;0.797734624179288;0.014892602603991344;0.7979028255198884
81.82898;1.0444367700156931;0.8333373547361574;0.7979575409044601;-9.198742221151803e-08;-6.340175995699699e-08;1.04486388239679;9.998640649862777;0.833452429264688;0.015564378535891496;0.015561833894927648;0.7977347411837613;0.014892613927846967;0.7979058951714725
81.83898;1.0444373872374664;0.8333381588432035;0.7979560644067568;-9.175284671632631e-08;-6.364378044331949e-08;1.0448649425775383;9.998653458011132;0.8334507322748416;0.015564427662093351;0.015561850347028285;0.7977348970950854;0.014892624217518103;0.7979089611252526
81.84898;1.0444381032014423;0.833339009652397;0.7979545678006308;-9.150799706721179e-08;-6.387123727245104e-08;1.0448659819089816;9.998666292452182;0.8334490416532162;0.015564475948836485;0.015561866266772173;0.7977350888650345;0.014892633521938497;0.7979120209332083
81.85898;1.0444389232362;0.833339905761996;0.7979530555482811;-9.125399572888003e-08;-6.408490535242367e-08;1.0448670048958455;9.998679124050987;0.8334473575610949;0.015564523305873296;0.015561881620192433;0.7977353121988566;0.01489264189607093;0.797915073055331
81.86898;1.0444398521810918;0.8333408454216003;0.7979515326077005;-9.099216121713917e-08;-6.428544979890756e-08;1.044868015983722;9.998691924367767;0.8334456790727037;0.015564569651835093;0.015561896414583984;0.7977355619676747;0.014892649402908905;0.7979181167534092
81.87898;1.0444408943924284;0.8333418254164421;0.7979500046470779;-9.072428648118282e-08;-6.447338712408543e-08;1.0448690196491899;9.998704667766193;0.8334440047453956;0.015564614917261166;0.015561910688137249;0.7977358326960763;0.014892656113632552;0.797921151910377
81.88898;1.0444420531039214;0.8333428406043517;0.7979484781882581;-9.045267343689126e-08;-6.464906947293266e-08;1.044870020057612;9.998717332715929;0.833442333305372;0.015564659047634469;0.01556192448097837;0.7977361192907474;0.01489266210915084;0.7979241785277944
81.89898;1.0444433298261602;0.8333438845510559;0.7979469606397706;-9.01799078210004e-08;-6.48128559672015e-08;1.0448710199457654;9.998729899668737;0.8334406639107915;0.015564702007821691;0.015561937817653299;0.797736417982794;0.01489266747869023;0.7979271960520758
81.90898;1.0444447248493056;0.8333449505915954;0.7979454598020086;-8.990858560343757e-08;-6.496540192742713e-08;1.044872019470441;9.998742349356394;0.8334389965253935;0.015564743773683042;0.015561950708124076;0.7977367266212233;0.01489267231700548;0.7979302031029517
81.91898;1.0444462384677244;0.8333460322704445;0.7979439830713757;-8.964129372693358e-08;-6.510782268920239e-08;1.044873016001448;9.998754667367649;0.8334373316207653;0.015564784312529816;0.015561963159057533;0.7977370442979431;0.014892676723759246;0.7979331977043583
81.92898;1.044447871060637;0.833347123188574;0.7979425370705154;-8.938069861800695e-08;-6.524145499854025e-08;1.044874004960047;9.99876684605752;0.8334356692557897;0.015564823581494962;0.015561975193592988;0.7977373707487966;0.014892680794752257;0.7979361772483021
81.93898;1.044449622129275;0.8333482171876042;0.7979411277068263;-8.912943060720531e-08;-6.536730991113362e-08;1.0448749807967184;9.998778878104641;0.8334340092242329;0.015564861547769914;0.015561986862672813;0.7977377059002037;0.014892684611852608;0.7979391377465892
81.94898;1.0444514899376371;0.8333493088662637;0.7979397600253018;-8.888996377557039e-08;-6.548595197467162e-08;1.044875937245051;9.998790752707393;0.8334323519602362;0.015564898195930281;0.015561998230468261;0.7977380498714339;0.01489268824826533;0.7979420731503839
81.95898;1.0444534716933709;0.8333503938516492;0.797938437739727;-8.866459783357301e-08;-6.559792828364761e-08;1.0448768672025908;9.998802458791644;0.8334306987367145;0.015564933514217998;0.015562009353787917;0.7977384030521081;0.014892691777335555;0.7979449760081566
81.96898;1.0444555636260526;0.8333514688800264;0.7979371630045538;-8.845539710625082e-08;-6.570393205187805e-08;1.0448777629427752;9.998813989789536;0.8334290513949844;0.015564967487586519;0.015562020280639789;0.7977387659828753;0.014892695271732684;0.7979478391498752
81.97898;1.0444577611619326;0.8333525319174622;0.7979359364343076;-8.826415052265583e-08;-6.580470624794495e-08;1.0448786163257273;9.998825340693845;0.8334274121448055;0.015565000100361466;0.01556203105765824;0.7977391390013071;0.014892698804579834;0.797950656608885
81.98898;1.0444600592816502;0.833353582505889;0.7979347569896602;-8.809239674565634e-08;-6.590124037919584e-08;1.0448794188041304;9.998836492502493;0.833425783440591;0.01556503133792779;0.015562041727380738;0.7977395216007013;0.014892702452204924;0.7979534233165748
81.99898;1.0444624527776905;0.8333546222504011;0.7979336222054312;-8.794140565844468e-08;-6.599489393339482e-08;1.0448801615675336;9.998847401757528;0.8334241680764933;0.015565061200279168;0.01556205232397252;0.7977399120754372;0.01489270628597511;0.797956134536162
82.00898;1.0444649364306238;0.8333556548342377;0.7979325293727151;-8.781203913814946e-08;-6.608717720029866e-08;1.0448808357227566;9.998858010867943;0.8334225695119074;0.01556508972542519;0.015562062881936522;0.7977403077876899;0.014892710366466838;0.7979587857103478
82.01898;1.0444675051224803;0.8333566850138125;0.7979314768316371;-8.770471451559005e-08;-6.61796338064449e-08;1.0448814327612843;9.998868263798448;0.8334209918672036;0.015565116989684444;0.015562073448556682;0.7977407058831366;0.014892714750933981;0.7979613727870689
82.02898;1.0444701536350458;0.8333577171239815;0.797930463974244;-8.761972133439277e-08;-6.627392896889503e-08;1.044881945662466;9.998878110950582;0.8334194390452564;0.015565143075394553;0.01556208408733981;0.7977411040838005;0.014892719496552506;0.7979638924609563
82.03898;1.0444728762555904;0.8333587543519662;0.797929490397566;-8.755746204932965e-08;-6.637180072871181e-08;1.0448823698797007;9.998887511044178;0.8334179136410741;0.015565168040138164;0.015562094878344666;0.7977415008384592;0.014892724656127374;0.797966341848872
82.04898;1.0444756665386907;0.8333597989531724;0.7979285557351893;-8.751807293069145e-08;-6.647466313771595e-08;1.0448827031741756;9.998896439582365;0.8334164168274445;0.01556519191294384;0.015562105918790498;0.797741894868717;0.014892730276805603;0.7979687181241026
82.05898;1.0444785175846496;0.8333608525169542;0.7979276600563577;-8.750082063928288e-08;-6.658316352511337e-08;1.0448829444926275;9.998904899995015;0.8334149493988906;0.015565214702438976;0.015562117314157351;0.7977422847528208;0.014892736393671767;0.7979710186428102
82.06898;1.0444814230750563;0.8333619158087546;0.797926803760545;-8.75040972004709e-08;-6.669720511551104e-08;1.0448830928429982;9.998912925497262;0.8334135128288106;0.015565236402341065;0.015562129162178348;0.7977426686286877;0.014892743022177158;0.7979732411312191
82.07898;1.0444843782741022;0.8333629883844402;0.7979259870713883;-8.752612823282473e-08;-6.681633518423102e-08;1.0448831466895827;9.998920562639613;0.8334121093306888;0.0155652569977674;0.01556214154096876;0.7977430442041592;0.014892750160452987;0.7979753836764898
82.08898;1.0444873799934866;0.8333640684360134;0.7979252098164854;-8.756576301871757e-08;-6.693997034673298e-08;1.0448831043263116;9.998927848616258;0.8334107414328842;0.015565276468403456;0.015562154503378773;0.7977434094607713;0.014892757784867544;0.797977444776645
82.09898;1.0444904259278607;0.8333651529974789;0.7979244716374596;-8.762273623453409e-08;-6.706735516382939e-08;1.0448829647954514;9.99893480227359;0.8334094116478947;0.015565294788204502;0.015562168075319446;0.7977437633983843;0.014892765840616941;0.7979794231469527
82.10898;1.0444935140439038;0.8333662380967576;0.7979237721355303;-8.76973545426727e-08;-6.719753982481166e-08;1.0448827279364434;9.998941423875126;0.833408121931356;0.015565311929531828;0.015562182258741763;0.7977441058174093;0.01489277425209148;0.7979813171735965
82.11898;1.0444966419792325;0.8333673189730226;0.7979231104550262;-8.77900709475795e-08;-6.73293825018366e-08;1.044882393583062;9.99894769317211;0.8334068730689514;0.015565327867300737;0.015562197045852218;0.797744436542379;0.01489278294138109;0.7979831248797836
82.12898;1.0444998063525344;0.8333683907593177;0.7979224850143068;-8.790132789357599e-08;-6.746146960594812e-08;1.0448819608992508;9.998953572060604;0.8334056647370236;0.015565342577584669;0.015562212438958521;0.7977447549461287;0.014892791831785868;0.7979848443962482
82.13898;1.0445030021613448;0.8333694489715204;0.7979218940019551;-8.8031487546081e-08;-6.759223463739329e-08;1.0448814283365182;9.998959011763395;0.8334044960416381;0.015565356042157988;0.015562228452066583;0.7977450599195243;0.014892800844547423;0.7979864740210647
82.14898;1.044506222889662;0.8333704891590544;0.7979213354746528;-8.818067497409759e-08;-6.772020888420809e-08;1.0448807945609386;9.99896395999564;0.8334033655715682;0.015565368262579291;0.015562245095842638;0.7977453503883882;0.014892809897585414;0.7979880120182511
82.15898;1.0445094612383905;0.8333715061930773;0.7979208065838181;-8.834875646515683e-08;-6.784392556826774e-08;1.0448800596049905;9.998968371016238;0.8334022710791167;0.015565379265995929;0.015562262374610508;0.797745626201154;0.014892818905375504;0.7979894567148939
82.16898;1.044512709611297;0.8333724940305386;0.7979203033154219;-8.853529891424368e-08;-6.796176248151602e-08;1.0448792244884766;9.998972211785016;0.8334012096348277;0.015565389103784466;0.01556228029672056;0.7977458887784559;0.014892827785018858;0.7979908067369312
82.17898;1.0445159603532255;0.8333734461264183;0.7979198210984636;-8.873931689012934e-08;-6.807212873842533e-08;1.044878289480134;9.998975457482267;0.8334001782856946;0.015565397855495487;0.015562298881379631;0.79774614099415;0.014892836457874554;0.7979920608949425
82.18898;1.0445192059019437;0.8333743555950238;0.7979193551798913;-8.89593487840711e-08;-6.817365682796958e-08;1.0448772531667412;9.998978087348332;0.8333991745263207;0.015565405625705173;0.015562318162090943;0.7977463862480838;0.014892844837323936;0.7979932177393703
82.19898;1.0445224391043457;0.8333752151384586;0.7979189005464018;-8.919402014302129e-08;-6.826525926203023e-08;1.0448761131741136;9.998980087203535;0.833398196204574;0.015565412526517696;0.015562338189088294;0.7977466274238925;0.01489285282770931;0.7979942755284215
82.20898;1.0445256539480732;0.8333760178656044;0.7979184520678063;-8.944236160713618e-08;-6.834620794975948e-08;1.0448748674265484;9.998981450664871;0.8333972412462728;0.015565418657160844;0.01556235902279117;0.7977468663512591;0.01489286034402325;0.7979952329202937
82.21898;1.0445288455490862;0.833376758350139;0.7979180047291424;-8.97035176061131e-08;-6.841607031547823e-08;1.0448735150612878;9.99898217402638;0.8333963076640537;0.01556542409157642;0.01556238071417097;0.7977471036903023;0.014892867330800029;0.7979960896562942
82.22898;1.044532008968362;0.8333774330225897;0.7979175534463744;-8.997628678863682e-08;-6.847437793898045e-08;1.044872056789785;9.998982248465364;0.833395393690418;0.015565428879174996;0.015562403284653577;0.7977473391327137;0.014892873776643773;0.7979968464309231
82.23898;1.0445351383742438;0.8333780405074025;0.7979170927777656;-9.025888992613221e-08;-6.852032902210266e-08;1.0448704943488925;9.998981660130733;0.8333944978262288;0.015565433045309334;0.015562426723316458;0.7977475720830877;0.014892879720012847;0.7979975041904401
82.24898;1.0445382273003;0.8333785817004593;0.7979166170465953;-9.054892025981272e-08;-6.855292485058632e-08;1.0448688295002062;9.998980399455004;0.8333936188654069;0.015565436584959076;0.015562451000272074;0.7977478024629898;0.01489288523207796;0.7979980637677384
82.25898;1.0445412693645122;0.8333790587111695;0.7979161208270746;-9.084346567821609e-08;-6.85714149068429e-08;1.0448670640112039;9.998978466904262;0.8333927558378905;0.015565439473439604;0.01556247607727312;0.7977480308953372;0.01489289039354122;0.7979985260378591
82.26898;1.044544258692176;0.83337947319796;0.7979155993264688;-9.113945112888979e-08;-6.857555234034575e-08;1.044865200781745;9.998975873912608;0.8333919078829931;0.01556544169256486;0.015562501903408323;0.7977482580480306;0.014892895291754122;0.7979988919334277
82.27898;1.0445471897938912;0.8333798256194257;0.7979150485950064;-9.14338790284711e-08;-6.856552993690958e-08;1.0448632446262247;9.998972643688038;0.8333910741006378;0.015565443237272642;0.015562528404055946;0.797748483703799;0.014892900029268215;0.797999162009618
82.28898;1.0445500571748572;0.833380115656774;0.7979144657273637;-9.172376376486151e-08;-6.854178644634085e-08;1.0448612018608963;9.998968807742749;0.8333902535972557;0.015565444099829441;0.015562555483958776;0.7977487064755112;0.014892904720204977;0.7979993362408894
82.29898;1.0445528550226222;0.8333803424221912;0.7979138487156728;-9.200619986915645e-08;-6.850487747221505e-08;1.0448590795592616;9.998964396877147;0.8333894458901836;0.015565444259936109;0.015562583051209259;0.7977489245332957;0.01489290947232048;0.7979994145364447
82.30898;1.0445555771553447;0.8333805041012974;0.7979131961161819;-9.227872467992921e-08;-6.845547985400525e-08;1.0448568854351878;9.99895943289867;0.833388651151655;0.015565443689061178;0.015562611035074453;0.7977491366469176;0.014892914364573507;0.7979993971270486
82.31898;1.0445582171919159;0.8333805981608217;0.79791250681437;-9.253944191961199e-08;-6.839432970194834e-08;1.044854628019865;9.998953930691268;0.8333878701860535;0.015565442353454379;0.01556263937536718;0.7977493424142451;0.01489291943599914;0.7979992841415982
82.32898;1.0445607689747183;0.8333806221593791;0.7979117795213624;-9.278675340737404e-08;-6.83220191572249e-08;1.0448523162235828;9.998947906237909;0.833387104369021;0.015565440213399985;0.0155626680060737;0.7977495417364203;0.014892924697757026;0.7979990752162247
82.33898;1.0445632273738739;0.8333805741260604;0.7979110123705208;-9.301922743139337e-08;-6.823893457592484e-08;1.0448499584177253;9.998941375455821;0.8333863548555729;0.015565437225547785;0.015562696856940748;0.7977497346448922;0.014892930148002498;0.7979987701439908
82.34898;1.0445655893211263;0.8333804524912327;0.7979102031676187;-9.323585093308404e-08;-6.814537022980391e-08;1.044847562253803;9.998934347966118;0.8333856214465487;0.015565433341036702;0.015562725860546068;0.797749921464725;0.01489293577356133;0.7979983703244428
82.35898;1.0445678542473094;0.833380256237513;0.7979093501620685;-9.343614249546941e-08;-6.804153285918686e-08;1.0448451352710921;9.998926828744201;0.833384902804353;0.015565428504586696;0.015562754955523329;0.7977501026990194;0.014892941554539968;0.7979978797950597
82.36898;1.0445700232037372;0.8333799851792109;0.7979084528797675;-9.361984050310065e-08;-6.792756647790446e-08;1.0448426849513697;9.998918824000382;0.8333841975740601;0.01556542266805549;0.015562784091679509;0.7977502789552493;0.014892947469638295;0.797997305003544
82.37898;1.0445720976751103;0.8333796400150622;0.7979075123251927;-9.378669703893178e-08;-6.78038340478901e-08;1.044840217802286;9.99891034190819;0.8333835050883023;0.015565415804749473;0.01556281323508395;0.7977504510539641;0.014892953491282673;0.7979966539625731
82.38898;1.0445740794016751;0.8333792222624451;0.7979065304755681;-9.393660668448405e-08;-6.767106737072123e-08;1.044837738426838;9.998901389519643;0.8333828259266557;0.015565407905271795;0.015562842367045306;0.7977506197654266;0.014892959588487409;0.7979959356964281
82.39898;1.0445759709534574;0.8333787341388881;0.7979055095413234;-9.406972161440366e-08;-6.753021128335291e-08;1.0448352496429014;9.998891973432206;0.8333821621404605;0.015565398957837073;0.015562871473882349;0.7977507850038066;0.014892965737331646;0.7979951596753686
82.40898;1.0445777764363757;0.8333781782526005;0.7979044515080226;-9.418640384548803e-08;-6.738243687196558e-08;1.044832753695494;9.998882105046802;0.8333815164993951;0.015565388933877322;0.015562900535842144;0.7977509451992726;0.014892971915370956;0.7979943349437674
82.41898;1.0445795016815438;0.8333775572168519;0.7979033583589582;-9.428704739883719e-08;-6.722935392945474e-08;1.0448302535209861;9.998871803622151;0.833380891451707;0.015565377793860835;0.015562929523781216;0.7977510975335171;0.014892978085333883;0.7979934694325374
82.42898;1.0445811533215654;0.8333768734538888;0.7979022327166113;-9.437188265498943e-08;-6.707296699234738e-08;1.0448277528312029;9.99886109493948;0.8333802886204033;0.015565365499251683;0.015562958395830651;0.7977512386682909;0.01489298419305227;0.797992569674553
82.43898;1.0445827374673455;0.8333761292264065;0.7979010782479431;-9.444096018923005e-08;-6.691532647360252e-08;1.0448252550025083;9.998850010478986;0.8333797089809167;0.015565352014586004;0.015562987092582782;0.7977513652641592;0.014892990180637201;0.797991640627591
82.44898;1.0445842588421448;0.8333753267250569;0.7978998993388646;-9.449429024333905e-08;-6.675816329569748e-08;1.0448227624853033;9.998838592291994;0.8333791534746617;0.015565337310912754;0.015563015537671601;0.7977514740089998;0.014892995993380365;0.7979906855483991
82.45898;1.044585720492949;0.8333744681781275;0.7978987000816188;-9.453203404083304e-08;-6.660274534375197e-08;1.0448202773134299;9.998826901850284;0.8333786233195396;0.01556532137764624;0.015563043643397528;0.7977515612181045;0.014893001581745882;0.7979897064205482
82.46898;1.04458712414998;0.8333735562453133;0.7978974834361802;-9.455480003197547e-08;-6.645009075885359e-08;1.044817801257613;9.998815020952147;0.833378119923075;0.015565304227111616;0.015563071319671554;0.79775162236633;0.014893006915540201;0.797988704906981
82.47898;1.0445884706268551;0.8333725945031115;0.7978962512743328;-9.4563917959286e-08;-6.630130994229853e-08;1.0448153355038974;9.998803037815584;0.833377644949595;0.015565285886188834;0.015563098482976257;0.7977516520496261;0.014893011995478838;0.7979876828560466
82.48898;1.0445897593964504;0.8333715873327029;0.7978950049229937;-9.456125635761072e-08;-6.615775334428858e-08;1.0448128809421116;9.998791027911592;0.8333772002746532;0.01556526638856105;0.015563125065067844;0.7977516444661045;0.014893016846266493;0.7979866420617562
82.49898;1.0445909880490902;0.8333705392654791;0.7978937457842369;-9.454866570592409e-08;-6.602098771049236e-08;1.0448104389739457;9.998779043408817;0.8333767877232959;0.015565245772573972;0.01556315101743141;0.7977515941581899;0.014893021511026873;0.7979855840055339
82.50898;1.0445921530166251;0.8333694542588793;0.797892476018559;-9.452776348425053e-08;-6.58926374785971e-08;1.0448080120390644;9.998767115452708;0.8333764093194039;0.015565224077300495;0.015563176305949358;0.7977514968718386;0.014893026056408139;0.7979845099410984
82.51898;1.0445932508345444;0.8333683349106943;0.7978911987131487;-9.45000519781079e-08;-6.577413370129141e-08;1.0448056032917035;9.998755262606178;0.8333760674921593;0.01556520133690486;0.015563200911312015;0.7977513499787089;0.014893030566846498;0.7979834213174518
82.52898;1.0445942787011815;0.8333671819572996;0.7978899171944269;-9.44668502293165e-08;-6.566658401174251e-08;1.0448032158837088;9.998743500017339;0.8333757641278026;0.01556517757719444;0.01556322483908157;0.7977511521455296;0.014893035128806393;0.7979823206374899
82.53898;1.0445952350119112;0.8333659947734728;0.7978886341104476;-9.442926618016968e-08;-6.557085206694368e-08;1.0448008529548927;9.998731847842754;0.8333754995383353;0.015565152812158254;0.01556324811707501;0.7977509027637485;0.014893039829553013;0.7979812121045848
82.54898;1.044596119643688;0.8333647724424761;0.7978873508486427;-9.438845623327085e-08;-6.548771911783014e-08;1.0447985181112434;9.998720334524316;0.8333752724173997;0.015565127049214523;0.01556327077855164;0.79775060134409;0.014893044764043541;0.7979801012427693
82.55898;1.0445969328087823;0.8333635141177594;0.7978860675723919;-9.434577028004565e-08;-6.541791955060091e-08;1.044796215325895;9.998708997738543;0.8333750802900565;0.015565100309585569;0.015563292853956003;0.797750247092149;0.014893050030350767;0.7979789938136995
82.56898;1.044597673749979;0.8333622187096338;0.7978847837220185;-9.430265860983585e-08;-6.536197321725088e-08;1.0447939482465742;9.998697887232906;0.8333749206007761;0.015565072638276068;0.01556331437920971;0.797749839154623;0.014893055717513643;0.7979778947409977
82.57898;1.044598340627825;0.83336088477856;0.7978834983416125;-9.426063360929076e-08;-6.532009350102912e-08;1.0447917200396657;9.998687059704608;0.8333747920089335;0.015565044094067493;0.015563335400079812;0.7977493773361168;0.014893061893156204;0.7979768076044224
82.58898;1.0445989304788255;0.8333595106262413;0.7978822099788188;-9.422122700479306e-08;-6.529241249621796e-08;1.044789534389663;9.998676565045471;0.833374694520614;0.01556501474594389;0.015563355961407581;0.7977488626255566;0.014893068597226704;0.7979757347886761
82.59898;1.0445994391764901;0.8333580944795005;0.7978809164838394;-9.418587413445264e-08;-6.527922533600742e-08;1.0447873966244006;9.998666441976564;0.8333746288345026;0.015564984677201243;0.015563376102345816;0.7977482972852755;0.014893075848617768;0.7979746776342631
82.60898;1.044599862746746;0.8333566349863016;0.7978796152284882;-9.415593522653227e-08;-6.528094146617235e-08;1.0447853137614977;9.998656727680347;0.8333745960960598;0.01556495397977436;0.015563395866031952;0.797747684680221;0.014893083656406294;0.7979736365928084
