time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
82.61898;1.044600198998044;0.8333551316906384;0.7978783036461855;-9.413268403429008e-08;-6.529787483723608e-08;1.0447832936231833;9.998647464242719;0.8333745981546367;0.015564922742979475;0.015563415304988601;0.7977470287837755;0.014893092024756934;0.7979726118141907
82.62898;1.044600447505815;0.833353584938752;0.7978769795503075;-9.411700901739119e-08;-6.532999528799911e-08;1.0447813439317954;9.998638695047251;0.8333746376904448;0.01556489104972154;0.015563434479968103;0.7977463332945789;0.014893100953307595;0.7979716037254867
82.63898;1.0446006084919324;0.8333519953995635;0.7978756414319845;-9.4109115380984e-08;-6.537672208679158e-08;1.0447794719494758;9.998630468433438;0.8333747177892807;0.015564858976923902;0.015563453460818109;0.7977456010786124;0.014893110433540468;0.7979706132229402
82.64898;1.0446006820636788;0.8333503641449389;0.797874289042141;-9.410847693501286e-08;-6.543695629113341e-08;1.044777684286746;9.998622850370989;0.833374841566208;0.015564826593378085;0.015563472323469704;0.7977448343362558;0.014893120437993408;0.7979696418057798
82.65898;1.0446006680811026;0.8333486936750059;0.797872923800406;-9.411390202799385e-08;-6.550933665379171e-08;1.0447759862861894;9.998615924035015;0.8333750123907491;0.015564793966695205;0.015563491138860337;0.7977440348621823;0.014893130912023165;0.7979686917415594
82.66898;1.0446005664483158;0.8333469887587165;0.7978715485857453;-9.412367602206958e-08;-6.559254595114664e-08;1.0447743815437047;9.998609778647458;0.8333752336628246;0.015564761177621098;0.015563509956501754;0.7977432040939146;0.01489314177823672;0.797967765895235
82.67898;1.0446003774687225;0.8333452558679144;0.7978701669956436;-9.413584672393541e-08;-6.568550674732424e-08;1.0447728721606901;9.998604502670174;0.8333755074825466;0.015564728321897174;0.015563528790899199;0.7977423430747986;0.014893152955564289;0.7979668673236854
82.68898;1.0446001018170687;0.8333435018153463;0.7978687824368497;-9.414863063808094e-08;-6.578734215236811e-08;1.044771459092647;9.998600178017265;0.8333758336196164;0.015564695502911223;0.015563547623567996;0.7977414526000608;0.014893164389510691;0.7979659990036513
82.69898;1.0445997402310372;0.8333417331096018;0.7978673977717431;-9.416088431746585e-08;-6.589722996812768e-08;1.044770142378191;9.998596875757972;0.8333762097036838;0.015564662828452439;0.0155635664192854;0.7977405335661598;0.014893176070065062;0.7979651634062714
82.70898;1.04459929347594;0.8333399560274142;0.7978660160308831;-9.417239811239344e-08;-6.601441746396243e-08;1.0447689218250753;9.998594658294557;0.8333766318792406;0.015564630405442783;0.015563585136293544;0.7977395866688366;0.014893188018323624;0.7979643617554328
82.71898;1.044598763027576;0.8333381764547151;0.7978646411962944;-9.418373548159143e-08;-6.61383760390061e-08;1.0447677979154386;9.998593581834534;0.8333770956385104;0.015564598322810586;0.015563603715765581;0.7977386116187067;0.014893200262884378;0.7979635937415827
82.72898;1.0445981518697869;0.8333363994828367;0.7978632777533915;-9.419574435425351e-08;-6.626875076934435e-08;1.0447667721391878;9.998593691234776;0.8333775970671754;0.015564566632672373;0.015563622066309726;0.7977376070453033;0.014893212833873811;0.7979628582641363
82.73898;1.0445974640875866;0.8333346293303504;0.7978619296031698;-9.420912951157715e-08;-6.640500742568894e-08;1.044765846572299;9.99859501117713;0.8333781338177843;0.015564535346139939;0.015563640068972017;0.7977365710190661;0.014893225766181075;0.7979621544196701
82.74898;1.044596703602991;0.8333328697608092;0.7978605998014592;-9.422434323901205e-08;-6.654620736935589e-08;1.0447650227552483;9.998597545491643;0.8333787053107385;0.015564504442102637;0.015563657594275113;0.7977355016388732;0.014893239092847947;0.7979614814941205
82.75898;1.044595874184303;0.8333311244514205;0.7978592911223248;-9.424173274568346e-08;-6.669118737483507e-08;1.0447643005008451;9.998601286360689;0.8333793121396098;0.015564473882106904;0.015563674506640758;0.7977343973986275;0.014893252834071216;0.797960838228809
82.76898;1.0445949808860535;0.8333293969234322;0.7978580061656229;-9.426166233022117e-08;-6.683884708720401e-08;1.0447636781014138;9.998606225692042;0.8333799544643135;0.015564443628135817;0.015563690663752334;0.7977332568842811;0.014893266992283842;0.7979602228548396
82.77898;1.0445940306260617;0.8333276904148911;0.7978567466887243;-9.428447694767538e-08;-6.698825536440369e-08;1.0447631538239708;9.998612360453881;0.833380630758808;0.015564413651644321;0.01556370592836845;0.7977320780567723;0.01489328154963783;0.7979596340222893
82.78898;1.0445930315652716;0.833326007852585;0.7978555129637543;-9.431032074933116e-08;-6.713867012991864e-08;1.0447627269145159;9.998619687653775;0.8333813386515497;0.015564383928906895;0.015563720186839667;0.7977308584347489;0.014893296464643279;0.797959071252334
82.79898;1.0445919925692675;0.8333243518008147;0.797854303674489;-9.43388499095323e-08;-6.72895493822537e-08;1.0447623974579763;9.998628196338178;0.8333820765342148;0.0155643544315971;0.015563733359981097;0.7977295966021464;0.014893311677496033;0.7979585346268725
82.80898;1.0445909222987102;0.8333227244277609;0.7978531166590364;-9.436900446548032e-08;-6.744039820955516e-08;1.0447621661546884;9.998637864966996;0.8333828439772162;0.015564325118970962;0.015563745398637504;0.7977282932458364;0.014893327129927716;0.7979580245018708
82.81898;1.0445898279042534;0.8333211275400294;0.7978519500670975;-9.439899002137864e-08;-6.759044902345404e-08;1.0447620348592068;9.998648661589069;0.8333836415125846;0.01556429593748771;0.015563756275352936;0.7977269503287978;0.014893342782839871;0.797957541180656
82.82898;1.0445887147525312;0.8333195625743854;0.7978508029980778;-9.442651126806786e-08;-6.773855645314644e-08;1.0447620069131804;9.998660543670495;0.8333844706247437;0.015564266829484858;0.015563765983356043;0.7977255696054206;0.014893358615622514;0.797957084142137
82.83898;1.0445875872167414;0.8333180302192816;0.7978496757584561;-9.44491617841335e-08;-6.788345102642184e-08;1.0447620864578229;9.998673459857844;0.8333853335083624;0.015564237740205582;0.015563774531721163;0.7977241520655327;0.01489337461428668;0.7979566514344207
82.84898;1.0445864498832436;0.8333165299154766;0.7978485699214685;-9.446476628200477e-08;-6.802395442137535e-08;1.044762277488517;9.998687353403607;0.8333862323841957;0.015564208614077903;0.015563781935141567;0.7977226986186529;0.014893390762684993;0.7979562399608814
82.85898;1.0445853084506056;0.8333150600735559;0.7978474878698011;-9.447152325570015e-08;-6.815901841741517e-08;1.0447625831424479;9.998702165058853;0.8333871685883103;0.015564179388027176;0.015563788212447143;0.7977212113835811;0.014893407043047724;0.7979558463044156
82.86898;1.0445841689494086;0.8333136190189981;0.7978464320835483;-9.446792903693261e-08;-6.828779921677702e-08;1.0447630051178394;9.998717835970172;0.8333881418327793;0.015564149992864644;0.015563793392588262;0.7977196941654182;0.014893423438423111;0.7979554676460913
82.87898;1.044583036005577;0.8333122057101191;0.7978454044900003;-9.445266166289093e-08;-6.840970174474041e-08;1.0447635432833113;9.998734307264352;0.8333891503276986;0.01556412035897487;0.015563797512661605;0.7977181517910853;0.01489343992846605;0.7979551028214661
82.88898;1.04458191228906;0.8333108198680391;0.7978444057734965;-9.442456225033014e-08;-6.852421987055935e-08;1.0447641956173632;9.998751517135478;0.833390191353038;0.015564090419699505;0.0155638006023646;0.7977165892921081;0.014893456488888646;0.79795475292017
82.89898;1.0445807991216545;0.8333094620315605;0.797843434686052;-9.438269878618697e-08;-6.863075991645403e-08;1.0447649584431995;9.998769402828195;0.8333912617672774;0.015564060111989901;0.015563802670042651;0.7977150108961003;0.014893473100429409;0.7979544205540942
82.90898;1.0445796974534454;0.8333081334503081;0.7978424878681292;-9.432656470717366e-08;-6.872872149637812e-08;1.0447658267735183;9.998787904229554;0.8333923591143647;0.015564029376658826;0.01556380370608782;0.7977134189843045;0.014893489754670246;0.797954108263342
82.91898;1.0445786088696327;0.8333068353627936;0.7978415605356377;-9.425631958423565e-08;-6.881767034082318e-08;1.0447667948272756;9.998806966621615;0.8333934826713464;0.015563998156450955;0.015563803693648456;0.7977118142071344;0.0148935064552954;0.7979538173289854
82.92898;1.0445775355019573;0.83330556842347;0.7978406475337775;-9.417270645723704e-08;-6.889743049468391e-08;1.0447678567127365;9.998826544854895;0.833394633351254;0.015563966388756161;0.015563802607755283;0.7977101964773128;0.014893523220163117;0.7979535474510667
82.93898;1.0445764788335483;0.8333043331206126;0.7978397443065189;-9.407661418870796e-08;-6.896825982580445e-08;1.0447690068835955;9.998846601137545;0.83339581323311;0.015563934003310364;0.015563800407991503;0.797708565687199;0.014893540078099295;0.797953296918338
82.94898;1.0445754390705164;0.8333031304719671;0.7978388478909128;-9.39687467366802e-08;-6.903093969492655e-08;1.0447702398774645;9.998867096349468;0.8333970251807433;0.015563900932460569;0.015563797037337623;0.797706921885221;0.01489355705653267;0.7979530626983334
82.95898;1.0445744153636989;0.8333019620705834;0.7978379574254467;-9.384961354183297e-08;-6.908647014669267e-08;1.0447715493862835;9.998887987492443;0.8333982720323525;0.015563867121885061;0.015563792425066073;0.7977052650850215;0.014893574166038804;0.7979528404562644
82.96898;1.0445734060292693;0.8333008296802736;0.7978370734525025;-9.371968914245045e-08;-6.913577937869175e-08;1.044772927712856;9.99890923046225;0.8333995556439803;0.015563832532064203;0.015563786496752288;0.7977035950829242;0.014893591398682514;0.7979526250928628
82.97898;1.0445724089641368;0.8332997349820717;0.7978361966269854;-9.357955580610476e-08;-6.917982758781034e-08;1.0447743662646212;9.998930776276273;0.8334008765559314;0.015563797134680897;0.01556377919513243;0.7977019115446661;0.014893608741982568;0.7979524115927671
82.98898;1.0445714226643514;0.8332986794958812;0.7978353269775073;-9.342984032529648e-08;-6.921968740350373e-08;1.0447758564623224;9.998952563048173;0.8334022343066938;0.015563760908227834;0.015563770495089722;0.7977002143925217;0.014893626179299345;0.7979521953664789
82.99898;1.044570446982414;0.833297664733544;0.7978344641499561;-9.327104705746318e-08;-6.925639247258662e-08;1.0447773903679478;9.998974517299466;0.8334036279339971;0.015563723834362674;0.015563760399195478;0.7976985043148316;0.014893643676806012;0.7979519720688856
83.00898;1.0445694827114493;0.8332966926910766;0.7978336081596781;-9.310348652308355e-08;-6.929082695886406e-08;1.0447789608200866;9.998996565218121;0.8334050561093672;0.015563685897521573;0.015563748922855156;0.7976967828380833;0.014893661189584247;0.7979517375713634
83.01898;1.0445685309770791;0.8332957660402808;0.7978327596762315;-9.292722190194986e-08;-6.932369903352922e-08;1.0447805611214183;9.999018641067382;0.833406516476946;0.015563647086814063;0.015563736082629509;0.7976950519619986;0.014893678680221505;0.7979514883083759
83.02898;1.0445675936977536;0.8332948875790243;0.7978319198018164;-9.274203698017669e-08;-6.935553995808021e-08;1.0447821844859833;9.999040687783559;0.8334080047784689;0.015563607395394544;0.015563721887086912;0.7976933140322559;0.01489369612014743;0.7979512213890088
83.03898;1.0445666742503756;0.8332940591969683;0.7978310898843197;-9.254748858326846e-08;-6.938673764925141e-08;1.0447838237783083;9.99906265517162;0.8334095147863319;0.015563566814118041;0.0155637063269122;0.7976915720786582;0.014893713473321227;0.7979509341267811
83.04898;1.0445657769298722;0.8332932810662395;0.7978302713629165;-9.234303001073243e-08;-6.941756018935113e-08;1.0447854718895737;9.999084497649072;0.8334110391828339;0.01556352532499999;0.015563689379222532;0.7976898301964538;0.014893730686148934;0.7979506235201137
83.05898;1.0445649052975297;0.8332925516889317;0.7978294657185953;-9.212820474757079e-08;-6.944803507905097e-08;1.0447871223010115;9.99910616928571;0.8334125709033504;0.015563482903155004;0.01556367103083702;0.7976880933019433;0.01489374769575369;0.7979502863902581
83.06898;1.0445640608754745;0.8332918682437495;0.7978286746446652;-9.190273331430129e-08;-6.947783567132629e-08;1.0447887692943696;9.999127618985929;0.8334141042065428;0.015563439523021513;0.015563651293873493;0.7976863661756887;0.014893764438002522;0.7979499202209089
83.07898;1.0445632434583174;0.8332912267243978;0.7978279002564159;-9.166638162815315e-08;-6.95065833497947e-08;1.0447904079686983;9.999148792308537;0.833415634854788;0.015563395160916586;0.015563630205134299;0.7976846525851049;0.01489378084380892;0.797949523985974
83.08898;1.0445624522168409;0.8332906224319845;0.797827144976215;-9.141887924143503e-08;-6.953429077075568e-08;1.0447920343566415;9.999169641481265;0.8334171596586523;0.015563349796933182;0.015563607824407423;0.797682954976227;0.014893796837340921;0.7979490981733051
83.09898;1.044561686344606;0.8332900508643476;0.7978264109440617;-9.116009006279814e-08;-6.956139654086728e-08;1.044793645050804;9.999190135975052;0.833418676060677;0.015563303426920413;0.015563584231221733;0.7976812745289357;0.01489381233954839;0.7979486439158127
83.10898;1.0445609454017528;0.8332895084480051;0.7978256995478848;-9.089017046277219e-08;-6.958852408177483e-08;1.0447952363330189;9.999210261618025;0.8334201819527456;0.015563256082291326;0.015563559518690893;0.7976796113559328;0.014893827274156498;0.797948162161596
83.11898;1.0445602295179512;0.8332889928331321;0.7978250116883207;-9.060947629509146e-08;-6.961631352567805e-08;1.044796803933138;9.999230010351125;0.8334216754834812;0.015563207832705352;0.015563533785284765;0.7976779649162461;0.014893841580644844;0.7979476537352297
83.12898;1.0445595396398741;0.8332885026639205;0.7978243482491236;-9.031837756344366e-08;-6.964539378998085e-08;1.0447983434938477;9.999249372820064;0.8334231547924005;0.015563158767372683;0.015563507122327328;0.7976763348037301;0.014893855223246044;0.7979471199279963
83.13898;1.044558877892807;0.8332880370931185;0.7978237100380985;-9.001711049545844e-08;-6.967631924532235e-08;1.0447998510819134;9.99926833726934;0.8334246179600283;0.015563108976530609;0.015563479612278034;0.797674721477175;0.01489386818309805;0.7979465627058487
83.14898;1.044558247335059;0.8332875954106349;0.7978230976895553;-8.97058101628462e-08;-6.970934755239078e-08;1.0448013235072098;9.999286895565069;0.8334260633242349;0.015563058537743205;0.01556345134370743;0.7976731263931062;0.014893880445717564;0.7979459842440808
83.15898;1.044557651184904;0.8332871768226043;0.7978225118537755;-8.938484126064118e-08;-6.974425934805736e-08;1.044802758557248;9.99930504996133;0.8334274899123981;0.0155630075082912;0.01556342242000298;0.797671551862174;0.014893891995052784;0.7979453862028691
83.16898;1.0445570925064105;0.8332867804423368;0.7978219530706344;-8.90549830743891e-08;-6.978036318238999e-08;1.0448041551237497;9.999322810579823;0.8334288977467722;0.015562955931084026;0.015563392952644885;0.7976700008624424;0.014893902809806427;0.7979447690380683
83.17898;1.0445565745172507;0.833286405720844;0.7978214213997481;-8.871715613379882e-08;-6.981652933378925e-08;1.0448055128970435;9.999340190942108;0.8334302879199869;0.01556290384542504;0.015563363054517674;0.7976684765587146;0.01489391286553424;0.797944131713629
83.18898;1.044556101025569;0.8332860531535651;0.7978209162816637;-8.837215121330486e-08;-6.985125265497706e-08;1.0448068317818198;9.99935720950462;0.8334316621686396;0.01556285128879846;0.015563332838755365;0.7976669816730617;0.014893922149719779;0.7979434723088171
83.19898;1.0445556766809614;0.8332857244812536;0.7978204364926288;-8.80206762238099e-08;-6.988292882486039e-08;1.0448081112100471;9.999373892861875;0.8334330222884384;0.015562798290496397;0.01556330241785555;0.7976655181546003;0.014893930675685467;0.7979427889773085
83.20898;1.044555306705057;0.8332854222305797;0.7978199801797198;-8.766345942951673e-08;-6.991013820179731e-08;1.044809349541717;9.999390278452207;0.8334343699268547;0.015562744868362245;0.015563271905313921;0.7976640873774549;0.014893938478138068;0.7979420806426452
83.21898;1.0445549961660632;0.8332851493572933;0.7978195452789163;-8.730128061652516e-08;-6.99316377879436e-08;1.0448105440733402;9.999406411522987;0.833435706183433;0.015562691031760641;0.015563241418976912;0.79766269068431;0.014893945598933773;0.7979413474349302
83.22898;1.0445547495463292;0.8332849089811241;0.7978191301508091;-8.693506360389044e-08;-6.994632111270376e-08;1.0448116915517314;9.999422328243885;0.8334370310057279;0.015562636780693476;0.01556321107704187;0.7976613298741689;0.01489395208031814;0.7979405904393726
83.23898;1.0445545706646022;0.8332847040868635;0.7978187336757196;-8.656600682541363e-08;-6.995340105077981e-08;1.0448127888323941;9.999438038108291;0.8334383432209591;0.015562582099688738;0.015563180988872945;0.7976600073459778;0.014893957967404383;0.7979398109924362
83.24898;1.0445544624231708;0.8332845376635175;0.7978183544666191;-8.61956735665003e-08;-6.99526075117447e-08;1.0448138331986416;9.999453525406707;0.8334396411258838;0.015562526962300595;0.015563151255084132;0.7976587256493639;0.014893963310029764;0.7979390105845448
83.25898;1.0445544266487183;0.8332844131402318;0.7978179901064092;-8.582599520688631e-08;-6.994418659605883e-08;1.0448148221287026;9.999468761234047;0.833440923164833;0.015562471350805945;0.015563121979857939;0.7976574863165348;0.014893968162244454;0.797938191155997
83.26898;1.0445544642926243;0.833284334717754;0.797817637386614;-8.545911666445353e-08;-6.992875147289016e-08;1.0448157538358174;9.99948370901219;0.8334421885654953;0.01556241526968254;0.015563093277496333;0.7976562888521647;0.014893972584352561;0.797937354737538
83.27898;1.0445545759397172;0.8332843072458384;0.797817293236612;-8.509713053632598e-08;-6.990722740915252e-08;1.0448166287732892;9.999498326093853;0.8334434377400975;0.015562358740530547;0.015563065261704066;0.7976551312838006;0.01489397663862317;0.7979365028412647
83.28898;1.0445547625474594;0.833284335609114;0.7978169554303586;-8.474183983926337e-08;-6.988093244275608e-08;1.044817449635458;9.999512570525582;0.8334446721976644;0.015562301790951933;0.015563038030336403;0.7976540118553654;0.01489398037249401;0.7979356367042539
83.29898;1.0445550252161635;0.8332844240823297;0.7978166225614096;-8.439460056831628e-08;-6.98514383473399e-08;1.0448182195453095;9.999526413459217;0.8334458939924303;0.01556224444790815;0.015563011657708577;0.797652929954867;0.014893983809297792;0.7979347577625635
83.30898;1.044555363875671;0.8332845757467546;0.7978162936575246;-8.405613637685762e-08;-6.982019409660444e-08;1.0448189411580024;9.999539847476784;0.8334471049704433;0.015562186737589844;0.015562986190515585;0.7976518855869699;0.014893986958574237;0.797933867386928
83.31898;1.0445557772192375;0.8332847919618706;0.797815968366736;-8.372641732789881e-08;-6.978848763855094e-08;1.0448196172176343;9.999552879730706;0.8334483064586238;0.015562128688762637;0.015562961642823074;0.7976508783193967;0.0148939898265595;0.7979329665430022
83.32898;1.044556264000092;0.8332850721984641;0.7978156472786574;-8.340487869526773e-08;-6.975777039053038e-08;1.0448202509225961;9.999565515527507;0.833449499944346;0.015562070333160077;0.015562937997750782;0.7976499068173871;0.014893992410261063;0.7979320559805144
83.33898;1.0445568234548295;0.8332854144159085;0.7978153311824445;-8.30907957724351e-08;-6.972965781210645e-08;1.0448208457944403;9.999577752278372;0.833450687794476;0.015562011704383651;0.015562915222298268;0.7976489692559705;0.014893994686308849;0.7979311365722594
83.34898;1.044557455161588;0.8332858158185562;0.797815019989427;-8.278342932973784e-08;-6.97056741527022e-08;1.0448214053995029;9.999589587539553;0.8334518729276745;0.015561952840913697;0.01556289328348152;0.7976480639606551;0.014893996621138274;0.7979302096228563
83.35898;1.0445581595473579;0.8332862735558554;0.7978147123995484;-8.248202286153329e-08;-6.968733543574324e-08;1.0448219328467168;9.999601024443525;0.8334530581918164;0.01556189379212173;0.01556287214806203;0.7976471894749588;0.014893998200672684;0.7979292771312013
83.36898;1.0445589377695477;0.8332867850741954;0.7978144060138779;-8.218584948197538e-08;-6.967625651209947e-08;1.04482243048447;9.999612069884494;0.83345424627836;0.015561834620901181;0.015562851770611811;0.7976463439430678;0.014893999439298845;0.797928341721004
83.37898;1.0445597906811508;0.8332873484497562;0.7978140979302735;-8.18941556276325e-08;-6.967396461813605e-08;1.0448229004725336;9.999622735353805;0.8334554396600713;0.015561775400689839;0.015562832091164975;0.7976455246209175;0.014894000357468561;0.7979274060715073
83.38898;1.0445607187605863;0.8332879628514259;0.7978137857415571;-8.16060286640967e-08;-6.968185905112214e-08;1.0448233459598137;9.99963304074711;0.8334566399210958;0.015561716211702032;0.015562813044177405;0.7976447285622258;0.014894000965476639;0.7979264722473652
83.39898;1.0445617227057657;0.8332886283142494;0.7978134677196566;-8.132056265389206e-08;-6.970118058939996e-08;1.0448237717425384;9.99964301329762;0.833457846963475;0.01556165713507703;0.01556279456053458;0.7976439539855447;0.01489400127089895;0.7979255417051639
83.40898;1.0445628034492873;0.8332893445916827;0.7978131421626102;-8.103716721169312e-08;-6.973260709916152e-08;1.044824183797395;9.999652682233052;0.833459058997919;0.01556159824487974;0.015562776555394542;0.797643200466109;0.01489400129004186;0.7979246156980003
83.41898;1.0445639619895966;0.8332901101817456;0.797812807352939;-8.07555437380175e-08;-6.977594840871539e-08;1.04482458820137;9.999662075527173;0.8334602730763737;0.015561539614254005;0.01556275891761031;0.7976424678599174;0.014894001044913716;0.7979236950219692
83.42898;1.0445651987438918;0.8332909222738415;0.7978124622312198;-8.047549548599567e-08;-6.983033547068887e-08;1.0448249905007687;9.999671218514573;0.8334614853851775;0.01556148133380718;0.015562741516461528;0.7976417556807142;0.014894000546271614;0.7979227794274173
83.43898;1.0445665123077152;0.8332917772876779;0.7978121067467401;-8.019691214715923e-08;-6.989454500984272e-08;1.0448253962478624;9.999680132582814;0.8334626912318984;0.015561423513895745;0.015562724219935271;0.7976410634033307;0.014893999787519608;0.7979218676771921
83.44898;1.0445678990510832;0.8332926714466928;0.7978117415679702;-7.991982689346181e-08;-6.996709141598648e-08;1.0448258120963416;9.999688834879287;0.8334638851905347;0.015561366268661312;0.015562706913063934;0.7976403907750492;0.014893998763633518;0.7979209583468216
83.45898;1.04456935401083;0.8332936012158995;0.7978113675710315;-7.964454984909803e-08;-7.004620543236521e-08;1.0448262459609745;9.999697336561693;0.8334650618122739;0.0155613097023841;0.015562689510770925;0.7976397376006709;0.014893997485275794;0.7979200506244237
83.46898;1.0445708721414673;0.8332945635316267;0.7978109856498559;-7.937193490833583e-08;-7.012996063170653e-08;1.044826705831822;9.99970563822433;0.8334662163833866;0.015561253902400698;0.01556267195728451;0.7976391032749275;0.014893995971368928;0.7979191439105637
83.47898;1.0445724488678203;0.833295555593154;0.7978105968074158;-7.910346874059252e-08;-7.02165418605495e-08;1.0448271986871165;9.999713726736651;0.8334673450078445;0.015561198938232362;0.015562654211514884;0.7976384866289316;0.014893994241196397;0.7979182366582613
83.48898;1.0445740796460332;0.8332965743323655;0.7978102021526723;-7.884112544943122e-08;-7.030438491461732e-08;1.04482773100314;9.999721575951146;0.833468444484876;0.015561144865811897;0.015562636231974755;0.7976378863103597;0.014893992310314423;0.797917326616525
83.49898;1.04457575956273;0.8332976163461739;0.7978098031285232;-7.858727641202244e-08;-7.039206062697068e-08;1.044828310119552;9.999729151215107;0.8334695123561109;0.01556109172376449;0.015562617974385271;0.7976373012778677;0.01489399018466206;0.7979164125825898
83.50898;1.0445774835255677;0.8332986788314295;0.797809402021909;-7.834462921287096e-08;-7.047819596090488e-08;1.0448289443436762;9.99973641770665;0.8334705466061584;0.015561039521649608;0.015562599404194131;0.7976367311276975;0.014893987862763202;0.7979154957175718
83.51898;1.0445792461423768;0.8332997603699912;0.7978090018123387;-7.8115916657763e-08;-7.056159270524364e-08;1.0448296412420464;9.999743349277875;0.8334715448065322;0.015560988238314971;0.015562580513196915;0.7976361762812477;0.014893985347180469;0.797914579530314
83.52898;1.0445810414585972;0.8333008604341591;0.7978086054013358;-7.790347721904724e-08;-7.064134166752056e-08;1.0448304055758046;9.999749934698363;0.8334725033441921;0.015560937835498063;0.015562561327928548;0.7976356376610058;0.014893982651727778;0.7979136691710005
83.53898;1.0445828634506398;0.8333019790309841;0.7978082152937245;-7.770917902315268e-08;-7.071674353732351e-08;1.0448312385093148;9.999756180656684;0.8334734176926484;0.015560888274973319;0.015562541907687239;0.7976351159362721;0.01489397979691682;0.7979127709035622
83.54898;1.0445847064609763;0.8333031171351509;0.797807833641025;-7.753451248740535e-08;-7.07869646613946e-08;1.0448321384389145;9.999762111662475;0.8334742836099316;0.015560839532164706;0.015562522333782271;0.7976346109178805;0.014893976802147067;0.797911891488073
83.55898;1.044586565097137;0.8333042762334629;0.7978074620521616;-7.738054886763271e-08;-7.085083610348948e-08;1.044833102860533;9.999767768167114;0.8334750979730203;0.015560791603549683;0.015562502697477637;0.7976341213730087;0.014893973684142959;0.7979110371912761
83.56898;1.0445884343598983;0.8333054573495428;0.7978071015545085;-7.724791628691263e-08;-7.090722519628089e-08;1.0448341301749997;9.999773201014609;0.8334758584543512;0.015560744504738796;0.015562483096335726;0.7976336455252248;0.01489397045852883;0.7979102131028718
83.57898;1.0445903100790104;0.8333066610241723;0.7978067528240811;-7.713673115004078e-08;-7.095542820472702e-08;1.0448352197545316;9.999778459578435;0.8334765626752096;0.015560698262362501;0.015562463633919273;0.7976331815714238;0.014893967143223313;0.7979094229010272
83.58898;1.0445921894180128;0.8333078873539177;0.7978064159787841;-7.70466005665623e-08;-7.099504486162066e-08;1.0448363707410686;9.9997835796019;0.8334772081861038;0.015560652902259406;0.015562444416394254;0.7976327275078028;0.014893963763834542;0.7979086689849609
83.59898;1.0445940710636212;0.8333091354090667;0.7978060902259906;-7.697700010373626e-08;-7.102576650304343e-08;1.0448375819722455;9.999788579818505;0.8334777932746044;0.015560608439862378;0.015562425547335033;0.7976322810696043;0.01489396035536419;0.7979079529740665
83.60898;1.0445959546903825;0.8333104031980415;0.7978057747039023;-7.692767687811101e-08;-7.104746380813023e-08;1.0448388527746852;9.999793466398827;0.8334783173901615;0.015560564886272577;0.015562407122618858;0.7976318399674498;0.01489395696270944;0.7979072758777853
83.61898;1.0445978401273872;0.8333116883598092;0.7978054699470422;-7.689865800779989e-08;-7.106030182000808e-08;1.0448401828228053;9.999798237676506;0.833478781125977;0.015560522265138084;0.015562389234031374;0.7976314019131624;0.014893953637949403;0.7979066376680499
83.62898;1.0445997267619471;0.8333129886095552;0.7978051775681103;-7.688992266640832e-08;-7.106461931505751e-08;1.0448415713110728;9.999802885968123;0.8334791860608974;0.015560480617749237;0.015562371981744113;0.7976309647131435;0.014893950431892958;0.7979060372080443
83.63898;1.0446016129197555;0.8333143018432463;0.7978048982000985;-7.690094685704922e-08;-7.106069688130962e-08;1.044843016547295;9.999807397562762;0.8334795339815644;0.015560439989406677;0.01556235548080038;0.7976305262556405;0.01489394739709565;0.7979054728157406
83.64898;1.0446034950980092;0.8333156258952215;0.7978046303111548;-7.693043629321208e-08;-7.104862222674453e-08;1.0448445159426825;9.999811750793393;0.8334798258842833;0.015560400414924448;0.01556233985416122;0.7976300841273903;0.014893944603752946;0.79790494238123
83.65898;1.0446053681988137;0.8333169579160419;0.7978043712013366;-7.697650752945696e-08;-7.102839301767295e-08;1.0448460657141336;9.999815915672572;0.8334800618266427;0.015560361921362604;0.01556232521235886;0.7976296354514589;0.014893942146353912;0.7979044429967909
83.66898;1.0446072268661841;0.8333182944946345;0.7978041189154996;-7.703708865727311e-08;-7.100012958290174e-08;1.044847660582806;9.999819859215586;0.833480241446298;0.015560324538702246;0.01556231162920728;0.7976291767509006;0.014893940130786716;0.7979039712090679
83.67898;1.0446090661217513;0.833319632877409;0.7978038730363082;-7.711008759971086e-08;-7.096403444640372e-08;1.0448492944363077;9.999823549417957;0.8334803642606692;0.015560288301233497;0.015562299135871403;0.7976287034903191;0.014893938650707235;0.7979035238529233
83.68898;1.0446108807895507;0.8333209718032791;0.7978036341318626;-7.719332755547148e-08;-7.092023091324616e-08;1.0448509615773154;9.999826953432652;0.8334804296131756;0.015560253245014238;0.015562287736915342;0.7976282102007545;0.014893937771479735;0.797903098308386
83.69898;1.0446126649578704;0.8333223113931882;0.7978034029455073;-7.728451856720054e-08;-7.086887439397807e-08;1.044852657244285;9.9998300355926;0.8334804366166266;0.015560219408515857;0.015562277427209453;0.7976276912537708;0.014893937532330466;0.7979026917891171
83.70898;1.0446144127041854;0.8333236529748457;0.7978031797293926;-7.738131177992228e-08;-7.081036584602697e-08;1.0448543769918104;9.999832758588543;0.8334803841844001;0.015560186830793972;0.015562268201664368;0.7976271414609566;0.0148939379568306;0.7979023005039595
83.71898;1.044616119475829;0.8333249989533754;0.7978029641088679;-7.748140896557673e-08;-7.074537580333007e-08;1.044856115464971;9.999835085383054;0.8334802707511128;0.015560155552831446;0.01556226006296395;0.7976265565480346;0.014893939057702392;0.7979019195330975
83.72898;1.0446177823226883;0.8333263523579846;0.7978027560156724;-7.758278175109682e-08;-7.067481977461473e-08;1.0448578652556133;9.999836976371796;0.8334800939741354;0.01556012563401636;0.015562253020315036;0.7976259334622618;0.014893940836525421;0.7979015433655195
83.73898;1.0446193993819153;0.8333277161457726;0.7978025568660284;-7.768393847588117e-08;-7.059996747589163e-08;1.0448596166837145;9.999838387512712;0.833479851601954;0.015560097165842397;0.015562247077589953;0.7976252703259679;0.014893943284373315;0.7979011665067399
83.74898;1.0446209698238618;0.8333290925130252;0.7978023694854971;-7.778402423578051e-08;-7.052249940850678e-08;1.044861359260561;9.999839279770827;0.8334795429730103;0.015560070259279546;0.015562242228815526;0.7976245662647435;0.014893946387366633;0.7979007839267218
83.75898;1.0446224934803328;0.83333048264254;0.7978021968586317;-7.788263355963184e-08;-7.044427287261834e-08;1.0448630840874338;9.999839628599672;0.8334791695526692;0.015560045020008618;0.01556223846712075;0.7976238208739933;0.014893950136338974;0.7979003914120811
83.76898;1.0446239696874138;0.8333318870077397;0.7978020411113513;-7.79795209120739e-08;-7.036693950628523e-08;1.0448647851697803;9.999839422006303;0.8334787345473692;0.01556002152954726;0.0155622357926987;0.7976230334297473;0.014893954530461792;0.7978999857226228
83.77898;1.0446253966226056;0.8333333058835842;0.797801903326713;-7.807453132780384e-08;-7.029170066534028e-08;1.0448664587869816;9.999838656928732;0.8334782423612758;0.015559999834193086;0.015562234211939996;0.7976222026310579;0.014893959570115948;0.7978995645176011
83.78898;1.0446267720601308;0.8333347394327817;0.7978017836677412;-7.816772190422712e-08;-7.021935411351578e-08;1.044868102320008;9.999837335986056;0.8334776980642489;0.015559979950117353;0.015562233730444342;0.7976213269368471;0.014893965251276505;0.7978991262329898
83.79898;1.0446280945900204;0.8333361871206159;0.797801681433161;-7.825938255105188e-08;-7.015057995854023e-08;1.0448697139366756;9.999835458780677;0.833477106661957;0.015559961882988908;0.01556223434338078;0.7976204051359547;0.014893971568003919;0.7978986701375553
83.80898;1.0446293638768154;0.8333376475642785;0.7978015952467672;-7.834985777748203e-08;-7.008615785548015e-08;1.0448712924074748;9.999833018446298;0.8334764722897804;0.015559945645704907;0.01556223602647842;0.7976194368913878;0.014893978511547766;0.7978981965745796
83.81898;1.0446305800487772;0.8333391191587586;0.7978015234939685;-7.843922794513495e-08;-7.00269336971407e-08;1.0448728363501887;9.999830010985493;0.8334757978712732;0.01555993125988804;0.015562238733680936;0.797618422874775;0.014893986063465845;0.7978977068612573
83.82898;1.0446317431588048;0.8333406003023538;0.7978014646851652;-7.852708485069312e-08;-6.997372661710501e-08;1.0448743438301002;9.999826449286596;0.8334750854355522;0.015559918734825054;0.015562242407832041;0.7976173645181396;0.014893994194951864;0.7978972026007529
83.83898;1.0446328532308597;0.833342089438467;0.7978014176344749;-7.861269825185133e-08;-6.992732417375753e-08;1.0448758126646382;9.999822374143287;0.8334743368838773;0.015559908045112307;0.015562246993502548;0.7976162638730391;0.01489400288022512;0.7978966852563382
83.84898;1.044633910130702;0.8333435856172405;0.7978013816115229;-7.86953746887286e-08;-6.988852025301355e-08;1.044877240496918;9.999817854660463;0.8334735545631048;0.015559899137131612;0.01556225243301592;0.7976151237735848;0.014894012111946155;0.7978961564311474
83.85898;1.0446349124290486;0.8333450887959677;0.7978013562265258;-7.87746140878622e-08;-6.985816529883196e-08;1.044878624275243;9.999812976053784;0.833472740754119;0.015559891955010537;0.015562258653796613;0.7976139478718701;0.01489402189890556;0.7978956182245116
83.86898;1.0446358569560625;0.8333465996170679;0.7978013406668361;-7.885015666491212e-08;-6.983716377189803e-08;1.0448799598817768;9.999807823551741;0.833471896565481;0.01555988645728956;0.015562265569431305;0.7976127401887583;0.014894032251846132;0.7978950731542406
83.87898;1.04463674005886;0.8333481192780452;0.7978013325498904;-7.89220987364195e-08;-6.98263606180306e-08;1.0448812426276244;9.999802465838794;0.8334710218170545;0.015559882617186245;0.015562273094592785;0.7976115046093031;0.014894043171962967;0.7978945236251073
83.88898;1.0446375583344458;0.8333496492361337;0.7978013276827636;-7.899090925264789e-08;-6.982631148548594e-08;1.0448824683047118;9.99979694222331;0.8334701161631781;0.015559880408066424;0.015562281160154243;0.7976102446716263;0.014894054646826776;0.7978939713709161
83.89898;1.044638308105908;0.8333511905288585;0.797801321430231;-7.905713208752767e-08;-6.98369682713791e-08;1.0448836339685197;9.999791269160355;0.8334691801610096;0.015559879783076207;0.01556228972025941;0.797608963483377;0.014894066656848358;0.7978934173671587
83.90898;1.0446389853519589;0.8333527432900111;0.7978013100599523;-7.912095774540036e-08;-6.98575421313193e-08;1.0448847380745165;9.99978546477265;0.8334682151904349;0.015559880668095103;0.015562298746858157;0.7976076637544314;0.014894079182724146;0.7978928622625069
83.91898;1.044639586589062;0.8333543066143111;0.7978012905714557;-7.918216314212948e-08;-6.988680001738647e-08;1.0448857799549984;9.999779564525246;0.8334672228277077;0.015559882967832893;0.015562308217628808;0.7976063477816462;0.014894092205392583;0.7978923069428682
83.92898;1.0446401097546174;0.8333558787535406;0.7978012599954158;-7.924043984376076e-08;-6.992353590748309e-08;1.0448867593179851;9.99977361340692;0.8334662050038149;0.015559886575858554;0.015562318113490473;0.7976050171540197;0.014894105702863659;0.7978917526680757
83.93898;1.0446405543770028;0.8333574577892576;0.7978012154087714;-7.929570752974327e-08;-6.996672905130606e-08;1.0448876763323;9.99976764767243;0.833465164715766;0.015559891387670187;0.01556232843013946;0.7976036727804702;0.014894119643343343;0.7978912007079095
83.94898;1.044640921260739;0.8333590422639678;0.7978011541669446;-7.934836960028179e-08;-7.00153694754708e-08;1.044888531708821;9.999761687181161;0.8334641060900725;0.015559897309712249;0.01556233918621361;0.7976023158332842;0.014894133975550318;0.7978906520171395
83.95898;1.0446412120154562;0.8333606310379559;0.797801073557404;-7.939949932995638e-08;-7.00683988903883e-08;1.0448893264956272;9.999755744042828;0.8334630335820615;0.015559904256164516;0.015562350413745419;0.7976009488943462;0.01489414862256483;0.797890107407852
83.96898;1.0446414280430656;0.8333622225958285;0.7978009705280021;-7.945060076731977e-08;-7.01249752638783e-08;1.044890061930449;9.999749832852135;0.8334619511577501;0.015559912142947992;0.015562362146386786;0.7975995763415565;0.014894163481574303;0.7978895680215276
83.97898;1.044641569294642;0.8333638148536495;0.7978008421981468;-7.950301126361379e-08;-7.018470370932225e-08;1.0448907392615445;9.999743969000711;0.8334608620741903;0.015559920897427968;0.01556237441850755;0.7975982039242098;0.014894178430807335;0.7978890351728324
83.98898;1.044641634155262;0.8333654058291006;0.7978006862726533;-7.955752055270347e-08;-7.024754955088041e-08;1.044891359174229;9.999738162331528;0.8334597693729635;0.015559930472449943;0.015562387261345628;0.7975968380368051;0.014894193339354284;0.7978885095708721
83.99898;1.0446416204887372;0.8333669942256263;0.797800500744189;-7.961445479029126e-08;-7.031359426870883e-08;1.0448919210857537;9.99973242060452;0.8334586768929129;0.015559940839160496;0.015562400696068367;0.797595485327753;0.014894208074142396;0.7978879913537885
84.00898;1.0446415266431635;0.8333685793470619;0.7978002838127464;-7.967404232330481e-08;-7.0382830235317e-08;1.0448924231968078;9.999726757802375;0.8334575896773846;0.015559951968001333;0.01556241473381119;0.7975941525936079;0.014894222508616783;0.7978874808497745
84.01898;1.0446413519425701;0.8333701608515985;0.7978000344979017;-7.97366902556834e-08;-7.045501120828277e-08;1.0448928636272004;9.99972119358523;0.8334565130562387;0.015559963816832091;0.015562429374000894;0.7975928463106973;0.014894236532627782;0.7978869786952838
84.02898;1.0446410969525575;0.8333717383103525;0.7977997531007666;-7.980289554015129e-08;-7.05294978825282e-08;1.0448932419202255;9.999715744853445;0.8334554514493966;0.015559976327393343;0.015562444602068392;0.797591571920731;0.014894250055813518;0.7978864856903075
84.03898;1.0446407635961725;0.8333733105465209;0.7977994409128782;-7.98728820647718e-08;-7.060512080137581e-08;1.044893559786659;9.999710419580264;0.8334544080101377;0.015559989430694685;0.015562460393779327;0.7975903335605794;0.014894263008592465;0.7978860031808432
84.04898;1.044640354799018;0.8333748757735443;0.7977990994726878;-7.994629578210335e-08;-7.068020510789405e-08;1.0448938207548675;9.999705218542594;0.8334533850796064;0.01556000306024821;0.015562476715178965;0.7975891344453941;0.014894275343597645;0.7978855332697606
84.05898;1.0446398742196923;0.8333764324138762;0.7977987299823683;-8.002225849844285e-08;-7.075288376358798e-08;1.0448940296601459;9.999700138221845;0.8334523846253001;0.015560017161659459;0.015562493516921032;0.7975879775684013;0.01489428703245767;0.797885078290254
84.06898;1.044639326441495;0.8333779792807611;0.7977983332217757;-8.009959783040457e-08;-7.082156532753775e-08;1.0448941924957182;9.999695169477551;0.8334514080411816;0.015560031693047432;0.015562510735922313;0.7975868662694922;0.014894298059632868;0.7978846400761791
84.07898;1.0446387166801112;0.8333795150377954;0.7977979098000406;-8.017691475340313e-08;-7.088507110332146e-08;1.0448943158717394;9.999690299135628;0.8334504559678154;0.015560046626630016;0.015562528306218754;0.7975858044428018;0.014894308416187019;0.7978842197847702
84.08898;1.0446380499919912;0.8333810377565933;0.7977974603824474;-8.025274387217505e-08;-7.09423399295193e-08;1.0448944060280458;9.99968551461566;0.8334495287260659;0.015560061949874554;0.015562546167458354;0.797584796485543;0.014894318095101276;0.7978838180407469
84.09898;1.0446373307638332;0.8333825449734299;0.7977969855974992;-8.032596277870563e-08;-7.099232067308418e-08;1.0448944684695018;9.999680802489037;0.8334486267812927;0.015560077651703263;0.015562564263379097;0.7975838470983382;0.014894327086070448;0.7978834344576848
84.10898;1.0446365629481462;0.8333840341070775;0.7977964859088846;-8.039599445171035e-08;-7.103425837248914e-08;1.0448945083682841;9.999676142979974;0.833447750786787;0.015560093701831656;0.015562582542065414;0.7975829608658189;0.01489433536835934;0.7978830671291474
84.11898;1.0446357513330184;0.8333855025768001;0.7977959619468639;-8.04625749263511e-08;-7.106791301512424e-08;1.0448945311806401;9.999671510453691;0.8334469010750856;0.015560110043756301;0.01556260096300568;0.7975821419380495;0.014894342914381678;0.7978827133087094
84.12898;1.044634903043845;0.8333869474319018;0.7977954147417803;-8.052537529575681e-08;-7.109358258238234e-08;1.0448945430683128;9.999666881549489;0.8334460770001633;0.015560126607149182;0.015562619492466801;0.7975813940917693;0.01489434970604027;0.7978823703155413
84.13898;1.0446340276835018;0.8333883651987343;0.7977948452238621;-8.058383979015649e-08;-7.111203198338262e-08;1.0448945505371336;9.999662244030402;0.8334452772042893;0.015560143331084032;0.015562638085811757;0.7975807209145953;0.014894355740739223;0.7978820354695523
84.14898;1.0446331356022818;0.8333897524060931;0.7977942537091028;-8.06372908708645e-08;-7.112427463235643e-08;1.0448945596720423;9.999657600366444;0.8334445004751616;0.015560160177940246;0.01556265667792281;0.7975801260305035;0.014894361020235917;0.7978817057715459
84.15898;1.0446322356504714;0.8333911066117591;0.797793640052235;-8.068497659215094e-08;-7.113127120669e-08;1.0448945758019024;9.999652964706398;0.833443745987237;0.015560177126307076;0.01556267518997956;0.7975796133431446;0.014894365545273224;0.797881377944149
84.16898;1.0446313339445923;0.8333924271237892;0.7977930040007336;-8.072591300569348e-08;-7.11337198294344e-08;1.0448946034504731;9.99964835406412;0.8334430131695924;0.015560194158899664;0.015562693546460957;0.7975791872323944;0.014894369322646537;0.7978810486093222
84.17898;1.044630434045131;0.8333937147931229;0.7977923454641876;-8.075879720677827e-08;-7.113202545736378e-08;1.0448946466246776;9.999643782396863;0.8334423017751554;0.015560211262010014;0.015562711686603767;0.7975788524423598;0.014894372365395753;0.7978807145420846
84.18898;1.0446295382789055;0.8333949713366726;0.7977916649022142;-8.078219437548835e-08;-7.112631416996417e-08;1.0448947095856147;9.99963927063162;0.8334416119351843;0.015560228432005434;0.015562729556974766;0.797578613149942;0.014894374681747244;0.7978803727945314
84.19898;1.0446286492085106;0.8333961988260813;0.7977909636253585;-8.079488024767992e-08;-7.111647158318441e-08;1.044894797374414;9.999634863138008;0.8334409442572741;0.01556024568350001;0.015562747096706542;0.797578471737128;0.014894376267756044;0.7978800204985668
84.20898;1.0446277702150284;0.8333973994111985;0.7977902436864821;-8.079608582220356e-08;-7.110235066202643e-08;1.0448949154825042;9.999630628331362;0.8334403001611381;0.01556026305533281;0.015562764231800558;0.7975784286671224;0.014894377112114039;0.7978796548495852
84.21898;1.0446269055047774;0.8333985750072863;0.7977895074653388;-8.078555596877324e-08;-7.108389872801209e-08;1.0448950690384662;9.999626646937024;0.8334396820059183;0.015560280605413661;0.0155627808811509;0.7975784834764852;0.01489437721395117;0.7978792735960323
84.22898;1.0446260603506454;0.8333997269199424;0.7977887572295457;-8.076357465131508e-08;-7.10610476532452e-08;1.0448952620667518;9.999623002376834;0.8334390929327555;0.01556029839889274;0.015562796969595031;0.7975786352798827;0.014894376601020356;0.7978788752033067
84.23898;1.0446252412003474;0.833400855857683;0.7977879949298544;-8.073093916699171e-08;-7.103370222157053e-08;1.044895496726112;9.999619770905356;0.8334385370635639;0.015560316499656963;0.015562812431681446;0.7975788823822805;0.01489437532388741;0.7978784582034006
84.24898;1.0446244547619732;0.8334019622745276;0.7977872225271987;-8.06887054449745e-08;-7.100188609509082e-08;1.0448957728376098;9.99961701055578;0.8334380197547002;0.015560334963523388;0.015562827199337055;0.7975792221373201;0.014894373432537621;0.797878020647195
84.25898;1.0446237066225124;0.8334030465178133;0.7977864426419657;-8.063793244241058e-08;-7.096572645316088e-08;1.0448960885839058;9.999614756950454;0.833437546975398;0.015560353829211731;0.015562841194329647;0.797579651442197;0.014894370969005463;0.7978775600973043
84.26898;1.0446230007744706;0.8334041088942914;0.7977856586370908;-8.05797865242163e-08;-7.09252000306167e-08;1.0448964420279814;9.999613026936677;0.8334371240994776;0.015560373107924103;0.015562854337700459;0.7975801671737317;0.014894367981423556;0.7978770735029947
84.27898;1.0446223400769026;0.8334051497595821;0.7977848737706816;-8.05157268126031e-08;-7.087989009141483e-08;1.0448968320252474;9.99961182732177;0.833436755271715;0.015560392779997984;0.015562866559532582;0.7975807660881584;0.01489436453542576;0.7978765568831686
84.28898;1.0446217268104665;0.8334061695246121;0.7977840902066118;-8.044731203996053e-08;-7.082898582457906e-08;1.044897258133746;9.999611162598242;0.8334364438565283;0.015560412804743691;0.015562877795976381;0.7975814447228966;0.014894360713747069;0.7978760055582843
84.29898;1.0446211628376458;0.8334071689370475;0.7977833086373697;-8.037589609131141e-08;-7.077147300449846e-08;1.044897720281136;9.999611032448973;0.8334361932039915;0.015560433132156765;0.01556288798380013;0.7975821996539001;0.014894356611408874;0.7978754149002142
84.30898;1.044620649335441;0.8334081493683038;0.797782528482549;-8.030256559285362e-08;-7.070627753060788e-08;1.0448982184656053;9.999611424388808;0.8334360068241405;0.015560453706879536;0.01556289706223405;0.7975830273963672;0.014894352328233842;0.797874780755433
84.31898;1.0446201868514358;0.8334091126127514;0.7977817483333068;-8.022815376375715e-08;-7.063231587639119e-08;1.0448987524907083;9.9996123141135;0.8334358879778999;0.015560474471893177;0.015562904977470347;0.7975839236780202;0.01489434796282835;0.797874099630449
84.32898;1.0446197756415323;0.8334100606698585;0.7977809663289869;-8.015326086919508e-08;-7.054856884964835e-08;1.0448993219407767;9.999613674470492;0.8334358390857862;0.015560495376367663;0.015562911685892876;0.7975848831132507;0.014894343608959566;0.7978733693665736
84.33898;1.0446194152077264;0.8334109954315025;0.7977801804087533;-8.007836566907615e-08;-7.045420249623114e-08;1.0448999263003476;9.999615484086426;0.8334358613982906;0.015560516382928172;0.015562917160542164;0.7975859001414081;0.014894339346013549;0.7978725898811806
84.34898;1.044619103774784;0.8334119179746496;0.7977793883807391;-8.000399767029527e-08;-7.034864694967112e-08;1.0449005653213765;9.999617728216775;0.833435955349376;0.01556053746787456;0.015562921400526532;0.7975869703176873;0.01489433522860073;0.7978717631742493
84.35898;1.0446188387235646;0.8334128284287231;0.7977785877628968;-7.993087706749486e-08;-7.023155303047508e-08;1.0449012396090107;9.999620395164525;0.8334361213813866;0.015560558609162901;0.015562924424681417;0.7975880904328357;0.014894331287633872;0.7978708928509117
84.36898;1.04461861719299;0.8334137268874732;0.7977777760818002;-7.98599071219159e-08;-7.01026210086933e-08;1.0449019506816892;9.999623475100094;0.833436360465983;0.015560579772769817;0.015562926246455161;0.797589257710804;0.01489432753873842;0.7978699836228483
84.37898;1.0446184362243756;0.8334146142962815;0.7977769516787757;-7.97921217342155e-08;-6.996137245176317e-08;1.0449027003349425;9.999626960304695;0.8334366740609369;0.015560600915402567;0.0155629268579876;0.7975904695490358;0.01489432398656423;0.7978690409562428
84.38898;1.0446182925249083;0.8334154924407797;0.7977761140037728;-7.972870935077163e-08;-6.980721254474587e-08;1.044903490033938;9.999630841332374;0.8334370638259873;0.015560621993009557;0.01556292622942739;0.7975917241545322;0.014894320623705175;0.797868070653283
84.39898;1.044618182170426;0.8334163634187556;0.7977752635156392;-7.967085814488064e-08;-6.963990614617888e-08;1.044904320588955;9.999635098956734;0.8334375313920062;0.015560642959267219;0.015562924312994601;0.7975930209615083;0.014894317430775447;0.7978670779465727
