time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
84.40898;1.044618100602275;0.8334172293650562;0.7977744015675955;-7.961938319045436e-08;-6.9459926579478e-08;1.044905191900211;9.999639700320756;0.8334380783277542;0.01556066376649881;0.01556292105495388;0.7975943600637797;0.01489431438310836;0.7978660669477424
84.41898;1.044618042685197;0.8334180923465968;0.7977735299863368;-7.957461376072293e-08;-6.926836205640477e-08;1.0449061028064315;9.999644603592682;0.83343870611214;0.015560684373655854;0.015562916406768696;0.7975957412268637;0.014894311460331482;0.7978650412561958
84.42898;1.0446180026488092;0.8334189540945278;0.797772650796493;-7.953666969400239e-08;-6.906663587163729e-08;1.0449070509557012;9.999649763163415;0.8334394160551409;0.015560704757485751;0.015562910327294456;0.7975971633297388;0.014894308653913184;0.7978640044448865
84.43898;1.0446179744848705;0.8334198158954633;0.797771766099517;-7.950573227308654e-08;-6.885625093390578e-08;1.04490803278696;9.999655130790076;0.8334402094862632;0.015560724927605109;0.015562902790950631;0.7975986245121442;0.01489430597359826;0.797862959653068
84.44898;1.0446179527057098;0.8334206786529406;0.7977708774590019;-7.9482171657502e-08;-6.863858463201888e-08;1.0449090440839874;9.999660659141066;0.8334410881101836;0.015560744928883258;0.015562893802771037;0.7976001228334944;0.014894303442844013;0.797861909414992
84.45898;1.0446179325024305;0.8334215430542596;0.7977699853779083;-7.946662018720781e-08;-6.841480103889018e-08;1.0449100807815987;9.999666313010117;0.8334420538522609;0.015560764823413098;0.015562883397094683;0.7976016567561515;0.014894301076528497;0.7978608559585284
84.46898;1.0446179095101544;0.8334224102595875;0.7977690896422809;-7.945988614253012e-08;-6.818581545565002e-08;1.0449111393032537;9.999672081336337;0.8334431079225565;0.015560784669224536;0.015562871622183573;0.7976032250130279;0.014894298861804196;0.7978598010086949
84.47898;1.044617879857415;0.8334232824540454;0.797768190087836;-7.946273893742657e-08;-6.79521881847406e-08;1.0449122167084846;9.999677977076152;0.8334442501067847;0.015560804508307092;0.015562858531713731;0.7976048262481147;0.014894296761100234;0.797858745497065
84.48898;1.0446178400150683;0.8334241623343319;0.7977672871472018;-7.947588162292796e-08;-6.771425253177595e-08;1.0449133108874544;9.9996840269613;0.8334454789486418;0.015560824364017286;0.015562844176081675;0.7976064583259054;0.01489429472836566;0.7978576904988437
84.49898;1.044617786307261;0.8334250522175118;0.7977663821553854;-7.950018731157472e-08;-6.747255005544751e-08;1.0449144199972966;9.99969026068065;0.8334467921718944;0.015560844243274568;0.015562828587101585;0.7976081174908422;0.014894292721436398;0.7978566386168056
84.50898;1.0446177147498534;0.8334259535184891;0.7977654774714346;-7.953673880006953e-08;-6.722798850542254e-08;1.0449155409763653;9.999696698648654;0.8334481872301673;0.015560864142458325;0.015562811772568621;0.797609798519441;0.014894290707482495;0.7978555940078883
84.51898;1.0446176213375578;0.8334268666672201;0.7977645763986325;-7.958634734897892e-08;-6.69816402862961e-08;1.0449166681671083;9.999703342273955;0.8334496620307745;0.015560884061232724;0.015562793733437798;0.7976114956799308;0.014894288667609215;0.7978545614978462
84.52898;1.0446175026070987;0.8334277915759498;0.7977636829704452;-7.96490442265476e-08;-6.673458562743166e-08;1.0449177929185414;9.999710174743049;0.8334512152770801;0.015560904018940296;0.015562774492886323;0.7976132037203426;0.014894286598633507;0.7978535458953133
84.53898;1.0446173561117742;0.8334287281554725;0.797762801417567;-7.972405531755965e-08;-6.64878253491627e-08;1.0449189045785796;9.999717167412586;0.8334528463094752;0.015560924059342193;0.015562754103555163;0.7976149187543601;0.014894284506012802;0.7978525511606486
84.54898;1.0446171806317752;0.8334296763909073;0.7977619353483052;-7.981008143196068e-08;-6.624226075138232e-08;1.0449199923460055;9.999724287511363;0.8334545546141079;0.015560944245691665;0.015562732628332857;0.797616638697349;0.014894282391687287;0.7978515795563536
84.55898;1.0446169765673772;0.8334306362093424;0.7977610872875608;-7.990559591957158e-08;-6.599871713532541e-08;1.0449210465304999;9.99973151042631;0.8334563391260041;0.0155609646533627;0.015562710128270393;0.7976183631864298;0.01489428024556026;0.7978506319647364
84.56898;1.0446167459419933;0.8334316072685846;0.7977602589004081;-8.000897523765135e-08;-6.575787357674822e-08;1.0449220586718158;9.999738829102997;0.83345819745959;0.015560985354552817;0.015562686667100513;0.7976200930834677;0.014894278048119772;0.7978497092232304
84.57898;1.0446164910361886;0.8334325888143782;0.7977594514780928;-8.011845136130913e-08;-6.552031571278615e-08;1.0449230213601177;9.999746250914047;0.8334601256035616;0.015561006405872288;0.015562662316003267;0.7976218295833204;0.014894275786384501;0.7978488127828607
84.58898;1.0446162124961742;0.8334335798416759;0.7977586661942261;-8.023222651148611e-08;-6.52867560867511e-08;1.04492392840746;9.999753790068814;0.8334621186241179;0.015561027850689744;0.015562637147525857;0.7976235738810078;0.014894273466779594;0.7978479438869952
84.59898;1.0446159082977444;0.8334345792199428;0.7977579041173136;-8.034878229984436e-08;-6.505803530841802e-08;1.0449247750447788;9.999761464905843;0.8334641714334482;0.015561049721621922;0.015562611220713271;0.7976253276928605;0.01489427110965447;0.7978471025357005
84.60898;1.0446155739133725;0.8334355855830612;0.797757166430209;-8.046704653081215e-08;-6.483494066249612e-08;1.0449255578897736;9.999769295501904;0.8334662787318631;0.015561072037806333;0.015562584573609456;0.797627093204743;0.014894268737779512;0.7978462878278224
84.61898;1.0446152032300344;0.8334365973590595;0.7977564548590873;-8.058634988258078e-08;-6.461820198933715e-08;1.0449262748255648;9.999777298441362;0.8334684347681113;0.01556109480318706;0.015562557233509721;0.7976288724414307;0.014894266373151405;0.7978454992141809
84.62898;1.0446147893473967;0.8334376128468781;0.7977557716258631;-8.07062759260617e-08;-6.44085854125844e-08;1.0449269247414021;9.999785484887713;0.8334706332035365;0.015561118007693876;0.015562529233703395;0.7976306670456756;0.014894264041991378;0.7978447370260636
84.63898;1.0446143246339252;0.8334386302520428;0.7977551190733526;-8.082650542821783e-08;-6.420684274937841e-08;1.044927507185714;9.999793860905031;0.8334728670445827;0.015561141631463623;0.015562500622241505;0.7976324781111941;0.014894261779998488;0.7978440020540762
84.64898;1.044613800222591;0.8334396481064381;0.7977544998673294;-8.094673777112061e-08;-6.401362373609831e-08;1.0449280223340258;9.999802422901398;0.8334751288899589;0.015561165647494483;0.015562471466090437;0.7976343061624981;0.014894259623420971;0.797843295166158
84.65898;1.044613206072834;0.8334406656474894;0.7977539176223796;-8.106670668921575e-08;-6.382952938851907e-08;1.044928471302931;9.99981115492814;0.833477411050366;0.015561190027221498;0.015562441852734546;0.7976361514125904;0.014894257588853104;0.7978426173935375
84.66898;1.0446125320447968;0.833441682444047;0.7977533769285896;-8.118624790037847e-08;-6.365520388300071e-08;1.044928856225229;9.999820034915274;0.8334797054604862;0.015561214752957398;0.015562411878289453;0.797638013634563;0.01489425566858431;0.7978419701874451
84.67898;1.0446117691134396;0.8334426977185789;0.7977528825982323;-8.130532887020566e-08;-6.349121878387215e-08;1.0449291800018417;9.999829042129035;0.8334820039790889;0.015561239826880026;0.015562381629892852;0.7976398919496585;0.014894253848301873;0.7978413554390806
84.68898;1.0446109104263648;0.8334437099811061;0.7977524390086945;-8.14240516050232e-08;-6.333787534293344e-08;1.044929446162361;9.999838159511604;0.8334842990819071;0.015561265272068147;0.015562351182759135;0.7976417851212317;0.014894252120636014;0.79784077485112
84.69898;1.0446099521893202;0.8334447173111842;0.797752050101867;-8.154259811939581e-08;-6.319534867108121e-08;1.04492965868005;9.999847373956584;0.8334865844303387;0.01556129112223403;0.015562320603972819;0.7976436920805737;0.01489425047944301;0.79784022884184
84.70898;1.0446088940678055;0.8334457179712804;0.7977517194405547;-8.166105380094197e-08;-6.306408063481494e-08;1.0449298213915779;9.999856678654206;0.8334888547512656;0.015561317396401963;0.015562289946057468;0.7976456120224985;0.014894248908262124;0.7978397160862258
84.71898;1.0446077387670056;0.8334467099388277;0.7977514497078387;-8.177927264780324e-08;-6.294497885546856e-08;1.0449299371015024;9.999866071851363;0.8334911052941979;0.015561344079526158;0.01556225924519859;0.7976475439056969;0.014894247376489695;0.797839234257212
84.72898;1.0446064904336214;0.8334476894378533;0.7977512422353645;-8.189679762334735e-08;-6.283928859645179e-08;1.0449300067825245;9.9998755483874;0.8334933315749183;0.015561371128908433;0.015562228539764382;0.7976494859383754;0.014894245844197188;0.7978387809754627
84.73898;1.0446051528819804;0.8334486501204078;0.7977510970132397;-8.201268617750945e-08;-6.274833321203973e-08;1.0449300296975268;9.99988509440283;0.8334955292427748;0.01556139849263726;0.015562197889091226;0.7976514353505215;0.014894244269273552;0.7978383540963075
84.74898;1.0446037290810202;0.8334495833901066;0.7977510127615989;-8.212540434997024e-08;-6.267348222696547e-08;1.0449300045193792;9.999894688613638;0.8334976939490026;0.015561426120832335;0.015562167368105624;0.7976533885624626;0.014894242607419816;0.7978379517783757
84.75898;1.0446022213519388;0.8334504796422109;0.7977509871081163;-8.223297010485587e-08;-6.261625576817579e-08;1.0449299302195603;9.999904307370816;0.8334998217032438;0.015561453967391295;0.015562137046412431;0.7976553419956561;0.014894240803774687;0.7978375725715429
84.76898;1.0446006310786111;0.8334513299264769;0.7977510172032063;-8.233326474521009e-08;-6.257817125934204e-08;1.0449298061828665;9.999913933442771;0.8335019095074706;0.015561481990869975;0.015562106979661837;0.7976572928390754;0.014894238784619674;0.7978372151857227
84.77898;1.0445989583323936;0.8334521268081521;0.797751100420797;-8.242435643743924e-08;-6.256063610573566e-08;1.0449296320584451;9.999923560430927;0.8335039552184653;0.015561510161077798;0.015562077216667929;0.7976592387835318;0.014894236456205742;0.7978368782605534
84.78898;1.044597202346573;0.8334528642490462;0.7977512347566829;-8.250475234217362e-08;-6.256516633259916e-08;1.0449294076649038;9.999933190095504;0.8335059567834897;0.015561538462960918;0.015562047804623403;0.7976611772092319;0.014894233709222566;0.7978365604377853
84.79898;1.0445953626821216;0.8334535376375591;0.7977514188663731;-8.257355242337831e-08;-6.25934420064236e-08;1.0449291334099797;9.999942826539874;0.8335079123103388;0.0155615668868198;0.015562018789683591;0.7976631050756858;0.01489423042733044;0.7978362603099024
84.80898;1.0445934404943256;0.8334541440158503;0.7977516517200776;-8.263035946176676e-08;-6.264703352362388e-08;1.0449288111926174;9.999952464290505;0.8335098208240705;0.015561595414577096;0.015561990221269818;0.797665019405837;0.0148942265035461;0.7978359761993629
84.81898;1.04459143927752;0.8334546817942603;0.7977519324651128;-8.267494955420108e-08;-6.272709993774293e-08;1.044928444213633;9.999962077335606;0.8335116822153379;0.015561624015588279;0.015561962166147985;0.7976669174398625;0.01489422185530935;0.7978357061687082
84.82898;1.0445893647033173;0.833455150205552;0.7977522610619601;-8.270707308659921e-08;-6.283415027334507e-08;1.044928035410567;9.999971621596414;0.8335134964830759;0.015561652645128998;0.015561934727775156;0.7976687965905002;0.0148942164270406;0.7978354481906116
84.83898;1.0445872241828473;0.8334555489531941;0.7977526389090625;-8.272654150116826e-08;-6.296798896641117e-08;1.0449275863153322;9.999981044856836;0.8335152632375276;0.015561681239773036;0.015561908049041326;0.7976706546103774;0.01489421018575565;0.7978352002182806
84.84898;1.0445850266295456;0.8334558777648797;0.7977530686073762;-8.273333270236618e-08;-6.312798201747254e-08;1.0449270969329782;9.999990295180098;0.8335169816754225;0.015561709717886781;0.015561882293414027;0.7976724899035436;0.014894203110973139;0.7978349601098408
84.85898;1.0445827823075529;0.8334561361348907;0.7977535533804975;-8.272756134768985e-08;-6.33134674872332e-08;1.044926566336106;9.999999328961215;0.8335186509862876;0.015561737991502905;0.015561857626977335;0.7976743019248891;0.014894195181400564;0.7978347255236945
84.86898;1.0445805027457047;0.833456324262595;0.7977540967769264;-8.270947296544456e-08;-6.35239023671023e-08;1.0449259936928015;10.00000811405289;0.8335202706314101;0.0155617659850849;0.015561834202881935;0.7976760913185402;0.014894186373036796;0.7978344940885309
84.87898;1.0445782003169741;0.8334564445212141;0.7977547023845759;-8.267954039132265e-08;-6.375856547064121e-08;1.0449253790022928;10.000016622266159;0.8335218402664006;0.015561793642670293;0.015561812139033276;0.7976778596133897;0.014894176666776471;0.7978342638930596
84.88898;1.044575887686794;0.8334565016853227;0.7977553732993993;-8.263851762177695e-08;-6.401620719081861e-08;1.0449247232750358;10.00002482198494;0.833523360081048;0.015561820911321985;0.015561791510136836;0.7976796091899815;0.014894166052684028;0.7978340336898534
84.89898;1.0445735777759937;0.8334565019004163;0.7977561117271508;-8.258740769607575e-08;-6.429511837973998e-08;1.0449240279811849;10.000032681510973;0.8335248312114397;0.015561847719841001;0.015561772364129688;0.7976813435363634;0.014894154531118168;0.7978338023728574
84.90898;1.044571283373667;0.8334564516580837;0.7977569189472212;-8.252729566619748e-08;-6.459353726966657e-08;1.044923293774193;10.00004017353274;0.833526255306087;0.015561873973861707;0.015561754740576165;0.797683066600972;0.014894142115540373;0.7978335683233172
84.91898;1.0445690160485248;0.8334563571621916;0.7977577953885707;-8.24590418903913e-08;-6.490980926683119e-08;1.044922519785193;10.000047273126063;0.8335276337431863;0.015561899563506034;0.015561738679292586;0.7976847814636241;0.01489412883865828;0.7978333292683909
84.92898;1.0445667858019458;0.8334562239929132;0.7977587409041139;-8.238316244558282e-08;-6.524204652014919e-08;1.0449217044371664;10.000053960195968;0.8335289672133354;0.015561924372376962;0.015561724222336464;0.7976864896141381;0.014894114753982675;0.7978330824665164
84.93898;1.0445646014259864;0.8334560572295181;0.7977597553104172;-8.22999542610954e-08;-6.558780429896745e-08;1.0449208467710696;10.000060227567335;0.8335302555213385;0.015561948282067202;0.015561711415497793;0.7976881909451823;0.014894099922000326;0.7978328251633955
84.94898;1.0445624701708893;0.8334558617476443;0.7977608386883209;-8.220954995956373e-08;-6.594414804941481e-08;1.0449199471122694;10.000066081383371;0.833531497559217;0.01556197117369302;0.015561700312075015;0.797689884345916;0.014894084395806575;0.7978325555202427
84.95898;1.0445603971531725;0.8334556424163123;0.7977619910260452;-8.211186624491169e-08;-6.630793280857028e-08;1.0449190072156023;10.0000715369731;0.8335326914425298;0.015561992935336057;0.01556169096931642;0.7976915689634055;0.014894068225616326;0.7978322734691128
84.96898;1.0445583855704164;0.8334554040414827;0.7977632117161029;-8.200663713639898e-08;-6.667610506113168e-08;1.0449180301210073;10.000076621327493;0.8335338344631792;0.015562013475083918;0.01556168343732264;0.7976932452278019;0.014894051466160296;0.7978319806295469
84.97898;1.0445564372626366;0.833455150740838;0.7977645000107181;-8.189355725067142e-08;-6.704588823189383e-08;1.044917019170503;10.000081374995753;0.8335349232892003;0.015562032724813938;0.015561677752144995;0.7976949146929572;0.014894034170832585;0.7978316792799359
84.98898;1.044554552916032;0.8334548855137547;0.7977658560686935;-8.177239935467333e-08;-6.741472123795325e-08;1.04491597616016;10.00008584451252;0.8335359547111085;0.015562050636730444;0.015561673933498762;0.7976965792765399;0.014894016383509524;0.7978313714138838
84.99898;1.0445527319850616;0.8334546109026886;0.7977672811127764;-8.164318227114366e-08;-6.778006381895009e-08;1.0449149002701628;10.000090077750373;0.8335369260639827;0.01556206718453945;0.015561671980511073;0.7976982409308108;0.01489399813644859;0.7978310588127137
85.00898;1.0445509727556521;0.8334543297629142;0.797768776580717;-8.150643705643517e-08;-6.813938160715342e-08;1.044913789146763;10.000094129745433;0.8335378351707153;0.015562082359552698;0.015561671863147396;0.7976999013811084;0.014893979453312237;0.7978307436814807
85.01898;1.0445492727987877;0.8334540451197636;0.7977703434164485;-8.1363281259148e-08;-6.849042487334399e-08;1.0449126410270515;10.000098061439385;0.8335386806091485;0.015562096158397447;0.015561673515966972;0.7977015615500657;0.01489396035873434;0.7978304287991858
85.02898;1.04454762983219;0.8334537597053394;0.7977719822141375;-8.121526333346336e-08;-6.883143981289905e-08;1.0449114559226413;10.000101928064963;0.8335394623813764;0.01556210857337082;0.015561676842793833;0.7977032217437692;0.014893940895159928;0.7978301169355324
85.03898;1.0445460426835773;0.833453475845916;0.7977736936148196;-8.1064134486687e-08;-6.916094817281406e-08;1.0449102354941189;10.000105774025144;0.8335401821418952;0.015562119588279421;0.015561681732024164;0.7977048827646487;0.014893921137404289;0.7978298099642978
85.04898;1.0445445112282559;0.833453195491441;0.7977754780329487;-8.091160511801222e-08;-6.947734823103072e-08;1.0449089823490687;10.00010963296781;0.8335408423804279;0.015562129184513438;0.01556168807493103;0.7977065462548056;0.014893901188437883;0.7978295085277793
85.05898;1.0445430352428138;0.8334529199860699;0.7977773348720508;-8.075926223051925e-08;-6.977881830408796e-08;1.0449076995156636;10.000113524416978;0.8335414451053202;0.015562137355064795;0.015561695775268199;0.7977082137102005;0.014893881158882974;0.7978292127215453
85.06898;1.044541614005777;0.8334526498162261;0.7977792620135716;-8.06086050073572e-08;-7.006367323158273e-08;1.0449063907259657;10.00011745054935;0.8335419909673453;0.015562144108000038;0.015561704745411383;0.7977098854867023;0.014893861151989632;0.7978289231066832
85.07898;1.044540246919799;0.8334523845875708;0.7977812559191653;-8.046096457284174e-08;-7.033090323617286e-08;1.0449050610658526;10.000121401082396;0.8335424791773764;0.015562149457161258;0.015561714895466693;0.7977115605946471;0.014893841258986193;0.7978286411821954
85.08898;1.044538933710448;0.8334521231036451;0.7977833119871041;-8.031728304479397e-08;-7.058033657196822e-08;1.0449037167446027;10.000125369215574;0.8335429084060333;0.015562153411736468;0.015561726125180022;0.7977132370259028;0.014893821557798127;0.7978283688844328
85.09898;1.044537673962417;0.8334518638147169;0.7977854244843943;-8.017791315113369e-08;-7.081224514557601e-08;1.0449023640716648;10.000129365944018;0.8335432781588217;0.015562155967632989;0.015561738323370034;0.7977149121988;0.014893802115572277;0.7978281074347989
85.10898;1.0445364664236376;0.8334516052406121;0.7977875862798329;-8.004271755628389e-08;-7.102683295614428e-08;1.0449010087457333;10.000133418861308;0.8335435890257992;0.015562157106752442;0.015561751371911821;0.7977165832854475;0.01489378299079758;0.7978278565522867
85.11898;1.044535308443404;0.8334513455321692;0.7977897892066725;-7.991148828897007e-08;-7.122397161472718e-08;1.0448996555893548;10.00013756060975;0.8335438417445588;0.015562156805960731;0.01556176515178478;0.7977182476665217;0.014893764233170568;0.7978276145372373
85.12898;1.044534196551241;0.8334510819360246;0.797792024569514;-7.978432542821734e-08;-7.140314135467217e-08;1.0448983082970493;10.000141818491613;0.8335440367249407;0.015562155046403086;0.015561779547153494;0.7977199033542881;0.014893745885779712;0.7978273790998176
85.13898;1.044533127986981;0.8334508111798833;0.7977942830355953;-7.966163648751027e-08;-7.156350177998036e-08;1.0448969691979717;10.000146210204338;0.8335441742595718;0.015562151817665047;0.015561794440716146;0.7977215488639864;0.014893727989945638;0.7978271483805351
85.14898;1.0445321013398272;0.8334505302507578;0.797796554718015;-7.954374302772704e-08;-7.17041012117948e-08;1.0448956392584337;10.000150744226138;0.8335442548830546;0.015562147118026597;0.015561809701456344;0.7977231826485871;0.014893710592180807;0.7978269214659894
85.15898;1.0445311160887567;0.8334502364797022;0.7977988304881575;-7.943051667625566e-08;-7.182407554089671e-08;1.0448943185403903;10.000155422114998;0.8335442797633068;0.015562140956142185;0.015561825175969659;0.7977248023164374;0.01489369374981706;0.7978266981300628
85.16898;1.044530172306832;0.8334499270606978;0.7978011035832155;-7.932144736588105e-08;-7.192268361819932e-08;1.0448930072293716;10.000160242948619;0.8335442505229478;0.015562133352855341;0.015561840696268443;0.7977264041986027;0.014893677529831251;0.797826478275124
85.17898;1.0445292704910372;0.8334495993763588;0.7978033698055538;-7.921603994971762e-08;-7.199930222673554e-08;1.0448917069545343;10.000165205606002;0.8335441686252949;0.015562124342375973;0.015561856099715533;0.7977279837770891;0.014893662000300277;0.7978262621163731
85.18898;1.044528410900074;0.8334492520473042;0.7978056268422503;-7.911416606853973e-08;-7.205350311361644e-08;1.044890421271294;10.000170307600591;0.8335440353207051;0.015562113977274677;0.015561871242989338;0.7977295362748738;0.014893647217711132;0.797826050861342
85.19898;1.0445275929733717;0.8334488849814582;0.797807873697091;-7.901602625446265e-08;-7.208508812826828e-08;1.0448891546151373;10.000175548316903;0.83354385213067;0.015562102328600459;0.015561886006412803;0.7977310565997225;0.014893633215765993;0.7978258466485301
85.20898;1.0445268157973344;0.8334484985572157;0.797810109666908;-7.892169393213315e-08;-7.209402318148598e-08;1.044887910780278;10.000180935194642;0.8335436213079693;0.015562089475170158;0.01556190028987872;0.7977325388036133;0.01489362000016069;0.7978256518252413
85.21898;1.0445260792328632;0.8334480935745135;0.7978123333805887;-7.883070740935712e-08;-7.208037702532906e-08;1.0448866917051336;10.00018648479968;0.8335433460674366;0.015562075493445291;0.015561914002049758;0.7977339758613676;0.014893607548987864;0.7978254684452856
85.22898;1.0445253845269469;0.833447671742236;0.797814543053564;-7.874206335769096e-08;-7.204429554575835e-08;1.0448854967248336;10.000192218334366;0.8335430303084703;0.015562060454140159;0.015561927057655486;0.7977353604063321;0.014893595815266222;0.7978252983825386
85.23898;1.0445247344277295;0.8334472355846705;0.7978167373502834;-7.865450635902338e-08;-7.198598150154183e-08;1.0448843228746945;10.000198156612317;0.8335426779910596;0.015562044420406701;0.015561939380680656;0.7977366857384174;0.014893584731193777;0.7978251435540508
85.24898;1.0445241333123891;0.8334467880140666;0.797818915940433;-7.856686683051505e-08;-7.190574226063961e-08;1.0448831656976767;10.00020432051636;0.8335422928107588;0.015562027447713662;0.015561950899088151;0.797737946165987;0.014893574215269446;0.7978250054884749
85.25898;1.044523586678074;0.8334463318610722;0.7978210794514652;-7.847820914806209e-08;-7.180415653210072e-08;1.0448820197480597;10.000210735253381;0.8335418781326687;0.015562009587029928;0.015561961542546117;0.7977391374333934;0.014893564179340712;0.7978248846435785
85.26898;1.0445230996279358;0.8334458693568328;0.7978232289279397;-7.838776124247423e-08;-7.168216495497731e-08;1.0448808792346373;10.000217428784213;0.8335414367646269;0.015561990884335762;0.015561971249983318;0.7977402575556751;0.014893554532797122;0.7978247804838084
85.27898;1.044522675533363;0.8334454019880541;0.797825365562653;-7.829480946675078e-08;-7.15409732573005e-08;1.0448797388786397;10.000224423998068;0.8335409707821103;0.015561971374542677;0.015561979969884985;0.7977413069960989;0.014893545182325394;0.7978246921768899
85.28898;1.0445223159536832;0.8334449306390438;0.7978274909701863;-7.819870760635181e-08;-7.13819190694442e-08;1.0448785947126669;10.000231733834772;0.8335404820894491;0.01556195107525455;0.015561987654325342;0.797742288229952;0.014893536034259077;0.7978246189626361
85.29898;1.0445220212205075;0.8334444558874995;0.7978296072253772;-7.809902181042499e-08;-7.1206356759997e-08;1.0448774448737694;10.000239361303917;0.8335399736796092;0.015561929986301886;0.015561994260887151;0.7977432051390758;0.014893527008903333;0.7978245601246817
85.30898;1.044521790644055;0.8334439786630732;0.7978317160566054;-7.799562476059333e-08;-7.101563712788081e-08;1.0448762897663546;10.000247300436094;0.8335394504557668;0.015561908099107593;0.01556199976124204;0.7977440620114227;0.01489351805518726;0.7978245147788101
85.31898;1.0445216226138476;0.833443500663325;0.7978338176414194;-7.788859898786955e-08;-7.081120490444529e-08;1.0448751313143614;10.000255536368995;0.8335389187536639;0.015561885406050897;0.01556200414786781;0.7977448628514368;0.01489350915094513;0.7978244812207922
85.32898;1.0445215151624598;0.8334430239521247;0.7978359101786376;-7.777804776647832e-08;-7.059463226884179e-08;1.0448739720913707;10.000264046966347;0.8335383848374098;0.015561861902353723;0.015562007428469705;0.797745611757411;0.014893500294038053;0.7978244564658984
85.33898;1.0445214666699811;0.8334425502353996;0.797837990663764;-7.76639202660694e-08;-7.036752487578183e-08;1.0448728145286745;10.000272809597098;0.8335378534725785;0.015561837587769398;0.01556200961859708;0.7977463131865117;0.014893491492123347;0.797824437007828
85.34898;1.0445214762940271;0.8334420805485976;0.7978400561553286;-7.754598509121463e-08;-7.013140121972542e-08;1.0448716603766248;10.000281806255932;0.83353732734348;0.015561812465273092;0.015562010754283494;0.7977469712424162;0.014893482751174433;0.7978244201914491
85.35898;1.0445215444135434;0.8334416157241804;0.797842104845775;-7.742404723219957e-08;-6.988773422398104e-08;1.0448705109510796;10.000291018337286;0.8335368070426443;0.015561786535264223;0.01556201090465061;0.7977475895057644;0.014893474065383942;0.7978244045739749
85.36898;1.044521673269679;0.8334411570447672;0.797844136369739;-7.729827385636126e-08;-6.96381090422977e-08;1.0448693676353982;10.000300419872595;0.8335362913971226;0.01556175979798027;0.015562010160899198;0.7977481721718223;0.014893465417021214;0.7978243889253951
85.37898;1.0445218669291114;0.8334407059344296;0.7978461512389642;-7.71693480323888e-08;-6.938422330177146e-08;1.0448682320063427;10.000309982083566;0.8335357778350233;0.015561732260298998;0.01556200862088507;0.7977487248944978;0.014893456787559664;0.7978243712456451
85.38898;1.0445221300607068;0.8334402629397386;0.7978481501676751;-7.703825659385354e-08;-6.91277992135591e-08;1.044867105599156;10.000319683851552;0.8335352624499748;0.015561703933014193;0.015562006381598445;0.797749254489909;0.014893448160602132;0.7978243491046143
85.39898;1.0445224668105018;0.8334398272173573;0.7978501337021064;-7.690591590137674e-08;-6.88705513021753e-08;1.0448659892668801;10.000329513447127;0.8335347405466628;0.015561674823809164;0.015562003526700702;0.7977497681122481;0.014893439503356346;0.7978243204219023
85.40898;1.0445228809011085;0.8334393964154315;0.7978521021522308;-7.67729672654952e-08;-6.861409906813619e-08;1.0448648827844056;10.000339459181683;0.8335342077118324;0.015561644936383135;0.01556200011266475;0.7977502723311446;0.014893430751970626;0.7978242831034876
85.41898;1.0445233760304968;0.8334389664425058;0.79785405611724;-7.663966714998046e-08;-6.835986198746982e-08;1.0448637854025966;10.000349502663935;0.8335336600164256;0.015561614274295907;0.015561996170649484;0.7977507725596326;0.014893421821191929;0.7978242345481762
85.42898;1.044523955689213;0.833438531887005;0.7978559971988906;-7.650571757466491e-08;-6.810910497970229e-08;1.0448626965164542;10.000359623465636;0.8335330933672866;0.015561582844285899;0.015561991717165116;0.7977512730775816;0.014893412616792483;0.7978241721500734
85.43898;1.0445246230694736;0.8334380871483688;0.7978579275899161;-7.637026711760182e-08;-6.786298211267541e-08;1.044861615597105;10.000369802851496;0.8335325033437609;0.01556155065446235;0.015561986761938183;0.7977517773086809;0.014893403042737594;0.7978240934268752
85.44898;1.0445253811288713;0.8334376271619708;0.7978598485229992;-7.623219003508032e-08;-6.762235360729792e-08;1.0448605419522088;10.00038001926686;0.833531886023049;0.015561517710722355;0.015561981319521244;0.7977522880519602;0.01489339301831171;0.7978239953317314
85.45898;1.0445262318939657;0.833437147659702;0.7978617594182935;-7.609033920563357e-08;-6.73876011460891e-08;1.0448594748395785;10.000390248455203;0.8335312390803088;0.01556148402626881;0.015561975416143615;0.797752807294652;0.014893382492073372;0.7978238741261268
85.46898;1.0445271756315209;0.8334366453725631;0.7978636586573833;-7.594372376954167e-08;-6.715870783872944e-08;1.0448584135354577;10.000400468168763;0.833530562108147;0.01556144963721455;0.015561969078371176;0.7977533357528518;0.014893371437706368;0.7978237262126481
85.47898;1.044528211213199;0.8334361179934964;0.7978655447995163;-7.57915960306843e-08;-6.693556947033771e-08;1.0448573574018463;10.00041065542065;0.8335298561511034;0.015561414593329322;0.015561962319779828;0.7977538729228596;0.014893359847688638;0.7978235490621028
85.48898;1.0445293370850781;0.8334355640550991;0.7978674170632104;-7.563317565483474e-08;-6.671833910225152e-08;1.0448563062436305;10.000420779999928;0.8335291232912682;0.015561378928612151;0.015561955145157333;0.7977544175586159;0.014893347734241091;0.7978233415283609
85.49898;1.0445305515228533;0.8334349828212791;0.7978692751599039;-7.546741867621176e-08;-6.650750098805062e-08;1.0448552601565604;10.000430802776709;0.833528366465559;0.015561342646617102;0.01556194756490784;0.7977549683485994;0.014893335122681347;0.7978231035059078
85.50898;1.044531851988632;0.8334343739264424;0.7978711188765257;-7.529333150444119e-08;-6.630370370180014e-08;1.0448542187419634;10.000440679958007;0.8335275893611973;0.015561305724488666;0.015561939604003169;0.7977555249605365;0.014893322037301687;0.7978228352712324
85.51898;1.0445332343542562;0.8334337370710793;0.7978729477240741;-7.511039476199713e-08;-6.610762623745017e-08;1.0448531809702375;10.000450368546376;0.8335267962950589;0.01556126812040063;0.015561931302231737;0.7977560886450459;0.014893308503328736;0.7978225370792428
85.52898;1.0445346925556855;0.8334330721366878;0.7978747609429631;-7.49187771470984e-08;-6.591983534246746e-08;1.0448521458487117;10.000459827744994;0.8335259918697016;0.015561229785552707;0.01556192270602754;0.7977566617956457;0.0148932945603905;0.7978222089937729
85.53898;1.0445362188260525;0.8334323793879281;0.7978765576833159;-7.471945746634803e-08;-6.57406230341811e-08;1.044851113019095;10.000469020584571;0.8335251808814511;0.015561190682115686;0.015561913857943838;0.7977572470735741;0.014893280262496242;0.7978218505310151
85.54898;1.0445378048009866;0.8334316595366972;0.797878337246576;-7.451412202771785e-08;-6.557007746336726e-08;1.0448500829111436;10.000477920108828;0.8335243684606596;0.015561150795188935;0.01556190479641383;0.7977578467007465;0.014893265668437537;0.7978214605882236
85.55898;1.0445394428506931;0.8334309136946542;0.7978800993482491;-7.43048162641386e-08;-6.540838699339505e-08;1.0448490564616033;10.0004865157217;0.8335235596888334;0.015561110134613657;0.015561895563881382;0.79775846240462;0.014893250829798442;0.7978210380628842
85.56898;1.0445411265189732;0.8334301431273495;0.7978818440395935;-7.409359620259864e-08;-6.525615821177327e-08;1.044848034735304;10.000494815753658;0.8335227590961763;0.015561068733701089;0.015561886211247851;0.797759095960992;0.014893235779106711;0.7978205826138629
85.57898;1.0445428503826795;0.8334293491651515;0.7978835714628992;-7.388223235105592e-08;-6.511455177416494e-08;1.044847018652268;10.00050284499338;0.8335219703866982;0.015561026643626076;0.015561876796781586;0.7977597491833155;0.014893220536908176;0.7978200948847602
85.58898;1.044544609915955;0.8334285333148118;0.7978852816735633;-7.367195090302801e-08;-6.498497188828554e-08;1.0448460088096356;10.000510637963563;0.8335211962965359;0.015560983926461467;0.015561867381651651;0.7977604228956132;0.01489320512924748;0.7978195761121265
85.59898;1.044546400996526;0.8334276969942508;0.7978869743249206;-7.346337182239166e-08;-6.486853503942693e-08;1.044845005775658;10.000518234794448;0.8335204386269168;0.015560940655797571;0.015561858020558393;0.7977611162113615;0.01489318958987654;0.7978190276867781
85.60898;1.0445482189223865;0.8334268412158711;0.797888648402312;-7.325682105815752e-08;-6.476587624042716e-08;1.044844010739207;10.000525683123218;0.8335196978593384;0.015560896918259555;0.015561848755491093;0.7977618270375906;0.014893173959442797;0.7978184508545411
85.61898;1.0445500579266018;0.8334259666553198;0.7978903022907283;-7.305292535612639e-08;-6.467717568027707e-08;1.0448430255279715;10.000533039388428;0.833518972770961;0.015560852810161745;0.01556183961994817;0.7977625530455966;0.014893158297173303;0.7978178464334896
85.62898;1.0445519117909057;0.8334250736933934;0.7978919341513877;-7.285295180217258e-08;-6.46022198419484e-08;1.0448420519710868;10.000540366417688;0.8335182611777326;0.015560808437674723;0.015561830642499169;0.7977632921208734;0.014893142688183753;0.7978172150566339
85.63898;1.0445537741704503;0.8334241623383191;0.7978935425112584;-7.265852317779789e-08;-6.45406486041417e-08;1.044841091667328;10.000547730183465;0.8335175611577641;0.015560763922570955;0.015561821842785723;0.7977640419523773;0.01489312723811682;0.7978165580347102
85.64898;1.044555637807537;0.8334232322217006;0.7978951268161628;-7.247111713772204e-08;-6.449211985456495e-08;1.044840146487089;10.00055519740653;0.8335168715848337;0.015560719401863583;0.015561813227093298;0.7977647992938962;0.01489311206811285;0.7978158779604823
85.65898;1.044557494243504;0.8334222826846299;0.7978966875666531;-7.22918865503317e-08;-6.44561526568578e-08;1.0448392190696163;10.000562834576517;0.833516192188678;0.0155606750172241;0.015561804791657674;0.7977655599056542;0.01489309730513183;0.7978151783668876
85.66898;1.0445593351386968;0.8334213129566542;0.7978982259518754;-7.212180731658202e-08;-6.443188071963024e-08;1.0448383125595455;10.000570703486137;0.8335155235734848;0.015560630905216618;0.015561796538679604;0.7977663192699745;0.014893083063908312;0.7978144627406315
85.67898;1.044561153904738;0.8334203222476169;0.7978997435034888;-7.196183083528612e-08;-6.441790591645414e-08;1.044837429943952;10.000578849508356;0.8335148666046686;0.015560587192942853;0.015561788491040479;0.797767073164493;0.014893069438718496;0.7978137338925323
85.68898;1.0445629458226355;0.8334193097183109;0.7979012421849533;-7.181283303708801e-08;-6.441242608013008e-08;1.0448365738426626;10.000587294536627;0.8335142213750579;0.015560543993500552;0.015561780689155567;0.7977678175946777;0.014893056503584216;0.7978129938987568
85.69898;1.0445647072053152;0.8334182742280206;0.7979027245127468;-7.16755743599104e-08;-6.441373568184638e-08;1.0448357467123806;10.000596045667303;0.8335135870493318;0.015560501405612255;0.015561773183248402;0.7977685486011027;0.014893044312344096;0.7978122440491843
85.70898;1.0445664351389221;0.8334172136999038;0.797904193414265;-7.155094343984963e-08;-6.442065584278308e-08;1.0448349510164006;10.000605109188205;0.8335129623996768;0.015560459525380228;0.015561766030415083;0.7977692625091621;0.014893032908755141;0.7978114851522299
85.71898;1.0445681274243044;0.8334161251564349;0.7979056520813366;-7.144017151591477e-08;-6.443244882229845e-08;1.0448341889895505;10.000614495708371;0.8335123461489425;0.015560418461729912;0.01556175928711245;0.7977699565119662;0.01489302233883211;0.7978107183937962
85.72898;1.0445697822953834;0.8334150059544899;0.7979071039510958;-7.134462221908972e-08;-6.444854350638731e-08;1.044833461799442;10.000624217038546;0.8335117372641654;0.015560378347328029;0.015561752998290235;0.7977706291238302;0.014893012648923804;0.7978099456110244
85.73898;1.0445713980484903;0.8334138545151981;0.7979085527105325;-7.126543202714458e-08;-6.446850675179819e-08;1.0448327692337371;10.00063428177449;0.8335111352653346;0.015560339343269768;0.015561747184018955;0.7977712802893778;0.014893003883259646;0.7978091688342824
85.74898;1.044572972358457;0.8334126698789668;0.797910002146218;-7.120340360048136e-08;-6.449208422351032e-08;1.044832110928402;10.000644691177335;0.8335105402378065;0.01556030163043225;0.015561741824641873;0.7977719112403343;0.014892996088856985;0.7978083901785473
85.75898;1.0445745018338843;0.8334114514814421;0.7979114559369977;-7.115905530770533e-08;-6.451906282192646e-08;1.0448314874663078;10.000655434498753;0.8335099525644862;0.015560265393938804;0.015561736859446942;0.7977725239346352;0.014892989310161012;0.7978076121314388
85.76898;1.0445759824090721;0.8334101994116095;0.7979129174850085;-7.113256633546637e-08;-6.454904615542106e-08;1.0448308997221958;10.000666488708614;0.8335093728141374;0.015560230811452703;0.01556173220227133;0.7977731201323561;0.01489298357359833;0.7978068374988365
85.77898;1.0445774101784115;0.8334089143184776;0.7979143895653698;-7.112368142715403e-08;-6.458143677477993e-08;1.0448303478845924;10.00067782514238;0.8335088021764195;0.015560198044521743;0.015561727765060108;0.7977737010296377;0.014892978881775128;0.7978060686499303
85.78898;1.044578782162707;0.8334075971451932;0.7979158741481451;-7.113180213053586e-08;-6.461576996954312e-08;1.044829831726125;10.000689415848818;0.8335082428349866;0.015560167241000882;0.015561723482782432;0.7977742677766891;0.014892975223990157;0.7978053066911869
85.79898;1.044580096536763;0.8334062490902775;0.7979173729111432;-7.115625755434897e-08;-6.465201720403102e-08;1.0448293510630373;10.000701231290762;0.8335076974929906;0.01556013854826434;0.015561719326250943;0.7977748221496234;0.014892972592231747;0.7978045517105891
85.80898;1.0445813520640344;0.8334048715331474;0.7979188878074712;-7.119658336390183e-08;-6.469054501857405e-08;1.0448289053668538;10.000713229347193;0.8335071687872573;0.015560112121759107;0.015561715299084653;0.7977753669589096;0.014892970990801028;0.7978038038398216
85.81898;1.0445825476520278;0.8334034658910312;0.7979204205815976;-7.125263989652328e-08;-6.47319191546273e-08;1.0448284932856091;10.000725349760375;0.8335066594724446;0.015560088123048486;0.015561711432124429;0.797775906041286;0.014892970435105162;0.7978030641017521
85.82898;1.0445836827487935;0.83340203362342;0.7979219715336334;-7.132455626113718e-08;-6.47766587134076e-08;1.044828112872173;10.000737524170843;0.8335061726334683;0.015560066708916735;0.015561707777390256;0.7977764438136487;0.014892970943101281;0.7978023347637213
85.83898;1.0445847578016891;0.8334005763219977;0.797923539253316;-7.141267466335323e-08;-6.482490105916247e-08;1.0448277629424183;10.000749687195047;0.8335057111174488;0.015560048019746262;0.015561704396127866;0.7977769846282209;0.014892972534999853;0.7978016190212974
85.84898;1.0445857740819628;0.8333990957356733;0.7979251217702779;-7.151755681533823e-08;-6.487610639875816e-08;1.0448274446431434;10.000761774709021;0.8335052767223117;0.015560032173543445;0.015561701346944071;0.7977775321200735;0.01489297524460991;0.7978009204537905
85.85898;1.0445867330269187;0.8333975937786235;0.7979267173932385;-7.163999084241579e-08;-6.492908156194784e-08;1.0448271613076456;10.000773717498804;0.8335048699599443;0.015560019258361413;0.015561698675606072;0.7977780890369572;0.01489297911780552;0.7978002431393498
85.86898;1.0445876357931774;0.8333960724653297;0.7979283244109914;-7.178101940979551e-08;-6.498243947553904e-08;1.0448269168161033;10.00078544216333;0.8335044906610127;0.015560009323198848;0.015561696401938285;0.7977786577373221;0.014892984192867045;0.7977995919266427
85.87898;1.0445884834400134;0.8333945335733074;0.7979299408242667;-7.194193693094354e-08;-6.503505752316566e-08;1.044826713917995;10.000796879375216;0.8335041389769705;0.015560002381840084;0.015561694514343293;0.7977792407558917;0.014892990486809983;0.7977989721249726
85.88898;1.044589276909804;0.8333929782635852;0.797931564727775;-7.212403593509225e-08;-6.50861985200607e-08;1.0448265533017629;10.000807967557101;0.833503815828044;0.015559998423569364;0.015561692979138085;0.7977798410643807;0.014892997996029632;0.7977983890618908
85.89898;1.0445900165478155;0.8333914071674592;0.797933194721952;-7.232818008903092e-08;-6.513556370277642e-08;1.0448264336695634;10.000818647873364;0.8335035226291;0.015559997408946492;0.015561691754139457;0.797780461913007;0.014893006701613741;0.7977978479303791
85.90898;1.044590702201988;0.8333898208898568;0.7979348299125578;-7.255452911349662e-08;-6.518335096675246e-08;1.0448263523075796;10.000828867126952;0.8335032608735972;0.015559999261197732;0.015561690798239193;0.7977811062608547;0.014893016570107167;0.7977973537668995
85.91898;1.0445913336979786;0.8333882203394046;0.7979364696070309;-7.280253196694845e-08;-6.523011155422474e-08;1.04482630576938;10.000838591376965;0.8335030316725288;0.015560003869990463;0.015561690078791544;0.7977817761011919;0.014893027551237014;0.7977969111918117
85.92898;1.0445919109469133;0.8333866067771821;0.7979381130886956;-7.307119651966827e-08;-6.527642710830981e-08;1.044826290734533;10.00084780879477;0.8335028353433089;0.015560011099183394;0.015561689576940436;0.7977824719928243;0.014893039587486149;0.7977965239708379
85.93898;1.0445924343251083;0.8333849817347069;0.7979397597781254;-7.335939758578126e-08;-6.532267310614506e-08;1.0448263047567359;10.000856517166326;0.833502671777936;0.015560020800276807;0.015561689278513714;0.7977831932106203;0.014893052632620803;0.7977961948099672
85.94898;1.0445929051562743;0.8333833466485034;0.7979414093626815;-7.366594297342343e-08;-6.536904919882861e-08;1.0448263464693237;10.00086471387711;0.8335025413329119;0.01556003282833479;0.015561689151886398;0.7977839384812665;0.014893066656771911;0.7977959253494996
85.95898;1.0445933252164474;0.8333817023085999;0.7979430612805095;-7.3989589369955e-08;-6.541562096358188e-08;1.0448264150030575;10.000872399119602;0.8335024447220226;0.015560047040580095;0.015561689140000586;0.7977847067059798;0.014893081642826047;0.7977957166086651
85.96898;1.044593695817846;0.8333800487278809;0.7979447140017365;-7.432913382992099e-08;-6.546227498601351e-08;1.0448265086754838;10.000879583065633;0.8335023818814957;0.01556006328837412;0.01556168917200672;0.7977854972255696;0.014893097588640285;0.7977955699043867
85.97898;1.0445940172722032;0.8333783860112599;0.7979463648362606;-7.468330159140384e-08;-6.550893045228433e-08;1.0448266239376278;10.000886281473639;0.8335023513952768;0.015560081426802291;0.015561689172457427;0.7977863094125536;0.01489311449946628;0.7977954869333101
85.98898;1.0445942887717925;0.8333767154567991;0.7979480101084518;-7.505048167728982e-08;-6.555596848852104e-08;1.0448267559476683;10.000892503610471;0.8335023510989545;0.015560101332788382;0.01556168906378575;0.797787141988283;0.014893132369303903;0.7977954686074819
85.99898;1.0445945088117778;0.8333750396332679;0.7979496454256011;-7.542882081140366e-08;-6.560435893152516e-08;1.0448269001529649;10.000898247336433;0.8335023788150271;0.015560122909775504;0.015561688772330948;0.7977879929469558;0.014893151178434316;0.7977955143054307
86.00898;1.0445946760070566;0.8333733617511062;0.7979512661011791;-7.581655498775718e-08;-6.56553420560197e-08;1.044827053057709;10.00090349839518;0.8335024322223048;0.0155601460781406;0.015561688237771912;0.7977888604197331;0.014893170904180355;0.7977956224935726
86.01898;1.0445947900777037;0.8333716849660334;0.7979528674148136;-7.621190989572209e-08;-6.571010882815189e-08;1.0448272118872854;10.000908225697223;0.8335025082600458;0.01556017076228163;0.015561687423245658;0.7977897436730688;0.014893191520070697;0.7977957914015573
86.02898;1.0445948521633792;0.8333700117938877;0.7979544444654683;-7.661279625760997e-08;-6.576965500190462e-08;1.0448273735924043;10.000912382791032;0.8335026028937854;0.015560196878437628;0.015561686319253337;0.7977906430365884;0.014893212985330822;0.7977960186652024
86.03898;1.0445948638383376;0.8333683440775349;0.7979559919004665;-7.701694869867967e-08;-6.58345703420646e-08;1.0448275335934898;10.00091592145699;0.8335027116743744;0.015560224328244892;0.01556168493148453;0.797791558662266;0.014893235241265073;0.7977963010168881
86.04898;1.0445948259328772;0.833366683273663;0.7979575037965596;-7.742229735127284e-08;-6.590483649411958e-08;1.0448276852649225;10.00091880556724;0.8335028309408864;0.015560253005100862;0.015561683268862215;0.7977924894137407;0.014893258217302752;0.7977966349074411
86.05898;1.044594738245863;0.8333650304331993;0.7979589738647758;-7.782715950593509e-08;-6.597996578070324e-08;1.0448278205990895;10.000921019845439;0.8335029587121674;0.01556028280308668;0.015561681350073325;0.7977934330682851;0.014893281836040955;0.7977970171449484
86.06898;1.0445946002370488;0.8333633861696402;0.7979603957648035;-7.823029854310353e-08;-6.605939812328351e-08;1.044827931431871;10.000922571427553;0.8335030946560379;0.015560313615668278;0.015561679206676764;0.7977943873271273;0.014893306012142228;0.7977974450193585
86.07898;1.0445944116982893;0.833361751079331;0.7979617633304874;-7.863091588451968e-08;-6.614266312607038e-08;1.044828010664823;10.000923480198866;0.8335032392373573;0.015560345333173726;0.015561676869821933;0.7977953505428081;0.014893330653124984;0.7977979162412964
86.08898;1.0445941720868153;0.8333601260068367;0.7979630709385849;-7.902853865214414e-08;-6.622924571802904e-08;1.0448280528039862;10.00092376794099;0.8335033925137524;0.015560377845903075;0.015561674363347178;0.7977963219227532;0.014893355663379472;0.7977984287469537
86.09898;1.0445938795068137;0.8333585115194135;0.7979643140138183;-7.942290813656885e-08;-6.631856019278403e-08;1.0448280533352143;10.000923456989185;0.8335035536706428;0.015560411041047112;0.015561671705734264;0.7977973011936972;0.014893380946970135;0.7977989805334641
86.10898;1.0445935310234216;0.8333569073982495;0.7979654896457989;-7.981400718683889e-08;-6.641006350851266e-08;1.0448280078529837;10.000922574965943;0.833503721447641;0.015560444788121738;0.01556166890415257;0.7977982877894438;0.014893406410438443;0.7977995695552783
86.11898;1.0445931238927653;0.8333553129217282;0.7979665970880275;-8.020218532183699e-08;-6.650330695453455e-08;1.044827911865073;10.000921157284296;0.8335038941455873;0.01556047892834877;0.015561665947571971;0.7977992801318358;0.014893431964345994;0.7978001934721535
86.12898;1.044592656806261;0.833353727474241;0.7979676372826151;-8.058822373471461e-08;-6.659793099079414e-08;1.04482776110097;10.000919243696135;0.833504069037852;0.015560513286223456;0.015561662814116823;0.7978002757535406;0.014893457520520703;0.7978008495790772
86.13898;1.044592130762413;0.8333521510519567;0.7979686116165441;-8.097322822893225e-08;-6.669361933979518e-08;1.0448275523234785;10.000916876535538;0.8335042425271131;0.015560547698767819;0.015561659481716719;0.7978012719801256;0.014893482979826036;0.7978015349148884
86.14898;1.0445915490925026;0.8333505845421993;0.7979695214397738;-8.135845645746498e-08;-6.679004732662508e-08;1.0448272839781139;10.000914105987816;0.8335044112950751;0.015560582032518706;0.015561655924875033;0.797802266124055;0.014893508215329308;0.797802246029236
86.15898;1.0445909166302374;0.8333490296218085;0.7979703684886456;-8.174523926604322e-08;-6.688687852818008e-08;1.0448269551430374;10.000910990466645;0.8335045731684829;0.015560616174783215;0.015561652112524658;0.7978032551167922;0.014893533074302119;0.7978029789799804
86.16898;1.0445902387001826;0.8333474886385297;0.7979711552010937;-8.213487620199163e-08;-6.69838174311283e-08;1.0448265638463057;10.000907587472504;0.8335047269150901;0.015560650018998782;0.015561648024429376;0.7978042351964243;0.014893557400797537;0.7978037300641649
86.17898;1.0445895206315774;0.833345964581589;0.7979718849671674;-8.252835050565137e-08;-6.708064840213266e-08;1.0448261073552283;10.000903950227382;0.8335048714016219;0.015560683457475548;0.015561643669114165;0.7978052021243788;0.014893581051758312;0.7978044963679334
86.18898;1.0445887677145866;0.8333444609057313;0.7979725623722912;-8.292603902115508e-08;-6.717708350913597e-08;1.044825583729567;10.000900133408495;0.8335050051875403;0.01556071638436169;0.015561639085498189;0.7978061518504372;0.014893603898962481;0.797805275507723
