time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
86.19898;1.0445879847831903;0.833342981731068;0.7979731930149994;-8.332773528735117e-08;-6.727252690641071e-08;1.0448249921100476;10.000896192482045;0.8335051272489699;0.015560748706847566;0.015561634332451307;0.7978070809383419;0.01489362583046326;0.7978060648223051
86.20898;1.0445871754221259;0.8333415320970048;0.7979737830182017;-8.37330306799459e-08;-6.736605597802606e-08;1.0448243319849346;10.000892176301681;0.833505238033421;0.015560780347664279;0.015561629472070076;0.7978079865074288;0.01489364675129049;0.7978068606805832
86.21898;1.0445863415995464;0.8333401170497656;0.7979743382930751;-8.414175476145768e-08;-6.74566004170687e-08;1.0448236032415597;10.000888128059463;0.833505339530837;0.01556081123603045;0.015561624550649437;0.7978088660065242;0.014893666577748006;0.7978076584996479
86.22898;1.0445854837628157;0.8333387401759931;0.7979748636948099;-8.455413027116426e-08;-6.754315726694136e-08;1.0448228065705083;10.000884090832889;0.833505434443614;0.01556084129970032;0.015561619591600058;0.7978097170350089;0.014893685237889115;0.7978084531869146
86.23898;1.0445846011177564;0.8333374031853936;0.7979753627582942;-8.497056398545636e-08;-6.762501906783364e-08;1.0448219430354786;10.000880103777327;0.8335055253599979;0.015560870459271795;0.01556161460874677;0.7978105371716249;0.014893702683375374;0.7978092395770201
86.24898;1.0445836922552236;0.833336106581338;0.7979758381637042;-8.539135185793133e-08;-6.770196197744977e-08;1.0448210134370421;10.000876194800895;0.8335056142454024;0.01556089862723477;0.01556160962046343;0.7978113238045316;0.01489371889348326;0.797810013095391
86.25898;1.0445827558000784;0.8333348506126474;0.7979762923146251;-8.581657973910418e-08;-6.777422403617266e-08;1.0448200182288019;10.000872377930579;0.8335057023053543;0.015560925714823275;0.01556160464747301;0.7978120740069282;0.014893733864342992;0.7978107703795034
86.26898;1.0445817905183754;0.8333336363705868;0.7979767272961791;-8.624612571544653e-08;-6.784232520993224e-08;1.0448189580061715;10.000868652323346;0.8335057903883152;0.015560951639969263;0.015561599708413995;0.7978127844567603;0.01489374759873961;0.7978115090676041
86.27898;1.0445807950976012;0.8333324665721642;0.797977144096182;-8.667957453855053e-08;-6.79069828635021e-08;1.0448178344863455;10.000865003302195;0.833505879631355;0.015560976334855255;0.015561594822852664;0.7978134517381535;0.014893760104925859;0.7978122271711098
86.28898;1.0445797681587856;0.8333313450895077;0.797977542436335;-8.711612427529594e-08;-6.796904808666982e-08;1.044816651302311;10.000861405269024;0.8335059715813845;0.015560999753751985;0.015561590011887578;0.7978140730718196;0.01489377139908416;0.7978129230421203
86.29898;1.0445787088484504;0.8333302756226058;0.7979779220346711;-8.755464788222179e-08;-6.802923582191985e-08;1.0448154137464047;10.000857824414542;0.833506067524224;0.015561021874387886;0.015561585294798999;0.7978146468436458;0.014893781502294144;0.797813595838967
86.30898;1.0445776176977133;0.8333292609186278;0.797978283644034;-8.799394798941399e-08;-6.808792328224766e-08;1.0448141277606415;10.000854223471157;0.8335061676852855;0.015561042687988856;0.015561580688969193;0.7978151725852467;0.014893790435075913;0.797814245746494
86.31898;1.0445764970085574;0.8333283029242391;0.7979786287466465;-8.843304605229108e-08;-6.814532860572226e-08;1.044812799255789;10.000850569166563;0.8335062710741952;0.015561062183585966;0.015561576215797679;0.797815650628086;0.014893798223121002;0.7978148737865122
86.32898;1.0445753505256603;0.8333274029987264;0.7979789590920277;-8.887119023283254e-08;-6.820178472458487e-08;1.0448114339905656;10.000846835903452;0.833506376080519;0.015561080336889762;0.01556157190474961;0.7978160818223929;0.014893804906392229;0.7978154815615314
86.33898;1.0445741826786241;0.8333265615790436;0.7979792766183307;-8.930759759119197e-08;-6.825783411038217e-08;1.0448100373349576;10.00084300152334;0.833506481135035;0.015561097108491543;0.015561567790574804;0.797816467380244;0.01489381053541674;0.7978160708690467
86.34898;1.0445729980129064;0.8333257777873416;0.7979795830588212;-8.97413457295859e-08;-6.831414334590291e-08;1.0448086136647312;10.000839045489924;0.833506584953842;0.015561112449562464;0.015561563911534978;0.7978168088441676;0.01489381516210257;0.7978166432237569
86.35898;1.044571801109249;0.8333250496498396;0.7979798795527616;-9.017149423390268e-08;-6.83712228017674e-08;1.0448071662089646;10.00083495324896;0.8335066868963906;0.015561126312093587;0.01556156030398492;0.7978171085078206;0.014893818834761487;0.7978172001112089
86.36898;1.0445705964397058;0.8333243745342841;0.7979801671178923;-9.059717235286286e-08;-6.842916228409794e-08;1.044805697916122;10.000830713776438;0.8335067874639845;0.015561138660877437;0.015561556986997432;0.7978173698275152;0.014893821597685637;0.7978177437195738
86.37898;1.0445693880820586;0.8333237492212607;0.7979804475208151;-9.101758810412932e-08;-6.848769354961898e-08;1.0448042123067744;10.000826308367083;0.8335068880330323;0.015561149481147944;0.015561553954638848;0.7978175967765225;0.014893823495766387;0.7978182769758777
86.38898;1.0445681800288702;0.8333231701339506;0.797980723306782;-9.14319280014932e-08;-6.854654528520034e-08;1.0448027132007547;10.00082170077377;0.8335069897323544;0.015561158774088472;0.01556155118188368;0.7978177924683892;0.014893824579172361;0.797818803478808
86.39898;1.0445669768397374;0.8333226339056921;0.7979809969005225;-9.183909261092426e-08;-6.860578594773954e-08;1.044801203583077;10.000816839004553;0.8335070924895851;0.015561166543174734;0.015561548626705115;0.797817958550596;0.014893824902523181;0.7978193278807961
86.40898;1.0445657837847746;0.8333221374577496;0.797981269895875;-9.223751233798323e-08;-6.866585169465428e-08;1.0447996847928356;10.00081167546654;0.8335071949597268;0.015561172786824066;0.015561546225035723;0.7978180957775727;0.014893824520007513;0.797819855669849
86.41898;1.0445646064789162;0.8333216775800407;0.7979815433936336;-9.262529256226195e-08;-6.872729472842001e-08;1.0447981571285194;10.0008061915935;0.8335072948658805;0.015561177498835572;0.015561543886141024;0.7978182045809673;0.014893823478623475;0.7978203922305876
86.42898;1.044563450035851;0.8333212508133838;0.7979818189155486;-9.300053556211554e-08;-6.879056422471368e-08;1.0447966214436764;10.000800402991924;0.8335073893683449;0.015561180664076156;0.015561541492293576;0.7978182850984491;0.014893821818193131;0.797820942024126
86.43898;1.0445623181888863;0.833320853762147;0.7979820984701;-9.336144844769026e-08;-6.885596548753952e-08;1.0447950802191481;10.000794344369888;0.8335074757340073;0.015561182251610977;0.015561538906733405;0.7978183374175322;0.014893819586574293;0.7978215085056037
86.44898;1.0445612136242906;0.8333204831718631;0.7979823836711545;-9.37062979853013e-08;-6.892374484784664e-08;1.0447935375160669;10.000788052015348;0.8335075518330946;0.015561182217591023;0.015561535982881862;0.7978183621013971;0.014893816854367118;0.7978220951432633
86.45898;1.044560139237824;0.8333201355057812;0.7979826752131343;-9.403354325510413e-08;-6.899409466889349e-08;1.0447919984562393;10.000781557856422;0.8335076158212639;0.015561180520562675;0.01556153257412696;0.7978183601750705;0.014893813710368657;0.7978227064236316
86.46898;1.0445590986097102;0.8333198068079815;0.7979829730177582;-9.434188827115637e-08;-6.906700243089623e-08;1.0447904688604999;10.00077489666285;0.8335076655328928;0.015561177137960342;0.015561528554348404;0.7978183325388475;0.014893810249056815;0.7978233472460077
86.47898;1.0445580952890352;0.8333194931883803;0.797983276353863;-9.463008993008822e-08;-6.91422183300929e-08;1.0447889548221887;10.000768112548693;0.8335076984019074;0.015561172064036732;0.015561523832901405;0.7978182795776567;0.014893806570229462;0.7978240216782622
86.48898;1.04455713193565;0.8333191913575105;0.7979835836650038;-9.489704236756055e-08;-6.921941512951727e-08;1.044787462063539;10.000761255703866;0.8335077120609772;0.015561165288697982;0.015561518347943845;0.7978182011317506;0.014893802784003655;0.7978247328839606
86.49898;1.0445562101063386;0.8333188988670808;0.7979838926394426;-9.514216925347643e-08;-6.929829012459813e-08;1.0447859955921663;10.000754374542451;0.8335077048769238;0.015561156789597628;0.015561512054224905;0.7978180967383598;0.014893799002624768;0.7978254839579478
86.50898;1.0445553308077156;0.8333186138984677;0.7979842007063459;-9.536550322558043e-08;-6.937852251253049e-08;1.0447845598459244;10.00074750679546;0.8335076754225007;0.015561146546402043;0.01556150491803604;0.7978179664997047;0.014893795325657617;0.7978262785127979
86.51898;1.044554495118344;0.8333183348031853;0.797984505216691;-9.556747861457209e-08;-6.945980845881392e-08;1.0447831589182008;10.000740676521906;0.8335076215872231;0.01556113454759022;0.015561496918916886;0.7978178119259333;0.014893791838362584;0.7978271201909833
86.52898;1.04455370417959;0.8333180599416584;0.7979848032971835;-9.574896298660075e-08;-6.954207564730141e-08;1.0447817965600716;10.000733899906397;0.8335075407595367;0.015561120784465577;0.015561488060021531;0.7978176354730729;0.014893788620443108;0.7978280111512824
86.53898;1.0445529592784448;0.8333177880105946;0.7979850920678218;-9.59113543892151e-08;-6.962557268325095e-08;1.0447804759957489;10.000727188419521;0.8335074307036343;0.015561105245848498;0.015561478382393957;0.7978174394681598;0.014893785747639795;0.7978289510883221
86.54898;1.0445522622534371;0.8333175184363907;0.7979853688436527;-9.605623480558887e-08;-6.971069468172476e-08;1.0447791995826385;10.000720547008195;0.8335072901449609;0.015561087916062104;0.015561467969772957;0.7978172260719334;0.014893783288488739;0.7978299380134782
86.55898;1.0445516154201426;0.8333172511671314;0.7979856309245653;-9.618483902216038e-08;-6.979782493875024e-08;1.0447779683528844;10.000713973463313;0.8335071186942317;0.015561068786502177;0.015561456932741736;0.7978169975904889;0.014893781306179443;0.797830969694247
86.56898;1.0445510211500677;0.833316986094623;0.7979858758469068;-9.629803472910731e-08;-6.988734909162934e-08;1.044776781958534;10.000707460313393;0.83350691653933;0.015561047882692176;0.015561445374934126;0.7978167556510575;0.014893779852828979;0.79783204421802
86.57898;1.0445504814162925;0.8333167229033811;0.7979861024439101;-9.639687076903368e-08;-6.997963028001838e-08;1.0447756397379582;10.000700999366162;0.8335066848331306;0.015561025281025721;0.015561433365164978;0.7978165003932671;0.014893778955815229;0.7978331597559384
86.58898;1.0445499973456864;0.8333164609305567;0.7979863116134325;-9.648293765833361e-08;-7.007476821151731e-08;1.0447745424010035;10.00069458682354;0.8335064262413896;0.015561001097589957;0.015561420939087136;0.7978162309736302;0.014893778622789601;0.7978343143429871
86.59898;1.044549568982914;0.8333161985818905;0.7979865060189119;-9.655800798789117e-08;-7.01723657234127e-08;1.0447734927305425;10.000688228715049;0.8335061448089165;0.015560975460007152;0.015561408122923396;0.7978159464160426;0.014893778858283444;0.7978355060626628
86.60898;1.0445491952920074;0.8333159333328947;0.7979866890624927;-9.662345417335343e-08;-7.027155144815243e-08;1.0447724949323969;10.000681944635962;0.833505845751905;0.015560948483778685;0.015561394954830651;0.7978156462558526;0.014893779661379546;0.7978367330767543
86.61898;1.0445488743538869;0.8333156623039967;0.7979868637355498;-9.668009047876261e-08;-7.037109191470094e-08;1.0447715537301074;10.000675763206583;0.8335055352420505;0.015560920270518145;0.015561381495264107;0.797815331431439;0.014893781015240793;0.7978379931154042
86.62898;1.0445486033572193;0.8333153823945793;0.7979870321199032;-9.672833181038795e-08;-7.046940084289398e-08;1.0447706739669802;10.000669712405394;0.8335052197692319;0.015560890926007159;0.015561367826507083;0.7978150048050643;0.014893782892219876;0.7978392833140426
86.63898;1.0445483784124325;0.8333150903611711;0.7979871959536724;-9.676840243180174e-08;-7.05646757833289e-08;1.0447698604451692;10.000663813545684;0.8335049056924724;0.015560860574633382;0.015561354040126485;0.797814670450556;0.014893785261645073;0.7978406007812349
86.64898;1.044548194922455;0.8333147830403235;0.7979873574020866;-9.68005886370103e-08;-7.065524572996171e-08;1.044769117430954;10.000658079540917;0.8335045992885476;0.01556082935614903;0.015561340219857911;0.79781433262622;0.014893788084374469;0.7978419431447349
86.65898;1.0445480482471368;0.8333144571896907;0.7979875192106655;-9.682545406955504e-08;-7.073971327671623e-08;1.0447684482362636;10.00065251358197;0.8335043067625588;0.015560797415635621;0.015561326431138544;0.7978139957213567;0.014893791308994998;0.7978433087992839
86.66898;1.0445479340991393;0.8333141094253617;0.7979876843451318;-9.68438041913503e-08;-7.081685916724943e-08;1.0447678555495945;10.000647108742694;0.83350403424656;0.015560764901410193;0.015561312722879793;0.7978136647343811;0.014893794882133804;0.7978446968051636
86.67898;1.0445478490253266;0.8333137369262962;0.797987855322797;-9.685640287233021e-08;-7.088565643570761e-08;1.04476734168049;10.000641853198768;0.8335037881097089;0.015560731972336605;0.01556129913639546;0.7978133451848898;0.014893798762289624;0.7978461061233232
86.68898;1.0445477908594993;0.8333133383427106;0.7979880338523034;-9.686376278343064e-08;-7.094533805462954e-08;1.044766907750385;10.000636741974741;0.8335035749270033;0.015560698803595452;0.01556128571496317;0.7978130424732108;0.014893802925305524;0.7978475348902259
86.69898;1.0445477581598719;0.8333129139990231;0.7979882212986582;-9.6866065586637e-08;-7.099545988201447e-08;1.0447665530900045;10.000631785634924;0.8335034004922511;0.015560665583433653;0.015561272520744521;0.7978127615797609;0.014893807360324949;0.7978489806337568
86.70898;1.0445477492130346;0.8333124655342427;0.7979884193047918;-9.686302145030084e-08;-7.103597176951584e-08;1.0447662759595702;10.000627007661901;0.8335032685266776;0.015560632508299903;0.015561259651986861;0.7978125071857092;0.014893812064176712;0.7978504407580065
86.71898;1.044547762215359;0.8333119955440893;0.797988630147727;-9.685380620671899e-08;-7.106704500402447e-08;1.0447660741740497;10.000622438245685;0.8335031801650807;0.015560599781499618;0.01556124723760302;0.7978122834592726;0.014893817040272626;0.7978519126575955
86.72898;1.0445477958918117;0.8333115071513663;0.7979888568146212;-9.683721957707474e-08;-7.108869933404904e-08;1.044765944490059;10.000618112734166;0.8335031345725896;0.015560567610859808;0.015561235410676428;0.7978120937106535;0.014893822299708651;0.7978533938416491
86.73898;1.0445478491772284;0.8333110033789219;0.7979891023473762;-9.681189156778587e-08;-7.110062574426346e-08;1.0447658815236067;10.000614072765977;0.8335031298266171;0.015560536197961808;0.01556122428529526;0.7978119403480154;0.014893827858302225;0.7978548820196666
86.74898;1.0445479203100887;0.8333104866808497;0.7979893690099285;-9.677635779251818e-08;-7.110237571999018e-08;1.0447658775824609;10.000610363010178;0.8335031633538458;0.015560505716175298;0.015561213958039489;0.7978118247580333;0.014893833728607725;0.7978563749861474
86.75898;1.0445480061315293;0.8333099591509657;0.7979896581821434;-9.672903432735754e-08;-7.109364547969911e-08;1.044765923937132;10.000607018106363;0.833503232603802;0.0155604762915123;0.015561204522368493;0.7978117471187894;0.014893839917199154;0.7978578706238988
86.76898;1.0445481022948744;0.8333094231979549;0.7979899705404896;-9.666830541923272e-08;-7.107430628133857e-08;1.044766012482792;10.00060404977287;0.8335033361067276;0.015560447996215528;0.015561196066298516;0.7978117061631225;0.014893846427773154;0.797859366932956
86.77898;1.0445482041984733;0.833308881580876;0.7979903061542472;-9.659287299890936e-08;-7.104437333365049e-08;1.0447661366411571;10.000601450390116;0.8335034736223331;0.015560420853525714;0.015561188658634683;0.7978116990160575;0.014893853256072743;0.7978608620560208
86.78898;1.0445483076884452;0.8333083366842189;0.797990664818835;-9.650202154863462e-08;-7.100417874417642e-08;1.0447662913910754;10.000599211088677;0.8335036451853547;0.015560394861215165;0.015561182344481153;0.7978117217352401;0.01489386037705647;0.797862354575033
86.79898;1.0445484097323483;0.8333077900490364;0.797991046420536;-9.639548574314098e-08;-7.095448439026984e-08;1.0447664731326314;10.00059733421952;0.8335038503866455;0.0155603700198604;0.015561177146647417;0.797811769829566;0.014893867741597146;0.7978638435964556
86.80898;1.044548509486976;0.8333072425958022;0.7979914510061983;-9.627332321996782e-08;-7.08964662521807e-08;1.0447666799062763;10.000595830472474;0.8335040881504917;0.015560346334270518;0.015561173063604371;0.7978118377491982;0.014893875288409218;0.7978653282919147
86.81898;1.0445486084972033;0.8333066952288453;0.7979918788815118;-9.613596116104617e-08;-7.083171921934656e-08;1.0447669111501843;10.00059471421895;0.8335043565648725;0.0155603238003725;0.015561170074053372;0.7978119181762121;0.014893882960094605;0.7978668076227835
86.82898;1.044548708936094;0.8333061491269544;0.7979923305690757;-9.598411690928383e-08;-7.076206102655348e-08;1.0447671665640013;10.000594005135236;0.8335046531502694;0.01556030239907946;0.01556116815501387;0.7978120022588199;0.014893890715497146;0.7978682806048523
86.83898;1.044548811794231;0.8333056054119414;0.7979928059676457;-9.581865714452932e-08;-7.068917475301103e-08;1.0447674452757574;10.000593727154188;0.8335049756139878;0.01556028208895836;0.015561167297163262;0.7978120805679968;0.014893898535461005;0.7978697463492403
86.84898;1.0445489171040585;0.8333050649990177;0.7979933033191964;-9.564063509949599e-08;-7.061454231081816e-08;1.0447677459398965;10.000593903096346;0.8335053225160544;0.015560262805153482;0.015561167504881113;0.797812143634274;0.014893906418651449;0.7978712036583803
86.85898;1.0445490246619145;0.8333045291656358;0.7979938193391483;-9.545144819811911e-08;-7.053960088393963e-08;1.044768067071002;10.000594554174626;0.833505693165893;0.01556024447564875;0.015561168786942818;0.7978121819018923;0.014893914372512472;0.7978726509803999
86.86898;1.0445491338334472;0.8333039998286518;0.7979943504191881;-9.525279480278517e-08;-7.046561916801471e-08;1.0447684071099552;10.000595707001327;0.8335060864759162;0.015560227037935576;0.015561171150188109;0.7978121860222046;0.014893922410069614;0.7978740868247399
86.87898;1.0445492437737942;0.8333034788974161;0.7979948931544174;-9.504639763305196e-08;-7.039345544126104e-08;1.0447687645328443;10.00059739920138;0.8335065000282009;0.015560210444645393;0.015561174600124534;0.7978121474077967;0.014893930546380545;0.7978755099251229
86.88898;1.0445493544980078;0.8333029678864275;0.7979954433195694;-9.483378532528972e-08;-7.0323777193975e-08;1.044769138172295;10.000599672595655;0.8335069305583328;0.015560194666343624;0.015561179145096193;0.7978120582872412;0.014893938786726398;0.7978769189988449
86.89898;1.0445494676645242;0.8333024684131196;0.79799599471188;-9.461619680087067e-08;-7.025750689989396e-08;1.0447695270831014;10.000602556026518;0.8335073750329217;0.015560179694070685;0.015561184796978484;0.7978119113331169;0.014893947122784183;0.7978783127004552
86.90898;1.044549586369292;0.8333019827025472;0.797996539270842;-9.4394606847747e-08;-7.019588098383125e-08;1.0447699297273931;10.000606052868184;0.8335078310794655;0.015560165538315485;0.01556119155757549;0.7978116993983332;0.014893955541196288;0.7978796901065901
86.91898;1.0445497142887816;0.8333015137134627;0.7979970681148486;-9.416979187350737e-08;-7.014021599617834e-08;1.0447703435043936;10.00061014164919;0.8335082968295375;0.01556015222392017;0.01556119940683011;0.7978114154939528;0.01489396403239605;0.7978810512043377
86.92898;1.0445498552147383;0.8333010650339567;0.7979975725206578;-9.394219673590605e-08;-7.009174595922162e-08;1.0447707654827956;10.000614786242261;0.8335087706694597;0.01556013977822955;0.015561208318787134;0.7978110528947452;0.01489397259751628;0.7978823968177771
86.93898;1.0445500127965792;0.8333006403790868;0.797998044405682;-9.371176469580917e-08;-7.005151938713917e-08;1.0447711939842845;10.000619950455418;0.8335092508105183;0.015560128220151981;0.015561218283130979;0.797810605304462;0.014893981244535165;0.7978837284747881
86.94898;1.0445501896485498;0.8333002428822106;0.7979984765134028;-9.347802323547352e-08;-7.002042804842333e-08;1.0447716295956007;10.000625612274117;0.8335097348657572;0.015560117557990388;0.01556122930389603;0.797810066932909;0.014893989972731734;0.7978850485250982
86.95898;1.0445503868371502;0.8332998747707496;0.7979988627118502;-9.324026382109908e-08;-6.999943740328537e-08;1.0447720746444324;10.000631770405587;0.8335102200873478;0.015560107787483865;0.015561241387375127;0.7978094325120793;0.01489399876764808;0.7978863597817806
86.96898;1.0445506047384203;0.8332995376050317;0.7979991983286085;-9.299763795494946e-08;-6.998957835110222e-08;1.044772532268957;10.000638438266709;0.8335107039734629;0.015560098895308242;0.015561254532898123;0.797808697327307;0.014894007613933813;0.7978876648600373
86.97898;1.0445508442777829;0.8332992326980309;0.797999480164235;-9.27492755457945e-08;-6.999159555244906e-08;1.044773006123621;10.000645631745629;0.8335111842077845;0.015560090875836676;0.015561268729645663;0.7978078574820732;0.014894016510128923;0.7978889660304715
86.98898;1.0445511072641962;0.8332989611237228;0.7979997064117306;-9.249440881164431e-08;-7.000577438146993e-08;1.0447734998827602;10.000653360124417;0.833511658000438;0.015560083742678261;0.0155612839618999;0.7978069107141833;0.014894025472194173;0.7978902652666026
86.99898;1.0445513956632044;0.8332987230863603;0.7979998767934008;-9.223242968574587e-08;-7.003204822331017e-08;1.0447740164089683;10.000661623777352;0.8335121222037437;0.015560077528272789;0.015561300212323837;0.7978058570973013;0.014894034528319403;0.7978915639519273
87.00898;1.0445517107820286;0.8332985174551889;0.7979999923498392;-9.19630211813427e-08;-7.007012203772393e-08;1.0447745576330993;10.000670418869522;0.8335125743568905;0.01556007228436047;0.015561317454230198;0.7978046989088481;0.014894043716949554;0.7978928627066874
87.01898;1.0445520531120394;0.8332983424287906;0.7980000546075187;-9.168622893293316e-08;-7.011961165917352e-08;1.0447751249751294;10.000679739024045;0.8335130130278922;0.015560068079742535;0.015561335643077072;0.7978034401364648;0.014894053088507856;0.7978941619456036
87.02898;1.0445524219995548;0.8332981966764013;0.798000064824675;-9.140227426788876e-08;-7.01801406126024e-08;1.0447757195016074;10.00068956858323;0.8335134370368713;0.015560064986793088;0.015561354718743627;0.7978020859436187;0.014894062701547797;0.7978954625414674
87.03898;1.0445528148589407;0.8332980796391649;0.7980000237079715;-9.111144431463692e-08;-7.025130338690376e-08;1.044776342211661;10.000699881598031;0.8335138451096102;0.015560063067857581;0.015561374615387787;0.7978006419051838;0.014894072614346872;0.7978967656352434
87.04898;1.044553227645492;0.8332979910964743;0.7979999315286088;-9.08141771424252e-08;-7.033273423939179e-08;1.0447769947408532;10.00071065116164;0.8335142367161087;0.01556006237735959;0.015561395269909736;0.7977991134978749;0.014894082880737252;0.7978980724506367
87.05898;1.0445536562596516;0.8332979309018518;0.7979997886505075;-9.051098254768127e-08;-7.042430611313256e-08;1.044777679430848;10.000721858392273;0.8335146125442184;0.015560062974041852;0.015561416628161313;0.7977975061416498;0.014894093554589595;0.7978993848216248
87.06898;1.0445540966717755;0.8332978989304669;0.7979995964127374;-9.020223073746817e-08;-7.05261818374789e-08;1.0447783986974555;10.000733494578698;0.8335149735071734;0.015560064920603816;0.015561438651272285;0.797795824891211;0.014894104694625617;0.7979007050257024
87.07898;1.0445545447101034;0.8332978948943011;0.7979993577794229;-8.988817036338751e-08;-7.063873022693216e-08;1.0447791547133407;10.000745557500395;0.83351531977071;0.015560068261748704;0.01556146131755145;0.797794073821516;0.014894116360254442;0.7979020347906731
87.08898;1.0445549967970902;0.8332979184485683;0.7979990770923019;-8.956904422945559e-08;-7.076238187837318e-08;1.0447799491391392;10.000758049149646;0.8335156509646159;0.015560073002489905;0.015561484613625814;0.7977922563731406;0.014894128604581771;0.7979033750677663
87.09898;1.0445554498758778;0.8332979697354166;0.7979987593425121;-8.924488564923058e-08;-7.089750334184922e-08;1.0447807826512523;10.000770974935568;0.8335159665710106;0.01556007911391555;0.015561508516180501;0.7977903764114536;0.014894141467531458;0.797904726389969
87.10898;1.044555900255891;0.8332980494254452;0.7979984095197644;-8.891519562559559e-08;-7.10445141044969e-08;1.0447816546561346;10.00078433873304;0.8335162655763558;0.015560086555329982;0.015561532977057245;0.7977884388233398;0.014894154964903407;0.7979060888119331
87.11898;1.0445563431115317;0.8332981577176783;0.7979980318578304;-8.857899516580716e-08;-7.120409037935451e-08;1.0447825631300829;10.000798137662047;0.8335165458980064;0.015560095280583898;0.015561557922874416;0.7977864495436968;0.014894169081909745;0.7979074617832381
87.12898;1.0445567727484324;0.8332982931563672;0.7979976292597305;-8.823515407532571e-08;-7.13771375570155e-08;1.0447835049640133;10.000812360077694;0.8335168043887206;0.01556010522891046;0.015561583264987256;0.7977844154184021;0.014894183780018964;0.7979088444169361
87.13898;1.0445571831767957;0.8332984527846071;0.7979972033401097;-8.788262053914717e-08;-7.156447275694775e-08;1.0447844769034687;10.000826984097209;0.8335170378302323;0.01556011631874217;0.015561608909248037;0.7977823440575121;0.014894199006612267;0.7979102358594342
87.14898;1.0445575687930286;0.8332986336835407;0.7979967548450247;-8.752050285615985e-08;-7.176632580241699e-08;1.0447854760793507;10.000841976419123;0.8335172446698891;0.015560128451260292;0.015561634763463126;0.797780243722075;0.014894214699496795;0.7979116353161705
87.15898;1.0445579247812533;0.8332988339777756;0.7979962841359326;-8.714803974357935e-08;-7.198207801107527e-08;1.0447864999683008;10.000857295418845;0.8335174260289453;0.015560141523058348;0.015561660747172612;0.7977781229995936;0.014894230792867098;0.7979130415713463
87.16898;1.0445582474619572;0.8332990526642531;0.7979957914047913;-8.67644454247492e-08;-7.221051414413963e-08;1.044787546500163;10.00087289747589;0.8335175850851333;0.015560155435891057;0.015561686799748922;0.7977759902968631;0.014894247218831739;0.7979144524119265
87.17898;1.0445585345467134;0.8332992894718675;0.7979952764885436;-8.636887993914453e-08;-7.245025193063887e-08;1.0447886143117546;10.000888737203187;0.8335177260914077;0.015560170091448049;0.015561712877557435;0.7977738538552828;0.014894263906910768;0.7979158647078111
87.18898;1.0445587847232016;0.8332995449757132;0.7979947388631841;-8.596072936981152e-08;-7.26999984160997e-08;1.0447897027199933;10.000904763846155;0.8335178539782739;0.015560185377943674;0.015561738944954412;0.7977717221195417;0.014894280797273372;0.797917275151337
87.19898;1.0445589969443787;0.8332998204604414;0.7979941780869353;-8.553993090226605e-08;-7.295870797544915e-08;1.0447908115408655;10.000920922622782;0.8335179739810694;0.015560201167567036;0.015561764967665644;0.7977696036403384;0.014894297846776577;0.7979186807122587
87.20898;1.0445591700322574;0.8333001176952314;0.7979935941000147;-8.510700811987358e-08;-7.322573867971731e-08;1.0447919411531263;10.000937152840963;0.8335180909367798;0.015560217331497433;0.015561790906519489;0.7977675065243814;0.014894315013038653;0.7979200786656153
87.21898;1.0445593023667499;0.8333004386747621;0.7979929870417509;-8.466273526474035e-08;-7.35008921186188e-08;1.044793092600137;10.000953380019196;0.8335182086257583;0.015560233752771912;0.015561816712984226;0.7977654377146977;0.014894332246993783;0.7979214667557353
87.22898;1.044559391312926;0.8333007849577306;0.7979923569112733;-8.420778622170285e-08;-7.37842549570871e-08;1.0447942670999217;10.000969517614386;0.8335183298364164;0.015560250326218597;0.015561842334268506;0.7977634025162118;0.014894349497918256;0.7979228431072927
87.23898;1.0445594330643093;0.8333011570300735;0.7979917033793477;-8.374274091987198e-08;-7.407593036425475e-08;1.0447954646872954;10.000985478820002;0.8335184568864455;0.015560266964494595;0.015561867727861337;0.797761405096701;0.014894366708554178;0.7979242057421072
87.24898;1.0445594238662586;0.8333015545393331;0.7979910258286188;-8.326827918196071e-08;-7.437592017848001e-08;1.0447966828482427;10.001001181741723;0.8335185915165789;0.01556028361374192;0.015561892875258297;0.7977594497016588;0.014894383813719974;0.7979255522552893
87.25898;1.044559361336194;0.833301976978844;0.7979903235679423;-8.278534943786772e-08;-7.468428162280952e-08;1.0447979167632884;10.001016545081619;0.8335187344653694;0.015560300256687856;0.015561917784710987;0.7977575411789871;0.014894400755279034;0.7979268794998545
87.26898;1.0445592441651226;0.8333024240262831;0.7979895961567244;-8.22951599271779e-08;-7.500130988039797e-08;1.044799161134626;10.00103148321712;0.8335188856400079;0.015560316900108836;0.015561942484152996;0.7977556841380944;0.014894417493549706;0.7979281834020342
87.27898;1.044559070924912;0.8333028955033728;0.7979888440576006;-8.179893550934473e-08;-7.532747517989744e-08;1.0448004117434793;10.001045903584739;0.8335190445436864;0.015560333558652144;0.015561967008961623;0.797753881795478;0.014894434007497546;0.7979294595402491
87.28898;1.0445588395904344;0.8333033911518449;0.7979880692659009;-8.12977524939581e-08;-7.56631535196032e-08;1.0448016656069345;10.001059707660575;0.8335192102621021;0.015560350239486832;0.01556199138433138;0.797752136010476;0.014894450289773051;0.797930704015561
87.29898;1.0445585484937394;0.8333039107391186;0.7979872752159842;-8.07925895769421e-08;-7.600847880799886e-08;1.0448029200854072;10.001072796914329;0.8335193812521513;0.015560366936335182;0.01556201561641514;0.7977504483395198;0.014894466331777606;0.7979319137832143
87.30898;1.0445581974692892;0.8333044546496737;0.797986466300604;-8.028447660682405e-08;-7.636348259667082e-08;1.044804172420363;10.001085081510464;0.833519555735062;0.015560383636914055;0.015562039701345311;0.7977488205394548;0.014894482104126507;0.7979330867026957
87.31898;1.044557787446914;0.8333050242537546;0.7979856475730247;-7.977457705040003e-08;-7.67282012884144e-08;1.0448054205405175;10.001096486846254;0.8335197323126378;0.015560400334512337;0.015562063633597805;0.7977472539952747;0.01489449754823678;0.7979342217889844
87.32898;1.0445573192166042;0.8333056218759953;0.7979848248169503;-7.926412401215932e-08;-7.710252844516709e-08;1.0448066633858426;10.001106948149147;0.8335199097082645;0.01556041703705151;0.015562087407399039;0.7977457490356293;0.014894512581806907;0.7979353194496751
87.33898;1.044556793499389;0.8333062507112806;0.7979840046280914;-7.875432814367536e-08;-7.748601145353188e-08;1.0448078997133918;10.001116397863992;0.8335200857689609;0.015560433772885518;0.015562111017653351;0.7977443048467152;0.014894527118170414;0.7979363811402481
87.34898;1.044556212463659;0.8333069144560145;0.7979831938266362;-7.82463399302204e-08;-7.78776698180149e-08;1.0448091270610997;10.001124765591598;0.8335202567426485;0.015560450587718528;0.015562134460359563;0.7977429195682776;0.01489454109138836;0.7979374083654238
87.35898;1.044555580522242;0.833307616684723;0.7979823986804128;-7.774127368231669e-08;-7.827586266915582e-08;1.0448103416449754;10.001131988275771;0.833520417730111;0.015560467527530394;0.015562157735162719;0.7977415900576923;0.01489455446250908;0.7979384019998407
87.36898;1.0445549035048804;0.8333083605420217;0.7979816246894159;-7.724017931352759e-08;-7.86784503163018e-08;1.044811538769554;10.001138015728678;0.8335205641632983;0.015560484623838916;0.015562180848137956;0.7977403118845222;0.014894567202437176;0.7979393627011717
87.37898;1.0445541876792577;0.8333091483035486;0.7979808768167191;-7.674394171068167e-08;-7.908313983310963e-08;1.0448127136001264;10.001142811761122;0.8335206929620856;0.01556050189449771;0.01556220381137499;0.7977390801496423;0.01489457927488124;0.7979402917437064
87.38898;1.0445534396840928;0.8333099803994656;0.7979801601412361;-7.625329273721368e-08;-7.948774178880359e-08;1.044813861514633;10.001146356154553;0.8335208023408965;0.015560519349700201;0.015562226640104301;0.7977378904191506;0.014894590639068821;0.7979411910854058
87.39898;1.0445526668303087;0.8333108550155475;0.7979794804747069;-7.576889283286717e-08;-7.989046243388165e-08;1.0448149780161278;10.001148647790583;0.8335208904609943;0.015560536999290291;0.015562249347980676;0.7977367390874527;0.014894601266484514;0.7979420627327799
87.40898;1.0445518767518267;0.8333117686759831;0.797978843943572;-7.529131123335441e-08;-8.029014691737681e-08;1.0448160589039877;10.001149705286327;0.8335209541520712;0.015560554856926095;0.015562271940355536;0.7977356234939769;0.014894611148028149;0.7979429086262374
87.41898;1.0445510763077281;0.8333127170645651;0.7979782559554222;-7.482099830731377e-08;-8.068622348932884e-08;1.0448171000693698;10.001149561962675;0.8335209888604069;0.01556057292938687;0.015562294409166304;0.7977345421140811;0.01489462028795458;0.7979437312193821
87.42898;1.0445502707946968;0.8333136958318109;0.7979777209102485;-7.435835735813155e-08;-8.107853077684664e-08;1.0448180971500403;10.001148259262097;0.8335209893969551;0.015560591200121713;0.0155623167433714;0.7977334947359918;0.014894628699860059;0.7979445337420711
87.43898;1.0445494641714033;0.8333147012250769;0.7979772423625614;-7.390368223223953e-08;-8.146721585746038e-08;1.0448190461508393;10.001145842392999;0.8335209504152312;0.015560609624131779;0.015562338950249088;0.7977324821922186;0.014894636403718681;0.7979453197536557
87.44898;1.0445486597367006;0.8333157305453563;0.7979768225255729;-7.345690137644491e-08;-8.185261549484458e-08;1.0448199439650765;10.001142357764937;0.8335208668427563;0.015560628132300799;0.015562361056419961;0.797731505334567;0.014894643420250047;0.7979460925526312
87.45898;1.044547860430422;0.8333167825057064;0.7979764617872835;-7.301758389117249e-08;-8.22351085281775e-08;1.0448207877690192;10.001137855022296;0.8335207343903627;0.015560646633823137;0.015562383086379618;0.7977305641037689;0.014894649769256823;0.7979468552203182
87.46898;1.0445470687295537;0.8333178571261364;0.7979761591752811;-7.25853462657926e-08;-8.261505294170265e-08;1.0448215742641296;10.001132389645855;0.8335205495934507;0.015560665016205438;0.015562405050031161;0.7977296577250174;0.014894655469303;0.7979476111237737
87.47898;1.04454628674187;0.8333189553411812;0.7979759131828987;-7.216015535508602e-08;-8.299275408681266e-08;1.044822299625621;10.001126017864488;0.8335203097272577;0.015560683158625173;0.015562426951807628;0.7977287855849183;0.014894660537076448;0.797948363892949
87.48898;1.0445455166016253;0.8333200785687425;0.7979757224319697;-7.174222332362344e-08;-8.336830519316323e-08;1.0448229599022663;10.001118789844616;0.8335200126271363;0.015560700963634454;0.015562448807975159;0.797727947731298;0.014894664992134524;0.7979491167091535
87.49898;1.0445447610302478;0.833321228036322;0.7979755861630259;-7.133174720878861e-08;-8.37413771446598e-08;1.0448235511927855;10.001110751070417;0.8335196561186706;0.015560718378423198;0.015562470654339232;0.7977271447091362;0.014894668863989326;0.7979498716332165
87.50898;1.0445440238491048;0.8333224043947203;0.7979755045124443;-7.092871812343259e-08;-8.411121193414544e-08;1.044824069644137;10.00110194872737;0.8335192380052473;0.015560735383062333;0.01556249253285374;0.7977263771778135;0.014894672194345853;0.7979506295852862
87.51898;1.0445433097044312;0.8333236079379944;0.7979754786097975;-7.053286763763778e-08;-8.447688744822679e-08;1.0448245114887191;10.001092434185924;0.8335187570116791;0.015560751962666677;0.015562514468347664;0.7977256455635539;0.014894675031127399;0.7979513910183701
87.52898;1.0445426234080797;0.8333248386792271;0.7979755101696925;-7.014383057105765e-08;-8.483761823495217e-08;1.0448248728685874;10.001082262886506;0.8335182135305232;0.015560768087913355;0.01556253645927153;0.7977249496343428;0.014894677418637127;0.7979521565954069
87.53898;1.0445419694503968;0.8333260962229404;0.7979756001504131;-6.976129611004694e-08;-8.519292342884942e-08;1.0448251497323164;10.001071496927013;0.8335176094322564;0.015560783712896903;0.015562558478845877;0.7977242884290862;0.01489467939104753;0.797952927224238
87.54898;1.0445413512585728;0.8333273799578376;0.7979757472352665;-6.938494353142512e-08;-8.554270126887194e-08;1.044825337818144;10.001060205561156;0.8335169474346587;0.015560798788927488;0.015562580472013978;0.7977236607011196;0.014894680972525564;0.7979537036221614
87.55898;1.0445407709021688;0.8333286892868268;0.7979759477540328;-6.90144334189704e-08;-8.588706856378448e-08;1.0448254324783526;10.00104845959938;0.833516230798239;0.015560813279540885;0.015562602359558525;0.7977230651154;0.014894682183664968;0.7979544858359583
87.56898;1.0445402297032673;0.8333300234302997;0.7979761971113145;-6.864967722256216e-08;-8.622594881492758e-08;1.0448254290557255;10.00103632768002;0.8335154633609165;0.015560827163929333;0.015562624057919371;0.7977225004241676;0.014894683041256296;0.7979552730521325
87.57898;1.0445397287895364;0.8333313807809255;0.7979764909591991;-6.829104046493959e-08;-8.655881632067075e-08;1.044825324105029;10.001023878620328;0.8335146493895869;0.015560840433059194;0.015562645504638067;0.7977219661715291;0.014894683547991342;0.7979560639424113
87.58898;1.0445392686680806;0.8333327583523418;0.7979768249982173;-6.79390662179975e-08;-8.688474979836019e-08;1.0448251164647162;10.001011183785765;0.833513793051198;0.015560853086208862;0.015562666677988756;0.7977214628277213;0.014894683694587161;0.7979568572642666
87.59898;1.044538847856353;0.8333341519886102;0.7979771941391468;-6.759411039978931e-08;-8.720262914548034e-08;1.0448248070290378;10.000998318176705;0.8335128975658241;0.015560865128934257;0.015562687596988858;0.7977209908314571;0.01489468347422086;0.797957652445334
87.60898;1.0445384619031235;0.8333355569555638;0.7979775922585135;-6.725641800189193e-08;-8.751135594583538e-08;1.0448243971706912;10.000985360424268;0.8335119644362111;0.015560876566963285;0.015562708299765587;0.7977205497231638;0.014894682884031563;0.7979584501749488
87.61898;1.0445381036431567;0.8333369681989605;0.7979780126288276;-6.692636640089221e-08;-8.780998623867503e-08;1.0448238872398579;10.000972388938138;0.8335109934478919;0.015560887396771281;0.01556272882134379;0.7977201378023742;0.014894681919259089;0.7979592521796062
87.62898;1.0445377643975429;0.833338380304655;0.7979784483983;-6.660451386226101e-08;-8.809773586595921e-08;1.044823276448586;10.000959479583935;0.8335099834023081;0.015560897604657974;0.015562749188548467;0.7977197520087663;0.014894680576360064;0.7979600595575782
87.63898;1.0445374356179213;0.8333397876705679;0.7979788928943796;-6.629162986762035e-08;-8.837393220415934e-08;1.0448225635681059;10.000946709715874;0.8335089327471638;0.01556090717553443;0.01556276942513404;0.7977193880657818;0.014894678853921688;0.7979608711708203
87.64898;1.0445371099928698;0.8333411851786263;0.7979793400156073;-6.598885378544271e-08;-8.863799874080306e-08;1.044821747276375;10.000934160097751;0.8335078396497597;0.015560916100946858;0.01556278955073087;0.7977190406280319;0.014894676745291711;0.7979616838174576
87.65898;1.0445367814360609;0.8333425686010542;0.7979797845973005;-6.5697661195854e-08;-8.888938650536084e-08;1.0448208263678007;10.000921906373694;0.8335067020731778;0.015560924384843699;0.015562809572184678;0.7977187032027176;0.014894674235705372;0.7979624934885232
87.66898;1.0445364447907184;0.8333439344083668;0.7979802219720825;-6.541954854313087e-08;-8.91274534588083e-08;1.044819800353898;10.00091000575113;0.8335055183728018;0.015560932044783968;0.015562829475389095;0.7977183682780268;0.014894671307633304;0.7979632959157501
87.67898;1.0445360961399721;0.8333452800703616;0.7979806471309567;-6.515591407725099e-08;-8.935161884797663e-08;1.0448186698832325;10.00089849162623;0.8335042878133702;0.015560939105592805;0.015562849221781467;0.7977180279705843;0.01489466794145485;0.7979640863038839
87.68898;1.044535733241032;0.8333466045949465;0.7979810547183871;-6.490822469637774e-08;-8.956172011050862e-08;1.0448174361054592;10.000887379252404;0.8335030106033615;0.015560945599028927;0.015562868756047338;0.7977176748267897;0.014894664104738217;0.7979648594793589
87.69898;1.0445353554215253;0.8333479080666958;0.7979814395895157;-6.467801284685196e-08;-8.975810309314674e-08;1.0448160993920892;10.000876673710593;0.8335016878874454;0.015560951569778339;0.015562888023381197;0.7977173025079443;0.014894659748612153;0.7979656108721868
87.70898;1.044534963180124;0.8333491909544688;0.7979817972271221;-6.446656332203772e-08;-8.994149520529803e-08;1.04481465887914;10.000866375519891;0.833500321455767;0.015560957071851738;0.01556290697563598;0.7977169060552942;0.01489465482682083;0.797966337412757
87.71898;1.0445345574396971;0.8333504541581325;0.7979821238200899;-6.427467164398982e-08;-9.011303852544522e-08;1.044813113434201;10.000856483988386;0.8334989128693041;0.01556096215862172;0.0155629255572696;0.7977164816511849;0.014894649315051094;0.7979670372377626
87.72898;1.0445341380177369;0.833351699067794;0.797982415894052;-6.410284156745488e-08;-9.027441263048298e-08;1.0448114630087637;10.000846996552005;0.8334974629416303;0.015560966875847074;0.015562943696395118;0.7977160269840216;0.01489464320637352;0.7979677084382047
87.73898;1.0445337022221834;0.8333529273317024;0.7979826700164966;-6.395168581167475e-08;-9.042769034471436e-08;1.0448097088536157;10.000837907607677;0.8334959722450128;0.015560971254341275;0.015562961322248768;0.797715541773962;0.014894636495693083;0.7979683482837774
87.74898;1.0445332453578533;0.833354140819108;0.79798288256823;-6.382204338715014e-08;-9.057492937184772e-08;1.0448078525176128;10.00082920839012;0.833494441978638;0.015560975302860585;0.01556297838569201;0.7977150265066018;0.014894629171950014;0.7979689535206643
87.75898;1.0445327627222436;0.8333553414969825;0.7979830491340288;-6.371483565091103e-08;-9.071785972601302e-08;1.0448058948331722;10.000820882418802;0.8334928741978892;0.0155609790149427;0.015562994856622043;0.797714480713848;0.014894621220888124;0.7979695209920156
87.76898;1.0445322509720318;0.8333565309087925;0.7979831645081621;-6.36309447092174e-08;-9.085789404062576e-08;1.0448038357876896;10.000812900451999;0.8334912712812399;0.015560982386928358;0.015563010712735074;0.7977139032436876;0.014894612636549452;0.797970048041199
87.77898;1.0445317084098442;0.833357709616693;0.7979832239571407;-6.357121408342191e-08;-9.099625842682281e-08;1.0448016752927145;10.000805220156659;0.8334896356417071;0.015560985422906086;0.015563025934522107;0.7977132935764655;0.0148946034334314;0.7979705327918303
87.78898;1.044531134780591;0.8333588767492811;0.7979832241724839;-6.353656414597701e-08;-9.11339904874042e-08;1.04479941396587;10.000797788061568;0.8334879702107674;0.01556098812401662;0.015563040500514599;0.7977126523408017;0.014894593647037569;0.7979709742696537
87.79898;1.0445305307952377;0.8333600300729499;0.7979831626435527;-6.352812242969638e-08;-9.127192241510309e-08;1.044797053199956;10.00079054901521;0.8334862787602091;0.015560990479957095;0.015563054390486004;0.7977119808640362;0.014894583327854673;0.797971372462479
87.80898;1.0445298977306101;0.8333611671145417;0.7979830366234699;-6.354718030735551e-08;-9.141068802868357e-08;1.0447945945898438;10.000783459104085;0.8334845655255442;0.015560992468613227;0.015563067605475725;0.7977112807939153;0.014894572545315581;0.7979717285782253
87.81898;1.0445292371518107;0.8333622862552077;0.7979828432679924;-6.359499969060056e-08;-9.155063750495961e-08;1.0447920394009536;10.000776485119335;0.833482834742372;0.01556099405850014;0.015563080183662707;0.7977105544685176;0.01489456139728985;0.797972045162618
87.82898;1.0445285507521926;0.8333633867414909;0.7979825806643577;-6.36726160655407e-08;-9.16918082540131e-08;1.0447893889686841;10.000769596509558;0.8334810904376525;0.015560995210071716;0.01556309219312039;0.7977098050958499;0.014894550003600675;0.797972325720909
87.83898;1.0445278407951573;0.8333644681826596;0.7979822486713871;-6.378057247708689e-08;-9.183406249477116e-08;1.044786645541978;10.000762766819582;0.8334793366171152;0.01556099587676258;0.01556310371333994;0.7977090364193097;0.014894538481049846;0.7979725742416663
87.84898;1.04452711063435;0.8333655299496843;0.7979818490057768;-6.391867374502743e-08;-9.19772864350222e-08;1.04478381249617;10.000755981338113;0.8334775777373873;0.015560996006731121;0.015563114822820539;0.7977082531625792;0.014894526927983513;0.7979727950053797
87.85898;1.0445263640450904;0.8333665706761084;0.7979813845942243;-6.408597958755598e-08;-9.212147860073274e-08;1.044780894307309;10.000749242286469;0.8334758184704841;0.015560995544957957;0.015563125588166075;0.7977074618114832;0.014894515432518558;0.7979729923314087
87.86898;1.04452560406623;0.8333675883061489;0.7979808588698095;-6.428090795482048e-08;-9.226659978185511e-08;1.044777896902426;10.000742569768036;0.833474062614553;0.015560994434971038;0.015563136050762654;0.7977066700465797;0.01489450408088628;0.7979731700246347
87.87898;1.0445248329397347;0.833368580352838;0.7979802753721402;-6.450133854416245e-08;-9.241238109840777e-08;1.0447748279731146;10.00073599357774;0.8334723125460217;0.015560992614210166;0.015563146227424994;0.7977058853698541;0.01489449295305413;0.7979733310763576
87.88898;1.0445240527738506;0.8333695439813836;0.7979796374307436;-6.474483745170317e-08;-9.255834017929241e-08;1.0447716967444096;10.00072954202773;0.8334705696059482;0.015560990005089361;0.015563156127345332;0.7977051142503985;0.014894482118126247;0.7979734780386578
87.89898;1.0445232658637547;0.8333704763722188;0.7979789479633773;-6.500902389077325e-08;-9.270389682181688e-08;1.0447685131745545;10.000723240875958;0.8334688344308925;0.015560986521552387;0.015563165761648711;0.797704361728898;0.014894471630284862;0.7979736136058684
87.90898;1.044522474910069;0.8333713751886365;0.7979782094904586;-6.529202102141501e-08;-9.284839444963039e-08;1.0447652866301411;10.00071711320496;0.833467107186931;0.015560982089428362;0.015563175132676871;0.797703631205576;0.01489446151543488;0.7979737406768829
87.91898;1.0445216832776245;0.833372238468043;0.7979774241562784;-6.559281394709609e-08;-9.299111337941601e-08;1.0447620246336216;10.000711172601841;0.8334653881083355;0.015560976646657308;0.015563184217643083;0.7977029247489417;0.014894451757022253;0.7979738617795846
87.92898;1.044520894548892;0.8333730645741039;0.7979765932928888;-6.591120132352882e-08;-9.313144514857306e-08;1.044758732833848;10.000705420928087;0.8334636778495887;0.015560970116547411;0.01556319296279258;0.7977022439224225;0.014894442301589256;0.7979739783716354
87.93898;1.0445201118511873;0.8333738527719036;0.797975717079251;-6.624736182369156e-08;-9.326906928486196e-08;1.0447554158392067;10.000699851507461;0.8334619774477683;0.015560962390776244;0.015563201289380728;0.7977015903179553;0.014894433084659434;0.7979740903790896
87.94898;1.0445193377804687;0.8333746036087061;0.7979747952845897;-6.660144642456864e-08;-9.340389180961862e-08;1.0447520776771033;10.000694448984945;0.833460288138415;0.015560953342592452;0.015563209108963768;0.7977009656597599;0.01489442405645674;0.7979741958900999
87.95898;1.0445185745912349;0.8333753185075347;0.7979738281695176;-6.697342950643409e-08;-9.353588004653858e-08;1.044748722036491;10.000689187113709;0.8334586109050688;0.015560942847754356;0.015563216339317693;0.7977003719596224;0.014894415193725788;0.7979742912480235
87.96898;1.0445178245753493;0.8333759991021218;0.7979728163897606;-6.736309890841658e-08;-9.366503041305298e-08;1.0447453523694665;10.000684032236224;0.8334569458937856;0.015560930797049066;0.015563222912151176;0.7976998113538102;0.014894406495254088;0.7979743716956694
87.97898;1.0445170904727448;0.8333766469590841;0.7979717604148286;-6.777006300267884e-08;-9.379138968421297e-08;1.04474197143078;10.000678953507645;0.833455292393431;0.0155609171079151;0.015563228774861958;0.7976992854213242;0.014894397963266484;0.7979744321408069
