time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
87.98898;1.0445163757014488;0.8333772635078845;0.797970660361861;-6.819375647088636e-08;-9.391496936326755e-08;1.0447385812011893;10.000673929531825;0.8334536494985139;0.015560901729873663;0.015563233889647041;0.7976987945809004;0.014894389584803982;0.7979744678193902
87.99898;1.0445156845432237;0.8333778502414144;0.797969516531338;-6.863340358305745e-08;-9.403561313511416e-08;1.044735183698437;10.000668946793581;0.8334520166082822;0.015560884637691931;0.015563238235021282;0.7976983378712215;0.014894381327793565;0.7979744744658545
88.00898;1.0445150217392298;0.8333784093426754;0.7979683300170548;-6.908800165939991e-08;-9.415301444146114e-08;1.044731781809326;10.000663996283535;0.8334503933813249;0.015560865822315546;0.015563241805188222;0.7976979131930765;0.01489437315292788;0.7979744480257911
88.01898;1.04451439144076;0.8333789437182408;0.7979671027858896;-6.955645746169092e-08;-9.426693313865972e-08;1.0447283799144522;10.000659069667957;0.8334487797839483;0.015560845283328014;0.015563244593764144;0.797697517898781;0.014894365031027534;0.7979743849487925
88.02898;1.0445137968697247;0.8333794562509448;0.7979658376521931;-7.003782050803172e-08;-9.437737906948784e-08;1.0447249839584056;10.000654156138891;0.8334471764408702;0.015560823030121098;0.015563246578086842;0.7976971489846149;0.014894356945122079;0.7979742830617927
88.03898;1.0445132408609605;0.8333799494711613;0.797964538433804;-7.053145332527415e-08;-9.448457449787741e-08;1.0447216007010989;10.000649246379291;0.8334455844718227;0.015560799099793033;0.015563247728146901;0.7976968028094394;0.014894348870859659;0.7979741418615495
88.04898;1.0445127257088276;0.8333804255815525;0.797963209775805;-7.103702488780809e-08;-9.45886749584638e-08;1.044718237222565;10.000644342273237;0.8334440049090411;0.015560773568509446;0.015563248023840204;0.7976964753224092;0.014894340760867417;0.7979739617976354
88.05898;1.0445122521959767;0.8333808861206673;0.7979618565557122;-7.155434999030158e-08;-9.468946014694911e-08;1.0447149008179966;10.000639460747577;0.8334424388722013;0.015560746538315908;0.015563247455706605;0.7976961630689687;0.014894332552256282;0.7979737432825409
88.06898;1.0445118194956504;0.8333813317676241;0.7979604834862644;-7.208324812471816e-08;-9.47863781368714e-08;1.0447115984986723;10.000634626881236;0.8334408883713725;0.01556071812436055;0.015563246013874096;0.7976958642218086;0.014894324182957885;0.7979734863218204
88.07898;1.044511426507383;0.8333817626345754;0.7979590951875248;-7.262346915415295e-08;-9.48788377734249e-08;1.0447083368376995;10.000629866766133;0.8334393566096427;0.015560688457023256;0.015563243686126717;0.7976955785031462;0.014894315596331312;0.7979731907053197
88.08898;1.0445110728600115;0.8333821784937171;0.797957696426883;-7.317466970199617e-08;-9.496635569292771e-08;1.0447051226598527;10.000625207769966;0.833437847546433;0.015560657682920696;0.015563240475018008;0.7976953056471967;0.014894306736954448;0.7979728561118428
88.09898;1.0445107583679247;0.8333825788218322;0.7979562919989429;-7.373645169090058e-08;-9.504857733388171e-08;1.0447019634459755;10.00062068170779;0.8334363653592551;0.015560625959327846;0.015563236413580046;0.7976950438387963;0.014894297554218042;0.797972482221755
88.10898;1.0445104825331957;0.8333829631917647;0.7979548861827233;-7.430823989937299e-08;-9.512528282723701e-08;1.0446988672652682;10.000616326348188;0.8334349140923409;0.01556059344450745;0.015563231559010569;0.7976947896075013;0.014894288009292147;0.7979720692027331
88.11898;1.0445102452758932;0.8333833321471409;0.7979534824834343;-7.488897649447074e-08;-9.519628361378458e-08;1.0446958430243276;10.000612183154539;0.8334334970568533;0.015560560285915917;0.015563225975482285;0.7976945389196517;0.014894278072441251;0.7979716180360138
88.12898;1.0445100476550508;0.8333836876193881;0.7979520838338628;-7.547714804332525e-08;-9.526131522100494e-08;1.0446929005587575;10.000608289717569;0.8334321161543081;0.015560526614090724;0.015563219722861043;0.797694288033759;0.014894267720265062;0.7979711301279832
88.13898;1.0445098916014057;0.8333840320488615;0.797950692680037;-7.607123552643242e-08;-9.532016874117951e-08;1.0446900498659146;10.000604671696484;0.8334307719788324;0.01556049254203905;0.015563212855905997;0.7976940335687235;0.014894256937707804;0.7979706065234402
88.14898;1.0445097791697517;0.8333843670543739;0.7979493108703467;-7.666999481062911e-08;-9.537286095507998e-08;1.0446873002491412;10.00060134126544;0.8334294643901524;0.015560458164468608;0.01556320542931672;0.7976937725898939;0.014894245713744751;0.7979700475250683
88.15898;1.0445097121101106;0.8333846928200153;0.7979479396042443;-7.72724345891388e-08;-9.541955537831341e-08;1.0446846601522801;10.00059830067999;0.8334281927432523;0.015560423561764918;0.015563197496552543;0.7976935028430486;0.014894234029696116;0.7979694529772174
88.16898;1.0445096919458685;0.8333850081176851;0.7979465795581935;-7.78777778486609e-08;-9.546033483915646e-08;1.0446821370545796;10.000595545717792;0.8334269561496924;0.015560388809828268;0.015563189096459328;0.7976932226157618;0.014894221848176077;0.7979688228149106
88.17898;1.0445097199528144;0.8333853104995693;0.7979452308833285;-7.848535029738444e-08;-9.54949661908534e-08;1.0446797369795768;10.000593067632469;0.833425754041268;0.015560353984418431;0.015563180238732448;0.7976929302312598;0.014894209112336257;0.7979681577130497
88.18898;1.044509796676911;0.833385596573172;0.7979438926729575;-7.90944545302052e-08;-9.552286760833785e-08;1.044677464463227;10.000590853569319;0.833424586483536;0.015560319159005956;0.01556317090021308;0.7976926236959896;0.014894195762012803;0.7979674594922254
88.19898;1.044509921667255;0.8333858625481292;0.7979425627966462;-7.970452493815913e-08;-9.554335766259675e-08;1.0446753233725121;10.000588884260836;0.8334234541717074;0.015560284401615783;0.015563161027146909;0.7976923011484711;0.014894181756161688;0.7979667308788264
88.20898;1.0445100939931946;0.8333861049708214;0.7979412386006216;-8.031534864702e-08;-9.555585403855031e-08;1.0446733176312046;10.000587131195413;0.8334223584293625;0.015560249770270946;0.01556315053740624;0.7976919615725193;0.01489416708099954;0.7979659749259471
88.21898;1.0445103130916478;0.8333863211951877;0.7979399174514238;-8.092689280377464e-08;-9.555984868753866e-08;1.0446714511801372;10.00058555573377;0.8334213011419597;0.01556021531169873;0.015563139329409972;0.7976916047324991;0.014894151740929007;0.7979651946766144
88.22898;1.044510579286742;0.8333865094573131;0.7979385969890066;-8.15389607306186e-08;-9.555476477356616e-08;1.0446697277802075;10.000584107667743;0.8334202843474319;0.015560181066075072;0.015563127302341979;0.7976912307374449;0.014894135746562703;0.7979643932473071
88.23898;1.0445108939243608;0.8333866687302113;0.7979372753203074;-8.21511635139764e-08;-9.553981935695591e-08;1.0446681510395495;10.000582724369885;0.8334193095224572;0.015560147071038252;0.015563114371070254;0.7976908399451584;0.01489411910410288;0.7979635738111152
88.24898;1.0445112590204073;0.8333867986102105;0.797935950635276;-8.276309063772409e-08;-9.551402636497449e-08;1.0446667239954892;10.00058133565127;0.8334183774172776;0.015560113361263122;0.015563100460928151;0.7976904330205647;0.014894101802796971;0.7979627392505064
88.25898;1.044511676408568;0.8333868992915681;0.7979346205794836;-8.337439227886008e-08;-9.547635084519465e-08;1.0446654485543525;10.000579876938692;0.8334174889800373;0.015560079964543245;0.01556308550468894;0.7976900109525832;0.01489408380967843;0.7979618919332797
88.26898;1.0445121473619;0.8333869713220786;0.7979332826483893;-8.398476476086043e-08;-9.542583809292037e-08;1.0446643256466446;10.000578303104149;0.8334166460462163;0.015560046892297945;0.015563069458709363;0.7976895751872958;0.01489406508049847;0.7979610336079662
88.27898;1.0445126731346597;0.8333870152002112;0.7979319352317348;-8.459394107937384e-08;-9.536160849021182e-08;1.044663355488914;10.00057658784721;0.8334158506632702;0.015560014130062595;0.015563052312227413;0.7976891277863838;0.014894045581774417;0.7979601653672963
88.28898;1.0445132556435723;0.8333870313160067;0.7979305774083271;-8.520168580131644e-08;-9.528282552959737e-08;1.0446625376204348;10.000574712527463;0.8334151042094481;0.015559981639038472;0.015563034071608079;0.7976886712741317;0.014894025305622317;0.7979592880535106
88.29898;1.0445138975461128;0.8333870201588489;0.7979292081233034;-8.580770067994288e-08;-9.518874663927452e-08;1.0446618711057392;10.0005726617381;0.8334144074288564;0.015559949364162747;0.015563014742507503;0.7976882082689727;0.014894004259386943;0.7979584027552692
88.30898;1.0445146012077264;0.8333869822885489;0.7979278265908148;-8.641158618398943e-08;-9.50788544561507e-08;1.044661354443767;10.000570424255642;0.8334137607721318;0.015559917241747573;0.015562994333317747;0.7976877412309388;0.014893982447481692;0.7979575106228721
88.31898;1.0445153674952923;0.8333869181013389;0.7979264327421682;-8.701306757074624e-08;-9.495302410244237e-08;1.0446609854676765;10.000567988426965;0.8334131643287943;0.0155598852057315;0.015562972868144391;0.797687272271739;0.01489395987325426;0.7979566122398257
88.32898;1.0445161961003249;0.8333868274627052;0.7979250266859248;-8.761237075777102e-08;-9.481169937613608e-08;1.0446607621835269;10.000565339350233;0.8334126175693092;0.015559853188358383;0.015562950393494132;0.797686802932324;0.01489393654702197;0.7979557075449076
88.33898;1.0445170864824618;0.8333867092621318;0.7979236084993283;-8.821036494442701e-08;-9.465597775938817e-08;1.0446606837746542;10.000562464961499;0.8334121192788464;0.015559821118132986;0.015562926981027406;0.7976863340678835;0.014893912478701404;0.7979547967491982
88.34898;1.044518037860117;0.8333865615225556;0.7979221786024769;-8.880826225715157e-08;-9.448741506951206e-08;1.0446607503158254;10.000559357208763;0.833411667733472;0.015559788922752863;0.015562902726274133;0.7976858657456348;0.014893887668264803;0.7979538813229701
88.35898;1.044519049124187;0.8333863820595369;0.7979207378678224;-8.94072502990847e-08;-9.43076390263304e-08;1.044660961194691;10.00055600582197;0.8334112609827935;0.015559756538437396;0.015562877743779877;0.7976853972623997;0.01489386211633414;0.7979529638264665
88.36898;1.0445201192652174;0.8333861689671056;0.7979192874892481;-9.000840277205258e-08;-9.4118092470591e-08;1.0446613140091336;10.000552397975502;0.833410896910047;0.015559723913977738;0.015562852158260839;0.7976849277197803;0.01489383584303629;0.7979520468430464
88.37898;1.0445212474262222;0.8333859207956934;0.7979178288812092;-9.061267702013331e-08;-9.392000353063255e-08;1.0446618051426415;10.00054852191512;0.8334105731399849;0.015559690999334628;0.015562826087153266;0.7976844568077803;0.014893808886227487;0.797951131978423
88.38898;1.0445224323328774;0.833385636502039;0.7979163636094279;-9.122088548603346e-08;-9.371454939437636e-08;1.0446624306242245;10.000544365517557;0.833410287247846;0.015559657735216097;0.015562799629170137;0.7976839850463339;0.014893781286825072;0.7979502193846629
88.39898;1.0445236715871982;0.8333853153271304;0.7979148933621696;-9.183370887551207e-08;-9.35031312104385e-08;1.0446631859967959;10.000539912099843;0.8334100371189213;0.015559624059849814;0.015562772875026155;0.7976835134989957;0.014893753084355567;0.7979493079581819
88.40898;1.044524961609847;0.8333849570709487;0.7979134195541483;-9.245163277727357e-08;-9.328737855038144e-08;1.0446640660252573;10.000535140797197;0.8334098211385713;0.015559589925623337;0.015562745924781402;0.7976830434724129;0.014893724322630315;0.797948395880863
88.41898;1.0445262983402002;0.8333845626337111;0.7979119424592785;-9.307478503296486e-08;-9.306871258836733e-08;1.0446650648832432;10.000530030988564;0.8334096382736401;0.015559555313902788;0.015562718890158185;0.797682576211006;0.014893695061399823;0.7979474810092343
88.42898;1.0445276777579646;0.8333841341089967;0.7979104608932291;-9.370291427392316e-08;-9.284802467008916e-08;1.04466617624564;10.000524565100806;0.8334094878775499;0.015559520237776167;0.015562691882120831;0.7976821126031419;0.014893665387464474;0.7979465613173934
88.43898;1.0445290962570168;0.8333836742364013;0.7979089727743636;-9.433554379485187e-08;-9.262579737308099e-08;1.044667393196472;10.000518728770775;0.8334093691634554;0.01555948473162076;0.01556266499354618;0.7976816533698278;0.014893635413828103;0.7979456356265361
88.44898;1.044530551181212;0.8333831856190118;0.7979074759562234;-9.497203093456188e-08;-9.240225276364115e-08;1.0446687085567783;10.000512510062208;0.8334092808510016;0.015559448844554662;0.01556263828800326;0.7976811992569627;0.014893605267900999;0.7979447038564603
88.45898;1.0445320407358043;0.8333826702498354;0.7979059690401232;-9.5611489268032e-08;-9.217745355533665e-08;1.0446701155830393;10.000505902498453;0.8334092211903864;0.015559412647013722;0.015562611802179124;0.7976807508958069;0.014893575077582759;0.7979437663978883
88.46898;1.044533563521383;0.8333821297397809;0.7979044514924116;-9.62527231545142e-08;-9.195156066313724e-08;1.0446716084716874;10.000498913055377;0.8334091880512775;0.015559376233814613;0.01556258555906181;0.7976803088306565;0.01489354496818951;0.7979428236497408
88.47898;1.044535118423106;0.8333815658479666;0.7979029228031729;-9.689416641259122e-08;-9.172487956933226e-08;1.0446731823936413;10.000491564058825;0.833409178887112;0.015559339711964685;0.015562559579843939;0.7976798732654872;0.01489351507115645;0.7979418762435602
88.48898;1.0445367040783813;0.8333809805730032;0.7979013817810569;-9.753389139435557e-08;-9.149756955914438e-08;1.0446748330200486;10.000483883979888;0.8334091907942072;0.015559303186289605;0.015562533884178905;0.7976794437194688;0.014893485519082858;0.7979409251652642
88.49898;1.044538317867785;0.8333803759807757;0.7978998266370297;-9.816983079519416e-08;-9.126943996786543e-08;1.0446765557404245;10.000475896863644;0.8334092208560092;0.015559266753367865;0.015562508487086613;0.7976790196072299;0.014893456421865906;0.7979399714310873
88.50898;1.0445399558325894;0.8333797542631322;0.7978982552223363;-9.880001454025077e-08;-9.103986868902745e-08;1.04467834521989;10.000467619472419;0.8334092665372538;0.015559230501493654;0.015562483403008054;0.7976786011968909;0.014893427852615444;0.7979390157551004
88.51898;1.0445416139697188;0.8333791177908857;0.7978966649318386;-9.942256886186546e-08;-9.080776573174001e-08;1.0446801956693887;10.000459064870244;0.8334093259215228;0.015559194516366904;0.015562458653153291;0.7976781899031481;0.014893399856161556;0.7979380586141412
88.52898;1.0445432895750457;0.8333784687841507;0.7978950527641182;-1.0003566925382563e-07;-9.057178376552591e-08;1.0446821014296073;10.000450246062181;0.8334093977182863;0.015559158889443094;0.01556243427156591;0.797677787571108;0.014893372463261632;0.7979371007465772
88.53898;1.0445449808625864;0.8333778090595443;0.7978934156014407;-1.0063763594402892e-07;-9.033064645782128e-08;1.0446840576086605;10.000441180550272;0.8334094808658311;0.015559123720528877;0.015562410302314934;0.7976773951620971;0.014893345691423735;0.7979361434839836
88.54898;1.044546685164863;0.8333771405539918;0.7978917501329544;-1.0122701485034189e-07;-9.008330726390374e-08;1.0446860605012291;10.000431896211333;0.8334095738418125;0.01555908911631798;0.015562386783640346;0.7976770121838906;0.01489331953948756;0.7979351886347473
88.55898;1.044548398071955;0.8333764659080685;0.7978900526352265;-1.0180262986192022e-07;-8.982902731744478e-08;1.0446881077569712;10.000422432195377;0.833409674267572;0.015559055187889664;0.015562363733069033;0.7976766376333358;0.014893293996969297;0.7979342386293827
88.56898;1.044550114614546;0.833375787841316;0.7978883190880974;-1.0236373624012979e-07;-8.956744540696603e-08;1.0446901991656303;10.000412834772899;0.8334097791994943;0.015559022043300452;0.015562341145296935;0.79767627137888;0.01489326906356703;0.7979332970115205
88.57898;1.0445518312176163;0.8333751079967903;0.7978865457027412;-1.0291001644741963e-07;-8.929855146542235e-08;1.0446923376185444;10.000403153497532;0.8334098858381316;0.015558989782067361;0.015562319000689589;0.7976759144773188;0.01489324475622294;0.7979323684703769
88.58898;1.044553546633262;0.8333744271456823;0.7978847295915166;-1.0344122960370235e-07;-8.902265126821318e-08;1.0446945289217666;10.00039344415295;0.8334099920241036;0.015558958490999782;0.01556229727835116;0.797675568358607;0.014893221098762989;0.7979314580916994
88.59898;1.0445552612365692;0.8333737464824573;0.797882868905258;-1.03956991881826e-07;-8.87404268190819e-08;1.0446967805333713;10.00038377641054;0.8334100961169482;0.015558928232491914;0.015562275961298933;0.7976752336131457;0.014893198105300052;0.7979305702629013
88.60898;1.0445569758987088;0.8333730676524369;0.797880962419362;-1.0445683864062019e-07;-8.845298695351758e-08;1.0446990997875445;10.000374231844361;0.8334101965165831;0.0155588990382985;0.015562255032527405;0.7976749091857616;0.014893175771538467;0.7979297083938086
88.61898;1.0445586920548198;0.8333723912734693;0.7978790093025921;-1.0494005896347897e-07;-8.816173125625205e-08;1.0447014925639506;10.000364891486026;0.8334102911616303;0.015558870917577046;0.015562234477317471;0.797674592798474;0.014893154084861207;0.7979288758491828
88.62898;1.0445604121019862;0.8333717157737623;0.7978770092243458;-1.0540544730326746e-07;-8.786804089211849e-08;1.044703963237351;10.000355824735351;0.8334103772622068;0.015558843865874682;0.015562214290092333;0.7976742821528398;0.014893133040845736;0.7979280764648711
88.63898;1.0445621383895547;0.8333710372137104;0.7978749625461939;-1.0585149926480121e-07;-8.75730759797216e-08;1.044706515092854;10.000347082912565;0.8334104518642681;0.015558817865716381;0.015562194476242595;0.797673975746518;0.014893112645302858;0.7979273135764118
88.64898;1.0445638723480621;0.8333703500076329;0.7978728705742372;-1.0627681242934552e-07;-8.727789920115071e-08;1.044709150185085;10.000338701310405;0.833410512735353;0.01555879288870687;0.01556217505064158;0.797673672860394;0.014893092904961136;0.7979265888718495
88.65898;1.0445656154361644;0.8333696479835936;0.7978707356897721;-1.0668023871531791e-07;-8.698374090553095e-08;1.0447118691361217;10.000330710582142;0.833410558293162;0.015558768916004549;0.01556215603658832;0.7976733730686185;0.014893073817488183;0.7979259023786663
88.66898;1.0445673701720815;0.833368924889498;0.7978685611329746;-1.070607765927148e-07;-8.669203645119763e-08;1.044714671896833;10.000323140825294;0.8334105871994261;0.015558745966497374;0.015562137465664096;0.7976730760961788;0.014893055364899524;0.7979252529198494
88.67898;1.0445691400581962;0.8333681746416153;0.7978663505546786;-1.0741740321739227e-07;-8.640420005679905e-08;1.0447175588426965;10.000316012529208;0.8334105985485458;0.015558724104569084;0.015562119371268395;0.7976727822535618;0.0148930375157414;0.7979246383442182
88.68898;1.0445709291926966;0.8333673918143185;0.7978641074980131;-1.0774899884610976e-07;-8.612132994690281e-08;1.0447205307238003;10.000309332814236;0.8334105917443702;0.015558703428182639;0.01556210177622081;0.7976724931689665;0.01489302023596989;0.7979240562908116
88.69898;1.0445727419994202;0.8333665720542344;0.7978618351398433;-1.0805441843254091e-07;-8.58440383698296e-08;1.0447235881360135;10.000303101257076;0.8334105659056079;0.015558684057952217;0.015562084688353153;0.7976722125070017;0.01489300349930318;0.7979235052022964
88.70898;1.0445745828683974;0.8333657123050784;0.7978595363354606;-1.0833275036227401e-07;-8.55725968494632e-08;1.0447267321007296;10.000297310537292;0.833410519834891;0.015558666128910086;0.015562068106742724;0.7976719460627416;0.014892987288279475;0.7979229840374876
88.71898;1.0445764555561876;0.8333648108611408;0.7978572135066586;-1.085835895398217e-07;-8.530723631815143e-08;1.0447299651862825;10.000291941369506;0.833410452454292;0.015558649775807986;0.015562052027167745;0.7976717008280307;0.014892971587303632;0.7979224912919604
88.72898;1.0445783630490042;0.8333638670883676;0.7978548687374366;-1.0880696015489573e-07;-8.504822565266025e-08;1.0447332915359857;10.000286962316544;0.8334103630037646;0.015558635121728944;0.015562036440505541;0.7976714832389854;0.014892956383021965;0.7979220249170397
88.73898;1.0445803084346148;0.8333628811906892;0.7978525042118149;-1.0900293741367831e-07;-8.479570777980303e-08;1.044736715612273;10.000282335563174;0.8334102509557686;0.015558622277002363;0.015562021330900068;0.7976712974751112;0.014892941680603516;0.7979215826660729
88.74898;1.044582295684837;0.8333618543514135;0.7978501220643591;-1.0917135802230016e-07;-8.454956631886898e-08;1.0447402408947615;10.00027802309711;0.8334101160124259;0.015558611334189428;0.015562006680830015;0.7976711449027234;0.01489292751583631;0.7979211623060626
88.75898;1.0445843290864218;0.8333607886792657;0.7978477239336672;-1.0931176246812557e-07;-8.430947048577105e-08;1.0447438697152205;10.000273990099846;0.8334099584639971;0.01555860235388255;0.01556199247557955;0.7976710250062107;0.014892913946286068;0.7979207619067916
88.76898;1.0445864119965527;0.8333596866136651;0.7978453112354074;-1.0942349837353745e-07;-8.407500186019937e-08;1.044747603936565;10.000270208561462;0.8334097799034125;0.015558595355320358;0.015561978698707022;0.7976709369995436;0.014892901032710548;0.7979203797343732
88.77898;1.0445885469341822;0.8333585501974056;0.7978428859860232;-1.0950593569310353e-07;-8.384570166418659e-08;1.0447514449231552;10.000266662620811;0.8334095833936157;0.01555859032759959;0.015561965324265436;0.7976708807136084;0.014892888825945059;0.7979200138929828
88.78898;1.044590736877352;0.8333573804913796;0.7978404516832874;-1.0955867047235924e-07;-8.362109755591013e-08;1.0447553926191337;10.000263349180589;0.8334093722685078;0.015558587252487677;0.01556195231567663;0.7976708561183294;0.014892877364774538;0.7979196624382725
88.79898;1.044592985398813;0.8333561773683511;0.7978380137314913;-1.0958150643601484e-07;-8.34009179722187e-08;1.0447594451242996;10.000260273454538;0.8334091490069034;0.015558586116196937;0.015561939636710648;0.7976708622605714;0.014892866679678146;0.7979193237277414
88.80898;1.0445952953757485;0.8333549398328919;0.7978355788979207;-1.0957427519012752e-07;-8.31852903639202e-08;1.044763599033218;10.000257445131949;0.8334089154462033;0.015558586910583762;0.01556192726679708;0.7976708970886696;0.014892856795056038;0.797918996674097
88.81898;1.044597667959244;0.833353666388593;0.7978331542900586;-1.0953674814209202e-07;-8.297464158863926e-08;1.0447678497422872;10.00025487555713;0.8334086731634661;0.015558589624404113;0.015561915204247163;0.7976709585849658;0.014892847730006679;0.7979186806944482
88.82898;1.0446001025567453;0.8333523552844601;0.7978307466575949;-1.094687423230032e-07;-8.276952345206753e-08;1.0447721915715769;10.000252576486226;0.8334084235692297;0.01555859421871538;0.015561903463344393;0.7976710458105906;0.01489283949800033;0.797918374947889
88.83898;1.0446025973686328;0.8333510051741673;0.7978283622553399;-1.0937039596777429e-07;-8.257044428307066e-08;1.0447766179037978;10.000250557006595;0.8334081684986359;0.015558600605113469;0.015561892079380055;0.7976711588999422;0.014892832102915858;0.7979180775863249
88.84898;1.04460514961154;0.8333496161774431;0.7978260071647991;-1.0924236457134073e-07;-8.237765453011926e-08;1.044781121162732;10.000248812638883;0.8334079105793382;0.01555860864500982;0.015561881108339238;0.797671298504452;0.014892825533777684;0.7979177861937792
88.85898;1.0446077554773971;0.8333481905544203;0.797823687560463;-1.0908578184040138e-07;-8.219113064601871e-08;1.0447856927724928;10.000247316777548;0.8334076526336667;0.015558618165700882;0.015561870613723695;0.7976714651049512;0.014892819768584318;0.7979174985742982
88.86898;1.0446104105797516;0.8333467322630521;0.7978214093359011;-1.0890216108026366e-07;-8.201073059828157e-08;1.0447903232891298;10.00024602496155;0.8334073971312361;0.015558628984471313;0.015561860655371592;0.7976716581981682;0.014892814787680057;0.7979172125053796
88.87898;1.0446131105975038;0.8333452457364195;0.7978191773432106;-1.0869323788879735e-07;-8.183635294682994e-08;1.044795002368055;10.000244885293881;0.8334071461524931;0.015558640928640285;0.015561851279780312;0.7976718754730608;0.014892810578981862;0.7979169252048871
88.88898;1.044615851069564;0.833343735233911;0.7978169950753016;-1.0846077528239189e-07;-8.166813403622989e-08;1.044799718892654;10.00024384788567;0.8334069015350295;0.015558653840500142;0.015561842509080501;0.7976721125162051;0.014892807128412032;0.7979166336500009
88.89898;1.0446186266157382;0.8333422049881398;0.7978148648896867;-1.0820660098055115e-07;-8.150658572106254e-08;1.0448044617303243;10.000242870645154;0.8334066653090046;0.015558667573062337;0.015561834341478412;0.7976723634450938;0.014892804411639185;0.7979163353361122
88.90898;1.0446214308319695;0.8333406592594597;0.7978127883709285;-1.0793280365337936e-07;-8.13525593290845e-08;1.0448092204143244;10.000241923844769;0.8334064399094998;0.015558681989016167;0.01556182675651331;0.797672621852764;0.014892802401186029;0.7979160290750373
88.91898;1.0446242569067994;0.8333391022578547;0.7978107666292346;-1.076417473190359e-07;-8.120701923967608e-08;1.0448139851770155;10.000240995502834;0.8334062276753396;0.015558696962017365;0.015561819714877967;0.7976728812289521;0.014892801082191612;0.7979157158888858
88.92898;1.0446270979785637;0.8333375382054111;0.7978088003122316;-1.0733590611397293e-07;-8.107068777232804e-08;1.0448187470118915;10.000240090911396;0.8334060304270912;0.01555871237452605;0.01556181316598424;0.7976731349424445;0.014892800455498586;0.7979153990701774
88.93898;1.0446299467787945;0.8333359713981155;0.7978068894769286;-1.0701776172749515e-07;-8.094381698077502e-08;1.0448234983227618;10.000239225566474;0.8334058497007873;0.015558728107595208;0.015561807058484747;0.7976733764417299;0.014892800523698062;0.7979150830857038
88.94898;1.0446327954581696;0.8333344061645717;0.7978050335263627;-1.0668974762835213e-07;-8.082621453746342e-08;1.0448282332185987;10.000238415393236;0.8334056872176756;0.01555874402524847;0.015561801342676785;0.7976736000904104;0.014892801282808232;0.7979147727429966
88.95898;1.0446356364814136;0.8333328468288858;0.7978032312527882;-1.0635405858090247e-07;-8.071740591253679e-08;1.0448329463709078;10.000237667898059;0.8334055455893302;0.015558759981283117;0.015561795978854345;0.7976738023509493;0.014892802730176707;0.797914472935047
88.96898;1.044638464054375;0.8333312976141436;0.797801481215403;-1.0601246100376118e-07;-8.061692178462109e-08;1.0448376314424759;10.000236980894268;0.8334054291983904;0.015558775858144115;0.015561790946921294;0.7976739822723675;0.01489280486986632;0.7979141880985366
88.97898;1.0446412751429492;0.8333297623283388;0.7977997820863225;-1.0566629993561707e-07;-8.052459060758742e-08;1.0448422809773172;10.00023634891065;0.8334053439430005;0.015558791593093205;0.015561786236792207;0.7976741408755538;0.014892807702159564;0.7979139214360148
88.98898;1.044644069051832;0.8333282445210474;0.797798132644075;-1.0531655050039468e-07;-8.04404665006701e-08;1.0448468871970162;10.000235770405501;0.8334052955723946;0.015558807163400122;0.015561781833235769;0.797674280423961;0.014892811212615884;0.7979136742187198
88.99898;1.0446468458473013;0.8333267484675361;0.7977965318448338;-1.0496390560578442e-07;-8.03644611376969e-08;1.0448514419720458;10.00023524863696;0.8334052885334399;0.015558822559703913;0.015561777717172157;0.7976744039975481;0.014892815376358148;0.7979134456256068
89.00898;1.0446496059483974;0.8333252795676375;0.797794979209399;-1.0460905293872418e-07;-8.029612929300536e-08;1.0448559365564634;10.000234788855119;0.8334053262178753;0.015558837772876458;0.015561773874618951;0.7976745147210637;0.014892820168867643;0.7979132333594584
89.01898;1.0446523511442598;0.833323843420261;0.797793475153622;-1.042528766506394e-07;-8.02347207082952e-08;1.0448603621515629;10.000234398219039;0.8334054115381107;0.015558852789196552;0.015561770300509016;0.7976746149277842;0.014892825569578778;0.7979130340497718
89.02898;1.044655084778104;0.8333224450391522;0.797792020566838;-1.0389635483582223e-07;-8.017934912060864e-08;1.0448647105508322;10.000234083665474;0.8334055470959341;0.015558867590957665;0.015561766994879324;0.7976747061335966;0.014892831553319533;0.7979128431110677
89.03898;1.0446578107210425;0.8333210889876838;0.7977906159636642;-1.0354041575328504e-07;-8.012908574820794e-08;1.0448689742049946;10.000233849943845;0.8334057350183977;0.015558882165188883;0.015561763950203948;0.7976747895256249;0.014892838075452055;0.7979126548712946
89.04898;1.0446605327192642;0.8333197792406749;0.797789261273642;-1.031860336519796e-07;-8.008299049318891e-08;1.044873146271515;10.000233704371743;0.8334059770139693;0.01555889651136727;0.015561761141025312;0.7976748661514735;0.014892845069247035;0.7979124631417565
89.05898;1.0446632543913663;0.8333185184873578;0.7977879562779072;-1.0283448390966842e-07;-8.004024727520686e-08;1.044877221164523;10.000233658035635;0.8334062749593257;0.015558910638198033;0.015561758522912491;0.7976749367851567;0.014892852465119882;0.7979122619765586
89.06898;1.0446659790879076;0.8333173078963665;0.7977867010954369;-1.0248739643627307e-07;-8.000022532621314e-08;1.0448811949050778;10.000233717744036;0.8334066312684943;0.015558924555607985;0.015561756031916504;0.7976750021054639;0.014892860212180453;0.797912045944479
89.07898;1.0446687094099376;0.8333161473249415;0.7977854962445613;-1.0214653805995725e-07;-7.996241524189803e-08;1.04488506445245;10.0002338787747;0.8334070485385952;0.015558938269209335;0.015561753586682202;0.79767506312821;0.01489286827716332;0.797911809379323
89.08898;1.044671446397273;0.8333150356628296;0.797784342276952;-1.0181363694011477e-07;-7.992655335293476e-08;1.044888826692152;10.000234126567564;0.8334075289872248;0.015558951776364415;0.015561751100110086;0.7976751210906122;0.014892876625278014;0.7979115457617956
89.09898;1.0446741889809694;0.8333139714341204;0.7977832395783884;-1.014902011352882e-07;-7.989279960525254e-08;1.0448924782561373;10.000234446969005;0.833408074464013;0.015558965064208266;0.015561748490918233;0.7976751770408339;0.0148928852052053;0.7979112480947266
89.10898;1.044676934321362;0.8333129531586011;0.797782188399053;-1.0117733363077749e-07;-7.986153645900506e-08;1.0448960161724046;10.00023483560552;0.8334086870004317;0.015558978109620564;0.01556174568558644;0.7976752317097108;0.014892893946381963;0.7979109094593205
89.11898;1.0446796780187924;0.8333119793138049;0.7977811887905253;-1.0087595101151755e-07;-7.983302751056256e-08;1.0448994382060945;10.000235299001329;0.8334093686124524;0.015558990879660377;0.015561742619941601;0.7976752855813317;0.014892902763695155;0.7979105229925112
89.12898;1.0446824133584247;0.8333110483201485;0.7977802406128259;-1.005870774195386e-07;-7.980737175117239e-08;1.0449027423205866;10.000235853001357;0.8334101203875828;0.015559003331411561;0.015561739251190932;0.797675339508806;0.01489291156903452;0.7979100813827814
89.13898;1.0446851310930845;0.8333101582937544;0.7977793434861977;-1.0031165855221659e-07;-7.97845903092197e-08;1.0449059264070661;10.000236524155337;0.833410942585067;0.015559015413609054;0.015561735567081673;0.7976753957529931;0.014892920283349969;0.7979095768749255
89.14898;1.0446878208997257;0.8333093065957654;0.797778496475433;-1.0005033264840706e-07;-7.976470692850565e-08;1.0449089888836485;10.00023735060547;0.8334118354445865;0.015559027072948315;0.01556173157710015;0.7976754581736836;0.01489292883527636;0.797909002222086
89.15898;1.0446904730188533;0.8333084898211527;0.7977776982496531;-9.980354116076161e-08;-7.97477677575416e-08;1.0449119288190105;10.000238377354021;0.8334127993611266;0.01555903826221914;0.01556172729787576;0.7976755312435482;0.014892937153656185;0.7979083516101356
89.16898;1.0446930789631086;0.8333077039140381;0.7977769480634691;-9.957163585761355e-08;-7.973366792209346e-08;1.044914745160748;10.000239647693006;0.8334138346926471;0.01555904894370511;0.015561722747145217;0.7976756190332699;0.014892945173213877;0.7979076210626191
89.17898;1.0446956315512785;0.8333069438493075;0.7977762462883711;-9.935472577333035e-08;-7.972211417634725e-08;1.0449174363424703;10.000241196972949;0.8334149414608083;0.015559059085529818;0.015561717946967424;0.7976757248278507;0.014892952847961025;0.7979068084104406
89.18898;1.0446981242054942;0.8333062034819653;0.7977755935685672;-9.915245086342731e-08;-7.971292344262705e-08;1.044920000986279;10.000243049345315;0.8334161188382405;0.015559068660639986;0.015561712926405173;0.797675851239376;0.014892960152462198;0.797905912688134
89.19898;1.044700550336683;0.8333054760785108;0.7977749898079376;-9.896403318333211e-08;-7.970619103586027e-08;1.04492243910028;10.000245214300614;0.8334173647143658;0.01555907765344536;0.015561707709345788;0.7976760007198269;0.01489296707241003;0.7979049332960632
89.20898;1.0447029037663296;0.8333047548676432;0.7977744343086746;-9.878854294165142e-08;-7.970206051148185e-08;1.0449247525176533;10.000247684448691;0.8334186755203539;0.015559086065078826;0.015561702302379535;0.797676176026799;0.014892973601681592;0.7979038693948227
89.21898;1.0447051792716942;0.8333040332345426;0.7977739266901577;-9.862507733220213e-08;-7.970041198270514e-08;1.044926944126673;10.000250439945077;0.8334200463078152;0.015559093914783668;0.015561696703683703;0.7976763802017848;0.014892979748878207;0.7979027195501105
89.22898;1.0447073724885014;0.8333033050501022;0.7977734677355345;-9.847286964813125e-08;-7.970074635832695e-08;1.0449290167911574;10.000253458466187;0.8334214708350002;0.015559101237545407;0.015561690913326934;0.79767661623897;0.014892985534818133;0.7979014820221639
89.23898;1.044709479370298;0.8333025651582497;0.7977730593084555;-9.83312364286677e-08;-7.970218114740915e-08;1.0449309729142182;10.000256725771488;0.8334229417610824;0.015559108073243332;0.015561684930005704;0.7976768866515962;0.014892990970778636;0.7979001560540109
89.24898;1.0447114953895136;0.8333018096722133;0.7977727030880952;-9.819932052023929e-08;-7.970345153796259e-08;1.0449328147491088;10.000260246047384;0.8334244513996815;0.01555911445704377;0.015561678751354852;0.7976771932023211;0.014892996043471326;0.7978987430181871
89.25898;1.0447134151621813;0.833301036064095;0.7977723995855639;-9.80759617758835e-08;-7.970297592866114e-08;1.0449345452576306;10.000264047711408;0.8334259922984227;0.0155591204244654;0.01556167238215487;0.7976775371752927;0.01489300072630176;0.7978972461094078
89.26898;1.0447152331739848;0.8333002430908437;0.7977721484541938;-9.795969096721844e-08;-7.969903878603429e-08;1.0449361690355523;10.000268177759752;0.8334275571227837;0.0155591260193308;0.015561665839867752;0.7976779198819073;0.014893004998020798;0.7978956689114995
89.27898;1.0447169450071916;0.8332994306165974;0.7977719489235631;-9.784866984541725e-08;-7.969003695661906e-08;1.0449376920176334;10.000272683186905;0.8334291387332456;0.015559131282737905;0.015561659162598943;0.7976783428016705;0.014893008849680894;0.7978940141805556
89.28898;1.0447185479439391;0.8332985995258063;0.7977717996728758;-9.774072320287376e-08;-7.967460466317301e-08;1.0449391199588145;10.000277590682874;0.8334307304272063;0.0155591362355981;0.015561652418104359;0.7976788073457376;0.014893012278582958;0.7978922837492128
89.29898;1.044720040803167;0.8332977516510971;0.7977716993089465;-9.763360331281611e-08;-7.965154989433125e-08;1.044940457769139;10.000282903784392;0.8334323259069568;0.015559140885341402;0.015561645697733004;0.7976793143407523;0.014893015279095997;0.797890479050778
89.30898;1.0447214233460063;0.8332968892218391;0.7977716475748441;-9.752535702723654e-08;-7.961986207232416e-08;1.0449417102062493;10.000288616425077;0.8334339194040129;0.015559145245330345;0.015561639103926692;0.7976798634077071;0.014893017840689835;0.7978886013478305
89.31898;1.0447226956683997;0.8332960140840029;0.7977716456322121;-9.741441981453744e-08;-7.957884772490132e-08;1.0449428821534714;10.00029472193227;0.8334355056461159;0.015559149344437107;0.015561632748502642;0.7976804528831074;0.014893019944026342;0.7978866519318097
89.32898;1.044723858116541;0.833295127660503;0.797771695111055;-9.729940552222319e-08;-7.952815142820722e-08;1.0449439779760867;10.000301212285347;0.8334370791220969;0.015559153231611727;0.015561626752459957;0.7976810803692735;0.014893021545386997;0.7978846329992223
89.33898;1.0447249112177706;0.8332942315196071;0.7977717975558573;-9.717907480804441e-08;-7.946763109665929e-08;1.0449450013340624;10.000308081855799;0.8334386334246038;0.015559156974533318;0.015561621234123725;0.7976817433903328;0.014893022564168672;0.797882548895126
89.34898;1.0447258551409193;0.8332933276006917;0.7977719551584843;-9.705244502281939e-08;-7.93971001225595e-08;1.0449459555737788;10.000315336979213;0.8334401615737981;0.015559160651389951;0.015561616293527902;0.7976824398662921;0.014893022883258274;0.7978804065196416
89.35898;1.0447266894332101;0.8332924178946755;0.7977721716766154;-9.691853366770072e-08;-7.931613174503055e-08;1.0449468435416267;10.000322994350315;0.8334416569516744;0.015559164348508844;0.015561612008203175;0.7976831680103127;0.014893022355221915;0.7978782143208191
89.36898;1.0447274135433005;0.8332915042848995;0.7977724518190303;-9.677593241276844e-08;-7.922426494226397e-08;1.0449476673911;10.000331065293128;0.8334431139296986;0.015559168165715767;0.015561608430969815;0.7976839257112674;0.014893020816496499;0.7978759812288562
89.37898;1.044728027768189;0.8332905889183803;0.7977727993648199;-9.662281427754257e-08;-7.912138136691588e-08;1.0449484291834128;10.000339544586424;0.8334445279243953;0.015559172217244082;0.015561605579018502;0.797684710037985;0.014893018109458778;0.7978737166509766
89.38898;1.0447285339784644;0.8332896743698689;0.7977732160985546;-9.645731362122999e-08;-7.90078797101339e-08;1.044949131393401;10.00034841421484;0.8334458950659113;0.015559176623028229;0.015561603435965445;0.7976855169279027;0.014893014097566158;0.7978714300653723
89.39898;1.044728935603106;0.8332887631137713;0.7977737021635702;-9.627780916910116e-08;-7.888462541764827e-08;1.0449497771296754;10.000357651782375;0.8334472119245631;0.015559181496818023;0.015561601971441349;0.7976863411972961;0.014893008668021361;0.7978691295233441
89.40898;1.044729236769915;0.8332878569336848;0.7977742567533047;-9.60830179256395e-08;-7.875276034560597e-08;1.044950370498801;10.00036723027039;0.8334484758059468;0.015559186937994527;0.01556160115397186;0.7976871773392615;0.014893001727969266;0.7978668210999423
89.41898;1.0447294414399941;0.8332869567968088;0.797774878758844;-9.587211741822236e-08;-7.861348105810808e-08;1.0449509165824664;10.000377111311893;0.8334496849912123;0.01555919302869227;0.015561600953893931;0.7976880203848086;0.014892993196554573;0.7978645096761025
89.42898;1.0447295535299967;0.8332860630428368;0.7977755674341702;-9.564492291172158e-08;-7.846784202193547e-08;1.0449514210579942;10.000387245442248;0.8334508382429436;0.015559199836299461;0.015561601344844819;0.7976888658103681;0.014892982995558628;0.7978621993734247
89.43898;1.044729577406628;0.8332851757693883;0.7977763226881298;-9.540187282156905e-08;-7.831662504352707e-08;1.0449518897501195;10.000397581869285;0.8334519344763531;0.01555920742223275;0.015561602301974205;0.7976897090848346;0.01489297104482685;0.7978598940078209
89.44898;1.0447295178690463;0.8332842951887146;0.7977771451919624;-9.514375936538372e-08;-7.816028098071033e-08;1.0449523278003148;10.00040807592945;0.8334529730211778;0.01555921584921398;0.015561603802033553;0.7976905456187529;0.01489295726921084;0.7978575981665903
89.45898;1.0447293801609936;0.8332834217274764;0.7977780367762817;-9.487146330418637e-08;-7.799893702830671e-08;1.0449527392512126;10.000418690297648;0.8334539535921139;0.015559225178397198;0.01556160582856533;0.7976913709045359;0.014892941619914984;0.7978553174490417
89.46898;1.0447291701524226;0.8332825560546838;0.7977790002015444;-9.458581731960617e-08;-7.783255178349728e-08;1.0449531274456456;10.00042939443881;0.8334548760800389;0.015559235465049824;0.015561608367835033;0.7976921807496501;0.014892924093391617;0.797853057483914
89.47898;1.044728893889522;0.8332816988584842;0.7977800377090315;-9.428750972489291e-08;-7.766106813248546e-08;1.0449534951890482;10.000440160087376;0.8334557407345071;0.015559246764664598;0.01556161139909858;0.7976929716685314;0.014892904724829173;0.7978508232380754
89.48898;1.0447285567862141;0.8332808504145706;0.7977811501198336;-9.397698732697869e-08;-7.748441316718101e-08;1.0449538445303077;10.000450957427365;0.8334565481203429;0.015559259141013736;0.015561614891472009;0.7976937411981702;0.014892883565294675;0.7978486193286323
89.49898;1.0447281634140138;0.8332800104647361;0.7977823372507633;-9.365440053163007e-08;-7.730262398329561e-08;1.0449541766476993;10.000461759485573;0.8334572986097838;0.015559272659577983;0.015561618794258077;0.7976944879194808;0.014892860671642754;0.7978464506053998
89.50898;1.0447277176852074;0.8332791781018609;0.7977835979549736;-9.331960818134844e-08;-7.711620149786162e-08;1.0449544924055676;10.000472546880442;0.833457992221957;0.015559287370725941;0.015561623028562207;0.7976952112069616;0.01489283611108912;0.7978443222777988
89.51898;1.0447272226545095;0.8332783516042257;0.7977849296058096;-9.297226641693356e-08;-7.692637154789148e-08;1.0449547936232595;10.000483308549308;0.8334586290201694;0.015559303299933248;0.015561627504448582;0.7976959106395213;0.014892809955403688;0.7978422393194604
89.52898;1.0447266801120707;0.8332775289649097;0.7977863284018887;-9.261204170250203e-08;-7.67350807197132e-08;1.044955083323048;10.000494039289253;0.8334592094068166;0.01555932044772048;0.015561632142160643;0.7976965853990282;0.014892782267032743;0.7978402054822421
89.53898;1.0447260908337777;0.8332767090101463;0.7977877901689406;-9.22387486014352e-08;-7.654486503685767e-08;1.0449553642700236;10.000504732372901;0.8334597341326115;0.015559338791582238;0.0155616368744997;0.797697234327905;0.014892753103676404;0.797838223021933
89.54898;1.0447254555343808;0.8332758921599659;0.7977893102184207;-9.185228843196056e-08;-7.635868897214353e-08;1.0449556377684162;10.000515376234343;0.8334602046056973;0.015559358288661212;0.015561641648019858;0.797697856351008;0.014892722526867411;0.7978362935476988
89.55898;1.044724775380693;0.8332750802679278;0.7977908823963072;-9.145270570729789e-08;-7.617958605755972e-08;1.044955903791231;10.000525958006358;0.8334606234434375;0.015559378882137714;0.01556164642797152;0.797698450822406;0.01489269058815981;0.7978344189991441
89.56898;1.044724051704417;0.8332742758792738;0.7977924988972237;-9.104047016600292e-08;-7.601012239103952e-08;1.044956161690521;10.00053646235878;0.8334609944968394;0.015559400507811854;0.015561651194176495;0.79769901784552;0.014892657322548311;0.7978326018419438
89.57898;1.044723285906821;0.8332734817332204;0.7977941513492496;-9.06165436007925e-08;-7.585216905033034e-08;1.0449564109839997;10.00054686796556;0.8334613222559504;0.015559423094707179;0.015561655938610568;0.7976995585119977;0.014892622776707045;0.7978308446812353
89.58898;1.0447224798454402;0.8332727006491739;0.7977958320533216;-9.018197678224696e-08;-7.570712341461127e-08;1.0449566515661375;10.00055714853711;0.833461611042316;0.015559446566095852;0.015561660677115877;0.7977000750046822;0.01489258703772087;0.79782914993168
89.59898;1.0447216360838936;0.8332719350143356;0.7977975343605067;-8.97374609143489e-08;-7.55762000493443e-08;1.044956883162065;10.000567271625862;0.8334618643345907;0.015559470851850972;0.01556166545440701;0.7977005702574079;0.014892550230863768;0.7978275195843922
89.60898;1.0447207577293525;0.8332711861326487;0.7977992525505456;-8.928330907320148e-08;-7.546071303489751e-08;1.0449571052395163;10.000577194622684;0.8334620847232487;0.015559495903315635;0.015561670327605567;0.7977010472794158;0.014892512500894886;0.7978259546324891
89.61898;1.0447198485463025;0.8332704547301523;0.7978009820088278;-8.881982652158075e-08;-7.536230584614722e-08;1.0449573173557631;10.000586865022846;0.8334622742679072;0.015559521690698597;0.015561675354909574;0.7977015087757848;0.014892473997159853;0.7978244544579954
89.62898;1.044718913800141;0.8332697421410532;0.7978027192698379;-8.834769136107365e-08;-7.528278239300427e-08;1.0449575188086049;10.000596227506726;0.8334624343393574;0.015559548188474163;0.015561680601075455;0.7977019570653993;0.014892434875510618;0.7978230170686275
89.63898;1.044717960366653;0.8332690506562704;0.7978044612857681;-8.786794923819053e-08;-7.522364017443275e-08;1.0449577078494627;10.000605233912566;0.8334625652847631;0.015559575370874611;0.015561686132611956;0.7977023936855879;0.014892395315050063;0.7978216401235594
89.64898;1.0447169955860074;0.8332683831564207;0.7978062046414912;-8.738169108699908e-08;-7.518580655007163e-08;1.044957881291703;10.000613845040743;0.8334626666644175;0.015559603216896834;0.015561691998556384;0.7977028186226166;0.014892355516369181;0.7978203217852233
89.65898;1.0447160267707822;0.8332677428196594;0.7978079456080992;-8.688983682822422e-08;-7.516973802159284e-08;1.0449580350294008;10.000622022767967;0.833462737767036;0.015559631713892992;0.015561698219307158;0.7977032302918076;0.014892315673939473;0.7978190608542483
89.66898;1.0447150615268743;0.8332671327202497;0.7978096804801595;-8.639311375215056e-08;-7.517567702486268e-08;1.044958165444472;10.000629723896727;0.8334627783198424;0.015559660856414224;0.015561704795236025;0.7977036263859314;0.014892275963347516;0.7978178564426482
89.67898;1.0447141072043364;0.8332665553587543;0.7978114053420375;-8.589205785443385e-08;-7.520387098033732e-08;1.0449582703305702;10.00063690098385;0.8334627891332624;0.01555969063892633;0.015561711732718954;0.7977040041686798;0.014892236554107591;0.7978167074847539
89.68898;1.0447131698703134;0.8332660126463924;0.7978131156524138;-8.538703995866168e-08;-7.525466646611941e-08;1.0449583481852007;10.000643504101193;0.8334627720740723;0.01555972104876968;0.015561719067365773;0.7977043602167484;0.014892197617496586;0.79781561227005
89.69898;1.0447122540729126;0.8332655063271591;0.7978148064741949;-8.48784168113587e-08;-7.532842100630369e-08;1.0449583969284297;10.000649479818918;0.8334627296635101;0.01555975206404005;0.01556172686366863;0.797704690665846;0.014892159321205457;0.7978145681585778
89.70898;1.0447113631106524;0.8332650385363132;0.7978164733075297;-8.436669714550589e-08;-7.542533090089328e-08;1.0449584136526888;10.000654775593633;0.8334626645303893;0.01555978365353612;0.015561735196905626;0.7977049919852793;0.014892121827977294;0.7978135714267011
89.71898;1.0447104994150505;0.8332646119332654;0.7978181124610777;-8.385250643991627e-08;-7.554532117426907e-08;1.0449583952484327;10.000659351109142;0.8334625784730088;0.015559815777709457;0.015561744139682311;0.7977052616215385;0.014892085298492915;0.7978126175463429
89.72898;1.044709664352312;0.8332642294645091;0.7978197206778275;-8.333636804128311e-08;-7.568796603243703e-08;1.0449583389549275;10.000663183590838;0.8334624715554342;0.015559848383494423;0.01556175376056651;0.7977054979415099;0.01489204988223105;0.7978117021049358
89.73898;1.0447088569271379;0.833263894450855;0.7978212948234418;-8.281851241849118e-08;-7.585250966905084e-08;1.0449582427483302;10.000666264353836;0.8334623422830086;0.01555988139006441;0.015561764119736683;0.7977056996024623;0.014892015699103379;0.7978108217796618
89.74898;1.0447080732018363;0.8332636105564207;0.7978228315873721;-8.229885460058192e-08;-7.603815684946014e-08;1.044958105838648;10.000668595732808;0.8334621889951943;0.01555991468302127;0.01556177525868739;0.7977058650543691;0.014891982836004005;0.7978099750616443
89.75898;1.0447073072415545;0.8332633812425911;0.7978243272374839;-8.177715700359607e-08;-7.62444158164761e-08;1.0449579288244841;10.000670187215206;0.8334620109324402;0.015559948132534173;0.015561787201588653;0.797705992648576;0.014891951363122777;0.7978091627498316
