time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
89.76898;1.0447065520587766;0.8332632097497668;0.7978257778996259;-8.125334397931138e-08;-7.647106297625552e-08;1.0449577128806753;10.000671044534618;0.8334618080559208;0.015559981626116033;0.015561799969158888;0.7977060812387642;0.014891921347626907;0.7978083877507173
89.77898;1.0447058002516239;0.8332630998795058;0.797827179956424;-8.072779798258507e-08;-7.671779769741633e-08;1.0449574585632737;10.000671160678163;0.8334615807371338;0.015560015089778082;0.015561813585369174;0.7977061306156741;0.014891892853924659;0.7978076541486312
89.78898;1.0447050447324313;0.8332630561497187;0.7978285305450582;-8.020141968364965e-08;-7.698406764822959e-08;1.0449571654380423;10.000670520952477;0.8334613300029915;0.015560048478211902;0.015561828076532861;0.7977061415040763;0.014891865939498046;0.7978069662446416
89.79898;1.044704279460147;0.8332630827271089;0.7978298284411826;-7.967541210755409e-08;-7.726910578829623e-08;1.0449568327509497;10.000669114704193;0.8334610575068081;0.01556008174656805;0.01556184347605739;0.7977061154622889;0.014891840650950987;0.7978063279686798
89.80898;1.044703499969893;0.8332631820270364;0.797831074533194;-7.915091224315082e-08;-7.757185873635396e-08;1.044956460004139;10.000666936757254;0.8334607650280531;0.015560114835739552;0.015561859819119827;0.7977060545414784;0.014891817021203397;0.7978057427605895
89.81898;1.0447027031295044;0.8332633537525062;0.7978322712548542;-7.862861597568034e-08;-7.789098680678646e-08;1.0449560463050445;10.00066397703749;0.8334604542891487;0.01556014767674958;0.015561877115419767;0.7977059606525948;0.01489179507490052;0.7978052137586238
89.82898;1.0447018862436976;0.8332635948437103;0.7978334215556194;-7.810855051134949e-08;-7.822509642444771e-08;1.0449555891959572;10.000660214769573;0.8334601268840436;0.015560180202493746;0.015561895331259441;0.7977058353505566;0.014891774840578513;0.7978047439372169
89.83898;1.0447010463585904;0.8332639004642026;0.7978345281270851;-7.759020659350488e-08;-7.857275119133514e-08;1.0449550845045916;10.000655627596995;0.8334597838699408;0.015560212363503885;0.015561914402916136;0.7977056801547757;0.01489175635574013;0.7978043361839728
89.84898;1.0447001803809883;0.8332642653999609;0.7978355930118698;-7.707292054751121e-08;-7.893226232509804e-08;1.044954527201286;10.000650207929684;0.8334594256376283;0.015560244135771078;0.01556193426238222;0.797705496524763;0.014891739661122907;0.7978039932973348
89.85898;1.0446992858227955;0.8332646850526797;0.797836617508147;-7.65560411260612e-08;-7.930172340700325e-08;1.044953912369126;10.00064397335018;0.8334590523051987;0.015560275516123026;0.015561954853258852;0.7977052852550475;0.014891724791356266;0.7978037177726557
89.86898;1.0446983610371057;0.8332651556223934;0.7978376022323262;-7.603878968041648e-08;-7.967926232974244e-08;1.0449532361562954;10.000636964118563;0.8334586644536618;0.015560306521587183;0.015561976130780074;0.7977050462987504;0.014891711765537635;0.797803511701376
89.87898;1.0446974045953745;0.8332656734665917;0.7978385470995769;-7.552016545982068e-08;-8.006330038149726e-08;1.0449524965730137;10.000629232317326;0.8334582638537505;0.015560337193451646;0.015561998052071873;0.797704779257463;0.014891700583133842;0.7978033770598076
89.88898;1.0446964146751028;0.833266234304283;0.7978394512808155;-7.49991372724353e-08;-8.045261864192754e-08;1.0449516936453542;10.000620832683461;0.8334578535309024;0.015560367589904426;0.01556202057295521;0.7977044836464033;0.014891691230296582;0.7978033159632849
89.89898;1.0446953889530277;0.8332668333571533;0.7978403133524429;-7.447496967042952e-08;-8.084612942673223e-08;1.0449508291828664;10.000611816522175;0.8334574373008876;0.015560397772742462;0.01556204365468894;0.7977041588850832;0.014891683691546356;0.797803330424983
89.90898;1.044694324999194;0.8332674660116992;0.7978411314620455;-7.394728430604963e-08;-8.124275046870805e-08;1.0449499065926544;10.000602223737253;0.8334570190129699;0.01556042780912141;0.015562067267059315;0.7977038045494993;0.014891677955380232;0.7978034218745859
89.91898;1.044693221209179;0.8332681276609374;0.7978419034897777;-7.341587755732e-08;-8.164160894278411e-08;1.0449489303334998;10.000592079956046;0.8334566012738114;0.015560457781836371;0.015562091387681819;0.7977034209581346;0.014891674007364615;0.7978035911391382
89.92898;1.044692077691909;0.8332688131204636;0.7978426274935589;-7.288073880601411e-08;-8.204219129535897e-08;1.0449479052012434;10.000581409572316;0.8334561842367185;0.015560487790389772;0.015562116002304003;0.7977030095339109;0.01489167182167793;0.7978038389953552
89.93898;1.0446908960714496;0.8332695167160424;0.7978433022298387;-7.234216405583527e-08;-8.24442573679659e-08;1.0449468363665289;10.000570249817034;0.8334557656598971;0.015560517950947025;0.015562141100578634;0.7977025723781791;0.01489167136324033;0.7978041667142186
89.94898;1.0446896783828705;0.8332702330831381;0.7978439272101657;-7.180058155223782e-08;-8.284772402414783e-08;1.0449457296786044;10.000558644938955;0.8334553422669227;0.015560548401518473;0.015562166675095458;0.7977021116297861;0.01489167259298186;0.797804576140038
89.95898;1.0446884262783265;0.8332709580965718;0.7978445020989803;-7.125636332492587e-08;-8.325258522535253e-08;1.0449445915340718;10.000546632060194;0.8334549112099715;0.015560579295715075;0.01556219272931972;0.797701629180754;0.014891675466303921;0.7978050691149665
89.96898;1.0446871406994083;0.8332716892468628;0.7978450257098648;-7.071000814305405e-08;-8.36589024266791e-08;1.0449434288267736;10.000534238264063;0.833454470766289;0.01556061077949099;0.015562219276413464;0.7977011266234177;0.014891679932540789;0.7978056467455538
89.97898;1.0446858211493457;0.8332724253894694;0.797845495262994;-7.016244172454817e-08;-8.406686166109914e-08;1.0449422490721485;10.000521482632665;0.8334540200938866;0.01556064297479567;0.015562246328492004;0.7977006055352727;0.01489168594369363;0.7978063091261848
89.98898;1.0446844649200715;0.8332731664240062;0.7978459065458331;-6.961489489355232e-08;-8.447669812851634e-08;1.0449410600496316;10.000508372297661;0.833453558549266;0.01556067598221088;0.015562273897199577;0.7977000677460675;0.01489169345705582;0.7978070553541262
89.99898;1.0446830673372254;0.8332739130984304;0.7978462547989895;-6.906843760822108e-08;-8.488852277307609e-08;1.0449398690535736;10.00049490059979;0.8334530854970191;0.015560709883312217;0.015562302001545668;0.7976995150851955;0.014891702422186915;0.797807883744504
90.00898;1.0446816228112927;0.8332746666592872;0.7978465356891083;-6.852384573901542e-08;-8.530223183944197e-08;1.0449386828527838;10.00048105526408;0.8334526007667273;0.015560744733977165;0.015562330664858577;0.7976989491157189;0.014891712777784479;0.7978087921079804
90.01898;1.0446801257684926;0.8332754283296324;0.7978467458557896;-6.798193033953032e-08;-8.571744684381502e-08;1.0449375083009913;10.00046682547097;0.8334521051844653;0.015560780559402593;0.01556235990585571;0.7976983713887361;0.01489172447420068;0.7978097778252702
90.02898;1.044678570803595;0.8332761990831126;0.7978468827035712;-6.744383845064662e-08;-8.613339533758784e-08;1.0449363517643304;10.000452199673303;0.833451600731402;0.01556081735325811;0.015562389735378808;0.7976977838881214;0.014891737492813575;0.7978108378674964
90.03898;1.0446769523496562;0.8332769798165639;0.7978469438188829;-6.691107752437693e-08;-8.654885032826532e-08;1.044935217465309;10.000437165506815;0.8334510901388055;0.015560855080862494;0.015562420153590713;0.7976971889068356;0.014891751836285813;0.7978119688309485
90.04898;1.0446752645399788;0.8332777712749723;0.7978469268417281;-6.638543259505277e-08;-8.696237583818593e-08;1.0449341074124248;10.000421716734087;0.8334505765655703;0.015560893691175153;0.015562451144568503;0.7976965881767915;0.01489176750580304;0.7978131672099942
90.05898;1.0446735011871175;0.8332785737757965;0.7978468301784504;-6.586900094741855e-08;-8.737271090091523e-08;1.0449330234011174;10.00040585287964;0.8334500639619838;0.015560933129004213;0.015562482676283174;0.797695982243475;0.01489178449036187;0.7978144299884897
90.06898;1.044671655858732;0.8332793873871405;0.7978466540317091;-6.536416810711132e-08;-8.777890926352919e-08;1.0449319688139407;10.000389569375146;0.8334495571789764;0.01556097333761919;0.015562514701505683;0.797695370743984;0.014891802766390783;0.7978157548829441
90.07898;1.0446697220618575;0.8332802121503895;0.7978464006082566;-6.487327022049988e-08;-8.818037056782421e-08;1.0449309486970508;10.000372856360372;0.8334490613384844;0.0155610142605641;0.015562547151103669;0.7976947527492977;0.014891822296950631;0.7978171399719011
90.08898;1.044667693378115;0.8332810479295305;0.7978460730181104;-6.439835076888809e-08;-8.857694359812429e-08;1.044929968464497;10.000355707132327;0.8334485813673659;0.015561055847416646;0.015562579931727445;0.797694126753825;0.01489184303333581;0.7978185833028887
90.09898;1.0446655641351725;0.8332818945350169;0.7978456737840441;-6.394146275279848e-08;-8.896892381197684e-08;1.0449290325201064;10.000338119319578;0.8334481219293954;0.015561098054867169;0.015562612939125675;0.7976934909454279;0.014891864916741259;0.7978200829021507
90.10898;1.0446633307818969;0.8332827522373871;0.7978452044832272;-6.350504639137837e-08;-8.9356796905148e-08;1.0449281437240059;10.000320088601857;0.8334476872796379;0.01556114084024376;0.015562646076999271;0.7976928435096121;0.014891887874457242;0.7978216369139423
90.11898;1.0446609925398689;0.8332836220258937;0.7978446666804064;-6.30917321188645e-08;-8.974086324679848e-08;1.044927303740449;10.000301610287885;0.8334472812085572;0.015561184152170972;0.01556267926107548;0.7976921825555318;0.014891911824404316;0.7978232433550487
90.12898;1.0446585505060924;0.8332845055787194;0.7978440624012957;-6.270386449083434e-08;-9.012109403034574e-08;1.0449265134992545;10.000282692358729;0.8334469072568805;0.015561227921532444;0.015562712410671479;0.7976915062041746;0.014891936690953197;0.7978248995531855
90.13898;1.0446560063270016;0.8332854051137423;0.7978433932007768;-6.23432746790148e-08;-9.049732154283292e-08;1.044925773226384;10.000263361618797;0.8334465683711747;0.015561272057743937;0.015562745451280403;0.7976908128261367;0.014891962412291201;0.7978266019623902
90.14898;1.0446533613608473;0.8332863231361738;0.7978426593343317;-6.201119684005928e-08;-9.086946753262786e-08;1.0449250826363263;10.000243654125498;0.8334462661207231;0.015561316455591358;0.015562778321112167;0.7976901011717455;0.014891988933739293;0.7978283464096616
90.15898;1.0446506164801732;0.833287262448954;0.7978418603277422;-6.170831635575304e-08;-9.1237561638358e-08;1.0449244413104621;10.000223609698702;0.8334460009396161;0.015561361008562282;0.015562810963748782;0.7976893707425187;0.014892016195656426;0.7978301283396417
90.16898;1.0446477727291694;0.8332882263183731;0.7978409959493774;-6.14351220203631e-08;-9.160158307204323e-08;1.0449238482694978;10.000203276549577;0.8334457731502157;0.01556140561985478;0.015562843320394558;0.7976886221490241;0.014892044124205011;0.797831943144354
90.17898;1.0446448319507817;0.8332892181193311;0.7978400665536604;-6.119227042531049e-08;-9.196138168898182e-08;1.0449233011556045;10.000182709948096;0.8334455834496742;0.015561450205966028;0.015562875329723596;0.7976878568114452;0.014892072631747511;0.7978337864032214
90.18898;1.0446417963907888;0.833290240632851;0.7978390733710417;-6.098069941022626e-08;-9.231686637958757e-08;1.0449227959848661;10.000161967504276;0.8334454329541988;0.015561494697856485;0.015562906925669593;0.7976870762987487;0.014892101626287886;0.797835653718199
90.19898;1.044638668358627;0.8332912956660852;0.797838018958055;-6.080172289842101e-08;-9.266815749915512e-08;1.044922327198255;10.000141112074322;0.8334453233063732;0.015561539043148423;0.015562938035152829;0.7976862823068777;0.014892131024761522;0.7978375404009457
90.20898;1.044635450720345;0.8332923839007846;0.7978369071693755;-6.065713633968351e-08;-9.301535130160403e-08;1.044921888149854;10.000120214052474;0.8334452565933922;0.015561583199652224;0.015562968580475687;0.7976854771881631;0.014892160764017654;0.7978394414087451
90.21898;1.0446321470550335;0.8332935049933896;0.797835742649594;-6.054899866367741e-08;-9.33581564072579e-08;1.0449214721498759;10.00009934485161;0.8334452348829665;0.015561627126253297;0.015562998478195;0.7976846638334639;0.01489219080171822;0.7978413517477361
90.22898;1.0446287613463763;0.8332946584776355;0.7978345301426212;-6.047924503205027e-08;-9.369579629633063e-08;1.044921073093855;10.000078571643078;0.833445259741237;0.015561670789369236;0.01556302763113438;0.7976838451191604;0.014892221106293511;0.7978432671252016
90.23898;1.0446252981251631;0.8332958447508177;0.7978332735699577;-6.044951625700351e-08;-9.402716256579226e-08;1.0449206853393562;10.000057958728194;0.8334453321932198;0.015561714173112797;0.015563055924779337;0.7976830240954399;0.01489225164784584;0.7978451841882561
90.24898;1.0446217625934495;0.8332970646884651;0.7978319752688529;-6.046107107137519e-08;-9.435103216190552e-08;1.0449203031799479;10.000037564348638;0.833445452872975;0.015561757273816486;0.015563083237092957;0.7976822046420037;0.014892282394938255;0.7978470998924726
90.25898;1.0446181602627835;0.8332983184950509;0.7978306361458813;-6.05145628119288e-08;-9.466626890180172e-08;1.0449199201700545;10.000017433389804;0.8334456218802516;0.015561800086739831;0.015563109456257225;0.7976813912935471;0.014892313311265958;0.7978490107049514
90.26898;1.0446144966177533;0.8332996053736949;0.7978292562109879;-6.060986954325702e-08;-9.497193074507903e-08;1.0449195289316142;9.999997596993174;0.8334458390553151;0.015561842593110437;0.015563134489633106;0.7976805878903198;0.01489234435707716;0.7978509127584118
90.27898;1.0446107772940691;0.8333009239702425;0.7978278346300287;-6.07462234933374e-08;-9.52670945313307e-08;1.0449191217555363;9.999978074290043;0.8334461046805812;0.015561884746899684;0.015563158254941908;0.7976797965028751;0.014892375495417132;0.7978528026284049
90.28898;1.0446070087117167;0.8333022729596543;0.7978263698856554;-6.092253873135002e-08;-9.55504201668017e-08;1.0449186912427442;9.99995887161098;0.8334464192146203;0.015561926470091554;0.015563180665834541;0.7976790177368603;0.014892406692008772;0.7978546776934897
90.29898;1.04460319813201;0.8333036514232333;0.7978248603382305;-6.113765781982822e-08;-9.581989882588303e-08;1.0449182302549347;9.999939987777354;0.8334467826448018;0.015561967660910975;0.015563201630325268;0.7976782514344201;0.014892437912080425;0.7978565360460842
90.30898;1.0445993529514248;0.8333050588798662;0.7978233047957829;-6.13903631659668e-08;-9.607319424174752e-08;1.0449177312149884;9.999921424992174;0.8334471950543222;0.015562008209440006;0.015563221069928872;0.7976774970108516;0.014892469123400061;0.7978583763330571
90.31898;1.0445954805479765;0.8333064954860923;0.7978217031209658;-6.167932955624809e-08;-9.630831539511579e-08;1.0449171855131933;9.999903192381185;0.833447657962662;0.01556204801693446;0.015563238943283243;0.7976767538922223;0.014892500306025522;0.7978601973777414
90.32898;1.0445915889757316;0.833307962135504;0.7978200566720148;-6.200321200230653e-08;-9.652387968737625e-08;1.0449165842322805;9.999885299960125;0.8334481746959516;0.015562087008625968;0.015563255246541929;0.7976760218280251;0.01489253146371453;0.797861997784511
90.33898;1.0445876875719395;0.83330945965584;0.797818368363496;-6.236071397248646e-08;-9.671883434137129e-08;1.0449159198661258;9.999867755669868;0.833448749112749;0.015562125129553232;0.01556326999763154;0.7976753005280072;0.014892562627849586;0.7978637760445789
90.34898;1.0445837864833853;0.8333109879007705;0.797816642474591;-6.275067940679905e-08;-9.689220285550002e-08;1.0449151866874367;9.99985056800973;0.8334493843233963;0.015562162332611425;0.015563283229535586;0.7976745892704179;0.014892593848166836;0.7978655309100968
90.35898;1.0445798952454333;0.8333125456364633;0.7978148842592651;-6.317235693591045e-08;-9.70431497474813e-08;1.044914379393755;9.999833744882359;0.8334500827917926;0.015562198573496657;0.01556329498904292;0.7976738873911762;0.014892625174431628;0.7978672615624762
90.36898;1.0445760220098235;0.8333141309553145;0.7978130995238085;-6.362552130500595e-08;-9.717123714201975e-08;1.0449134922753651;9.999817289400683;0.8334508467288169;0.015562233809674525;0.015563305327402415;0.797673195419631;0.014892656641970578;0.7978689674524633
90.37898;1.044572173540656;0.8333157418735333;0.7978112944606149;-6.411022583761201e-08;-9.7276561165588e-08;1.0449125191832365;9.999801199283278;0.8334516774830675;0.0155622679938124;0.015563314281574429;0.7976725158150708;0.014892688272570296;0.7978706480031559
90.38898;1.0445683547818552;0.8333173765614148;0.7978094757365902;-6.462650006597458e-08;-9.735956431608079e-08;1.044911453558768;9.999785470890087;0.8334525746179198;0.015562301066332078;0.01556332185616909;0.7976718524961712;0.014892720085644866;0.7978723024417176
90.39898;1.0445645687768184;0.8333190328666968;0.7978076501973894;-6.517438044043219e-08;-9.74207805537442e-08;1.0449102893793714;9.999770103310041;0.8334535360744001;0.015562332957487884;0.015563328022772788;0.7976712096935437;0.01489275210669715;0.7978739298465151
90.40898;1.0445608175504633;0.833320708181105;0.7978058238625464;-6.575407505239496e-08;-9.746082014851702e-08;1.0449090223336401;9.999755096239497;0.833454559291813;0.01556236359687743;0.015563332737694011;0.7976705913656068;0.014892784369262658;0.797875529410107
90.41898;1.0445571027420675;0.8333224003563275;0.7978040014563794;-6.636572045489144e-08;-9.748052527706173e-08;1.044907649726687;9.99974044566458;0.8334556418172632;0.015562392919431556;0.015563335961932837;0.797670001110917;0.014892816908637401;0.7978771005926261
90.42898;1.0445534256253661;0.8333241082245105;0.7978021871532042;-6.700891198434989e-08;-9.748098098382906e-08;1.0449061699879276;9.999726143738124;0.8334567807653788;0.01556242086445057;0.01556333767497389;0.7976694420321869;0.014892849749503988;0.7978786429073462
90.43898;1.0445497867906768;0.8333258307899075;0.7978003849947053;-6.768264809266086e-08;-9.746324331511204e-08;1.0449045827919001;9.999712177116322;0.8334579722077269;0.015562447373775802;0.015563337879885945;0.797668916769452;0.01489288289853855;0.7978801559029758
90.44898;1.044546185917895;0.8333275664435845;0.797798598234602;-6.838565573330683e-08;-9.742802799908303e-08;1.0449028894050731;9.999698520249654;0.8334592114708854;0.015562472390017896;0.015563336592541829;0.7976684273994354;0.014892916345256212;0.7978816397699336
90.45898;1.0445426222731073;0.8333293130891594;0.7977968290270685;-6.911665226268702e-08;-9.73756559050775e-08;1.0449010929543383;9.99968513245966;0.8334604938858657;0.015562495853440609;0.015563333824191757;0.7976679747605011;0.01489295006651906;0.7978830958985519
90.46898;1.0445390954000653;0.833331068250511;0.7977950791392693;-6.987445677458815e-08;-9.730630058878012e-08;1.0448991985376719;9.99967196812421;0.833461815177942;0.015562517704785976;0.015563329579658176;0.7976675579154875;0.014892984028555248;0.7978845268911813
90.47898;1.044535605379522;0.8333328287843644;0.7977933505638168;-7.065807770226985e-08;-9.722018486262598e-08;1.0448972129750906;9.999658993935926;0.833463171412883;0.015562537898135212;0.015563323870283474;0.7976671744013701;0.01489301817884586;0.7978859363307894
90.48898;1.044532152654883;0.8333345912770891;0.7977916455165419;-7.146665699698659e-08;-9.711748699273053e-08;1.044895144639182;9.999646195369856;0.8334645590671531;0.015562556418828232;0.015563316725535934;0.7976668208374156;0.014893052433514064;0.7978873283683935
90.49898;1.0445287374480858;0.8333363531190148;0.7977899663101073;-7.229918449769993e-08;-9.699829323102263e-08;1.0448930035483712;9.999633568538568;0.8334659752815498;0.015562573296023332;0.015563308193021354;0.7976664934685417;0.014893086677286713;0.7978887071658421
90.50898;1.044525359226014;0.8333381127260981;0.7977883151190595;-7.315431777630091e-08;-9.686275978149627e-08;1.0448908004415778;9.99962111117013;0.8334674175874065;0.015562588598098904;0.015563298322262914;0.7976661889004385;0.014893120782235507;0.7978900763440697
90.51898;1.0445220165686762;0.8333398686675599;0.7977866939316708;-7.403051275014012e-08;-9.671124078803765e-08;1.0448885447631864;9.99960882151381;0.8334688832924882;0.015562602415075802;0.015563287148808454;0.7976659048097176;0.0148931546308271;0.7978914385566735
90.52898;1.044518707456446;0.8333416190638366;0.7977851047589024;-7.492615777366415e-08;-9.654429595968394e-08;1.044886243941005;9.999596704210509;0.8334703692423872;0.015562614844726388;0.015563274696040914;0.7976656399008493;0.014893188129950441;0.7978927958626033
90.53898;1.04451543015743;0.8333433618183157;0.797783549305915;-7.583940232528528e-08;-9.636261018489702e-08;1.0448839045376548;9.999584777280479;0.8334718717717219;0.015562625987724593;0.015563260975898776;0.7976653933573572;0.014893221219889721;0.797894150740464
90.54898;1.0445121843019411;0.8333450949348556;0.7977820286561581;-7.676789490293391e-08;-9.616689462035539e-08;1.0448815329582326;9.999573067918949;0.8334733868148506;0.015562635951241736;0.015563245981662114;0.7976651643965715;0.014893253874881955;0.7978955062691272
90.55898;1.0445089709099633;0.833346816463221;0.7977805437017885;-7.770883012737658e-08;-9.595789308849833e-08;1.0448791351908062;9.99956159606077;0.8334749102722592;0.015562644863699165;0.015563229698816917;0.7976649520665143;0.014893286085529386;0.7978968651315533
90.56898;1.0445057912012978;0.8333485242728533;0.797779095319516;-7.865921469930632e-08;-9.573646443874842e-08;1.0448767173937965;9.99955036852381;0.8334764378624926;0.015562652888458537;0.015563212128938823;0.797664755486018;0.014893317834861884;0.7978982286555881
90.57898;1.0445026456863213;0.8333502155973588;0.7977776840504389;-7.961612128126554e-08;-9.550370240268751e-08;1.0448742870181922;9.999539390057594;0.8334779646585331;0.01556266021711863;0.015563193292170286;0.7976645743541706;0.014893349090524453;0.7978995967612982
90.58898;1.0444995341213383;0.8333518865503706;0.7977763102944918;-8.057690094671688e-08;-9.526109216198826e-08;1.044871852913538;9.99952866672703;0.8334794852702128;0.015562667046353394;0.015563173207805257;0.7976644091972067;0.014893379817921364;0.7979009685431397
90.59898;1.0444964555129708;0.8333535323234139;0.7977749750386456;-8.153919367342284e-08;-9.501052806514706e-08;1.044869425456216;9.999518199851757;0.833480993950648;0.015562673558129757;0.015563151884114876;0.7976642613041911;0.01489341000018446;0.7979023427189069
90.60898;1.0444934081249417;0.8333551479120097;0.7977736803138881;-8.250073580937439e-08;-9.475413062378017e-08;1.0448670172564642;9.999507989378166;0.833482484196286;0.015562679915259834;0.015563129325350925;0.7976641325619939;0.01489343964769905;0.7979037173902613
90.61898;1.0444903901836258;0.8333567289603027;0.797772428995641;-8.34592846838469e-08;-9.449408709527352e-08;1.044864642661555;9.999498043664975;0.8334839489096075;0.01556268626502026;0.015563105544954443;0.7976640253660148;0.014893468788917128;0.7979050894420211
90.62898;1.0444874013284675;0.8333582728253323;0.7977712243085018;-8.441278541071498e-08;-9.423263113516328e-08;1.0448623162353492;9.999488381831195;0.8334853811967545;0.015562692733800645;0.015563080581119075;0.797663942813038;0.0148934974599697;0.797906454548799
90.63898;1.0444844435591318;0.8333597790294616;0.797770069783549;-8.535954229118073e-08;-9.397203601524804e-08;1.0448600519749722;9.999479025652379;0.8334867749346319;0.015562699420129465;0.015563054502706961;0.7976638888990578;0.014893525709713449;0.7979078079135578
90.64898;1.0444815204903457;0.8333612481986601;0.7977689695113155;-8.629810228276973e-08;-9.371462301952228e-08;1.0448578630486975;9.999469990933846;0.8334881245950214;0.015562706404618744;0.01556302739930791;0.7976638681618683;0.014893553594578474;0.7979091451243095
90.65898;1.0444786356792422;0.8333626805675892;0.7977679278860865;-8.722701664417853e-08;-9.346286026035136e-08;1.0448557609943647;9.999461282271756;0.8334894244869504;0.015562713760062363;0.015562999370525342;0.7976638850165993;0.014893581154211697;0.7979104627679557
90.66898;1.0444757914629177;0.833364075449835;0.7977669492350544;-8.814495482880899e-08;-9.32192966439633e-08;1.0448537548486472;9.9994528877338;0.8334906682476672;0.015562721544470148;0.01556297052803771;0.7976639435019134;0.014893608403086145;0.7979117586175081
90.67898;1.044472988660283;0.8333654315144509;0.7977660380340847;-8.90510822397447e-08;-9.298624223869481e-08;1.0448518515156209;9.999444780860946;0.8334918489038387;0.01556272979484942;0.01556294100863523;0.7976640475345618;0.014893635345584718;0.7979130314564733
90.68898;1.0444702269559702;0.833366747418551;0.7977651991766406;-8.994516756642766e-08;-9.276567798510744e-08;1.0448500571613688;9.999436930260686;0.8334929592579436;0.015562738530408732;0.01556291098047878;0.7976642010726169;0.014893661991633932;0.7979142807868903
90.69898;1.0444675054775567;0.8333680226718596;0.7977644378242602;-9.082730340859616e-08;-9.255949263632498e-08;1.044848377667991;9.999429306381748;0.8334939926502484;0.015562747756591075;0.015562880626440323;0.7976644076350248;0.01489368835756295;0.7979155066342026
90.70898;1.0444648227062558;0.833369258054975;0.797763759186122;-9.169761108508406e-08;-9.236950729817786e-08;1.0448468177221026;9.999421882353419;0.8334949437456711;0.01556275746829451;0.015562850114825475;0.7976646697712405;0.014893714452424078;0.7979167095749375
90.71898;1.0444621756884418;0.8333704549691912;0.7977631681625893;-9.255622144104732e-08;-9.21972367731462e-08;1.0448453803979483;9.999414631576911;0.8334958088499236;0.015562767650013356;0.015562819588039076;0.7976649894177206;0.01489374026945587;0.7979178906986286
90.72898;1.0444595596179937;0.8333716144022498;0.7977626683542248;-9.340333604073565e-08;-9.20437914569471e-08;1.0448440679106743;9.99940752564841;0.8334965859905331;0.015562778274996417;0.01556278917953971;0.7976653685253255;0.014893765794156744;0.7979190514258188
90.73898;1.0444569684406622;0.8333727363625602;0.797762260982609;-9.4239040050484e-08;-9.190992274790562e-08;1.0448428827583556;9.999400532947663;0.8334972747884104;0.015562789307448933;0.015562759032721033;0.7976658089280942;0.01489379101390354;0.7979201937943994
90.74898;1.044454395899657;0.8333738195712772;0.797761944846466;-9.506308899963052e-08;-9.179611503122407e-08;1.0448418284919567;9.99939361975761;0.8334978758552715;0.015562800701126629;0.01556272930459157;0.7976663117352736;0.01489381592162462;0.7979213209110869
90.75898;1.044451836341015;0.8333748615659707;0.7977617170990995;-9.587501680174896e-08;-9.17027383088898e-08;1.0448409091808089;9.999386756318788;0.8334983903165123;0.015562812395268202;0.015562700167081632;0.7976668769493794;0.014893840518911546;0.7979224363246015
90.76898;1.0444492852883163;0.8333758595589102;0.7977615739511296;-9.667433013931147e-08;-9.163005558449913e-08;1.0448401279525756;9.999379921918411;0.833498820084238;0.015562824314783097;0.015562671809450935;0.7976675034932278;0.01489386480934888;0.7979235425641351
90.77898;1.0444467395355734;0.8333768112389763;0.7977615110515948;-9.746059651045635e-08;-9.157803195845091e-08;1.044839486430537;9.999373102018753;0.8334991681494491;0.015562836373636934;0.015562644431631124;0.7976681895489567;0.014893888781378966;0.7979246401539533
90.78898;1.0444441966925686;0.8333777151713517;0.7977615235555856;-9.823359293047293e-08;-9.154624656098619e-08;1.0448389853027116;9.999366277939767;0.8334994380576811;0.015562848480406326;0.015562618228730628;0.7976689328822124;0.014893912405978389;0.7979257275652168
90.79898;1.0444416551595774;0.8333785713248624;0.7977616061200156;-9.899335121812824e-08;-9.153408387791684e-08;1.0448386246590018;9.999359422457012;0.8334996331552199;0.015562860545983487;0.015562593372073167;0.7976697308835244;0.014893935657373082;0.7979268019616271
90.80898;1.0444391144371512;0.8333793813510895;0.79776175315346;-9.973989086571728e-08;-9.154098435788809e-08;1.0448384039855585;9.999352513277886;0.8334997566208898;0.01556287249298741;0.015562569992543926;0.7976705805889346;0.01489395852867465;0.7979278602850649
90.81898;1.0444365745687876;0.8333801479150835;0.7977619590731704;-1.00472981618732e-07;-9.156650715767354e-08;1.044838322617533;9.999345548350332;0.8334998119877187;0.015562884257771805;0.015562548175590026;0.7976714788497384;0.014893981020054946;0.7979288999682708
90.82898;1.044434035415163;0.8333808735312148;0.7977622183118755;-1.0119227664179802e-07;-9.161045727543652e-08;1.044838380182515;9.999338543977752;0.8334998030557501;0.015562895773021291;0.01556252797104301;0.7976724225029039;0.014894003116608864;0.7979299189875962
90.83898;1.0444314970817903;0.8333815598685615;0.7977625254013293;-1.0189760967871878e-07;-9.167321248449417e-08;1.0448385763971964;9.99933152673594;0.8334997334157375;0.015562906948181764;0.015562509404571876;0.7976734085053778;0.014894024783296845;0.7979309155230416
90.84898;1.0444289605247064;0.8333822077465494;0.7977628754544077;-1.0258901103850047e-07;-9.175574509192455e-08;1.0448389110689635;9.999324532464971;0.8334996064758156;0.015562917675590758;0.015562492486805262;0.7976744340764668;0.014894045975087599;0.7979318875209829
90.85898;1.0444264270655126;0.8333828175526878;0.7977632649231081;-1.0326640020436204e-07;-9.185920241580092e-08;1.0448393845367956;9.999317605318172;0.833499425732008;0.015562927852302535;0.015562477232556628;0.797675496843967;0.014894066647029866;0.7979328323785699
90.86898;1.0444238976558964;0.8333833897224839;0.7977636919573947;-1.0392937688240865e-07;-9.198448721226622e-08;1.0448399972375475;9.999310794248755;0.833499194805923;0.015562937389649999;0.015562463671972799;0.7976765947307424;0.014894086761979182;0.7979337472551928
90.87898;1.044421372827998;0.8333839249091439;0.7977641558336901;-1.0457732868171911e-07;-9.213217463016901e-08;1.0448407486118358;9.999304153575574;0.8334989171146241;0.015562946207546727;0.015562451835668869;0.7976777254579167;0.01489410629341716;0.7979346297956467
90.88898;1.0444188530105634;0.8333844240615774;0.7977646561063759;-1.0520957869253872e-07;-9.230283282506794e-08;1.0448416367887905;9.999297742975436;0.833498595440491;0.015562954224833787;0.015562441745797665;0.7976788862221259;0.014894125217144701;0.7979354777459943
90.89898;1.0444163388591299;0.8333848885579714;0.7977651922312983;-1.0582534646605405e-07;-9.249727030451706e-08;1.0448426588959843;9.999291624135925;0.8334982322990401;0.01556296135136659;0.015562433426915276;0.7976800740219753;0.014894143499093786;0.7979362875393801
90.90898;1.0444138311391957;0.8333853200460251;0.7977657636678845;-1.0642373621917274e-07;-9.271631957311836e-08;1.0448438113346565;9.999285858890758;0.8334978308282676;0.01556296748190178;0.01556242690608253;0.7976812860092397;0.014894161089589483;0.7979370539220283
90.91898;1.0444113297530409;0.8333857203144152;0.797766370538997;-1.070038753797294e-07;-9.296063001622643e-08;1.0448450901516293;9.999280504609148;0.8334973950088572;0.015562972495066026;0.015562422196526206;0.7976825190686124;0.01489417792913299;0.7979377709975872
90.92898;1.0444088324070824;0.8333860913870745;0.7977670142155284;-1.0756495853310143e-07;-9.323080721459777e-08;1.044846491616195;9.99927560759411;0.8334969293538571;0.015562976266323587;0.015562419285572834;0.7976837691223103;0.014894193964005906;0.7979384332677029
90.93898;1.044406334039439;0.833386435189673;0.7977676966921244;-1.0810622636698067e-07;-9.35275528970673e-08;1.0448480126274127;9.999271202149023;0.8334964386930381;0.015562978687653918;0.015562418126655621;0.7976850310892285;0.014894209156718023;0.7979390357996524
90.94898;1.0444038277324479;0.833386752894179;0.7977684196328645;-1.086271358754793e-07;-9.385158115282628e-08;1.044849650542334;9.999267311067566;0.833495927812108;0.01556297967762029;0.015562418630071611;0.7976862993975338;0.014894223483118436;0.7979395740104521
90.95898;1.0444013064859297;0.8333870445769993;0.7977691844984993;-1.0912757591134963e-07;-9.420337740536868e-08;1.044851402591844;9.999263941789113;0.8334954007783236;0.015562979181455343;0.015562420665756315;0.7976875681693845;0.014894236924534553;0.7979400440597549
90.96898;1.0443987646162995;0.8333873095065418;0.7977699930609031;-1.0960785598054764e-07;-9.458289453024745e-08;1.044853265625249;9.999261082558196;0.8334948607049315;0.015562977164297526;0.015562424076348952;0.7976888308379183;0.014894249465976193;0.7979404434868941
90.97898;1.0443961983130907;0.8333875472664751;0.7977708472873383;-1.1006850855257884e-07;-9.49893534643982e-08;1.0448552369672277;9.999258702888909;0.8334943102870356;0.015562973600622018;0.015562428678616382;0.7976900800071652;0.014894261104651654;0.7979407708941582
90.98898;1.0443936058752452;0.8333877590884728;0.7977717485589829;-1.1051015341295692e-07;-9.542121457156044e-08;1.044857315767167;9.999256756108656;0.8334937520685202;0.01556296846793694;0.015562434257503532;0.7976913079625615;0.014894271861207366;0.7979410247204066
90.99898;1.0443909880872226;0.8333879480747597;0.7977726967742539;-1.1093353126240117e-07;-9.587625592441306e-08;1.0448595027079584;9.999255183595057;0.8334931880065488;0.015562961745715437;0.015562440577639251;0.797692507284434;0.014894281785344715;0.797941202368622
91.00898;1.0443883480491005;0.8333881183005505;0.797773690282289;-1.1133938371013184e-07;-9.63518438728198e-08;1.044861797749593;9.999253923025426;0.8334926193361967;0.015562953418311938;0.01556244741212478;0.797693671163246;0.014894290954150123;0.7979413005584021
91.01898;1.0443856901553559;0.8333882744121675;0.7977747267783146;-1.1172807856493368e-07;-9.684533875232054e-08;1.0448641982217781;9.999252916294765;0.833492047255574;0.015562943480033816;0.015562454565049243;0.7976947937319108;0.014894299460805428;0.7979413161998975
91.02898;1.0443830193040804;0.8333884220993754;0.7977758040549516;-1.1209951911377083e-07;-9.735420652954959e-08;1.044866698626444;9.99925210980979;0.8334914736766658;0.015562931934455838;0.015562461876377462;0.7976958707869598;0.014894307394939809;0.7979412466262621
91.03898;1.0443803407824508;0.8333885680339213;0.7977769198401317;-1.1245341577758207e-07;-9.787577775684112e-08;1.0448692912999697;9.999251447983513;0.8334909010360597;0.015562918788494728;0.015562469219000983;0.7976969002691535;0.014894314825374353;0.7979410894183686
91.04898;1.0443776602733308;0.8333887190744558;0.7977780712304742;-1.1278938531722346e-07;-9.84072300908072e-08;1.044871966731039;9.999250869111728;0.8334903312417677;0.015562904047840529;0.015562476490973134;0.7976978816668938;0.014894321794803624;0.7979408427080896
91.05898;1.0443749837411176;0.8333888818242716;0.7977792545828073;-1.1310689016294958e-07;-9.894594233116888e-08;1.04487471391427;9.999250308981336;0.8334897649479358;0.015562887718791276;0.015562483598207187;0.7976988149423196;0.014894328324394156;0.7979405056273942
91.06898;1.0443723173310058;0.8333890626599196;0.7977804659425064;-1.1340535804942e-07;-9.948964867995528e-08;1.0448775218412556;9.999249709051432;0.8334892018098506;0.015562869818222623;0.015562490444678695;0.797699699955125;0.014894334421022672;0.7979400779163432
91.07898;1.044369667088866;0.8333892674480053;0.797781701612499;-1.1368431295403306e-07;-1.0003623602671868e-07;1.0448803810770606;9.999249024300498;0.8334886411681772;0.015562850379146337;0.015562496945727785;0.7977005364103662;0.014894340083745272;0.7979395591878724
91.08898;1.0443670380916261;0.8333895008183485;0.7977829586944878;-1.139433171693608e-07;-1.0058366677984769e-07;1.044883283722911;9.999248227591421;0.8334880825451667;0.015562829444604317;0.01556250304569233;0.7977013238106136;0.014894345313311443;0.7979389488973689
91.09898;1.0443644339274867;0.8333897657765166;0.7977842353852372;-1.1418194284917997e-07;-1.0113024415868005e-07;1.0448862223483724;9.999247310150752;0.8334875260174704;0.015562807061192447;0.01556250871962039;0.7977020609356874;0.01489435012888717;0.7979382465786319
91.10898;1.044361857453911;0.8333900641542162;0.7977855308932951;-1.1439986048189933e-07;-1.0167485711750913e-07;1.0448891893886025;9.99924627870022;0.8334869726290772;0.015562783277174402;0.015562513965466854;0.7977027452854359;0.014894354578471785;0.7979374518561313
91.11898;1.0443593110216307;0.8333903977078415;0.7977868449280178;-1.145969006699681e-07;-1.0221679383091681e-07;1.0448921773026187;9.999245149887056;0.8334864244338112;0.015562758140870598;0.015562518794691471;0.7977033732947226;0.014894358726380737;0.7979365645115762
91.12898;1.0443567950810935;0.8333907691391473;0.7977881768836463;-1.147730414504251e-07;-1.0275524452987656e-07;1.0448951787958198;9.99924394428425;0.8334858838199397;0.015562731699435037;0.01556252321823751;0.7977039411643208;0.01489436263022135;0.7979355845973771
91.13898;1.044354307316554;0.8333911818795504;0.7977895255095597;-1.1492832764263805e-07;-1.0328894868346923e-07;1.0448981866936509;9.999242682558444;0.8334853525840475;0.015562704002794976;0.01556252723266102;0.7977044456697205;0.014894366327209625;0.797934512667405
91.14898;1.0443518437365789;0.8333916387953683;0.7977908893083707;-1.1506278824842254e-07;-1.0381626000833561e-07;1.044901193622611;9.999241385582412;0.8334848313840848;0.015562675112038694;0.015562530816509206;0.7977048845788236;0.014894369828723664;0.7979333502404355
91.15898;1.0443494009722887;0.8333921415553365;0.7977922668453153;-1.1517639254777681e-07;-1.0433557807791879e-07;1.0449041918422493;9.999240075182499;0.8334843199376865;0.01556264510102934;0.015562533939689652;0.7977052567198234;0.014894373121123827;0.7979320999612598
91.16898;1.0443469782114045;0.8333926908593833;0.7977936563932301;-1.1526903968135305e-07;-1.0484569467960012e-07;1.0449071731987531;9.99923876914995;0.8334838179658978;0.015562614050542848;0.015562536575644811;0.7977055618151571;0.014894376172018123;0.7979307651836135
91.17898;1.044344577293716;0.8333932862668438;0.7977950554776204;-1.1534069448528855e-07;-1.0534567313328532e-07;1.0449101284500395;9.999237474606254;0.8334833258535346;0.015562582048182236;0.015562538697710744;0.7977058000281506;0.014894378931716558;0.7979293494982393
91.18898;1.0443422012484727;0.8333939257829727;0.7977964611980882;-1.1539163063520684e-07;-1.0583454002867422e-07;1.0449130460686218;9.999236188112617;0.8334828440710517;0.015562549195056462;0.015562540265564662;0.7977059716647023;0.014894381338376256;0.797927856666856
91.19898;1.0443398527536243;0.8333946058602829;0.7977978708978696;-1.1542250948366355e-07;-1.0631119614295382e-07;1.044915911979481;9.999234898821339;0.8334823721502903;0.015562515609342884;0.01556254122433112;0.7977060774454038;0.014894383337245217;0.7979262909826736
91.20898;1.0443375334011549;0.8333953217122304;0.7977992824007983;-1.1543418623987217e-07;-1.0677450113601543e-07;1.044918710937227;9.999233592045623;0.8334819086347506;0.015562481422218066;0.015562541507692781;0.7977061188983258;0.014894384891354273;0.7979246576116825
91.21898;1.0443352440116251;0.8333960678559804;0.7978006939488766;-1.1542736985205525e-07;-1.0722334544871353e-07;1.0449214284151624;9.999232256188426;0.8334814521796214;0.015562446768174075;0.015562541032527681;0.7977060982167182;0.014894385973868393;0.7979229624587268
91.22898;1.0443329855233539;0.8333968385762428;0.7978021040576285;-1.1540244967092488e-07;-1.0765660805255755e-07;1.0449240514035125;9.999230885897015;0.8334810025894976;0.015562411771438342;0.015562539697132836;0.7977060174755238;0.014894386561330152;0.7979212115775219
91.23898;1.0443307597261435;0.8333976280528106;0.7978035113366609;-1.153596965928311e-07;-1.0807300851591921e-07;1.0449265683896263;9.999229478304576;0.8334805607977002;0.015562376534055674;0.015562537386015887;0.7977058781466866;0.014894386633025837;0.7979194105012508
91.24898;1.0443285696305473;0.8333984303074385;0.7978049143075997;-1.1529959558564478e-07;-1.0847101801838185e-07;1.0449289699530429;9.999228031369498;0.8334801283306831;0.015562341139988632;0.015562533983768867;0.7977056815365975;0.014894386167797457;0.7979175640722709
91.25898;1.0443264192284691;0.8333992389209569;0.7978063111152038;-1.1522311977039086e-07;-1.0884893605746113e-07;1.0449312495973773;9.999226547347561;0.8334797068508499;0.015562305671164779;0.015562529394454771;0.7977054291606648;0.014894385141224887;0.7979156766077965
91.26898;1.0443243128688393;0.8334000469027956;0.7978076994989758;-1.1513191226241626e-07;-1.0920515478253723e-07;1.0449334035052837;9.999225035825702;0.8334792974904044;0.01556227021371182;0.015562523540101073;0.7977051225367263;0.01489438352793046;0.7979137518002655
91.27898;1.0443222551002984;0.8334008471983818;0.79780907748791;-1.1502817652047946e-07;-1.095384196565985e-07;1.0449354294233408;9.999223511160356;0.8334789002201108;0.0155622348520502;0.015562516348396263;0.7977047632695082;0.014894381299202732;0.7979117926643738
91.28898;1.044320250947369;0.8334016331145362;0.7978104440933216;-1.149144387410418e-07;-1.098477513389984e-07;1.0449373254082948;9.99922198303804;0.8334785139156976;0.015562199660769183;0.015562507761178143;0.7977043536509267;0.014894378418183198;0.7979098014899516
91.29898;1.0443183059952477;0.8334023981316339;0.7978117991327985;-1.147935779007703e-07;-1.1013215752898319e-07;1.0449390886385217;9.999220445612302;0.8334781369985562;0.015562164697444716;0.01556249775052009;0.7977038969336145;0.014894374845323325;0.7979077794225393
91.30898;1.0443164259120334;0.8334031357437454;0.7978131426848066;-1.1466888535073007e-07;-1.1039052122166406e-07;1.044940715233242;9.999218875422217;0.8334777677475409;0.015562129998139251;0.015562486318510352;0.7977033970947331;0.014894370546848123;0.797905726689895
91.31898;1.0443146158548586;0.8334038399407647;0.7978144748608901;-1.1454366515966809e-07;-1.1062169443418739e-07;1.0449422019591572;9.999217240508933;0.8334774040261069;0.015562095578528674;0.015562473486746073;0.7977028586766527;0.014894365499084482;0.7979036439988495
91.32898;1.0443128805469897;0.8334045059741416;0.7978157958171418;-1.1442065087565108e-07;-1.1082460799314419e-07;1.0449435481456715;9.999215513063794;0.8334770434096577;0.015562061441323034;0.015562459296654504;0.7977022866939845;0.014894359689161536;0.7979015336756496
91.33898;1.0443112244358501;0.8334051302008085;0.7978171057721091;-1.1430196532670894e-07;-1.1099836344845476e-07;1.0449447556265667;9.999213674640762;0.8334766839472021;0.015562027586060047;0.015562443814876967;0.7977016861838236;0.014894353112324996;0.7978993994104591
91.34898;1.044309651335173;0.833405708746876;0.7978184045663038;-1.1418946208098331e-07;-1.1114224415027716e-07;1.0449458275068966;9.999211710073556;0.8334763244223946;0.015561994013068634;0.015562427119786372;0.7977010616981233;0.014894345768332807;0.7978972453672142
91.35898;1.0443081638716976;0.8334062364757692;0.7978196910539748;-1.1408458503618933e-07;-1.112555548532993e-07;1.0449467672900226;9.999209600073122;0.8334759637618258;0.015561960719244828;0.01556240928902173;0.7977004172355942;0.014894337649267354;0.7978950759223934
91.36898;1.0443067631569467;0.8334067073715964;0.7978209638380697;-1.1398778796152497e-07;-1.1133750513439895e-07;1.0449475780591497;9.999207320451642;0.8334756005345573;0.015561927697232815;0.015562390412718586;0.7976997562100931;0.014894328728984866;0.7978928957485029
91.37898;1.0443054495696669;0.8334071157826421;0.7978222228378882;-1.1389838465581119e-07;-1.1138728108775954e-07;1.044948261709865;9.99920484186761;0.8334752330990337;0.015561894937870798;0.01556237060807582;0.797699081337092;0.014894318977401934;0.7978907092886752
91.38898;1.0443042243054421;0.8334074574803262;0.7978234694145463;-1.1381507614898889e-07;-1.11404242312259e-07;1.044948819250069;9.99920212399447;0.8334748602016863;0.01556186242393826;0.015562350019490903;0.7976983952308085;0.014894308379690205;0.797888520071809
91.39898;1.0443030899233152;0.833407730069378;0.7978247051947166;-1.137366057146103e-07;-1.1138824073932037e-07;1.0449492522160173;9.999199114101751;0.8334744816326872;0.015561830128205053;0.01556232881241466;0.7976977014285599;0.01489429693519322;0.7978863308264953
91.40898;1.0443020497622497;0.833407932584714;0.7978259311253428;-1.1366214167192663e-07;-1.1133982602606542e-07;1.044949564097576;9.999195759071739;0.8334740983553846;0.015561798026935319;0.015562307157331751;0.7976970046189058;0.01489428464747879;0.7978841440452663
91.41898;1.0443011072177302;0.8334080643930599;0.7978271469989331;-1.1359141242085019e-07;-1.1126012028842085e-07;1.0449497606203402;9.999192020223084;0.8334737118931108;0.015561766108900562;0.015562285210984053;0.7976963099819971;0.014894271520273089;0.7978819621468788
91.42898;1.0443002649987407;0.8334081244337984;0.7978283516265953;-1.1352462587240169e-07;-1.111506727662269e-07;1.0449498488206659;9.999187879595052;0.8334733235430102;0.015561734367219943;0.015562263111106702;0.79769562245503;0.01489425756234674;0.7978797872600958
91.43898;1.0442995248779887;0.8334081114751181;0.7978295437772935;-1.1346223181868326e-07;-1.1101344060561385e-07;1.04494983625526;9.999183337668173;0.8334729341346142;0.015561702785513816;0.015562240977821743;0.7976949464676105;0.014894242792567923;0.7978776212995904
91.44898;1.0442988885852158;0.8334080244541341;0.797830722998146;-1.1340468593404692e-07;-1.1085055660722776e-07;1.0449497311080758;9.999178404031664;0.8334725442278237;0.015561671333143083;0.015562218911228585;0.7976942861231571;0.014894227238576025;0.7978754665101525
91.45898;1.0442983585643557;0.833407862237305;0.7978318900062317;-1.1335234362487526e-07;-1.1066387715505337e-07;1.0449495422322508;9.999173086686083;0.8334721540463598;0.015561639973063653;0.015562196989341262;0.7976936454953845;0.014894210933931796;0.7978733257728409
91.46898;1.0442979373348114;0.833407623326976;0.7978330467928428;-1.1330552023400995e-07;-1.1045473284865752e-07;1.0449492784971182;9.999167390284425;0.8334717630782884;0.015561608672996769;0.015562175273034294;0.7976930286571391;0.014894193908781243;0.7978712022992628
91.47898;1.0442976263737318;0.8334073057456797;0.7978341960197961;-1.1326442605352517e-07;-1.1022404143220064e-07;1.044948948013293;9.999161321667152;0.833471369999788;0.015561577410434384;0.015562153816868518;0.797692439050615;0.014894176177746073;0.7978690993674261
91.48898;1.0442974256811077;0.8334069071719552;0.7978353403044597;-1.1322881466259887e-07;-1.0997257810461689e-07;1.0449485578535804;9.999154890948528;0.83347097330434;0.015561546172469857;0.01556213267800554;0.7976918785355935;0.014894157742299569;0.7978670207476549
91.49898;1.0442973340504647;0.8334064259710497;0.7978364823497639;-1.1319788307050029e-07;-1.0970120399248947e-07;1.0449481145317168;9.999148104745457;0.8334705720861719;0.015561514957818743;0.015562111919593594;0.7976913470763102;0.014894138599885278;0.7978649713772038
91.50898;1.0442973495546657;0.8334058629516278;0.7978376250534922;-1.1317075166454637e-07;-1.0941087620182353e-07;1.0449476245810791;9.999140962260158;0.833470166076206;0.015561483782815584;0.01556209160892907;0.7976908430595395;0.014894118746262413;0.7978629572162003
91.51898;1.0442974697510174;0.8334052222780305;0.7978387707991114;-1.1314692402630616e-07;-1.0910242539064569e-07;1.0449470942908676;9.999133462636944;0.8334697553096603;0.01556145268551094;0.015562071813689573;0.7976903635955069;0.014894098176468687;0.7978609842404827
91.52898;1.0442976917556257;0.8334045103435739;0.7978399208471785;-1.1312628522676158e-07;-1.0877632164586423e-07;1.0449465290865392;9.999125612427077;0.8334693406951512;0.015561421724774453;0.015562052598864402;0.7976899049922452;0.01489407688769879;0.7978590576964172
91.53898;1.0442980127957897;0.8334037335742864;0.7978410755512944;-1.131090126634258e-07;-1.0843251761240987e-07;1.044945933330155;9.99911742378547;0.8334689246631146;0.015561390978475824;0.015562034017786141;0.7976894635851738;0.0148940548803594;0.7978571820701954
91.54898;1.0442984308419017;0.8334028973389496;0.7978422350295155;-1.1309553942681336e-07;-1.0807051343677823e-07;1.0449453101725437;9.999108909905349;0.8334685102705266;0.015561360540916919;0.015562016099561449;0.7976890362889045;0.014894032157099979;0.7978553610802976
