time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
91.55898;1.0442989445983313;0.8334020062737408;0.7978433999677065;-1.1308639181864346e-07;-1.076898411887089e-07;1.0449446613148299;9.999100083175932;0.8334680998109344;0.015561330513409306;0.01556199884800061;0.7976886207309173;0.014894008727157336;0.7978535974938387
91.56898;1.0442995533183692;0.8334010649017325;0.7978445723103849;-1.130821439637504e-07;-1.0729053488930944e-07;1.0449439874704591;9.99909095986707;0.8334676942837547;0.015561300993438984;0.015561982253265438;0.7976882156282631;0.014893984615037012;0.7978518931905819
91.57898;1.0443002567205375;0.8334000783800812;0.7978457552380277;-1.1308353263836182e-07;-1.0687300409552138e-07;1.0449432895697333;9.99908156687076;0.8334672935611427;0.015561272070392184;0.01556196630132472;0.7976878213395484;0.01489395985763279;0.7978502491993734
91.58898;1.0443010546621085;0.8333990531832829;0.7978469525392939;-1.1309141631997097e-07;-1.0643769122746069e-07;1.0449425695271186;9.999071938214778;0.8334668968292487;0.01556124382139654;0.015561950975892157;0.7976874396080853;0.014893934494363575;0.7978486655943108
91.59898;1.0443019469970147;0.8333979969559945;0.7978481681619388;-1.1310657763231339e-07;-1.0598512542836643e-07;1.0449418301369842;9.999062108647365;0.8334665028055476;0.015561216305216893;0.015561936266713127;0.7976870724802492;0.014893908572622365;0.7978471418313091
91.60898;1.0443029337587335;0.8333969177881071;0.7978494059916947;-1.1312948043039262e-07;-1.0551611421669148e-07;1.0449410747878063;9.999052117756738;0.8334661100983001;0.015561189563753242;0.015561922181325818;0.7976867214356529;0.014893882162435304;0.7978456772172091
91.61898;1.044304015142734;0.8333958238803856;0.797850669501287;-1.1316012809084487e-07;-1.0503169531298965e-07;1.0449403071853711;9.99904201394578;0.833465718097004;0.01556116363301609;0.015561908734870355;0.7976863870601592;0.014893855360745358;0.7978442705666603
91.62898;1.0443051916228967;0.8333947235249142;0.7978519614733663;-1.1319820244410141e-07;-1.0453300381926264e-07;1.04493953096909;9.9990318481228;0.8334653273552973;0.015561138552290828;0.015561895924973146;0.7976860691012162;0.014893828284756553;0.7978429191227118
91.63898;1.0443064640163235;0.8333936248453265;0.7978532840631892;-1.1324329070370965e-07;-1.0402118922976313e-07;1.044938749715274;9.999021667594095;0.8334649389681322;0.015561114362919367;0.015561883725835194;0.7976857667775599;0.014893801060018653;0.7978416179962539
91.64898;1.0443078328064515;0.8333925356134683;0.797854639045565;-1.1329497576566364e-07;-1.034972713029709e-07;1.0449379671466634;9.999011515546112;0.8334645539215424;0.015561091100896028;0.015561872103779068;0.7976854790584721;0.014893773812310176;0.7978403611145055
91.65898;1.04430929759857;0.8333914631100214;0.7978560281261968;-1.1335279976599792e-07;-1.0296201261012584e-07;1.0449371865023085;9.999001432873044;0.8334641730137233;0.015561068791100406;0.015561861026332412;0.7976852048264587;0.014893746669011283;0.7978391429231907
91.66898;1.0443108570578523;0.8333904135764109;0.7978574531728112;-1.1341619063229468e-07;-1.024161032762899e-07;1.0449364094496751;9.998991461789746;0.8334637968078443;0.015561047445104044;0.015561850456207412;0.7976849429477292;0.014893719759806022;0.7978379589358994
91.67898;1.0443125087655702;0.8333893919213079;0.7978589163776272;-1.1348456671935301e-07;-1.0186051934592597e-07;1.0449356357603827;9.998981647583262;0.8334634255496449;0.015561027062383177;0.015561840347818713;0.7976846923210794;0.014893693216642542;0.7978368049378759
91.68898;1.0443142496976214;0.8333884020576794;0.7978604206403492;-1.1355752012237335e-07;-1.0129660895605374e-07;1.044934863601938;9.998972037052646;0.8334630595744802;0.015561007636193462;0.015561830654948195;0.7976844520710844;0.014893667181277083;0.7978356768289174
91.69898;1.044316077286376;0.83338744690496;0.7978619699052081;-1.1363466766315579e-07;-1.0072602998523067e-07;1.0449340901238893;9.99896267597483;0.8334626997861959;0.01556098916316551;0.01556182134402389;0.7976842217887065;0.014893641808977435;0.7978345715797256
91.70898;1.0443179896945405;0.833386527915769;0.7978635690679747;-1.1371530058745431e-07;-1.0015080780593254e-07;1.0449333122992899;9.998953607398096;0.8334623475751045;0.015560971655013245;0.015561812404557208;0.7976840014233778;0.014893617260651084;0.797833487430732
91.71898;1.0443199852297012;0.8333856453679541;0.7978652234655033;-1.1379825289995874e-07;-9.957319893682005e-08;1.0449325271048333;9.998944871867653;0.8334620043488328;0.015560955149773568;0.015561803845973336;0.7976837908276536;0.014893593697327377;0.797832422959009
91.72898;1.0443220615933844;0.8333847993978937;0.7978669380025174;-1.1388189859608918e-07;-9.899520940472485e-08;1.044931731079608;9.998936503845002;0.8334616712071704;0.015560939715824788;0.015561795685494572;0.7976835895568724;0.014893571280700691;0.79783137688738
91.73898;1.044324215286169;0.8333839901169146;0.7978687161735609;-1.1396418512166833e-07;-9.841821761871483e-08;1.0449309207612059;9.998928522082107;0.8334613489728742;0.015560925446447476;0.01556178794676996;0.7976833972609129;0.014893550162665305;0.797830348627624
91.74898;1.044326441616163;0.8333832169279208;0.7978705594565045;-1.1404293727658971e-07;-9.784303857625077e-08;1.0449300937964447;9.998920925953417;0.833461038432457;0.01556091244666618;0.015561780665258337;0.7976832141492526;0.014893530461111004;0.7978293379147662
91.75898;1.0443287351292447;0.8333824788323806;0.7978724675545393;-1.1411624481936882e-07;-9.727029751763745e-08;1.0449292488336108;9.99891370525521;0.8334607408631827;0.015560900815046198;0.015561773878616245;0.7976830407470543;0.014893512241183455;0.7978283441217416
91.76898;1.0443310897482236;0.8333817753417456;0.7978744393057933;-1.141825033789949e-07;-9.670077359414704e-08;1.0449283844435509;9.99890685494418;0.8334604584852616;0.015560890633019901;0.015561767608887665;0.797682877455221;0.014893495512295025;0.7978273662365348
91.77898;1.0443334988546336;0.8333811065080311;0.7978764732524855;-1.1424028606731644e-07;-9.61355246792943e-08;1.0449274988830504;9.998900379047969;0.8334601940656263;0.015560881963545197;0.015561761858647424;0.7976827251234175;0.014893480238360743;0.7978264029562216
91.78898;1.0443359556760883;0.8333804726741183;0.797878567429582;-1.1428841265717889e-07;-9.557592246642562e-08;1.044926590307606;9.998894277456104;0.8334599500498201;0.015560874845414768;0.015561756619182927;0.797682585996413;0.014893466355888757;0.7978254528718194
91.79898;1.044338453583227;0.8333798744609534;0.7978807189938132;-1.1432608960095828e-07;-9.50236977447486e-08;1.0449256565107987;9.99888853353579;0.8334597280254451;0.01556086928730586;0.015561751875870822;0.7976824634691116;0.014893453789172667;0.7978245149659344
91.80898;1.0443409863370636;0.8333793121794819;0.7978829240519529;-1.1435289326089007e-07;-9.448088133583912e-08;1.044924694857967;9.998883118283059;0.8334595285752738;0.015560865273273333;0.015561747608865271;0.7976823606169586;0.014893442455266253;0.7978235888501035
91.81898;1.0443435486430135;0.8333787852392482;0.7978851777357145;-1.1436863721839812e-07;-9.394965343182576e-08;1.044923702684898;9.998878000165544;0.8334593515693747;0.015560862775769046;0.01556174379685411;0.7976822786868392;0.014893432267206961;0.7978226746026924
91.82898;1.0443461364888094;0.8333782924861781;0.7978874748566231;-1.1437327972228491e-07;-9.343224587388555e-08;1.044922677851332;9.998873149808395;0.8334591968974394;0.015560861766893763;0.015561740420830875;0.7976822166014024;0.014893423138180545;0.7978217725250366
91.83898;1.0443487468138728;0.8333778326605142;0.7978898106910822;-1.1436689242887746e-07;-9.293091304027413e-08;1.0449216195923696;9.998868541696362;0.833459065070403;0.015560862230478471;0.015561737461129191;0.797682171385921;0.014893414975194022;0.7978208826984324
91.84898;1.0443513771787347;0.8333774040693231;0.7978921809635681;-1.1434959942535008e-07;-9.2447825563345e-08;1.0449205294985624;9.998864156168732;0.8334589572152694;0.015560864182054011;0.01556173489247501;0.7976821388364822;0.014893407672320096;0.7978200046200812
91.85898;1.044354025688105;0.8333770038789775;0.7978945810681243;-1.1432155052603975e-07;-9.198475171710929e-08;1.0449194114098388;9.998859980479022;0.8334588748187738;0.015560867677017719;0.015561732678466191;0.7976821141456045;0.014893401120581115;0.7978191374492603
91.86898;1.0443566907194262;0.8333766280308813;0.7978970053882842;-1.1428297703810713e-07;-9.154266178032858e-08;1.0449182698793293;9.998856004829936;0.8334588198141384;0.015560872786366165;0.015561730768563495;0.7976820923077819;0.01489339522507612;0.797818280556637
91.87898;1.0443593710948815;0.83337627170769;0.7978994475614103;-1.1423422278140777e-07;-9.112158020077877e-08;1.0449171091226115;9.998852214112503;0.8334587948290588;0.01556087956629158;0.015561729107193025;0.797682068459787;0.01489338991394427;0.7978174338655037
91.88898;1.0443620670003466;0.8333759295294201;0.7979019014144794;-1.1417568041531896e-07;-9.072083809572399e-08;1.0449159331097044;9.998848580245772;0.8334588032403165;0.015560888049041403;0.015561727649334918;0.7976820384218702;0.014893385131309675;0.797816598161905
91.89898;1.0443647798394733;0.8333755954827742;0.797904361481229;-1.1410768627747345e-07;-9.033963445524922e-08;1.0449147451385496;9.998845058821546;0.8334588492534641;0.015560898242781316;0.015561726373218824;0.797681999141504;0.014893380817679753;0.7978157757758991
91.90898;1.0443675105091268;0.8333752630811104;0.7979068228160692;-1.1403057748207968e-07;-8.997763125017839e-08;1.0449135469716806;9.99884159054047;0.8334589377738197;0.01556091012995761;0.015561725289828429;0.7976819486391074;0.014893376896049814;0.797814970978574
91.91898;1.04437025816941;0.8333749257132843;0.7979092807025473;-1.1394493288464711e-07;-8.963523485461839e-08;1.0449123392221815;9.99883810658373;0.8334590734842888;0.015560923669830997;0.015561724440698137;0.7976818855213862;0.014893373277336867;0.7978141892070028
91.92898;1.0443730202047583;0.8333745767328284;0.7979117307038225;-1.1385160186691576e-07;-8.93134184658925e-08;1.0449111225421932;9.998834537279514;0.8334592596994853;0.015560938805418811;0.01556172388084975;0.7976818085628964;0.01489336987961927;0.7978134359947023
91.93898;1.0443757926913368;0.8333742097627278;0.7979141685829432;-1.1375130801971946e-07;-8.90132252977044e-08;1.0449098977684022;9.998830821767584;0.8334594978754083;0.015560955468994733;0.015561723665936085;0.7976817166006714;0.014893366641701487;0.7978127166549898
91.94898;1.0443785714971456;0.8333738195925626;0.7979165897741992;-1.1364427056706742e-07;-8.873534795851696e-08;1.0449086655311235;9.99882691747167;0.8334597878015149;0.015560973583220561;0.015561723853818574;0.7976816084682535;0.01489336351885229;0.7978120365086934
91.95898;1.044381353383312;0.8333734026472462;0.7979189891622853;-1.1353027894041046e-07;-8.848009420142161e-08;1.0449074270639216;9.998822806866714;0.8334601284898037;0.015560993061150698;0.01556172450759688;0.7976814829163972;0.01489336047010491;0.7978114013510293
91.96898;1.0443841358320571;0.8333729567849463;0.7979213612087094;-1.134089838792577e-07;-8.824755444092813e-08;1.0449061852789847;9.99881849556482;0.8334605195194196;0.015561013806525305;0.015561725690323585;0.7976813387465697;0.01489335745244723;0.797810817655158
91.97898;1.0443869164412636;0.8333724812034468;0.7979236998220188;-1.1328009640920881e-07;-8.803772611338523e-08;1.0449049440546867;9.9988140023833;0.8334609616974098;0.01556103571696139;0.015561727459734427;0.7976811749189436;0.014893354422813013;0.797810292090573
91.98898;1.0443896933474814;0.8333719764571217;0.797925998381473;-1.1314353113014111e-07;-8.785063246821227e-08;1.044903706435818;9.998809348879783;0.8334614565045967;0.015561058694873781;0.01556172987397479;0.7976809901366553;0.014893351340552773;0.7978098308061992
91.99898;1.0443924657596462;0.8333714441511151;0.7979282502889502;-1.1299936240226301e-07;-8.768640698866626e-08;1.0449024740183372;9.998804552056043;0.8334620053356803;0.01556108265535468;0.015561732998300364;0.7976807822778554;0.014893348171350249;0.7978094388498747
92.00898;1.0443952335106537;0.8333708862785493;0.79793044928335;-1.128475687119895e-07;-8.754531088565771e-08;1.044901247700735;9.998799620328562;0.8334626093894814;0.01556110752422261;0.015561736901391447;0.7976805486374792;0.014893344896697285;0.797809119748854
92.01898;1.044397996575435;0.8333703044558821;0.7979325890116395;-1.1268799345438894e-07;-8.742782345419362e-08;1.0449000283172365;9.998794554430713;0.8334632696133538;0.01556113323770339;0.015561741654571398;0.797680286739879;0.014893341524167103;0.7978088757306465
92.02898;1.0444007553679848;0.8333696994717513;0.7979346628905185;-1.1252055993742572e-07;-8.733477061426076e-08;1.0448988165356157;9.998789352336315;0.8334639861622875;0.015561159739665424;0.015561747335775864;0.7976799947912144;0.014893338090546554;0.7978087086033879
92.03898;1.0444035111955188;0.8333690715151746;0.7979366650924932;-1.1234529597324504e-07;-8.72673107002346e-08;1.0448976125505947;9.998784014669981;0.8334647579875154;0.015561186967453924;0.01556175402279465;0.7976796719704213;0.014893334656116392;0.7978086204356061
92.04898;1.0444062663187705;0.8333684207533617;0.7979385916787426;-1.1216213882943351e-07;-8.722674997206246e-08;1.0448964162160073;9.998778548671131;0.8334655825076454;0.015561214841851453;0.015561761779824318;0.797679318794343;0.014893331293790314;0.7978086135981102
92.05898;1.0444090238404427;0.8333677476942533;0.7979404406204067;-1.1197091658940687e-07;-8.721427198854762e-08;1.044895227207819;9.998772963014767;0.8334664548912473;0.015561243271456991;0.015561770650251976;0.797678937065259;0.01489332808608622;0.7978086901878721
92.06898;1.0444117875728065;0.8333670534077467;0.7979422107515974;-1.1177160411839808e-07;-8.723073054767848e-08;1.0448940450227047;9.99876725685707;0.8334673682408464;0.015561272159618552;0.015561780657649694;0.7976785297697291;0.014893325136901586;0.7978088513311505
92.07898;1.0444145620317755;0.8333663396878105;0.7979439008454042;-1.1156448998887685e-07;-8.727660879305593e-08;1.0448928695219708;9.99876142435906;0.8334683152270481;0.015561301409696636;0.015561791807896592;0.7976781013920697;0.014893322576575841;0.797809097109918
92.08898;1.0444173526469516;0.8333656090624758;0.7979455096230956;-1.1135002297930551e-07;-8.73521273303328e-08;1.04489170128175;9.998755471309645;0.8334692890966809;0.015561330935251456;0.015561804087176851;0.7976776579302746;0.014893320545950245;0.7978094269662189
92.09898;1.0444201655634204;0.8333648647519302;0.7979470360598624;-1.1112858910423142e-07;-8.745739278155884e-08;1.0448905410711444;9.998749422346647;0.8334702832973553;0.01556136067342957;0.015561817460063488;0.797677206560824;0.014893319179406077;0.7978098401718728
92.10898;1.0444230068319098;0.833364110630653;0.7979484794113783;-1.1090050075076303e-07;-8.759246804966806e-08;1.0448893893087856;9.998743315575727;0.833471291354674;0.015561390591652723;0.015561831869944817;0.7976767556715495;0.014893318605443233;0.7978103362143986
92.11898;1.0444258814628171;0.8333633514978265;0.7979498393713768;-1.1066598937710683e-07;-8.775739362753941e-08;1.0448882457581337;9.998737190969502;0.833472307406185;0.015561420675409882;0.015561847237278058;0.7976763145011381;0.014893318954425007;0.7978109147667742
92.12898;1.0444287925812685;0.8333625935947814;0.79795111629396;-1.1042497159090567e-07;-8.79522411671702e-08;1.0448871095568555;9.998731077783646;0.8334733265144046;0.015561450904539639;0.015561863456572204;0.7976758913547768;0.014893320355925905;0.7978115753312367
92.13898;1.0444317411545223;0.833361844440561;0.7979523107944014;-1.1017692041662052e-07;-8.817720900123879e-08;1.0448859797525736;9.998724989361023;0.8334743448512489;0.015561481241864709;0.015561880397754111;0.7976754917344363;0.01489332293481746;0.7978123170210892
92.14898;1.044434726438323;0.8333611119583717;0.7979534231591043;-1.0992102456720378e-07;-8.843264424285323e-08;1.0448848559195056;9.998718931668888;0.8334753597694549;0.015561511630588307;0.015561897914106115;0.7976751181712903;0.01489332681516971;0.7978131383686174
92.15898;1.0444377466459829;0.8333604038105673;0.7979544537598311;-1.0965627968875994e-07;-8.87189037606085e-08;1.0448837384320824;9.998712911831115;0.8334763691775473;0.015561541987820112;0.01556191585719725;0.797674771272087;0.01489333211640204;0.7978140369337875
92.16898;1.0444407997485476;0.8333597270434311;0.7979554039330783;-1.0938138097138962e-07;-8.903622392252433e-08;1.0448826281150303;9.998706933233318;0.8334773707270193;0.015561572212495876;0.015561934089069399;0.7976744506830644;0.014893338944872589;0.7978150091310755
92.17898;1.0444438839876193;0.8333590877673966;0.7979562759216177;-1.0909460195576573e-07;-8.938468976160233e-08;1.0448815256134887;9.998700992681727;0.833478361766342;0.015561602216004968;0.015561952479936676;0.7976741557885011;0.014893347396264951;0.7978160506675471
92.18898;1.044446997492263;0.8333584909881114;0.7979570722672958;-1.0879378934595616e-07;-8.976414730794612e-08;1.0448804310484299;9.998695089863245;0.8334793395993537;0.015561631943285205;0.015561970905357273;0.7976738862159667;0.014893357556210162;0.797817157278653
92.19898;1.0444501375338584;0.8333579404776948;0.7979577952826994;-1.0847666535483204e-07;-9.017400807446623e-08;1.0448793440344297;9.998689239659297;0.833480301293289;0.015561661364652887;0.015561989255200635;0.7976736420219213;0.014893369490816629;0.7978183252043569
92.20898;1.0444533002814338;0.8333574386390311;0.7979584466125162;-1.0814139333523336e-07;-9.061313183329454e-08;1.0448782638507121;9.998683480117787;0.833481243626774;0.01556169045453829;0.015562007438361655;0.7976734240286885;0.014893383240270635;0.7978195510433793
92.21898;1.044456481373143;0.8333569867390365;0.7979590273615322;-1.0778688238947785e-07;-9.107999075330736e-08;1.0448771894448217;9.998677867256522;0.8334821636411736;0.015561719172334119;0.015562025377730613;0.7976732341031254;0.014893398817590157;0.7978208309586021
92.22898;1.0444596768524244;0.8333565854600163;0.79795953839432;-1.0741264866041294e-07;-9.157294725209172e-08;1.0448761197532588;9.998672456717053;0.8334830592185128;0.015561747455804706;0.01556204300507725;0.7976730745029258;0.014893416208966621;0.7978221598117851
92.23898;1.0444628835064065;0.8333562353652275;0.7979599803920334;-1.0701855116739495e-07;-9.209028913034838e-08;1.0448750546862788;9.998667290922288;0.8334839290077024;0.015561775231906574;0.015562060261558585;0.7976729469470829;0.014893435380402794;0.7978235311056262
92.24898;1.0444660983739549;0.833355937135353;0.7979603542347187;-1.0660449021615858e-07;-9.263012205581243e-08;1.0448739956038833;9.998662397691389;0.8334847716488296;0.015561802430971217;0.01556207710425255;0.797672852346631;0.014893456287160102;0.7978249378156338
92.25898;1.0444693181405955;0.8333556915174836;0.7979606613878331;-1.0617019021906247e-07;-9.319044503803e-08;1.0448729446498584;9.998657791047753;0.8334855852843556;0.015561828994476496;0.015562093501140928;0.7976727911302446;0.014893478879310983;0.79782637305489
92.26898;1.0444725388175427;0.8333554992081823;0.797960903859565;-1.0571532393952799e-07;-9.37692907961004e-08;1.0448719040124042;9.99865347465951;0.8334863681657126;0.015561854881738932;0.015562109416425522;0.7976727639466744;0.014893503100340228;0.7978278302408908
92.27898;1.0444757556075746;0.8333553610110032;0.7979610840837987;-1.0523978104197511e-07;-9.436467722029263e-08;1.0448708759399818;9.998649449713739;0.833487119491112;0.015561880075335164;0.015562124812114681;0.7976727721152677;0.014893528875989824;0.7978293034642789
92.28898;1.0444789632960751;0.8333552779513532;0.7979612046992517;-1.0474376281719412e-07;-9.497460772040157e-08;1.0448698630554787;9.998645721091037;0.833487839187981;0.015561904582348057;0.015562139657452768;0.7976728174223418;0.01489355610895268;0.797830787463389
92.29898;1.0444821569151979;0.8333552508329378;0.7979612683062458;-1.0422773608249276e-07;-9.559732850679464e-08;1.0448688683208769;9.998642297470756;0.8334885273698039;0.015561928435937811;0.015562153929155617;0.7976729016551447;0.014893584690666203;0.7978322767363312
92.30898;1.044485331782916;0.8333552793897268;0.7979612775613351;-1.0369236295467026e-07;-9.62314554376566e-08;1.044867894701257;9.99863918797854;0.8334891848863253;0.015561951695529761;0.01556216760822823;0.7976730262189563;0.014893614510371668;0.7978337654977125
92.31898;1.0444884833020387;0.8333553616807882;0.797961235153931;-1.0313841284289943e-07;-9.687576185717803e-08;1.0448669449970982;9.998636399011;0.8334898142031751;0.015561974437407212;0.015562180678498199;0.7976731920716315;0.01489364545489343;0.7978352488652496
92.32898;1.0444916070904766;0.8333554939310629;0.7979611435490704;-1.0256667941245165e-07;-9.752906485275812e-08;1.0448660220458434;9.998633930839546;0.8334904193485808;0.01556199673580952;0.015562193128901915;0.7976734000302873;0.014893677413401567;0.797836723228289
92.33898;1.0444946991830983;0.8333556705724584;0.7979610052668156;-1.0197799777436177e-07;-9.819042268165934e-08;1.0448651288302182;9.998631775390654;0.8334910051062382;0.0155620186511;0.015562204962476692;0.7976736513655382;0.014893710288243815;0.7978381855500575
92.34898;1.0444977563808668;0.8333558846042267;0.7979608236194796;-1.0137337800352777e-07;-9.885916816452313e-08;1.0448642682525182;9.998629917724664;0.8334915761645627;0.01556204023509009;0.015562216206378193;0.7976739482372904;0.014893744004808964;0.7978396330377314
92.35898;1.0445007764919372;0.8333561282774679;0.7979606031644427;-1.0075406434607254e-07;-9.953458559979533e-08;1.0448634429687003;9.998628339946626;0.8334921369165927;0.01556206152988806;0.01556222690818044;0.7976742930813907;0.01489377851014857;0.7978410631206971
92.36898;1.0445037579926044;0.833356393729912;0.7979603495516692;-1.0012134572163938e-07;-1.0021574526051915e-07;1.0448626551644047;9.998627025071162;0.8334926914839995;0.015562082551235592;0.015562237124525296;0.7976746875563304;0.01489381375771984;0.7978424734071555
92.37898;1.044506699842452;0.8333566736073382;0.7979600688792452;-9.947631300479916e-08;-1.0090168774047537e-07;1.0448619062570268;9.998625955859502;0.8334932429168415;0.015562103285772448;0.015562246919862239;0.7976751325544681;0.014893849697154985;0.797843862035597
92.38898;1.0445096017788171;0.8333569616236666;0.7979597671821242;-9.881990775955733e-08;-1.0159158819615576e-07;1.0448611972829986;9.99862510897121;0.8334937923400284;0.015562123708204059;0.015562256363460486;0.7976756289064922;0.014893886275697843;0.7978452279441299
92.39898;1.0445124643236101;0.8333572524780295;0.7979594506167094;-9.815318189012765e-08;-1.0228465057604624e-07;1.0448605298427862;9.99862445300218;0.8334943389933049;0.015562143791448555;0.01556226551485587;0.7976761775613903;0.014893923435096972;0.7978465704128448
92.40898;1.044515288567626;0.8333575412407416;0.79795912569108;-9.747736209525629e-08;-1.0297983765881577e-07;1.0448599065284954;9.998623949734036;0.8334948807422392;0.015562163502228792;0.01556227441287615;0.7976767790891508;0.014893961104626156;0.7978478884125333
92.41898;1.0445180758474792;0.833357822810547;0.7979587987468988;-9.679364130948962e-08;-1.0367575338810781e-07;1.0448593305389258;9.998623555610957;0.8334954149577228;0.01556218279804583;0.015562283077052022;0.7976774331802243;0.014893999201651218;0.7978491805087159
92.42898;1.0445208271504611;0.8333580916307906;0.7979584750916432;-9.61030273751959e-08;-1.0437079170390734e-07;1.0448588049121117;9.998623228142055;0.8334959395640759;0.015562201627608777;0.015562291519116776;0.7976781388513375;0.014894037637445586;0.7978504453576378
92.43898;1.0445235433279063;0.8333583418065361;0.7979581584393579;-9.540641538654772e-08;-1.0506336316511675e-07;1.0448583313997188;9.998622933205901;0.8334964536279599;0.015562219927712445;0.015562299756555348;0.797678895197166;0.014894076326928372;0.7978516822293182
92.44898;1.0445262265473487;0.8333585672990469;0.7979578510558033;-9.470463562625734e-08;-1.0575201178762569e-07;1.044857909274128;9.998622645620628;0.8334969575198267;0.015562237620229895;0.01556230781756004;0.7976797017336039;0.014894115194839472;0.7978528909118127
92.45898;1.0445288812543985;0.8333587618200821;0.7979575544720529;-9.399836618946111e-08;-1.064353733880724e-07;1.0448575353798233;9.99862234831904;0.8334974527464172;0.01556225461440024;0.015562315737778325;0.7976805581276503;0.014894154164868405;0.7978540712392036
92.46898;1.044531513655324;0.8333589187805078;0.7979572699820839;-9.328821453074692e-08;-1.0711207677663683e-07;1.044857205878739;9.998622036861194;0.8334979413528413;0.015562270815370016;0.015562323556860089;0.7976814641567295;0.014894193149825756;0.7978552231207543
92.47898;1.044534130971905;0.8333590314676097;0.7979569985691884;-9.257496372249274e-08;-1.0778069876250347e-07;1.044856917958718;9.998621724648702;0.8334984255422175;0.015562286134634012;0.015562331316473936;0.7976824202818809;0.014894232061936017;0.7978563468491713
92.48898;1.0445367410854;0.8333590935396405;0.7979567406237981;-9.185961524708837e-08;-1.0843980674686198e-07;1.04485666982733;9.998621441247451;0.833498908196807;0.015562300499094055;0.015562339052071869;0.7976834281837106;0.014894270819512138;0.7978574429628642
92.49898;1.0445393515683303;0.8333590998512094;0.797956495852489;-9.114329790885035e-08;-1.0908801622434171e-07;1.044856459767185;9.99862122511307;0.833499393429144;0.01556231385964604;0.015562346780144114;0.7976844904117866;0.0148943093368059;0.797858511924487
92.50898;1.04454196818143;0.8333590466950667;0.7979562636061178;-9.042738466594905e-08;-1.097239255078992e-07;1.0448562857279629;9.998621116837905;0.8334998860553723;0.015562326193891357;0.015562354502901228;0.7976856092753213;0.01489434752290446;0.7978595539609461
92.51898;1.0445445941406066;0.8333589311941979;0.7979560435742536;-8.971366771941851e-08;-1.1034598099205681e-07;1.044856145417697;9.99862115320974;0.8335003908263766;0.015562337495316428;0.015562362232204287;0.7976867862235661;0.014894385300342613;0.7978605690483184
92.52898;1.0445472306042503;0.8333587512502397;0.7979558364689944;-8.900414908628761e-08;-1.1095245853957647e-07;1.044856036509614;9.998621360904979;0.833500912409564;0.015562347751210695;0.015562370006230043;0.7976880223275483;0.014894422618116231;0.7978615568568401
92.53898;1.0445498776889341;0.8333585063100265;0.7979556441376235;-8.830064118735179e-08;-1.1154168262310804e-07;1.0448559567329578;9.998621751140275;0.8335014554688417;0.015562356931592611;0.01556237788904603;0.7976893190204232;0.014894459440047072;0.797862516491077
92.54898;1.0445525350745577;0.8333581973157871;0.7979554686742486;-8.760474061237488e-08;-1.1211232512045443e-07;1.0448559038000984;9.9986223169918;0.8335020244596655;0.015562365005648757;0.015562385960300275;0.7976906783573995;0.014894495727781643;0.7978634466295096
92.55898;1.0445552017610777;0.8333578256738589;0.7979553113372403;-8.691807044524115e-08;-1.1266336407688431e-07;1.0448558758537765;9.998623035602035;0.8335026235757562;0.015562371960965805;0.015562394302084892;0.7976921026485013;0.014894531444965707;0.797864346184239
92.56898;1.044557875296634;0.8333573930727144;0.7979551724700262;-8.624242356088493e-08;-1.13193830873935e-07;1.0448558723335857;9.998623872526295;0.8335032567016746;0.01556237780411298;0.015562402989333913;0.7976935937338501;0.014894566571171006;0.7978652145181003
92.57898;1.0445605513207434;0.8333569024570973;0.7979550520616248;-8.557980052482677e-08;-1.1370282539962911e-07;1.0448558940299808;9.99862478541895;0.8335039271464508;0.015562382557003134;0.015562412083526477;0.797695152736416;0.014894601099582136;0.7978660512541551
92.58898;1.0445632241679617;0.8333563582760676;0.7979549501766675;-8.493241802871745e-08;-1.1418968064912573e-07;1.0448559421872745;9.998625730225946;0.8335046374476929;0.015562386257441378;0.01556242162774526;0.7976967801683642;0.014894635029030507;0.7978668564868913
92.59898;1.0445658880495685;0.8333557655196703;0.797954866900802;-8.430273079020307e-08;-1.1465399902302167e-07;1.0448560178507464;9.998626669433037;0.8335053894252668;0.015562388957082493;0.015562431643232183;0.7976984756375461;0.01489466837181135;0.7978676311417872
92.60898;1.0445685374276814;0.833355129009578;0.7979548015891251;-8.36933332369825e-08;-1.1509546274473446e-07;1.044856122028558;9.998627576382164;0.8335061847484353;0.015562390718755467;0.01556244212422246;0.7977002375822818;0.014894701159954908;0.797868376635117
92.61898;1.0445711668537296;0.8333544533644672;0.79795475232388;-8.310662933333679e-08;-1.1551348352909081e-07;1.0448562560389199;9.998628430746592;0.8335070259348536;0.015562391619823063;0.015562453033382034;0.7977020635228957;0.014894733436172865;0.7978690941277897
92.62898;1.0445737714990373;0.8333537429476183;0.7979547164023293;-8.254459085298481e-08;-1.1590710097089419e-07;1.0448564214021672;9.998629210020436;0.8335079164659066;0.015562391755223212;0.015562464309322229;0.7977039505290292;0.014894765249134157;0.7978697845501447
92.63898;1.0445763475975234;0.8333530014647508;0.7979546910151668;-8.200873716801036e-08;-1.1627521682943472e-07;1.0448566195238669;9.99862988813918;0.833508859475744;0.015562391227613602;0.015562475883283923;0.7977058955336263;0.014894796651183902;0.7978704492126496
92.64898;1.0445788918195944;0.8333522314968481;0.7979546733797049;-8.150015156785962e-08;-1.1661690227474843e-07;1.044856851641542;9.998630439965375;0.8335098567118473;0.01556239012733317;0.01556248769073151;0.7977078954646546;0.01489482768109151;0.7978710900010865
92.65898;1.0445814004973217;0.8333514347236213;0.7979546608864699;-8.101959785583652e-08;-1.1693170793344217e-07;1.044857118954197;9.998630843795736;0.8335109088463696;0.015562388516935569;0.015562499676878228;0.7977099472884316;0.01489485835024365;0.7978717093010562
92.66898;1.044583869489519;0.8333506126380341;0.7979546516368984;-8.056762313840567e-08;-1.172197758446455e-07;1.0448574228101704;9.998631080981538;0.8335120159255576;0.015562386434510888;0.015562511795012626;0.7977120477807422;0.014894888652439568;0.7978723099676667
92.67898;1.0445862944093436;0.8333497667996015;0.7979546446079577;-8.01444257058065e-08;-1.1748164365256164e-07;1.044857764779476;9.998631133858327;0.8335131773170262;0.015562383910455568;0.015562523997858528;0.7977141932721507;0.014894918579154473;0.7978728951277694
92.68898;1.0445886707283125;0.8333488987587281;0.7979546389590142;-7.974972727520468e-08;-1.1771799388119079e-07;1.044858146455977;9.99863098762325;0.8335143919468109;0.015562380970805725;0.015562536235606671;0.7977163798432625;0.014894948121835068;0.7978734677563707
92.69898;1.0445909935010884;0.8333480099986289;0.7979546332162654;-7.938276758018553e-08;-1.1792946380109889e-07;1.044858569473378;9.99863063999179;0.8335156589026752;0.015562377624004472;0.015562548460919432;0.7977186037182451;0.014894977265391286;0.797874030184612
92.70898;1.0445932572089704;0.8333471021881924;0.7979546248711259;-7.90422651116028e-08;-1.1811657182772883e-07;1.044859035442251;9.99863010876241;0.8335169778399295;0.015562373850626835;0.015562560630795766;0.7977208615893818;0.014895005984488277;0.7978745837689883
92.71898;1.0445954557704178;0.8333461780448131;0.7979546101721228;-7.872643918661637e-08;-1.1827978004377611e-07;1.0448595451482015;9.998629426188959;0.8335183486264478;0.015562369601596588;0.01556257271186328;0.7977231506990313;0.014895034251260923;0.7978751288103194
92.72898;1.0445975818994595;0.8333452416514131;0.7979545842197342;-7.843322234599751e-08;-1.1841950877490877e-07;1.0448600978240168;9.998628622820812;0.8335197702213967;0.015562364807863435;0.015562584693025823;0.7977254683092885;0.014895062042433075;0.7978756646305598
92.73898;1.0445996266302138;0.8333442973804945;0.7979545413817793;-7.816046201961818e-08;-1.1853611321698788e-07;1.0448606911892806;9.998627718010303;0.83352124003439;0.015562359405962135;0.015562596588756215;0.7977278111195791;0.014895089332692986;0.7978761898556066
92.74898;1.0446015802042272;0.8333433485336929;0.7979544753406499;-7.790587297680355e-08;-1.1862993203395913e-07;1.0448613223453505;9.998626726175962;0.8335227545306801;0.015562353359858843;0.015562608427513999;0.7977301755110381;0.014895116087260707;0.7978767031835325
92.75898;1.0446034335505687;0.8333423969327545;0.7979543788299925;-7.766693080958913e-08;-1.1870127719599434e-07;1.0448619894183304;9.99862566230744;0.8335243100887363;0.015562346654375725;0.015562620239324094;0.7977325580017585;0.014895142263542245;0.7978772043710057
92.76898;1.0446051797452507;0.8333414435508605;0.797954243728503;-7.744098257892481e-08;-1.187503465466526e-07;1.0448626928530302;9.998624536936175;0.8335259032308814;0.015562339277893274;0.015562632048027289;0.7977349552093703;0.014895167815223799;0.7978776944269635
92.77898;1.0446068150706898;0.8333404891688116;0.7979540613662883;-7.722550129304751e-08;-1.1877722844942042e-07;1.044863435197097;9.998623352477454;0.8335275307720644;0.015562331222012882;0.015562643867112428;0.7977373638619011;0.01489519269646916;0.7978781748598344
92.78898;1.0446083386820073;0.8333395343100142;0.7979538228442151;-7.701831586811221e-08;-1.1878191052400887e-07;1.0448642196055729;9.998622104509177;0.8335291901324575;0.01556232248319794;0.015562655699874105;0.7977397809153292;0.01489521686767741;0.7978786469295935
92.79898;1.0446097514965722;0.8333385789487667;0.7979535194087741;-7.681764432209727e-08;-1.187642302010103e-07;1.0448650483682496;9.99862078478909;0.8335308789444633;0.015562313053218983;0.015562667540114929;0.7977422033461513;0.014895240295918372;0.7978791112589555
92.80898;1.0446110555534962;0.8333376222315478;0.7979531426667084;-7.662190601795327e-08;-1.1872397443779978e-07;1.0448659220875514;9.998619387733434;0.83353259414453;0.015562302920142672;0.01556267937315056;0.7977446278341169;0.014895262948586275;0.7978795677591667
92.81898;1.0446122534080677;0.8333366621146094;0.7979526849165584;-7.64295455501118e-08;-1.1866102963596703e-07;1.0448668393903089;9.998617919300672;0.8335343320219671;0.015562292080034413;0.015562691182431755;0.7977470507840352;0.0148952847893289;0.7978800160565569
92.82898;1.0446133475692594;0.8333356955019456;0.7979521400040771;-7.623896816786395e-08;-1.1857536485190268e-07;1.044867797111655;9.998616406354296;0.8335360890985696;0.015562280535892948;0.015562702953212682;0.7977494688006628;0.01489530577699075;0.7978804557821662
92.83898;1.044614340759857;0.8333347187659448;0.7979515040721878;-7.604857037064621e-08;-1.184671016461369e-07;1.0448687906209093;9.998614899959037;0.8335378623138887;0.015562268289425238;0.015562714661327406;0.797751879076538;0.014895325865054735;0.7978808862896559
92.84898;1.0446152361418755;0.8333337277922018;0.7979507753874754;-7.585678655039217e-08;-1.183368371227725e-07;1.0448698144603115;9.998613467428278;0.8335396485415154;0.0155622553404241;0.01556272626140029;0.7977542793754155;0.014895345002332297;0.7978813067480696
92.85898;1.0446160368803572;0.8333327177736456;0.7979499535450697;-7.566194615967574e-08;-1.1818584355788819e-07;1.0448708637364355;9.998612183968602;0.833541444535602;0.015562241693227275;0.015562737695988106;0.7977566677083889;0.014895363134637;0.7978817167993529
92.86898;1.0446167461008298;0.833331683230886;0.7979490388857928;-7.546205341072328e-08;-1.1801591220324306e-07;1.0448719352073028;9.998611130433224;0.8335432473446832;0.015562227367407642;0.015562748916446467;0.7977590416165754;0.01489538021206339;0.7978821170355553
92.87898;1.0446173672202406;0.8333306182197965;0.7979480322201209;-7.52548447029574e-08;-1.178290431868954e-07;1.0448730269595745;9.998610389826046;0.8335450545666181;0.015562212403622107;0.0155627598887059;0.7977613977229059;0.014895396204697776;0.797882509442045
92.88898;1.0446179035790935;0.8333295169343032;0.7979469347923664;-7.503802151963015e-08;-1.1762714754617643e-07;1.0448741376262993;9.998610040798104;0.8335468642853195;0.015562196854380816;0.015562770584537016;0.7977637323034104;0.014895411116519888;0.7978828978461
92.89898;1.0446183577510877;0.8333283744104912;0.7979457487704231;-7.480927031474131e-08;-1.1741181864249341e-07;1.0448752660443301;9.998610147403028;0.8335486749117074;0.015562180766196216;0.01556278097774538;0.7977660421487256;0.014895424981620033;0.797883287713576
92.90898;1.0446187318986462;0.8333271868161326;0.7979444774610855;-7.456621469357526e-08;-1.1718427108756287e-07;1.0448764107989936;9.998610747029499;0.8335504853909106;0.015562164168041586;0.01556279104402651;0.7977683248099868;0.014895437841117949;0.797883685379812
92.91898;1.0446190291657265;0.8333259515729768;0.797943124511835;-7.43066798543267e-08;-1.169454960932139e-07;1.0448775698398032;9.998611850024307;0.833552295867678;0.015562147072034856;0.015562800759685507;0.7977705784912527;0.01489544972464205;0.7978840971308822
92.92898;1.0446192545099624;0.8333246674052366;0.7979416934174208;-7.402910230133151e-08;-1.1669646546448653e-07;1.0448787409558835;9.998613452674407;0.8335541078512688;0.015562129484510311;0.015562810105741278;0.7977728020305801;0.01489546065613842;0.7978845280854586
92.93898;1.0446194144509309;0.8333233341336311;0.797940188030902;-7.373266028766156e-08;-1.1643816030774859e-07;1.0448799226574177;9.998615549000831;0.833555923485712;0.015562111421976636;0.015562819074695986;0.7977749946878765;0.014895470665981018;0.797884981523832
92.94898;1.0446195167354952;0.8333219523139597;0.7979386127942192;-7.341704289042365e-08;-1.1617152263274563e-07;1.044881114345799;9.998618135575908;0.8335577448579571;0.015562092919211542;0.015562827672760019;0.7977771554997465;0.01489547978842683;0.7978854596326341
92.95898;1.0446195699709904;0.833320523005336;0.7979369723437586;-7.308217981979735e-08;-1.1589745737954928e-07;1.0448823153950673;9.998621215167779;0.8335595737801769;0.015562074018661243;0.015562835913004017;0.7977792829215934;0.014895488055462779;0.7978859647841644
92.96898;1.0446195827976357;0.8333190477853258;0.7979352712537564;-7.272814930255409e-08;-1.1561672574004528e-07;1.0448835242221157;9.998624800592106;0.8335614114700529;0.015562054751357919;0.015562843799894595;0.7977813751270735;0.014895495496649739;0.7978864996546126
92.97898;1.0446195632185657;0.8333175284234622;0.79793351390787;-7.235519622798134e-08;-1.1532970553763945e-07;1.0448847382494453;9.998628914531745;0.8335632579290186;0.015562035126578866;0.015562851318763902;0.797783430097877;0.014895502139899715;0.7978870666369327
92.98898;1.0446195185147558;0.8333159661077042;0.7979317044264095;-7.196390821258413e-08;-1.150362263455997e-07;1.0448859541316609;9.99863358565582;0.8335651115561689;0.015562015130448026;0.015562858440826777;0.7977854452921607;0.014895508013449413;0.7978876679663993
92.99898;1.044619455688372;0.8333143614293789;0.7979298467915628;-7.15554008388527e-08;-1.1473564991860956e-07;1.0448871679341716;9.998638844574344;0.833566969111378;0.015561994730609171;0.015562865136127656;0.7977874177215167;0.014895513150239946;0.7978883064892871
93.00898;1.0446193821754384;0.8333127152073353;0.7979279448575529;-7.113111684105279e-08;-1.1442719221697382e-07;1.0448883751985045;9.998644721476637;0.8335688259482089;0.015561973885312521;0.01556287138005722;0.7977893445363176;0.014895517591691197;0.7978889861572628
93.01898;1.0446193056816366;0.8333110286200466;0.7979260023164225;-7.069251650243265e-08;-1.1411015761157963e-07;1.044889570585333;9.998651242969858;0.8335706768716237;0.015561952546272465;0.01556287715228312;0.7977912232987068;0.014895521388840061;0.7978897112261618
93.02898;1.0446192326192851;0.8333093025471005;0.7979240229738542;-7.024116224924775e-08;-1.137838091013437e-07;1.0448907479128449;9.998658425609042;0.8335725169696662;0.015561930661492446;0.015562882435895736;0.7977930517608647;0.014895524599632701;0.7978904844303754
93.03898;1.0446191666001114;0.8333075374486804;0.7979220110419055;-6.977891253727229e-08;-1.1344718809978232e-07;1.044891901322001;9.998666274334909;0.8335743412709679;0.015561908195654792;0.015562887213409435;0.7977948277422497;0.014895527284962384;0.7978913062715624
93.04898;1.0446191086102974;0.8333057338136974;0.7979199711097136;-6.93078391998256e-08;-1.1309931351328746e-07;1.044893026860747;9.998674790507758;0.833576144081277;0.015561885148577632;0.015562891457815666;0.7977965491196795;0.014895529508534027;0.7978921760981399
93.05898;1.044619058596898;0.8333038922409103;0.7979179077575611;-6.883003623102674e-08;-1.1273960497154242e-07;1.0448941229321649;9.99868397709036;0.8335779191864588;0.015561861544930689;0.015562895125735835;0.7977982136380669;0.014895531331426645;0.7978930932155436
93.06898;1.0446190167950922;0.8333020130131682;0.7979158247621629;-6.834757995245756e-08;-1.1236797176942013e-07;1.044895189059095;9.998693836621491;0.8335796602307538;0.01556183741164313;0.015562898153685403;0.7977998186293235;0.014895532794671228;0.7978940569348665
93.07898;1.044618983949921;0.833300095722653;0.7979137245091714;-6.786259485127892e-08;-1.1198444910655944e-07;1.0448962245302957;9.998704375543399;0.8335813608231786;0.015561812766233077;0.01556290046176403;0.7978013609698891;0.014895533909670912;0.7978950663067984
93.08898;1.0446189609858658;0.8332981394006831;0.7979116083188698;-6.73773040751756e-08;-1.1158899800865992e-07;1.0448972278867132;9.998715614547375;0.8335830149365612;0.01556178761081157;0.015562901965692948;0.7978028374644052;0.014895534665948498;0.7978961203132013
93.09898;1.0446189489207363;0.8332961432103841;0.797909476936881;-6.689413058131703e-08;-1.1118176332914027e-07;1.044898196783085;9.998727585725094;0.833584617545005;0.01556176192333838;0.015562902584402181;0.7978042451895416;0.014895535040188299;0.7978972182178908
93.10898;1.044618949294865;0.8332941074149387;0.797907330658662;-6.641581408379337e-08;-1.1076330853475623e-07;1.044899128068496;9.998740317547853;0.8335861651106068;0.015561735658104672;0.015562902242715285;0.7978055814498667;0.014895535002169086;0.7978983597477418
93.11898;1.0446189643159285;0.8332920338781551;0.7979051696204136;-6.594531009912654e-08;-1.1033456598619253e-07;1.0449000177367485;9.998753829406827;0.8335876559655634;0.015561708764066274;0.01556290087512579;0.7978068437482387;0.014895534527560232;0.7978995452163333
93.12898;1.0446189958718466;0.8332899256274812;0.7979029939512645;-6.548546614385375e-08;-1.0989668759864256e-07;1.044900860733368;9.99876813774181;0.8335890905066649;0.015561681206827969;0.015562898424123013;0.7978080300759232;0.0148955336126211;0.7979007754935106
93.13898;1.0446190440526355;0.8332877859593708;0.7979008036036022;-6.503882578365067e-08;-1.0945092903857699e-07;1.044901651509087;9.998783259952882;0.8335904707780584;0.015561652980328437;0.015562894835257272;0.7978091390289908;0.014895532274591795;0.7979020516463879
93.14898;1.0446191063401484;0.8332856179432564;0.797898598500768;-6.460773685690345e-08;-1.0899862077333908e-07;1.0449023851301653;9.998799214130333;0.8335917995097776;0.01556162410565267;0.015562890057814707;0.7978101694510683;0.014895530540272995;0.7979033744960735
93.15898;1.0446191780273626;0.8332834248600791;0.7978963788379303;-6.419451749043877e-08;-1.0854113321110681e-07;1.044903057887665;9.998816018527204;0.8335930793103631;0.015561594623305534;0.015562884047155742;0.7978111201926905;0.014895528433433669;0.7979047443188155
93.16898;1.044619253138333;0.8332812108876647;0.7978941451655495;-6.380140674960496e-08;-1.0807976999576867e-07;1.044903667386802;9.998833689083897;0.8335943121891046;0.015561564589494682;0.015562876767413301;0.7978119900769743;0.014895525962830537;0.7979061605305708
93.17898;1.0446193248593436;0.8332789809152296;0.7978918983251061;-6.343030644948301e-08;-1.0761575342186516e-07;1.044904212368044;9.99885223339782;0.8335954991003216;0.015561534072044612;0.015562868198328446;0.7978127778590465;0.014895523119827517;0.7979076216081968
93.18898;1.0446193865025775;0.8332767400021428;0.7978896392360972;-6.308266089468392e-08;-1.0715024881070119e-07;1.0449046921628258;9.998871644594832;0.8335966397350609;0.015561503141149164;0.015562858337870694;0.7978134822375355;0.014895519889110895;0.7979091254835331
93.19898;1.0446194331062464;0.8332744933092192;0.797887368952391;-6.275965885461773e-08;-1.0668429431882431e-07;1.0449051062209012;9.998891901994067;0.8335977329191324;0.015561471864113155;0.015562847193896829;0.7978141015779315;0.01489551625584464;0.7979106697563572
93.20898;1.04461946158158;0.8332722458591305;0.7978850892971675;-6.246245762482911e-08;-1.0621883655538669e-07;1.0449054542873855;9.998912982758307;0.8335987775600479;0.015561440300650148;0.015562834776556022;0.7978146335266562;0.01489551220105674;0.7979122516711689
93.21898;1.0446194696282565;0.8332700021410351;0.7978828033156893;-6.219229732971418e-08;-1.0575483789565351e-07;1.0449057367541659;9.998934875691356;0.8335997734915781;0.01556140849384862;0.01556282110242874;0.797815075255116;0.014895507696753815;0.7979138684440009
93.22898;1.0446194552343453;0.8332677664651945;0.7978805150842453;-6.195054367212295e-08;-1.0529313448569745e-07;1.0449059544086914;9.998957582866185;0.8336007213705554;0.015561376468287718;0.01556280620195871;0.7978154244261974;0.014895502703302374;0.7979155175116842
93.23898;1.044619416793759;0.8332655432732191;0.79787822949967;-6.173850358536617e-08;-1.0483419771624457e-07;1.0449061079931679;9.998981111142996;0.8336016216927601;0.015561344239834293;0.015562790118618516;0.7978156801136893;0.014895497162396161;0.7979171961604894
93.24898;1.0446193529387768;0.8332633366361581;0.7978759521586463;-6.15571004007762e-08;-1.0437819815469601e-07;1.0449061980907337;9.999005463123797;0.8336024737902451;0.015561311832117041;0.015562772903024474;0.7978158428483809;0.014895490993991505;0.7979189009724825
93.25898;1.044619262044253;0.8332611500967797;0.7978736890143496;-6.140672035689365e-08;-1.039252706953221e-07;1.0449062251066599;9.999030627461602;0.8336032756615293;0.015561279288505417;0.015562754612321796;0.797815914117502;0.014895484103616932;0.797920627883808
93.26898;1.0446191420760131;0.8332589871324029;0.7978714459465919;-6.128734299139167e-08;-1.0347567043293886e-07;1.0449061891969031;9.999056573430048;0.8336040247102932;0.015561246665644967;0.015562735317650338;0.7978158959027388;0.014895476392883602;0.7979223730891745
93.27898;1.044618990657826;0.8332568514054721;0.7978692282015608;-6.119882516455552e-08;-1.030299002519742e-07;1.044906090644703;9.999083258540248;0.8336047185747043;0.015561214021935648;0.01556271511042585;0.7978157901183326;0.014895467766836559;0.7979241338309948
93.28898;1.04461880528313;0.833254746953242;0.7978670401921353;-6.114102285132513e-08;-1.0258881888756021e-07;1.0449059311217148;9.999110638880829;0.8336053551769451;0.015561181424466412;0.015562694098152268;0.7978155980986832;0.014895458128985127;0.7979259083391265
93.29898;1.0446185841380748;0.8332526782757858;0.7978648863165155;-6.111359731683217e-08;-1.0215347419898928e-07;1.0449057148841583;9.999138667999238;0.833605932025439;0.01556114895632443;0.015562672393682026;0.7978153203817379;0.014895447367456323;0.7979276954617199
93.30898;1.0446183266197857;0.8332506497526514;0.7978627719011585;-6.111580482242851e-08;-1.0172482492155421e-07;1.0449054485181406;9.999167291825838;0.8336064457982145;0.015561116699195169;0.01556265010592038;0.79781495681806;0.014895435359538352;0.7979294942118594
93.31898;1.0446180325769385;0.8332486644813798;0.7978607033683809;-6.114657140547327e-08;-1.0130371476283824e-07;1.0449051391183979;9.999196450547236;0.8336068924505058;0.015561084711773537;0.015562627332796723;0.7978145071702917;0.014895421996943018;0.7979313031872395
93.32898;1.044617701185834;0.8332467233456511;0.7978586879709695;-6.120475769507785e-08;-1.008910162182072e-07;1.0449047924182424;9.999226082155566;0.8336072673458594;0.015561053031306374;0.015562604158177491;0.7978139715117109;0.014895407201212863;0.7979331203251873
93.33898;1.0446173305568862;0.833244825343761;0.7978567335507054;-6.128938619977493e-08;-1.0048769775797369e-07;1.0449044123565567;9.999256121733815;0.8336075658053039;0.015561021690740579;0.01556258065817245;0.7978133495908648;0.014895390924602419;0.797934943006257
