time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
93.34898;1.0446169178839286;0.8332429688062084;0.7978548486077746;-6.139969411526817e-08;-1.000948539767516e-07;1.0449040016178823;9.999286498889425;0.8336077838791902;0.015560990730395354;0.01556255691346442;0.7978126402550506;0.014895373148797781;0.7979367682681949
93.35898;1.0446164594567673;0.833241152008192;0.7978530424606384;-6.153502091826299e-08;-9.97137882642979e-08;1.0449035622172633;9.999317135118485;0.8336079182870414;0.015560960198032641;0.015562533014355374;0.7978118423518467;0.01489535387696911;0.7979385931198718
93.36898;1.0446159503146815;0.833239372967358;0.797851325038955;-6.169473787021293e-08;-9.934603692743831e-08;1.0449030958462242;9.999347941211223;0.8336079657834983;0.01556093014237234;0.015562509054655957;0.7978109562446865;0.014895333123250344;0.7979404148709344
93.37898;1.044615383890991;0.8332376292497231;0.7978497063475027;-6.18782926861846e-08;-9.899326679796727e-08;1.044902603848931;9.999378814409857;0.8336079229905653;0.015560900607950005;0.015562485129134005;0.7978099842140387;0.0148953109088271;0.7979422316079754
93.38898;1.0446147523084826;0.8332359181820296;0.7978481954089958;-6.208519170958366e-08;-9.865710622385811e-08;1.04490208738686;9.999409637376848;0.8336077870893522;0.015560871637689114;0.015562461340497834;0.7978089298749383;0.01489528726088425;0.797944042439486
93.39898;1.0446140475436991;0.8332342375526962;0.7978467992114733;-6.231488336002828e-08;-9.833894652247197e-08;1.044901548200957;9.999440284597958;0.8336075566699479;0.01556084327675466;0.015562437796548206;0.7978077977704754;0.014895262212745753;0.7979458468507136
93.40898;1.0446132626152163;0.8332325865277801;0.7978455227268301;-6.256665739363516e-08;-9.803981396896365e-08;1.0449009891904844;9.999470634794417;0.8336072317052414;0.015560815569444482;0.015562414589919273;0.7978065929712729;0.014895235805557775;0.7979476440192959
93.41898;1.044612391990156;0.8332309658533393;0.7978443690694063;-6.283964859837267e-08;-9.776037196993439e-08;1.0449004141352478;9.999500580433905;0.8336068129518661;0.015560788555475056;0.015562391783088082;0.7978053202610726;0.014895208091112054;0.7979494330095697
93.42898;1.044611431304797;0.8332293771975926;0.7978433390496282;-6.313295479731985e-08;-9.75009563372523e-08;1.0448998271790677;9.999530032344945;0.8336063015182364;0.015560762275390204;0.015562369414262554;0.7978039838099702;0.014895179131855575;0.7979512132472434
93.43898;1.0446103768437367;0.8332278227143245;0.7978424315309718;-6.344572335461028e-08;-9.726163175024495e-08;1.0448992327479516;9.999558923615394;0.8336056984161725;0.015560736777688192;0.01556234751234733;0.7978025876310305;0.014895148993579153;0.7979529844655318
93.44898;1.0446092253009502;0.8332263049060299;0.7978416447212278;-6.377712271019052e-08;-9.70422478321159e-08;1.04489863526884;9.99958721018648;0.8336050040075552;0.015560712114285214;0.015562326105650778;0.7978011358024882;0.014895117739686414;0.7979547461553126
93.45898;1.0446079738467149;0.8332248262587632;0.7978409766576217;-6.412625937185783e-08;-9.684255023061958e-08;1.0448980382938773;9.99961486338451;0.8336042179758605;0.015560688332435514;0.015562305222783093;0.7977996321615419;0.014895085430745272;0.7979564973968074
93.46898;1.044606620019261;0.833223389313506;0.7978404248360907;-6.449210472034392e-08;-9.66626122545291e-08;1.0448974439241847;9.999641858783171;0.8336033402381419;0.015560665473403198;0.015562284888183885;0.7977980801576657;0.014895052122406285;0.797958237093687
93.47898;1.0446051614268117;0.8332219970830754;0.7978399865209828;-6.487354741748901e-08;-9.650329509210865e-08;1.0448968531177072;9.999668168631468;0.833602371735057;0.015560643570247902;0.015562265115722328;0.7977964832358162;0.014895017867009456;0.7979599634806102
93.48898;1.0446035957772102;0.8332206525727852;0.7978396595419235;-6.526955723362494e-08;-9.636608431591592e-08;1.0448962661932357;9.999693760532647;0.8336013137123613;0.015560622643428081;0.01556224590920608;0.7977948455678832;0.01489498272259543;0.7979616732672854
93.49898;1.0446019212351292;0.8332193581347633;0.7978394424455986;-6.567919995771627e-08;-9.62525585557055e-08;1.0448956828048264;9.999718601039563;0.8336001662769187;0.015560602700589017;0.015562227272440578;0.7977931727941999;0.014894946757074753;0.7979633617196945
93.50898;1.0446001364997495;0.8332181161310749;0.7978393343735378;-6.610136682343844e-08;-9.616412092189556e-08;1.0448951018068378;9.999742659521191;0.8335989280637548;0.015560583739684015;0.015562209218405773;0.7977914720713737;0.014894910041931532;0.7979650234686196
93.51898;1.0445982406296863;0.8332169298587573;0.7978393348979474;-6.653451782307647e-08;-9.610189853962423e-08;1.0448945215087582;9.999765909697055;0.8335975974138254;0.015560565760128426;0.01556219176493918;0.7977897510396141;0.014894872645409327;0.7979666531089735
93.52898;1.044596233112783;0.8332158034438536;0.7978394431746637;-6.697678999632733e-08;-9.606665473498504e-08;1.044893940244491;9.999788330526203;0.8335961739225685;0.015560548779080861;0.015562174915657711;0.7977880166668887;0.014894834634178837;0.7979682453324717
93.53898;1.04459411427456;0.8332147411559554;0.7978396569990083;-6.742624992401813e-08;-9.605893164105742e-08;1.0448933568569003;9.99980990823583;0.8335946588732565;0.01556053282889213;0.01556215864651625;0.7977862749414902;0.014894796081436868;0.7979697946737045
93.54898;1.0445918856567258;0.8332137466218275;0.7978399729494996;-6.788087525241504e-08;-9.607928804280692e-08;1.044892770507865;9.99983063783138;0.8335930543358124;0.015560517936188518;0.015562142919516804;0.7977845313314628;0.014894757069359025;0.7979712949956476
93.55898;1.044589550112828;0.8332128222560704;0.7978403873531026;-6.833835857505234e-08;-9.612820069940337e-08;1.0448921802381024;9.999850517922745;0.8335913622179003;0.015560504112264383;0.015562127708417868;0.7977827913994477;0.014894717683082698;0.7979727393613605
93.56898;1.044587111905772;0.8332119692828228;0.7978408968859811;-6.879608225191947e-08;-9.62057587681416e-08;1.0448915851787866;9.999869539888545;0.833589584405376;0.015560491363414695;0.015562113005188678;0.7977810609306513;0.014894678011978302;0.7979741207258402
93.57898;1.044584576575905;0.8332111882223601;0.797841497948336;-6.925131419281711e-08;-9.631162848873175e-08;1.0448909851627493;9.999887685744447;0.8335877237125314;0.015560479705096565;0.015562098810612372;0.7977793457097181;0.014894638160892842;0.7979754328168246
93.58898;1.0445819500625428;0.8332104792849226;0.7978421854077247;-6.970140530614871e-08;-9.644516020491446e-08;1.044890381254199;9.99990494137555;0.8335857842671001;0.015560469163155309;0.015562085129174175;0.7977776517040257;0.014894598251798388;0.7979766707118195
93.59898;1.0445792378500667;0.8332098424971794;0.7978429525827168;-7.014385386070794e-08;-9.660540344097056e-08;1.0448897761124707;9.99992131427461;0.8335837708520549;0.015560459760239885;0.015562071966830031;0.7977759854281844;0.014894558409239865;0.7979778310887324
93.60898;1.0445764448228316;0.8332092780103069;0.7978437924940575;-7.057633811183226e-08;-9.679131584871533e-08;1.0448891735395809;9.99993683980308;0.8335816881659491;0.015560451507376791;0.015562059331437467;0.7977743533779992;0.014894518751796204;0.7979789121256587
93.61898;1.044573575177633;0.8332087863048774;0.7978446984685386;-7.099683141183411e-08;-9.700207997147754e-08;1.0448885770968377;9.999951568007099;0.8335795406021036;0.015560444415744093;0.01556204724107804;0.7977727607445371;0.014894479405662206;0.7979799133264858
93.62898;1.0445706320182464;0.8332083678347995;0.7978456639930368;-7.140371255064309e-08;-9.723719647672095e-08;1.0448879894284673;9.999965541291635;0.8335773326303083;0.015560438510931616;0.015562035731439414;0.7977712107386629;0.014894440519842296;0.7979808352486241
93.63898;1.0445676174436647;0.8332080225809209;0.7978466829457255;-7.179581994887435e-08;-9.749643765612163e-08;1.044887413034402;9.999978781251546;0.8335750693965941;0.015560433832099655;0.015562024856975228;0.7977697047542849;0.014894402257369916;0.7979816791638413
93.64898;1.0445645335526366;0.8332077497306799;0.797847749636133;-7.217244131908739e-08;-9.777962129940221e-08;1.0448868509796776;9.999991291566706;0.8335727565538729;0.015560430429692221;0.015562014684680832;0.7977682428998748;0.014894364772587543;0.7979824471506515
93.65898;1.044561382962728;0.833207547689793;0.7978488581716899;-7.253307669766292e-08;-9.808626359178634e-08;1.0448863068540564;10.000003068805556;0.833570399507984;0.015560428369307575;0.01556200527779388;0.7977668248146708;0.014894328202790097;0.7979831421863585
93.66898;1.044558168225986;0.8332074149483614;0.7978500023432356;-7.287705801524945e-08;-9.841550856145342e-08;1.044885784839814;10.000014108076629;0.8335680030996968;0.015560427726524932;0.015561996677993965;0.7977654503155822;0.014894292675763938;0.7979837676874209
93.67898;1.0445548916297553;0.8332073511734771;0.7978511764863879;-7.320345020167434e-08;-9.87662429233379e-08;1.0448852898444125;10.000024400966446;0.833565571567216;0.015560428570435087;0.015561988898363823;0.7977641194283134;0.014894258317451397;0.7979843268715293
93.68898;1.044551555747502;0.8332073571585442;0.7978523762215756;-7.351139794717947e-08;-9.913714001582516e-08;1.0448848272479734;10.00003393470683;0.8335631081526145;0.015560430953002385;0.015561981933407418;0.7977628322565439;0.014894225256026192;0.7979848220772331
93.69898;1.0445481640143672;0.8332074335508817;0.7978535985278826;-7.38005240798642e-08;-9.952679022367392e-08;1.0448844028379831;10.00004269754219;0.8335606146159104;0.015560434910266737;0.01556197578018871;0.797761589125145;0.01489419361685918;0.7979852544011211
93.70898;1.0445447214385915;0.8332075800136969;0.7978548416565078;-7.407096471520414e-08;-9.993376913919101e-08;1.0448840230216494;10.000050685773502;0.8335580913718414;0.015560440463769218;0.015561970453407866;0.7977603908920226;0.014894163509098338;0.7979856240932282
93.71898;1.044541235318323;0.8332077957958244;0.7978561046454226;-7.432314355714796e-08;-1.0035640677690882e-07;1.0448836944804802;10.000057902732864;0.8335555384775344;0.015560447620880064;0.015561965988391777;0.7977592389740434;0.014894135019534783;0.7979859307229832
93.72898;1.0445377151461148;0.8332080805347182;0.7978573862698805;-7.455754862063201e-08;-1.0079264783589684e-07;1.0448834232100959;10.000064345144835;0.833552956838851;0.015560456379671836;0.015561962433416092;0.7977581349121661;0.014894108216814727;0.7979861726670605
93.73898;1.0445341715066105;0.8332084343173527;0.7978586847922465;-7.477469334997747e-08;-1.012402380242389e-07;1.0448832138217803;10.000069991075303;0.8335503485871114;0.01556046673160011;0.015561959832505953;0.7977570800820064;0.014894083156695756;0.7979863473581983
93.74898;1.044530615066713;0.8332088574397649;0.7978599988285943;-7.497529999009753e-08;-1.016969852218957e-07;1.0448830696872713;10.000074802409893;0.8335477162952006;0.015560478660159973;0.015561958215065654;0.7977560756832359;0.014894059885640992;0.7979864525292331
93.75898;1.044527056307515;0.8332093504343627;0.7978613276798895;-7.516040324211563e-08;-1.0216097937510436e-07;1.0448829935388222;10.000078734702358;0.8335450620618666;0.015560492141820847;0.015561957600524723;0.7977551227123109;0.01489403844558835;0.797986486821542
93.76898;1.044523504988131;0.8332099140140284;0.7978626705846615;-7.533114781889084e-08;-1.0263065258930624e-07;1.0448829878971488;10.000081748078166;0.8335423876144439;0.015560507148820292;0.01556195800668337;0.7977542220074961;0.014894018874103776;0.797986449282339
93.77898;1.0445199690734686;0.8332105482038271;0.7978640261352272;-7.548844241022295e-08;-1.0310456872978611e-07;1.0448830554448352;10.000083817177574;0.8335396947958769;0.01556052364893107;0.01556195945902926;0.7977533741851662;0.014894001197082766;0.7979863390045941
93.78898;1.0445164542455183;0.8332112515778158;0.7978653922708874;-7.56327981539066e-08;-1.0358122680798914e-07;1.0448831993736711;10.000084933344045;0.8335369854853693;0.015560541598509052;0.015561961993535416;0.7977525796759218;0.014893985426663321;0.7979861554863088
93.79898;1.0445129642773467;0.8332120218489046;0.7978667662072234;-7.576447578278069e-08;-1.0405912225321756e-07;1.0448834228405086;10.000085101216893;0.8335342615476165;0.015560560929399616;0.015561965641008155;0.7977518393478059;0.01489397156491666;0.7979858987155762
93.80898;1.04450950136268;0.8332128568481926;0.7978681443997808;-7.588372747365445e-08;-1.0453691332407219e-07;1.044883727715562;10.000084337683601;0.8335315250352443;0.015560581537599493;0.015561970412894144;0.7977511549913985;0.014893959603237932;0.7979855688244315
93.81898;1.0445060661600805;0.8332137547384263;0.7978695226213024;-7.599091134024446e-08;-1.0501350180092215e-07;1.0448841141633882;10.000082672149922;0.8335287781353786;0.015560603282050759;0.015561976307825248;0.7977505289132916;0.014893949519554618;0.7979851660428773
93.82898;1.0445026584475905;0.8332147138100172;0.7978708956689949;-7.608645650283348e-08;-1.0548806587775153e-07;1.0448845810921181;10.000080143127077;0.8335260228273418;0.01556062599227494;0.01556198331648553;0.7977499630942516;0.014893941277029579;0.7979846903818703
93.83898;1.0444992785495644;0.8332157322488437;0.7978722570114429;-7.617081957309207e-08;-1.0596007839448759e-07;1.0448851264501253;10.00007679140564;0.8335232605589188;0.015560649479735683;0.015561991413260156;0.7977494585174375;0.014893934828469124;0.7979841409566162
93.84898;1.0444959286668392;0.833216807663747;0.7978735989160066;-7.624456028446741e-08;-1.0642914392358873e-07;1.0448857474542066;10.00007265836616;0.8335204925953514;0.015560673549601545;0.015562000559102819;0.797749015014763;0.014893930128278035;0.7979835160831813
93.85898;1.0444926130194092;0.8332179366834583;0.7978749130165363;-7.630838076624976e-08;-1.0689474618619728e-07;1.0448864410971561;10.000067789629979;0.8335177207898918;0.01556069801307117;0.01556201071979923;0.7977486318466139;0.014893927137440366;0.7979828140550922
93.86898;1.0444893363640753;0.8332191152285024;0.7978761913996345;-7.63629490209668e-08;-1.0735620983674476e-07;1.0448872045263664;10.000062234980922;0.833514947636957;0.01556072270151501;0.015562021875163484;0.7977483082522737;0.014893925818251899;0.7979820336667194
93.87898;1.044486102141621;0.8332203389095314;0.7978774277825256;-7.640874380101006e-08;-1.0781278364505521e-07;1.044888035035777;10.000056048980156;0.8335121756745699;0.015560747476700509;0.015562034008306424;0.7977480429889064;0.014893926135129437;0.7979811741240262
93.88898;1.0444829118915744;0.833221603033033;0.7978786177815076;-7.644621303430984e-08;-1.0826369225130298e-07;1.044888929884236;10.000049294051415;0.833509407236471;0.015560772229580867;0.015562047090833203;0.7977478335249403;0.014893928058459892;0.7979802346359591
93.89898;1.0444797661299976;0.8332229028248931;0.797879758502689;-7.647609460928888e-08;-1.0870821667450005e-07;1.0448898856872915;10.000042039200018;0.8335066450267248;0.015560796868243642;0.015562061078001222;0.7977476760410686;0.014893931557049597;0.7979792143405882
93.90898;1.0444766652795139;0.8332242339827282;0.7978808480770196;-7.649962921495071e-08;-1.0914578455588957e-07;1.0448908974049431;10.000034357794217;0.8335038928238578;0.015560821307540995;0.01556207590797221;0.7977475660273868;0.014893936584944215;0.797978112659638
93.91898;1.0444736095941916;0.8332255930329437;0.7978818847121921;-7.65185646738336e-08;-1.0957602636714536e-07;1.0448919580617742;10.000026324329422;0.8335011550477635;0.0155608454707327;0.015562091503986134;0.7977474986162856;0.014893943077743168;0.797976929618655
93.92898;1.0444705991215897;0.8332269772193748;0.7978828657995828;-7.653483012047073e-08;-1.0999872593319834e-07;1.044893059809351;10.000018005853379;0.8334984353557199;0.015560869294594772;0.015562107784304;0.797747468261753;0.014893950960669256;0.7979756659555606
93.93898;1.0444676344481092;0.8332283838502501;0.7978837881011204;-7.655009362561835e-08;-1.1041367489977926e-07;1.0448941951875141;10.000009456331629;0.8334957359828128;0.01556089272489233;0.015562124674356718;0.797747468371584;0.014893960157354322;0.7979743230539159
93.94898;1.0444647168281769;0.8332298095695623;0.7978846481804129;-7.656572491645405e-08;-1.1082066914607284e-07;1.0448953572745245;10.00000072163868;0.8334930582236451;0.015560915701461316;0.015562142114641873;0.7977474920822105;0.014893970591615319;0.7979729027076836
93.95898;1.044461847040063;0.8332312501487606;0.7978854424979551;-7.658303769337133e-08;-1.112195324284429e-07;1.0448965390843008;9.999991847252234;0.8334904028570441;0.015560938143520055;0.01556216006076293;0.7977475338673324;0.014893982185923688;0.7979714070342732
93.96898;1.0444590244776026;0.8332327007934013;0.7978861678391912;-7.660332380588674e-08;-1.1160974497470269e-07;1.0448977333390665;9.999982879356606;0.833487770165555;0.015560959953247097;0.01556217847877263;0.7977475901045629;0.014893994864551828;0.7979698389346708
93.97898;1.0444562471596028;0.8332341563608887;0.7978868217492973;-7.662771154108469e-08;-1.1199004755927068e-07;1.0448989328179914;9.999973861499537;0.8334851599738713;0.015560981039363275;0.015562197341984779;0.7977476582011617;0.014894008562536871;0.7979682028661007
93.98898;1.0444535120198528;0.833235611128327;0.7978874022731657;-7.66571551133823e-08;-1.123587221406299e-07;1.0449001305320251;9.999964830800554;0.8334825717677194;0.015561001333403036;0.01556221662681057;0.7977477358687382;0.014894023228464432;0.797966505099323
93.99898;1.0444508156936074;0.8332370587313969;0.7978879075657331;-7.669264336100265e-08;-1.1271420877563008e-07;1.044901319590767;9.999955814904938;0.8334800045659111;0.015561020783906372;0.015562236308891713;0.7977478213617296;0.014894038814534476;0.7979647529833012
94.00898;1.0444481557806506;0.8332384925271727;0.797888335771931;-7.673536701349346e-08;-1.1305530067725612e-07;1.0449024935727813;9.999946829319931;0.8334774565443026;0.015561039341819216;0.015562256364277825;0.7977479138370457;0.01489405526541491;0.7979629539963294
94.01898;1.0444455314520802;0.8332399060633348;0.7978886848086716;-7.678663266085923e-08;-1.1338090339569894e-07;1.0449036472988635;9.999937874750652;0.8334749250402623;0.015561056950904945;0.015562276774653702;0.7977480131174383;0.014894072513469579;0.7979611151127937
94.02898;1.0444429430505802;0.8332412933030363;0.7978889523475035;-7.684766589270515e-08;-1.1368979739466298e-07;1.0449047770106668;9.999928940398853;0.8334724071129723;0.015561073553235301;0.015562297532641047;0.7977481191290281;0.014894090481075935;0.7979592421358762
94.03898;1.0444403914267792;0.8332426480367473;0.7978891362049377;-7.691942695376156e-08;-1.1398062856686843e-07;1.0449058799166473;9.999920013518379;0.8334698999917889;0.01556108910810082;0.015562318638614063;0.7977482314910872;0.01489410909069627;0.7979573396181652
94.04898;1.044437877377169;0.8332439634047323;0.79788923460375;-7.700252121784856e-08;-1.1425208844297498e-07;1.0449069539283224;9.999911083408328;0.8334674010898756;0.015561103603870759;0.015562340089509488;0.7977483494084707;0.014894128277119419;0.7979554117067612
94.05898;1.0444354012156154;0.8332452326101023;0.7978892462410775;-7.70972375768078e-08;-1.1450314958308556e-07;1.0449079977166862;9.999902139089047;0.8334649081150761;0.015561117054256479;0.015562361874420378;0.7977484717046881;0.014894147995858198;0.7979534629443192
94.06898;1.0444329629619282;0.8332464497122243;0.7978891705286713;-7.720355714463968e-08;-1.1473314130239156e-07;1.0449090106047882;9.999893174236702;0.8334624195835898;0.015561129492785862;0.015562383981798558;0.7977485967144835;0.014894168221382191;0.7979514985536404
94.07898;1.0444305631129551;0.833247609705065;0.797889007808347;-7.732119374082406e-08;-1.1494162083469329e-07;1.0449099921422402;9.99988420104252;0.8334599353970029;0.015561140970842007;0.015562406403872369;0.7977487221573564;0.014894188933955393;0.7979495240736295
94.08898;1.0444282030574383;0.8332487082646878;0.79788875911843;-7.744967010124225e-08;-1.1512823352465713e-07;1.04491094171999;9.999875256254896;0.8334574570065153;0.015561151554426205;0.015562429125682448;0.7977488454709997;0.014894210105342691;0.79794754442524
94.09898;1.0444258847280068;0.833249741390496;0.7978884258707115;-7.758823351661654e-08;-1.152926121532314e-07;1.0449118589582969;9.999866391345254;0.8334549869760952;0.015561161318526816;0.015562452112564419;0.7977489643304763;0.014894231689510748;0.7979455634609075
94.10898;1.0444236100209234;0.8332507054411964;0.7978880097479386;-7.773584902891184e-08;-1.1543429105441654e-07;1.0449127448446562;9.99985766078602;0.8334525283414723;0.015561170340416753;0.015562475314237012;0.7977490766457733;0.01489425361720769;0.7979435844217125
94.11898;1.044421380355686;0.8332515979741427;0.7978875124714921;-7.789145998720176e-08;-1.1555261546602033e-07;1.044913602315135;9.999849118768859;0.8334500841360033;0.015561178694884905;0.015562498674391835;0.7977491801492477;0.01489427579799929;0.7979416105234239
94.12898;1.0444191960960125;0.8332524184539645;0.7978869355735907;-7.805421875336899e-08;-1.156465675568899e-07;1.0449144354092517;9.999840819437512;0.8334476569737207;0.015561186448531956;0.015562522136054763;0.7977492719174623;0.014894298130976183;0.7979396452640467
94.13898;1.0444170560409334;0.8332531676748042;0.7978862804654281;-7.822345290584269e-08;-1.1571463694380334e-07;1.0449152479081458;9.999832814789062;0.8334452487739695;0.015561193646933542;0.015562545650070645;0.7977493483057917;0.01489432051525019;0.7979376922101686
94.14898;1.0444149574962287;0.8332538467746639;0.7978855486247394;-7.839846519798736e-08;-1.1575497293448527e-07;1.04491604304831;9.999825150053669;0.833442860719326;0.015561200297963932;0.01556256918584289;0.7977494057186687;0.014894342857439895;0.7979357542500447
94.15898;1.0444128964347943;0.833254457486027;0.7978847418296341;-7.857850216028611e-08;-1.1576584896416803e-07;1.0449168245146332;9.999817863046792;0.8334404930146097;0.01556120637158263;0.01556259274024337;0.797749441233447;0.014894365080038639;0.7979338330212157
94.16898;1.0444108676154717;0.8332550027847588;0.7978838623431276;-7.876292857263041e-08;-1.1574608278761692e-07;1.0449175970890663;9.999810990194865;0.8334381446983579;0.015561211824545349;0.015562616339787531;0.7977494524148055;0.014894387128069727;0.797931928664335
94.17898;1.044408865337883;0.8332554859850853;0.7978829130301397;-7.89512292695065e-08;-1.1569500844433723e-07;1.0449183654708367;9.999804571385814;0.833435814067382;0.015561216617669014;0.015562640033407084;0.7977494371116008;0.0148944089670811;0.79793003979478
94.18898;1.0444068844970233;0.833255908987751;0.7978818975857506;-7.914285425775043e-08;-1.1561221395446054e-07;1.0449191320639217;9.999798647496522;0.8334334989547748;0.015561220707592012;0.015562663884121695;0.797749393377983;0.014894430569083668;0.7979281640390375
94.19898;1.0444049212210151;0.8332562717539691;0.7978808207370448;-7.933729022936827e-08;-1.1549739899359263e-07;1.0449198960147186;9.999793252637115;0.8334311962394144;0.015561224040499333;0.015562687958051926;0.7977493192408599;0.014894451895248276;0.7979262988316023
94.20898;1.0444029728974276;0.833256573200268;0.7978796882692257;-7.953447614686705e-08;-1.153503057650957e-07;1.0449206542414573;9.999788405555405;0.8334289015435351;0.015561226563341994;0.015562712304394866;0.7977492124838516;0.014894472886916352;0.7979244420694303
94.21898;1.04440103740412;0.8332568121886892;0.7978785067584613;-7.973521990834023e-08;-1.1517073691891076e-07;1.044921402851238;9.999784104277387;0.8334266102662948;0.015561228232983554;0.015562736938245503;0.7977490703497391;0.014894493466482701;0.7979225924594117
94.22898;1.0443991122087852;0.8332569878815167;0.7978772830112194;-7.994109254052454e-08;-1.1495861368227039e-07;1.0449221376380806;9.999780332040595;0.8334243193892904;0.015561229007242949;0.015562761840882454;0.7977488891610356;0.014894513542844781;0.7979207489530512
94.23898;1.0443971944835597;0.8332570998891039;0.7978760239539862;-8.015390929774613e-08;-1.1471385937445265e-07;1.0449228541863695;9.999777072735826;0.8334220282879041;0.015561228832211942;0.01556278697458005;0.7977486644361577;0.014894533017533636;0.7979189096911462
94.24898;1.0443952820288118;0.8332571485346819;0.7978747371256285;-8.037532232504776e-08;-1.1443625365841045e-07;1.0449235482356256;9.999774318195422;0.8334197381444535;0.015561227642747148;0.015562812296960243;0.7977483917386716;0.014894551796021328;0.797917071535982
94.25898;1.0443933740516624;0.8332571348882994;0.7978734307269697;-8.060663624942426e-08;-1.1412553273070972e-07;1.0449242157467413;9.999772063866928;0.8334174511422252;0.015561225367265386;0.015562837768152435;0.7977480676168169;0.014894569802046247;0.797915230335438
94.26898;1.0443914712478495;0.8332570603021141;0.7978721130622594;-8.084873408998637e-08;-1.1378168460308469e-07;1.0449248525339783;9.999770306425116;0.8334151701122589;0.015561221926606616;0.015562863357229246;0.7977476903784548;0.014894586983665878;0.7979133816887956
94.27898;1.0443895748886995;0.8332569259222757;0.7978707919167344;-8.110201032452855e-08;-1.1340513324609304e-07;1.0449254542680657;9.999769050114649;0.8334128982834467;0.015561217235129586;0.015562889046351319;0.7977472607941016;0.01489460331031025;0.7979115214621743
94.28898;1.044387685543567;0.8332567326262179;0.7978694740186906;-8.136637424138399e-08;-1.1299655999985895e-07;1.044926016357417;9.999768314224546;0.8334106388837849;0.01556121121236307;0.015562914824510953;0.7977467819101995;0.014894618765955355;0.7979096457416879
94.29898;1.0443858027645951;0.833256480974881;0.7978681651576779;-8.164155607501201e-08;-1.1255656364672257e-07;1.044926533503775;9.999768127147941;0.8334083951459976;0.015561203791777426;0.015562940680526355;0.7977462581422787;0.014894633344365691;0.7979077512604907
94.30898;1.0443839257808551;0.833256171060534;0.7978668707239852;-8.192745375459335e-08;-1.120855372174431e-07;1.044927000430634;9.99976851096266;0.8334061710443491;0.015561194912892212;0.015562966603033385;0.7977456952083833;0.014894647050424826;0.7979058361493986
94.31898;1.0443820541934792;0.83325580279499;0.7978655952646124;-8.222402954094e-08;-1.1158375619040138e-07;1.0449274130098194;9.999769474923836;0.8334039717702945;0.015561184512228122;0.015562992578030291;0.7977451002624348;0.014894659899146418;0.797903899807734
94.32898;1.0443801881512218;0.8332553763945998;0.797864341558905;-8.253100349453766e-08;-1.1105155434882967e-07;1.0449277679536781;9.999771016694574;0.8334018032217798;0.015561172531410594;0.015563018589715568;0.797744480478822;0.014894671903682419;0.7979019423690016
94.33898;1.0443783280482954;0.8332548922005056;0.7978631108745294;-8.284782356331088e-08;-1.1048954549791418e-07;1.044928062512698;9.999773121910717;0.8333996711155266;0.015561158936706707;0.015563044632139814;0.7977438413655025;0.01489468306280143;0.7978999647180398
94.34898;1.0443764740926131;0.8332543501255343;0.7978619040886733;-8.317376663358637e-08;-1.09898747944558e-07;1.0449282953633072;9.999775764199125;0.8333975805623209;0.015561143729041391;0.015563070718022792;0.7977431868167877;0.014894693362680483;0.7978979685338828
94.35898;1.04437462638928;0.833253749915853;0.797860722313877;-8.350801350222202e-08;-1.0928053935455386e-07;1.0449284671769425;9.999778905205595;0.8333955363183029;0.015561126931404368;0.01556309687871745;0.7977425200571783;0.014894702785864392;0.7978959557490811
94.36898;1.044372785485256;0.8332530921635884;0.7978595668005056;-8.384991065270554e-08;-1.0863655806423505e-07;1.044928580393624;9.999782495456081;0.8333935430242136;0.015561108567357545;0.015563123158222064;0.7977418442315006;0.014894711313314504;0.7978939281512153
94.37898;1.0443709525262832;0.8332523788281867;0.7978584388308364;-8.419920026293846e-08;-1.0796865480874317e-07;1.0449286387067473;9.999786480687597;0.8333916051388908;0.015561088655123198;0.015563149600597775;0.7977411629754962;0.014894718917509493;0.7978918876151627
94.38898;1.0443691290119759;0.8332516130195887;0.7978573396787709;-8.455580970044744e-08;-1.0727884914669189e-07;1.044928645751496;9.999790805862704;0.8333897269627802;0.015561067221834143;0.015563176238742801;0.7977404807703476;0.014894725558010715;0.797889835779774
94.39898;1.0443673166008476;0.833250798691777;0.797856270358179;-8.491948899534786e-08;-1.065692411392622e-07;1.0449286038728018;9.999795416142456;0.8333879125764747;0.015561044320248475;0.015563203094024983;0.7977398023120832;0.014894731190252895;0.7978877729862113
94.40898;1.044365516906522;0.8332499405114545;0.7978552317033558;-8.528970960835722e-08;-1.0584193469369415e-07;1.0449285148492524;9.999800264965263;0.8333861657896052;0.015561020031220249;0.015563230179079027;0.7977391317317145;0.014894735775080582;0.7978856984235461
94.41898;1.0443637311973386;0.8332490437629199;0.7978542249343812;-8.566569959457364e-08;-1.0509902216340639e-07;1.0449283816384534;9.99980531721175;0.833384490698006;0.015560994452413915;0.015563257494764648;0.7977384728517377;0.014894739278896198;0.7978836116831656
94.42898;1.0443619601985328;0.8332481141620995;0.7978532518625453;-8.604646728185265e-08;-1.0434256830522825e-07;1.0449282091798597;9.999810539032369;0.8333828923898489;0.015560967683365054;0.015563285026762557;0.797737829754566;0.014894741674924472;0.7978815138845292
94.43898;1.0443602039592081;0.8332471577138656;0.7978523141986562;-8.643090461018366e-08;-1.0357457556217671e-07;1.0449280039242723;9.999815891404936;0.8333813765448803;0.015560939811672088;0.015563312743533515;0.7977372068345248;0.014894742950960004;0.7978794073951299
94.44898;1.0443584615756087;0.833246180237438;0.7978514126369294;-8.681785622633039e-08;-1.0279714341476971e-07;1.044927772668155;9.999821330905544;0.8333799481846664;0.015560910904368744;0.015563340593791315;0.7977366087639742;0.014894743113613594;0.7978772945133544
94.45898;1.0443567313644755;0.8332451865764257;0.7978505468885674;-8.720602871524798e-08;-1.020127223666187e-07;1.044927522177398;9.999826810753499;0.8333786110890337;0.015560881013902971;0.015563368510480785;0.7977360405037408;0.014894742183860046;0.797875176525764
94.46898;1.0443550114925269;0.8332441806845137;0.7978497163311191;-8.759397148818115e-08;-1.0122395166800887e-07;1.0449272603289905;9.9998322877879;0.833377367989578;0.015560850194969448;0.015563396429322095;0.7977355071851276;0.01489474019443743;0.7978730539594747
94.47898;1.0443533002406546;0.8332431662307579;0.7978489200430151;-8.79802214889949e-08;-1.0043316520314644e-07;1.044926997331031;9.999837733569855;0.8333762208767181;0.015560818510718409;0.01556342431543836;0.7977350140642144;0.01489473718647868;0.7978709270003652
94.48898;1.044351596284654;0.83324214660889;0.7978481565127938;-8.836345520139815e-08;-9.964211929450718e-08;1.0449267453531013;9.999843138119118;0.833375171324025;0.015560786020716193;0.015563452174912909;0.7977345664393728;0.01489473319433672;0.7978687953514622
94.49898;1.044349899036822;0.833241125054478;0.7978474239616259;-8.874257453885606e-08;-9.885200924747356e-08;1.0449265165369432;9.999848506156054;0.8333742206217909;0.015560752774317094;0.015563480041186871;0.7977341694046225;0.01489472823204543;0.7978666584059545
94.50898;1.0443482083894453;0.8332401051366435;0.7978467209804438;-8.911664190734444e-08;-9.806360635453927e-08;1.0449263209215078;9.999853851912595;0.8333733697676913;0.01556071882036064;0.015563507953883381;0.7977338277209939;0.014894722294157026;0.7978645160289302
94.51898;1.0443465248570472;0.8332390906366746;0.7978460468607486;-8.948467985149669e-08;-9.727753126537914e-08;1.044926165063564;9.999859196001436;0.8333726197860529;0.015560684207812566;0.015563535950067476;0.7977335454707434;0.01489471536498047;0.7978623690418477
94.52898;1.0443448506473088;0.8332380849165067;0.7978454017207316;-8.984544747372086e-08;-9.649446347326824e-08;1.044926051312338;9.999864564024882;0.8333719723249745;0.015560648975666848;0.015563564067034462;0.7977333250553128;0.01489470742847977;0.7978602191705767
94.53898;1.0443431898884206;0.8332370908075328;0.797844786430049;-9.019730214656318e-08;-9.571504847753044e-08;1.0449259782766442;9.9998699796041;0.833371429806128;0.015560613160958567;0.015563592344543315;0.7977331663965168;0.01489469847076192;0.7978580687112816
94.54898;1.0443415471008657;0.8332361110428547;0.7978442020418323;-9.053826088193796e-08;-9.493976218990039e-08;1.0449259422495627;9.999875456431864;0.8333709946284598;0.015560576818472008;0.015563620822565204;0.7977330674560277;0.014894688479051909;0.7978559199101831
94.55898;1.0443399255312054;0.8332351482493098;0.7978436492720306;-9.08662006667161e-08;-9.416901798815652e-08;1.044925938510225;9.999880998133435;0.8333706684643718;0.015560540027143204;0.015563649539977601;0.7977330254847921;0.014894677448479056;0.7978537744317478
94.56898;1.0443383265556236;0.8332342045907264;0.7978431281370376;-9.117899278559723e-08;-9.340330183014209e-08;1.0449259627024907;9.999886603363716;0.8333704522921649;0.01556050288086893;0.01556367853080988;0.797733037801778;0.014894665391576113;0.7978516332397402
94.57898;1.0443367502079834;0.8332332819080248;0.7978426375408615;-9.147465508549327e-08;-9.264314041961206e-08;1.044926012040635;9.999892272835481;0.8333703465765677;0.015560465474597125;0.015563707819828526;0.7977331019637107;0.01489465234336049;0.7978494965950487
94.58898;1.044335196386728;0.8332323823253047;0.7978421750302773;-9.17515177293902e-08;-9.18889695493219e-08;1.0449260854153555;9.999898014331206;0.8333703510172579;0.0155604278940721;0.015563737425294186;0.797733215958298;0.014894638364416114;0.797847364073525
94.59898;1.044333665970292;0.8332315087374836;0.7978417366199728;-9.200818113783017e-08;-9.114109931665138e-08;1.044926182628299;9.999903837744192;0.8333704638948166;0.015560390213783247;0.015563767361702495;0.797733378380997;0.014894623542873468;0.7978452350569974
94.60898;1.0443321611674525;0.8332306645512557;0.7978413169636182;-9.224331191198188e-08;-9.03998903428277e-08;1.0449263037015852;9.999909750009072;0.8333706817199752;0.01556035249945303;0.01556379763172849;0.7977335879762466;0.014894607995015704;0.7978431099081461
94.61898;1.0443306852594847;0.8332298526363974;0.7978409104162395;-9.245566138095135e-08;-8.966590940040018e-08;1.0449264489237606;9.999915761622043;0.8333709996686778;0.015560314811794235;0.015563828217622347;0.7977338427607343;0.014894591861818154;0.7978409908357528
94.62898;1.044329242254983;0.8332290744646551;0.7978405120756107;-9.26442856927497e-08;-8.893993640387015e-08;1.0449266194572906;9.99992189538371;0.8333714123511929;0.015560277211923636;0.015563859081543771;0.7977341394716827;0.014894575302522941;0.7978388815628158
94.63898;1.0443278365062154;0.8332283301957459;0.7978401180440475;-9.280853518340973e-08;-8.82229788363623e-08;1.044926817619635;9.999928189172538;0.8333719145369886;0.015560239763640247;0.015563890163305914;0.7977344734612193;0.014894558490559975;0.7978367866559145
94.64898;1.0443264725321384;0.8332276194593455;0.797839725482514;-9.29478339181068e-08;-8.751624501685917e-08;1.0449270464600788;9.99993468977653;0.8333725016922507;0.01556020253008632;0.015563921371242274;0.7977348390142155;0.014894541613154833;0.7978347111305252
94.65898;1.0443251552059172;0.8332269418057587;0.7978393327428428;-9.306152223141881e-08;-8.682106169887566e-08;1.0449273087637645;9.999941436385344;0.8333731700953682;0.015560165567792496;0.015563952583037468;0.7977352298023918;0.014894524867985695;0.7978326599611681
94.66898;1.044323889365798;0.8332262963502444;0.7978389393764941;-9.314883341952296e-08;-8.613884677513414e-08;1.0449276060886397;9.999948448395621;0.8333739166868173;0.015560128921621185;0.015563983662343838;0.7977356390257022;0.014894508446543166;0.7978306378372941
94.67898;1.0443226782982027;0.83322568153022;0.7978385459504662;-9.3208962028095e-08;-8.547103046473355e-08;1.0449279386170711;9.999955729091068;0.8333747390717468;0.015560092622755121;0.015564014476361819;0.7977360595975237;0.014894492514572725;0.7978286494798845
94.68898;1.0443215224891929;0.8332250955437214;0.7978381536301729;-9.32411385013187e-08;-8.481900926119297e-08;1.0449283051560339;9.999963274782887;0.8333756357373291;0.015560056693373783;0.015564044904077402;0.7977364844481202;0.014894477204589156;0.7978266999391508
94.69898;1.0443204203591454;0.833224537086825;0.7978377635852405;-9.32447332272072e-08;-8.418432462850684e-08;1.0449287026477603;9.999971076652173;0.8333766061479332;0.015560021163380277;0.015564074835710592;0.7977369066353683;0.014894462618821089;0.7978247944673991
94.70898;1.0443193703278768;0.8332240060088554;0.7978373767206073;-9.321933871143265e-08;-8.35686034836786e-08;1.0449291264055662;9.999979114129356;0.8333776505807459;0.015559986080490092;0.015564104165974122;0.7977373196393399;0.014894448840203594;0.7978229380425405
94.71898;1.0443183720646432;0.8332235033825177;0.7978369940350517;-9.316474077544323e-08;-8.29729358528982e-08;1.0449295713822018;9.999987348895559;0.8333787697967868;0.015559951490314779;0.0155641327832008;0.7977377178443348;0.014894435941454568;0.7978211348031788
94.72898;1.0443174263193424;0.833223030786462;0.7978366169687805;-9.308096388064955e-08;-8.23974824872422e-08;1.0449300328726123;9.99999572552668;0.8333799644525833;0.01555991741453354;0.015564160566208653;0.7977380965757481;0.014894423985034743;0.7978193880427434
94.73898;1.04431653430018;0.8332225897357735;0.7978362470241788;-9.296837007469436e-08;-8.184192583225878e-08;1.0449305065752066;10.00000417328745;0.833381234288812;0.015559883865174897;0.01556418740121146;0.7977384516776678;0.014894413021662917;0.79781770097985
94.74898;1.0443156974491397;0.8332221819345753;0.7978358849579813;-9.282757009503543e-08;-8.13061733896266e-08;1.0449309892618484;10.000012611688414;0.8333825776835175;0.015559850872779462;0.015564213202425467;0.7977387795613685;0.014894403090361805;0.7978160774340262
94.75898;1.0443149174867021;0.833221809436122;0.7978355305735104;-9.2659215191546e-08;-8.079054441914524e-08;1.0449314796431433;10.000020960720962;0.8333839920399292;0.015559818487296189;0.015564237911652862;0.7977390780395008;0.014894394220521044;0.7978145217673333
94.76898;1.044314196009481;0.833221474029927;0.7978351834430337;-9.246381154907573e-08;-8.029547263677719e-08;1.0449319785880664;10.000029139888312;0.8333854745370233;0.01555978676094556;0.015564261478977976;0.797739346592444;0.014894386436329215;0.79781303831337
94.77898;1.0443135338921348;0.8332211768005737;0.7978348436803554;-9.224164485364246e-08;-7.98212478978918e-08;1.0449324886078142;10.000037063337958;0.8333870227586571;0.01555975574615224;0.015564283848835101;0.7977395854399395;0.014894379757430113;0.7978116309320445
94.78898;1.044312931479244;0.8332209187950919;0.7978345120690898;-9.199286551602966e-08;-7.936793792310608e-08;1.0449330127902683;10.000044649789702;0.8333886351740044;0.015559725507528351;0.015564304963553061;0.7977397947301138;0.014894374196138583;0.7978103032661871
94.79898;1.0443123889560297;0.8332207017370712;0.7978341899060343;-9.171770208108348e-08;-7.893534486406163e-08;1.0449335541550613;10.000051831104647;0.8333903109807888;0.015559696126745067;0.015564324770353438;0.7977399747673867;0.014894369759890391;0.7978090590973759
94.80898;1.044311905709502;0.8332205275886237;0.7978338788868863;-9.141675766335226e-08;-7.852308447097538e-08;1.0449341158863845;10.00005854655998;0.8333920489139126;0.015559667696120567;0.015564343226140833;0.797740126603656;0.01489436645618025;0.7978079019971261
94.81898;1.0443114798217048;0.8332203979170589;0.7978335808021318;-9.109115878541561e-08;-7.813066185608269e-08;1.0449347016033699;10.000064739522724;0.8333938457826889;0.01555964031149911;0.015564360300802223;0.7977402520041649;0.014894364290486356;0.7978068348359629
94.82898;1.0443111087283607;0.8332203135422099;0.797833297012852;-9.074240018492717e-08;-7.775732428156037e-08;1.0449353151783212;10.000070363185216;0.83339569598453;0.01555961407335301;0.015564375971996957;0.7977403530525715;0.014894363264316646;0.7978058593658138
94.83898;1.0443107898612092;0.8332202739827246;0.797833028143996;-9.037205100996572e-08;-7.740205362664738e-08;1.044935960481773;10.00007538241667;0.8333975923415788;0.015559589092200963;0.015564390218762901;0.7977404321280976;0.014894363383253456;0.7978049752992677
94.84898;1.0443105204334626;0.83322027745966;0.7978327744809524;-8.99814622401159e-08;-7.70639033577902e-08;1.0449366412741914;10.000079770433123;0.8333995273672479;0.015559565486228076;0.015564403022101214;0.797740491816443;0.014894364662086771;0.7978041792983159
94.85898;1.0443102970910514;0.8332203218479812;0.7978325365202154;-8.957155908377924e-08;-7.674224464549558e-08;1.044937361149956;10.000083510232889;0.8334014935856993;0.015559543369399846;0.015564414370444467;0.7977405343731103;0.014894367117667952;0.7978034649646106
94.86898;1.0443101164682762;0.8332204055487596;0.7978323145828691;-8.914293990872943e-08;-7.643664704537734e-08;1.044938123621015;10.000086597033341;0.8334034830181234;0.015559522841481136;0.015564424266514594;0.7977405613769717;0.014894370762081277;0.7978028243101325
94.87898;1.0443099761770747;0.8332205275727234;0.7978321079116402;-8.869639911894891e-08;-7.614655120809216e-08;1.0449389321864428;10.000089036472087;0.8334054874685588;0.015559503983521022;0.01556443272779556;0.7977405738270942;0.01489437559901018;0.7978022499436592
94.88898;1.044309875012553;0.8332206874806004;0.7978319144176095;-8.823351181683704e-08;-7.587104039931856e-08;1.0449397898598018;10.000090843670455;0.8334074992792629;0.015559486849485995;0.015564439782413016;0.7977405725534888;0.014894381621487516;0.7978017365362459
94.89898;1.0443098125870311;0.8332208859353747;0.7978317311514076;-8.775678315501233e-08;-7.560885862470205e-08;1.044940698300363;10.00009204309674;0.8334095112450883;0.015559471453988278;0.015564445471607381;0.7977405588809237;0.014894388817235815;0.7978012810359125
94.90898;1.0443097893840543;0.8332211252018593;0.79783155490127;-8.72693153738117e-08;-7.535862905021545e-08;1.0449416578719066;10.000092664198284;0.8334115167240408;0.015559457768326086;0.015564449859665808;0.7977405349048171;0.014894397173080708;0.7978008821743173
94.91898;1.044309807256459;0.8332214089375761;0.797831382763778;-8.677432930514027e-08;-7.51192192568547e-08;1.0449426687296424;10.00009273566879;0.8334135103438661;0.015559445734066524;0.015564453035589142;0.7977405030695695;0.01489440666840238;0.7978005395596925
94.92898;1.0443098692642547;0.8332217415693992;0.7978312129217021;-8.627495014589673e-08;-7.488992686037819e-08;1.044943730969722;10.000092284677837;0.8334154880339097;0.01555943528811448;0.015564455090875843;0.7977404659009881;0.014894417268527561;0.797800252369744
94.93898;1.0443099786633718;0.8332221273244524;0.7978310452432906;-8.57742791029117e-08;-7.467011839823062e-08;1.0449448437665063;10.000091338604413;0.8334174467783244;0.015559426376885241;0.01556445609012055;0.7977404263353286;0.01489442892918193;0.7978000184433073
94.94898;1.044310138514538;0.833222569275757;0.7978308809786374;-8.527539050372434e-08;-7.445870318049455e-08;1.0449460049654034;10.00008992585114;0.8334193849145264;0.015559418952268008;0.015564456067619034;0.7977403879849225;0.01489444160161446;0.7977998345011117
94.95898;1.0443103524704278;0.8332230691655083;0.7978307218708802;-8.478129223712107e-08;-7.425417479752895e-08;1.0449472109127584;10.000088077747089;0.8334213023206485;0.015559412970682683;0.015564455047080884;0.797740354754745;0.014894455229222368;0.7977996970668878
94.96898;1.0443106255769252;0.8332236279470265;0.7978305697661137;-8.429506970316688e-08;-7.405516478568886e-08;1.0449484564952922;10.000085830445313;0.8334231998706608;0.015559408401403456;0.015564453054573308;0.7977403300627487;0.014894469748811576;0.7977996031521226
94.97898;1.0443109643049837;0.8332242465501151;0.7978304267860223;-8.381997358159361e-08;-7.386079328234515e-08;1.0449497358586737;10.000083220834194;0.833425078619241;0.015559405225525375;0.01556445011660004;0.7977403167114124;0.014894485097464279;0.7977995501035817
94.98898;1.0443113762796934;0.833224926589438;0.7978302952190015;-8.335927017011567e-08;-7.367066902100794e-08;1.0449510429081135;10.000080276615337;0.8334269394093252;0.015559403425530412;0.015564446257234273;0.7977403176713324;0.014894501206671478;0.7977995349200785
94.99898;1.0443118699237424;0.8332256707746889;0.7978301770581884;-8.291603249903289e-08;-7.348493691827946e-08;1.0449523710771875;10.000077013683681;0.8334287828609036;0.015559402978444523;0.015564441496618939;0.7977403363316401;0.014894517993204974;0.7977995538710944
95.00898;1.0443124535670638;0.8332264826353037;0.7978300737509526;-8.249300244434932e-08;-7.330431778746336e-08;1.0449537133923794;10.000073448544185;0.8334306094024319;0.015559403848642626;0.015564435848257938;0.7977403755657914;0.01489453536660636;0.7977996028956208
95.01898;1.0443131346205399;0.8332273653910179;0.7978299864321228;-8.209243619817009e-08;-7.312998457309795e-08;1.0449550633004552;10.000069612176258;0.8334324191841129;0.015559405978085361;0.01556442933042104;0.7977404368822368;0.014894553242814306;0.797799678224124
95.02898;1.044313919393903;0.8332283210488319;0.7978299164203915;-8.171597405012377e-08;-7.296343459366372e-08;1.0449564152678812;10.000065552681125;0.8334342120449488;0.015559409289473556;0.01556442198994371;0.7977405204694418;0.014894571547967129;0.797799776240539
95.03898;1.0443148128204576;0.8332293509615109;0.7978298653791949;-8.136482517980642e-08;-7.280632466356048e-08;1.0449577646998676;10.000061334183993;0.8334359874616512;0.01555941370704965;0.015564413910193678;0.797740625375757;0.014894590212375582;0.7977998929670828
95.04898;1.0443158183300598;0.8332304566495812;0.7978298347708312;-8.104010889975302e-08;-7.266022097583415e-08;1.0449591077447387;10.000057035660891;0.8334377440368949;0.015559419176557428;0.015564405194237367;0.7977407492030181;0.014894609167786146;0.7978000242057819
95.05898;1.0443169386418683;0.8332316394793101;0.7978298253727385;-8.074283456891007e-08;-7.252639259984802e-08;1.0449604411780402;10.000052742544009;0.8334394791056791;0.015559425673601765;0.015564395935628588;0.7977408879867695;0.014894628353689087;0.7978001658846492
95.06898;1.0443181763573692;0.8332329006153907;0.7978298378636589;-8.047358537818109e-08;-7.2405699714876e-08;1.0449617623156395;10.000048535309292;0.8334411891361639;0.015559433200132746;0.015564386193205899;0.79774103680526;0.014894647715225523;0.7978003136086507
95.07898;1.0443195333925042;0.8332342417389917;0.7978298737723696;-8.023239567444786e-08;-7.22985643374313e-08;1.0449630687988614;10.000044481120362;0.83344287053399;0.015559441764661003;0.015564375985237897;0.7977411905870672;0.01489466718897984;0.7978004622227265
95.08898;1.0443210106094873;0.8332356647450369;0.7978299356939391;-8.001893560917406e-08;-7.220501838779977e-08;1.0449643579637327;10.000040626029275;0.8334445201173806;0.0155594513641931;0.015564365306279554;0.7977413444325887;0.014894686698387552;0.7978006064377783
95.09898;1.0443226085501156;0.833237170813958;0.7978300270456351;-7.98327014146578e-08;-7.212482904402644e-08;1.0449656265795453;10.000036991579803;0.8334461347444595;0.015559461991842202;0.015564354147151188;0.7977414933842168;0.014894706163162234;0.7978007415786291
95.10898;1.0443243279743752;0.8332387601748146;0.7978301517445351;-7.967302166073709e-08;-7.205756332720901e-08;1.0449668718240785;10.000033581116092;0.8334477109439239;0.015559473645261215;0.015564342497030878;0.7977416323097544;0.014894725505642819;0.7978008637477713
95.11898;1.0443261692934271;0.8332404316388705;0.7978303136782807;-7.953888660680832e-08;-7.200259579118633e-08;1.0449680921409565;10.000030389002745;0.8334492456718351;0.015559486313434527;0.01556433033988116;0.7977417563326712;0.014894744650406567;0.7978009701984763
95.12898;1.0443281318503463;0.8332421819199944;0.7978305160414692;-7.942872583258415e-08;-7.195935272141219e-08;1.0449692865363986;10.000027406450734;0.8334507372122449;0.015559499974236687;0.015564317659807434;0.7977418613406307;0.0148947635301254;0.797801059940525
