time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
95.13898;1.0443302139505133;0.8332440065083165;0.7978307608707371;-7.934044675672016e-08;-7.192759837454504e-08;1.044970453706562;10.000024624593067;0.833452184918604;0.015559514611600682;0.015564304446104555;0.7977419439218034;0.014894782094457385;0.797801133509497
95.14898;1.0443324129634963;0.8332459015135936;0.7978310489841998;-7.927171248714299e-08;-7.190732116646233e-08;1.0449715925610668;10.000022031945257;0.8334535883564703;0.015559530219230787;0.015564290690549732;0.7977420006271596;0.014894800305934633;0.7978011919557174
95.15898;1.0443347247907975;0.8332478643659513;0.7978313802048294;-7.922011256719506e-08;-7.189845378397585e-08;1.0449727029254843;10.000019607891636;0.8334549469393769;0.015559546793387502;0.015564276381084393;0.7977420273338267;0.014894818129113004;0.7978012361804964
95.16898;1.0443371433457327;0.8332498933196985;0.7978317536902045;-7.918315918331284e-08;-7.190078125346212e-08;1.0449737850907996;10.000017322157946;0.8334562601613217;0.015559564331978058;0.015564261504610218;0.7977420194441026;0.014894835530530979;0.7978012667869879
95.17898;1.0443396606941444;0.8332519867945025;0.7978321684177861;-7.915825252215501e-08;-7.191400619456887e-08;1.0449748388883502;10.000015138683528;0.8334575278751565;0.015559582832329747;0.015564246058806144;0.7977419723439724;0.014894852487953615;0.7978012840868139
95.18898;1.0443422672892988;0.8332541429744332;0.7978326237636363;-7.914288666277166e-08;-7.193789859121447e-08;1.0449758631513584;10.000013018215187;0.8334587504189437;0.01555960229132695;0.015564230055712855;0.797741881317373;0.014894868991324674;0.7978012885250738
95.19898;1.044344951760927;0.8332563596081247;0.7978331196057746;-7.913500399186393e-08;-7.19724172779224e-08;1.0449768557008416;10.000010926272322;0.833459929038973;0.015559622712784183;0.015564213513861913;0.7977417413136079;0.014894885028227913;0.7978012813397741
95.20898;1.044347700874684;0.8332586338244404;0.7978336556931552;-7.913301270827005e-08;-7.201772997097961e-08;1.0449778136595804;10.000008844812658;0.8334610665782194;0.015559644107275611;0.015564196447182132;0.7977415471078563;0.014894900568245559;0.7978012648096157
95.21898;1.04435050046883;0.8332609624527768;0.7978342311328531;-7.913558934826708e-08;-7.20742040243226e-08;1.0449787339050138;10.000006773183628;0.8334621674507025;0.015559666485937774;0.01556417885744284;0.7977412938992703;0.014894915563658254;0.7978012421125568
95.22898;1.0443533372273572;0.8332633432735986;0.79783484441976;-7.91415194869153e-08;-7.214239150521076e-08;1.0449796135954816;10.000004717655802;0.8334632367538497;0.015559689865282347;0.015564160738112303;0.7977409783225085;0.014894929968285429;0.7978012171164864
95.23898;1.044356200025673;0.8332657759439311;0.7978354933341028;-7.914940054611279e-08;-7.222296657805758e-08;1.0449804508759233;10.000002685019783;0.8334642797734294;0.01555971427756979;0.015564142084919986;0.7977405990869487;0.014894943750699398;0.7978011943287528
95.24898;1.044359079568565;0.8332682612898396;0.7978361749659058;-7.915736022798378e-08;-7.231658502718505e-08;1.0449812457366958;10.000000686193;0.8334653024436599;0.015559739763113733;0.015564122891589389;0.7977401565353268;0.014894956880844636;0.7978011791823963
95.25898;1.0443619670374555;0.8332707996033776;0.7978368865532529;-7.91631893428746e-08;-7.242366851951581e-08;1.044982000057653;9.999998737353762;0.8334663115187373;0.01555976634392897;0.015564103126757642;0.7977396515118171;0.014894969313338747;0.797801178357784
95.26898;1.0443648537837484;0.8332733892867266;0.7978376262940886;-7.916474312034497e-08;-7.254427762984439e-08;1.0449827163699086;9.999996850671337;0.8334673135862046;0.01555979401003385;0.015564082720763551;0.7977390840780705;0.01489498099340587;0.7978011993175683
95.27898;1.0443677319316929;0.8332760267135116;0.7978383932773625;-7.916008301334949e-08;-7.2678229546829e-08;1.0449833968422502;9.999995024469934;0.8334683141545464;0.015559822731248766;0.015564061579932278;0.7977384530985085;0.014894991871715117;0.7978012492187684
95.28898;1.0443705939835684;0.8332787074255373;0.7978391869574321;-7.914744297202441e-08;-7.28252164526421e-08;1.044984043560177;9.99999324255499;0.8334693177582936;0.0155598524702653;0.015564039610429898;0.7977377574237742;0.014895001911615326;0.797801334743718
95.29898;1.0443734317126994;0.8332814273739532;0.7978400067674355;-7.912549168488241e-08;-7.298469055491719e-08;1.0449846590991267;9.999991481560235;0.8334703281318278;0.01555988318643381;0.015564016731336283;0.7977369971638603;0.01489501108445341;0.7978014628682185
95.30898;1.044376236146909;0.8332841829439523;0.7978408521664758;-7.909367677414275e-08;-7.315569507784663e-08;1.0449852466328569;9.99998972126857;0.8334713479627021;0.015559914840605298;0.015563992876256337;0.7977361734589523;0.014895019358611298;0.7978016410046376
95.31898;1.044378998371856;0.8332869705828254;0.7978417227620475;-7.905213012441271e-08;-7.333683270897591e-08;1.0449858098640528;9.999987950209727;0.8334723790827919;0.015559947397950762;0.015563967986499682;0.7977352876640388;0.014895026701822368;0.797801876526056
95.32898;1.044381709971711;0.8332897871096773;0.7978426181466813;-7.900120796899944e-08;-7.35264840634957e-08;1.0449863526238494;9.999986162732625;0.8334734229266442;0.015559980822161397;0.015563942004206396;0.7977343415133232;0.014895033097284202;0.797802176103381
95.33898;1.0443843634768906;0.8332926301465237;0.7978435380064044;-7.894116050899932e-08;-7.372320899503392e-08;1.0449868782541567;9.99998435308992;0.8334744801845779;0.01556001506161456;0.015563914884737576;0.7977333379345721;0.014895038554747584;0.7978025444767096
95.34898;1.044386953364728;0.8332954981685592;0.7978444822288902;-7.887209768109354e-08;-7.392590918935082e-08;1.0449873894382162;9.999982513854352;0.8334755503321339;0.015560050036117695;0.015563886614891581;0.7977322813197026;0.01489504310933492;0.797802983766887
95.35898;1.0443894769409645;0.8332983904301344;0.7978454504218595;-7.879401956546492e-08;-7.41335715275346e-08;1.044987888556264;9.999980641136021;0.8334766320503789;0.01556008564307915;0.015563857202663166;0.7977311770343953;0.01489504681287022;0.7978034943900274
95.36898;1.0443919342121515;0.8333013070053995;0.7978464416858646;-7.870686380476016e-08;-7.434494848957319e-08;1.044988378310524;9.999978741279838;0.8334777236145623;0.01556012177524005;0.015563826650524549;0.7977300304874894;0.014895049728249449;0.7978040760928746
95.37898;1.0443943266087181;0.8333042489604273;0.797847455060749;-7.861068839506667e-08;-7.455857526372399e-08;1.044988861864854;9.9999768335929;0.8334788226679639;0.015560158319714317;0.01556379494806762;0.7977288462797024;0.014895051925508601;0.7978047280895266
95.38898;1.0443966551169617;0.8333072182777242;0.797848490062324;-7.8505861616223e-08;-7.477295228322468e-08;1.0449893422689516;9.999974949556945;0.8334799262229623;0.015560195146446448;0.01556376209047735;0.7977276279934514;0.014895053469864266;0.7978054492231563
95.39898;1.0443989189776355;0.8333102175096146;0.7978495467305855;-7.839302696431337e-08;-7.498647370463451e-08;1.0449898221789913;9.999973128893483;0.8334810312758568;0.01556023211349403;0.01556372809579482;0.7977263787250071;0.014895054412018034;0.7978062383477498
95.40898;1.0444011159429667;0.8333132494885941;0.7978506248843441;-7.827291525836741e-08;-7.519737838016516e-08;1.0449903037999644;9.999971413253936;0.8334821356250196;0.01556026908163626;0.01556369299555976;0.7977251022133575;0.014895054790964216;0.7978070943167872
95.41898;1.0444032434919641;0.8333163168243732;0.7978517234883744;-7.814629809803443e-08;-7.540403940691575e-08;1.0449907886622312;9.999969842183118;0.8334832381007384;0.015560305916076411;0.01556365681877958;0.7977238037523041;0.014895054639254175;0.7978080157861075
95.42898;1.0444052991297672;0.8333194210657959;0.7978528410317846;-7.801400769929789e-08;-7.560525782378318e-08;1.0449912776975705;9.999968453186774;0.8334843377066585;0.015560342472815843;0.015563619599269935;0.7977224897408605;0.014895053984632013;0.7978090013996716
95.43898;1.0444072796270225;0.8333225621513622;0.7978539759420848;-7.787670484727369e-08;-7.58003761403239e-08;1.044991771178418;9.99996728146285;0.8334854326428467;0.01556037858244797;0.015563581385645947;0.7977211663531163;0.014895052855031116;0.7978100501233332
95.44898;1.044409181066132;0.8333257382635291;0.7978551263040826;-7.77346194205548e-08;-7.598926326315025e-08;1.0449922681003494;9.999966357345926;0.8334865202175941;0.015560414045507068;0.015563542226045167;0.7977198389805028;0.014895051286137393;0.7978111609610073
95.45898;1.0444109995919422;0.8333289456328866;0.7978562898791661;-7.758758935399075e-08;-7.617207476263152e-08;1.0449927657859666;9.999965704164001;0.8334875971660097;0.015560448644785481;0.015563502145828276;0.797718512678644;0.014895049319161038;0.7978123323919201
95.46898;1.044412731857044;0.8333321788010762;0.7978574647580234;-7.74352073313613e-08;-7.634884981792213e-08;1.0449932603534853;9.999965337358427;0.8334886599326963;0.015560482162628227;0.015563461144729653;0.7977171926359068;0.014895046987114977;0.7978135624518714
95.47898;1.0444143760139009;0.8333354319313819;0.7978586494553866;-7.727700772066222e-08;-7.651925893819485e-08;1.0449937477401217;9.999965263111267;0.833489704949935;0.015560514390826953;0.015563419215898447;0.7977158841231238;0.014895044306318243;0.7978148489506522
95.48898;1.0444159325796187;0.8333387000850048;0.7978598422301609;-7.711276962681122e-08;-7.668265669111511e-08;1.044994224569472;9.99996547444287;0.833490728651036;0.015560545138926206;0.015563376371067143;0.7977145918120055;0.014895041285787482;0.7978161892913349
95.49898;1.0444174030760933;0.8333419793578464;0.797861040768786;-7.694262197302745e-08;-7.683829287853174e-08;1.0449946886902777;9.999965948696005;0.8334917272253036;0.015560574240957721;0.015563332647588975;0.7977133190952397;0.014895037940144087;0.7978175804592238
95.50898;1.0444187874231186;0.8333452663227663;0.7978622424809727;-7.67668038811323e-08;-7.698553403359227e-08;1.0449951395136574;9.999966658373594;0.8334926963590343;0.015560601551516576;0.015563288090087782;0.7977120683360661;0.014895034288117002;0.797819019081814
95.51898;1.04442008292548;0.833348557605431;0.7978634450426888;-7.658549852957756e-08;-7.712396684406369e-08;1.0449955777032478;9.999967590710853;0.8334936308713743;0.015560626943947038;0.015563242728203119;0.7977108416851248;0.01489503034403334;0.7978205014336682
95.52898;1.0444212854822437;0.833351850009986;0.797864647216803;-7.63990118265864e-08;-7.725322184599871e-08;1.044996004203908;9.999968749511204;0.8334945248531845;0.015560650317138778;0.015563196575001385;0.797709641442968;0.014895026116783032;0.7978220238453975
95.53898;1.0444223912156971;0.8333551407734927;0.7978658494109193;-7.620802757542714e-08;-7.737274891282501e-08;1.044996419454496;9.999970132323151;0.8334953729766016;0.015560671590225846;0.01556314963931919;0.7977084698683525;0.014895021619134185;0.7978235827617249
95.54898;1.0444233973658992;0.8333584271055697;0.7978670532309532;-7.601362481006975e-08;-7.74819003849815e-08;1.044996822915877;9.99997170822388;0.8334961713822818;0.01556069068955682;0.015563101925697688;0.7977073291870376;0.014895016876899411;0.797825174148708
95.55898;1.0444243026302573;0.8333617054512052;0.7978682603409089;-7.581709735810134e-08;-7.758005574003454e-08;1.0449972132000627;9.999973420228642;0.8334969172399156;0.01556070754409561;0.0155630534217749;0.7977062218304413;0.014895011926306856;0.7978267936001177
95.56898;1.0444251068815045;0.83336497160053;0.7978694715818351;-7.561976526967724e-08;-7.766659661895145e-08;1.044997589121488;9.999975206213195;0.8334976086400823;0.015560722079728098;0.015563004094962661;0.7977051499633286;0.014895006801764192;0.7978284369136096
95.57898;1.0444258107322149;0.8333682214489726;0.7978706869444431;-7.542295790016326e-08;-7.774108804883082e-08;1.0449979501142235;9.999977013890181;0.8334982449501078;0.015560734218953917;0.015562953904168345;0.7977041145321949;0.014895001522420678;0.7978301000691892
95.58898;1.0444264153914524;0.8333714513251284;0.7978719059209662;-7.522823380622518e-08;-7.780356046781616e-08;1.0449982953959154;9.99997880227562;0.8334988267208524;0.015560743896368464;0.015562902809633225;0.7977031151715748;0.01489499608729247;0.7978317792600107
95.59898;1.0444269222404954;0.8333746578637102;0.7978731274160855;-7.503761261836387e-08;-7.785445341180479e-08;1.0449986233436066;9.999980539451741;0.8334993556468581;0.015560751071892854;0.015562850770538521;0.7977021509311663;0.014894990484743633;0.7978334714777923
95.60898;1.0444273325284317;0.8333778380772212;0.797874349483664;-7.485362809847727e-08;-7.789431221526407e-08;1.0449989318318305;9.999982200830543;0.8334998347660102;0.015560755734996124;0.015562797741596163;0.7977012208174583;0.014894984701497086;0.7978351749994115
95.61898;1.044427647761833;0.8333809893119369;0.7978755693307868;-7.467910163572774e-08;-7.792351140478175e-08;1.0449992190981625;9.99998376509998;0.8335002682835899;0.015560757903391245;0.015562743676913036;0.7977003241288811;0.014894978714525895;0.7978368891116571
95.62898;1.0444278697195177;0.8333841087142345;0.7978767834447758;-7.451650213033903e-08;-7.794210607080355e-08;1.044999484269747;9.999985209064956;0.8335006607881114;0.015560757614666191;0.01556268854015285;0.7976994607861134;0.0148949724822537;0.7978386132071504
95.63898;1.0444280001021344;0.8333871926977967;0.7978779881365047;-7.436726255057576e-08;-7.794992616833111e-08;1.0449997275051366;9.999986507070782;0.8335010166278923;0.015560754921572256;0.015562632315221234;0.7976986312468192;0.01489496595194386;0.7978403461320404
95.64898;1.0444280411815883;0.8333902367046321;0.7978791802989148;-7.423171277272149e-08;-7.794691402259477e-08;1.04499995013504;9.999987635341402;0.8335013403646974;0.01556074989147589;0.015562575006492555;0.7976978362433452;0.014894959064320484;0.7978420860873523
95.65898;1.0444279966520402;0.8333932352280209;0.7978803574113289;-7.410951287058923e-08;-7.79334266926607e-08;1.045000154413233;9.999988573659907;0.8335016372223;0.015560742596540628;0.015562516637244183;0.7976970767725782;0.014894951748076691;0.7978438306242212
95.66898;1.0444278714667423;0.8333961822815303;0.7978815172979141;-7.400000447865169e-08;-7.791031208694093e-08;1.0450003429212542;9.999989303486759;0.8335019118618692;0.015560733100525687;0.015562457261070545;0.7976963538020991;0.014894943929261552;0.7978455766951793
95.67898;1.0444276711934504;0.8333990722339456;0.7978826586604326;-7.390239184559576e-08;-7.78788327056598e-08;1.0450005182283735;9.9999898084604;0.8335021667335644;0.015560721457797546;0.015562396968336526;0.797695667712344;0.014894935557950535;0.7978473209873947
95.68898;1.044427400930374;0.8334019002813441;0.797883781487445;-7.381581133527193e-08;-7.784044573289918e-08;1.0450006831129453;9.999990074092795;0.8335024022847681;0.015560707720718752;0.015562335871086401;0.7976950182210557;0.014894926621640096;0.7978490602606073
95.69898;1.0444270642218938;0.8334046621193232;0.797884886228781;-7.373930236841949e-08;-7.779650387613494e-08;1.045000841129006;9.999990084182842;0.8335026185979477;0.015560691937227446;0.015562274089962375;0.7976944049414978;0.014894917133301858;0.7978507913423349
95.70898;1.0444266631351193;0.833407353648399;0.7978859726022118;-7.367192539206765e-08;-7.77481266066871e-08;1.0450009968740726;9.999989821224654;0.8335028163927415;0.015560674139278264;0.015562211761927305;0.7976938282368923;0.014894907111822902;0.7978525108292364
95.71898;1.0444261987639627;0.8334099715498822;0.797887039445879;-7.361299017078289e-08;-7.769623679830834e-08;1.0450011556253718;9.999989269957652;0.8335029966543677;0.015560654342131197;0.0155621490452139;0.7976932893480319;0.014894896570124156;0.7978542146535837
95.72898;1.0444256712898616;0.8334125138875467;0.7978880851848836;-7.356203808608883e-08;-7.764157339502103e-08;1.045001322488039;9.999988415730973;0.8335031599205998;0.015560632559329117;0.015562086106095468;0.7976927894513809;0.014894885512346955;0.7978558978936816
95.73898;1.0444250802755555;0.8334149794969193;0.7978891077664525;-7.351857550988757e-08;-7.758474423153238e-08;1.0450015015514995;9.999987241192704;0.8335033060259155;0.015560608825957438;0.015562023107490854;0.7976923290736572;0.01489487393811697;0.7978575550993721
95.74898;1.0444244253451138;0.8334173668398388;0.7978901045437585;-7.348189378453938e-08;-7.752642712133635e-08;1.0450016955873291;9.999985726033811;0.833503434295752;0.015560583222344332;0.015561960207523514;0.7976919081314101;0.014894861849020431;0.7978591808322667
95.75898;1.0444237062803245;0.8334196736329904;0.7978910727755079;-7.345109847952417e-08;-7.746754638544606e-08;1.0450019064254932;9.999983840956592;0.8335035440032851;0.015560555880969487;0.015561897556014254;0.7976915257786364;0.014894849250427585;0.7978607702049244
95.76898;1.0444229222120336;0.833421896947922;0.7978920104046682;-7.342512898484194e-08;-7.74091464031418e-08;1.0450021357362178;9.999981536869438;0.8335036344029276;0.015560526970329537;0.015561835287978165;0.7976911806196881;0.01489483615643127;0.7978623190927199
95.77898;1.0444220707945997;0.8334240332608438;0.7978929164579422;-7.340277857946886e-08;-7.735204271501571e-08;1.045002385632035;9.999978747244024;0.8335037043285757;0.015560496674020416;0.015561773525989806;0.7976908714202096;0.01489482259763335;0.7978638239578951
95.78898;1.0444211482364785;0.8334260785529658;0.79789379062995;-7.338304032304501e-08;-7.72967982563735e-08;1.045002658741738;9.999975406985264;0.8335037521752265;0.015560465179847023;0.015561712390793106;0.797690597373923;0.0148948086106377;0.7978652818580645
95.79898;1.044420150366822;0.8334280284360566;0.7978946326828004;-7.33655163721314e-08;-7.724412168964175e-08;1.0450029577613398;9.999971473639153;0.8335037760936419;0.015560432679736811;0.015561652005086975;0.7976903576459775;0.014894794215887642;0.7978666903773234
95.80898;1.0444190735406318;0.833429878554994;0.7978954420021709;-7.335026353326201e-08;-7.719510037760998e-08;1.045003284749978;9.999966937981524;0.8335037739713522;0.015560399375219573;0.015561592493531815;0.7976901507756328;0.014894779410489433;0.797868047459237
95.81898;1.0444179144630399;0.8334316252419877;0.7978962169138678;-7.333732607343866e-08;-7.71512173643658e-08;1.045003640962424;9.999961817278445;0.8335037434863158;0.015560365474321713;0.015561533987825405;0.7976899746523007;0.014894764179613513;0.7978693517853185
95.82898;1.0444166703301578;0.8334332656739076;0.7978969545059331;-7.332657724562435e-08;-7.711435377144041e-08;1.0450040274755994;9.999956140433294;0.8335036823507155;0.015560331174795118;0.01556147662381401;0.7976898268485376;0.014894748515525897;0.7978706031649788
95.83898;1.044415339612287;0.8334347972943424;0.7978976514241763;-7.331776086512002e-08;-7.708647234541645e-08;1.0450044455135274;9.999949940515323;0.833503588544809;0.015560296653675;0.015561420527595553;0.7976897049085093;0.014894732428922738;0.7978718025441381
95.84898;1.044413922068879;0.8334362170780524;0.7978983047066732;-7.331044984566618e-08;-7.706920906073068e-08;1.045004896070489;9.999943253691345;0.8335034605067262;0.015560262072592238;0.015561365809936339;0.7976896067873311;0.014894715941865425;0.7978729518296103
95.85898;1.044412418440605;0.8334375213379895;0.7978989122281891;-7.330405676921723e-08;-7.706391572253472e-08;1.045005379832458;9.999936115936633;0.8335032971924924;0.015560227580594416;0.015561312573285153;0.797689531369225;0.014894699072899286;0.7978740532843536
95.86898;1.0444108305117297;0.83343870632624;0.7978994727534916;-7.329793034790372e-08;-7.707186070974145e-08;1.045005897075337;9.99992855780348;0.8335030980011847;0.01556019330912137;0.015561260916871676;0.7976894786685912;0.0148946818313679;0.7978751089792597
95.87898;1.0444091606733825;0.8334397688817716;0.7978999853493144;-7.329131944382751e-08;-7.709424723237686e-08;1.0450064468335083;9.999920602588578;0.8335028628910831;0.01556015937679008;0.015561210937483937;0.7976894493120718;0.014894664222644826;0.7978761209903499
95.88898;1.044407411165526;0.8334407065767109;0.79790044855064;-7.328328107366923e-08;-7.713218953249928e-08;1.0450070264301883;9.999912267395013;0.8335025923363458;0.015560125905556601;0.015561162729015999;0.7976894439744447;0.014894646258059427;0.7978770918993852
95.89898;1.0444055840184427;0.8334415178878493;0.7979008600611782;-7.327267298917953e-08;-7.718657699402066e-08;1.0450076320327417;9.999903563888749;0.8335022868241613;0.01556009302746064;0.015561116376102819;0.7976894635921005;0.014894627966275059;0.7978780249394345
95.90898;1.0444036814282693;0.8334422022665589;0.7979012170795455;-7.325807303120223e-08;-7.725781823615925e-08;1.0450082598886319;9.999894497977225;0.8335019467850324;0.015560060877967997;0.015561071950540519;0.7976895092474454;0.014894609399239705;0.7978789236492254
95.91898;1.0444017059197095;0.8334427596565938;0.7979015168828125;-7.323776013744096e-08;-7.734578542640268e-08;1.04500890737835;9.999885067435802;0.8335015730516262;0.015560029593391164;0.01556102951622777;0.7976895814683324;0.014894590627126695;0.7978797913084663
95.92898;1.0443996602246628;0.8334431901048494;0.7979017573152298;-7.321002998358857e-08;-7.744996461934174e-08;1.045009572908805;9.999875261173301;0.8335011669340302;0.015559999315099639;0.015560989130058902;0.7976896802770136;0.014894571729407632;0.7978806305240854
95.93898;1.0443975472664622;0.8334434939972559;0.7979019367469038;-7.317355337788806e-08;-7.75695754148728e-08;1.0450102554578669;9.999865064303021;0.8335007300748764;0.015559970191553866;0.015560950842073491;0.7976898058255764;0.014894552787363888;0.7978814430236864
95.94898;1.044395370357058;0.8334436725575075;0.7979020534665517;-7.31274023152313e-08;-7.770363305250631e-08;1.0450109547344457;9.999854460435925;0.833500264456683;0.015559942381487408;0.015560914702454173;0.797689958729534;0.014894533875950612;0.7978822296916116
95.95898;1.0443931331284575;0.833443728157609;0.7979021051925695;-7.307086501799059e-08;-7.785113916416862e-08;1.0450116713426791;9.999843425325212;0.8334997719784387;0.015559916052792356;0.015560880758104835;0.7976901397768533;0.014894515060750986;0.7978829910790652
95.96898;1.0443908395715775;0.8334436644510769;0.7979020891179461;-7.300337986075179e-08;-7.801142691872243e-08;1.0450124065539048;9.999831924651785;0.833499253947929;0.015559891363627548;0.015560849036340915;0.7976903490530082;0.014894496404635244;0.7978837280896538
95.97898;1.0443884946259194;0.8334434863293791;0.7979020020918258;-7.292466081338373e-08;-7.818430654142851e-08;1.0450131621516443;9.999819924066212;0.833498711477835;0.015559868447150033;0.015560819544207587;0.7976905853446657;0.014894477972056439;0.7978844421137874
95.98898;1.0443861045616334;0.8334431995636553;0.7979018407276669;-7.283470949073535e-08;-7.836990098572547e-08;1.0450139404082754;9.999807399405531;0.8334981460062034;0.01555984741955023;0.015560792286570462;0.7976908463985971;0.014894459823450439;0.7978851345440294
95.99898;1.0443836767599761;0.8334428104697945;0.7979016015625885;-7.273351750574474e-08;-7.856839112590825e-08;1.0450147437477706;9.999794335565563;0.8334975590522057;0.015559828386908092;0.0155607672782012;0.7976911290774348;0.014894442011090112;0.7978858062956995
96.00898;1.0443812193203608;0.8334423258504872;0.7979012811959442;-7.262076545476094e-08;-7.87797201358545e-08;1.0450155742776455;9.99978072084762;0.8334969519613638;0.015559811441783724;0.015560744540528127;0.797691428895709;0.014894424584145494;0.7978864576803567
96.01898;1.0443787408923186;0.8334417528490965;0.7979008763190842;-7.249582959649933e-08;-7.900331498223914e-08;1.045016433525304;9.999766548234811;0.8334963261922959;0.015559796664209475;0.015560724088282862;0.7976917403118048;0.01489440759809781;0.7978870884894358
96.02898;1.0443762505589114;0.8334410983263102;0.7979003834857118;-7.235798526698796e-08;-7.923803737911157e-08;1.0450173223943715;9.999751819556987;0.833495683758893;0.015559784122772759;0.015560705914080849;0.7976920582389158;0.01489439111912944;0.7978876982078935
96.03898;1.0443737572154908;0.833440368112467;0.7978997990517486;-7.220651036389277e-08;-7.948240286860562e-08;1.0450182414417268;9.99973654093301;0.8334950275237484;0.015559773873043128;0.0155606899780952;0.7976923789460602;0.014894375217780005;0.7978882863707404
96.04898;1.0443712691513352;0.8334395670683399;0.7978991199617246;-7.204060459373906e-08;-7.973471686188875e-08;1.0450191910859177;9.999720711866019;0.8334943609876604;0.015559765959149784;0.015560676205267463;0.7976926993842294;0.014894359959397495;0.797888852693969
96.05898;1.0443687946853293;0.833438699848327;0.7978983448464471;-7.185938558122083e-08;-7.999293570015223e-08;1.0450201710663227;9.999704321641863;0.8334936873299549;0.015559760418811961;0.015560664484578117;0.7976930163068071;0.014894345401789659;0.7978893964952443
96.06898;1.0443663425687888;0.8334377712602141;0.7978974743043562;-7.166212803134656e-08;-8.025459694852922e-08;1.0450211796305233;9.99968735615121;0.8334930084679859;0.015559757285194577;0.01556065466902864;0.7976933264497523;0.014894331596914426;0.7978899161058619
96.07898;1.044363921497905;0.8334367859620212;0.7978965100801997;-7.144854135895627e-08;-8.051704677270479e-08;1.04502221407728;9.999669805390054;0.8334923249170977;0.015559756575905309;0.015560646586916565;0.7976936271430528;0.014894318593001521;0.7978904094371205
96.08898;1.0443615397749966;0.8334357479634877;0.7978954540862089;-7.121884329872078e-08;-8.077774461068498e-08;1.0450232725007138;9.999651663314447;0.8334916363176518;0.015559758280703313;0.015560640061060888;0.7976939163074579;0.014894306442093132;0.7978908751697553
96.09898;1.0443592046973031;0.8334346601331677;0.7978943079661948;-7.09735786719474e-08;-8.103443415153827e-08;1.0450243542360411;9.999632924942931;0.8334909420361171;0.015559762365489092;0.015560634920162271;0.797694192022506;0.014894295208583798;0.7978913134324385
96.10898;1.0443569212639023;0.8334335238518085;0.7978930728511319;-7.071330291255722e-08;-8.128520396906971e-08;1.0450254586212389;9.999613591031228;0.8334902412511263;0.015559768783720201;0.015560630996584049;0.7976944523153918;0.014894284971251254;0.7978917255562407
96.11898;1.044354691879383;0.833432339062716;0.7978917491965796;-7.04384125112094e-08;-8.152849951303884e-08;1.045026584196687;9.999593675580641;0.8334895325962068;0.015559777479307944;0.015560628120793648;0.7976946954271353;0.01489427582043285;0.7978921128820046
96.12898;1.0443525176444195;0.8334311049090918;0.797890336943533;-7.01492893876353e-08;-8.17631226783664e-08;1.0450277287008882;9.99957320633625;0.8334888139407913;0.015559788381346213;0.015560626129875034;0.7976949202770596;0.014894267850696537;0.7978924757401881
96.13898;1.0443503999377854;0.8334298208761597;0.7978888362029696;-6.984658401541357e-08;-8.198821877863372e-08;1.0450288889892796;9.999552217023332;0.8334880824151054;0.015559801400834475;0.01556062488201389;0.797695126440462;0.014894261151633255;0.7978928135825691
96.14898;1.0443483416393513;0.8334284875893985;0.7978872482954761;-6.95313996531942e-08;-8.22031508898796e-08;1.0450300609817835;9.999530735235423;0.8334873344022127;0.01555981643206853;0.015560624261664165;0.7976953137181497;0.014894255802620951;0.7978931254750273
96.15898;1.0443463477143173;0.8334271064140958;0.79788557618696;-6.92051731032272e-08;-8.240725224355173e-08;1.045031239782865;9.99950877889015;0.8334865656039657;0.015559833359813898;0.015560624182593909;0.7976954820005271;0.014894251868711359;0.7978934102017717
96.16898;1.0443444246614928;0.8334256782944703;0.7978838237497994;-6.886933900006013e-08;-8.259970458044015e-08;1.0450324200354613;9.999486365038667;0.8334857711749427;0.015559852075413294;0.015560624582226406;0.7976956310726849;0.014894249398243197;0.7978936663005515
96.17898;1.044342579702072;0.8334242030371894;0.7978819946705044;-6.852527211900132e-08;-8.277970695266112e-08;1.0450335965250603;9.999463515621006;0.8334849454691735;0.01555987249087236;0.015560625405678697;0.7976957601411964;0.014894248426985932;0.7978938924572948
96.18898;1.0443408207020057;0.833422679862817;0.7978800920964725;-6.817441843607079e-08;-8.294671061122938e-08;1.0450347646298024;9.99944025638898;0.833484081729835;0.015559894542071294;0.015560626605788717;0.797695868096246;0.014894248975476101;0.7978940880636656
96.19898;1.0443391556007378;0.833421108784775;0.7978781188526182;-6.781810508733768e-08;-8.310049255621114e-08;1.0450359203462694;9.999416617904599;0.8334831726649805;0.0155599181846825;0.015560628153513693;0.7976959542675405;0.01489425103956061;0.7978942533986032
96.20898;1.0443375909398742;0.8334194913842633;0.7978760774389133;-6.745727465893247e-08;-8.324118072451031e-08;1.0450370599063272;9.999392637473168;0.833482211524558;0.015559943387895653;0.015560630033232542;0.7976960185719517;0.014894254597848034;0.7978943894365053
96.21898;1.0443361314128952;0.8334178302450898;0.7978739698637033;-6.709244859453891e-08;-8.336932963424972e-08;1.045038179475556;9.999368356875957;0.8334811926892953;0.01555997013084518;0.015560632235405731;0.7976960614027883;0.014894259631839305;0.7978944976951783
96.22898;1.0443347810076762;0.8334161276698904;0.7978717976638883;-6.672369405768924e-08;-8.34859370360795e-08;1.045039275373938;9.999343820899323;0.833480111877625;0.0155599983976266;0.015560634759840498;0.7976960835805392;0.014894266139158265;0.7978945801526169
96.23898;1.0443335444407313;0.8334143847916787;0.797869562042257;-6.63506842979126e-08;-8.359247180608622e-08;1.0450403444836491;9.99931908124231;0.8334789659458234;0.015560028171480129;0.015560637610852187;0.7976960861776621;0.014894274135665336;0.7978946387741962
96.24898;1.0443324278744375;0.8334126017497747;0.7978672640049668;-6.597298598448146e-08;-8.369095809367447e-08;1.0450413848178377;9.999294196872276;0.8334777521844398;0.015560059434080016;0.015560640783053829;0.7976960706222628;0.014894283648002844;0.7978946746348161
96.25898;1.044331438615582;0.8334107787155256;0.7978649044949978;-6.559017407650558e-08;-8.378379996290841e-08;1.0450423963774202;9.999269228667181;0.8334764681005591;0.015560092163655883;0.015560644257204681;0.7976960389076565;0.014894294702623278;0.7978946875274234
96.26898;1.044330584009508;0.8334089166389069;0.7978624846940744;-6.520164410779734e-08;-8.387341386295222e-08;1.045043381249771;9.999244235944406;0.83347511182559;0.015560126333634334;0.015560648003985607;0.7976959934525822;0.014894307315587397;0.7978946763895942
96.27898;1.044329870051828;0.8334070171586521;0.7978600064770461;-6.480656064167138e-08;-8.396211167913696e-08;1.0450443424918052;9.999219273962062;0.8334736820403195;0.01556016191521482;0.015560651988427175;0.7976959369886424;0.014894321483163001;0.7978946397478385
96.28898;1.0443293002662402;0.833405082375719;0.7978574728026735;-6.440415309655516e-08;-8.405213358387771e-08;1.0450452833527142;9.999194395099725;0.8334721776117878;0.01556019887071336;0.015560656176497807;0.7976958724668936;0.014894337179826786;0.7978945757975291
96.29898;1.0443288752604702;0.8334031144346394;0.7978548878694228;-6.399408006152737e-08;-8.41456022289088e-08;1.0450462074016407;9.999169655963323;0.83347059784052;0.015560237138821195;0.015560660541316279;0.7976958028603576;0.014894354368288761;0.7978944825255299
96.30898;1.0443285930001778;0.8334011147757808;0.7978522566340781;-6.357652162446757e-08;-8.424454700033839e-08;1.0450471181305974;9.99914512010945;0.833468942689321;0.015560276635058549;0.015560665063173058;0.7976957314059643;0.014894373009219572;0.797894358045558
96.31898;1.0443284498362515;0.8333990843064882;0.7978495841540176;-6.315204250378488e-08;-8.43509344807743e-08;1.0450480180004071;9.999120852675652;0.8334672123847952;0.015560317270319849;0.015560669719959426;0.7976956620207133;0.01489439305976178;0.7978942008817207
96.32898;1.0443284421004246;0.8333970246254147;0.7978468756529691;-6.272147827488478e-08;-8.446648073867706e-08;1.0450489079178944;9.99909691383286;0.8334654074432062;0.015560358961908344;0.015560674475162795;0.7976955990335717;0.014894414467327997;0.7978940100122737
96.33898;1.0443285669312543;0.8333949388682101;0.797844136843576;-6.228580669768785e-08;-8.459241693511583e-08;1.0450497870959632;9.999073355854845;0.8334635293978563;0.01556040162491747;0.015560679278055411;0.7976955464655834;0.014894437162951009;0.7978937846482237
96.34898;1.0443288215941566;0.8333928315418456;0.7978413741907517;-6.18459862505915e-08;-8.472942384686459e-08;1.0450506538104631;9.999050224831754;0.8334615810268958;0.015560445157384407;0.015560684079220285;0.7976955075452306;0.01489446105584643;0.7978935241083582
96.35898;1.044329202701158;0.8333907079191871;0.7978385955344044;-6.140291948973159e-08;-8.487766974854561e-08;1.045051507137164;9.999027566623175;0.833459566183663;0.01556048943411346;0.015560688841763528;0.7976954845572031;0.014894486039377845;0.7978932280510449
96.36898;1.0443297064039054;0.833388573637596;0.7978358106143348;-6.095750677983431e-08;-8.503696914550324e-08;1.045052348032311;9.99900542893266;0.8334574899520075;0.015560534313716286;0.015560693536779769;0.797695479129248;0.014894512007638062;0.7978928964144911
96.37898;1.0443303288126922;0.8333864343906123;0.7978330308524988;-6.05107776668203e-08;-8.520712756927382e-08;1.0450531789302597;9.998983849593474;0.833455358499185;0.015560579650543553;0.015560698142168667;0.7976954929853057;0.014894538863264323;0.797892528973387
96.38898;1.0443310655133602;0.8333842958637525;0.7978302685595051;-6.006410470874384e-08;-8.538825413275369e-08;1.045054002311002;9.998962842293388;0.8334531784398973;0.015560625303484097;0.015560702651785347;0.797695528402151;0.014894566508093041;0.7978921251879564
96.39898;1.04433191066346;0.8333821640807056;0.7978275359694779;-5.961923999433935e-08;-8.5580694521784e-08;1.045054819190889;9.998942397747843;0.8334509565205884;0.015560671147632264;0.015560707077418023;0.7976955878523329;0.01489459483835754;0.797891684283366
96.40898;1.0443328576421214;0.8333800452801187;0.7978248445007601;-5.917802688921844e-08;-8.578461529652038e-08;1.045055628716288;9.998922493909129;0.8334486994795856;0.015560717086956832;0.01556071144031879;0.7976956733952796;0.014894623758166105;0.7978912053994743
96.41898;1.044333900672083;0.833377945300309;0.797822204585613;-5.874202062978721e-08;-8.599960960927603e-08;1.0450564289204147;9.998903103051159;0.8334464133666255;0.015560763055104445;0.015560715761718656;0.7976957863961058;0.014894653185818271;0.7978906880444941
96.42898;1.0443350347820528;0.8333758693530486;0.797819625975813;-5.83122457764495e-08;-8.622460185590301e-08;1.045057217329374;9.998884200282795;0.8334441026619069;0.015560809009165599;0.015560720056749095;0.7976959276923954;0.014894683039829791;0.7978901327273975
96.43898;1.044336254823347;0.8333738223385826;0.7978171182255654;-5.788918052266463e-08;-8.645806253267663e-08;1.045057990735411;9.998865772947918;0.8334417700429655;0.015560854927703836;0.01556072433814642;0.7976960981305407;0.014894713228896529;0.7978895412163689
96.44898;1.044337555428686;0.83337180916607;0.7978146910802293;-5.7472958532259034e-08;-8.669813001923172e-08;1.0450587450567594;9.998847821544828;0.833439416769786;0.01556090080296821;0.015560728631064877;0.7976962987993581;0.014894743652652637;0.7978889159940422
96.45898;1.0443389311284652;0.8333698344114395;0.7978123542722778;-5.706352182528925e-08;-8.694247478512909e-08;1.0450594759486538;9.998830354605206;0.8334370432556435;0.015560946616984612;0.015560732983272976;0.7976965302846448;0.014894774201266094;0.7978882592377841
96.46898;1.044340376046251;0.8333679019596613;0.797810116722016;-5.666065196922143e-08;-8.718831565697132e-08;1.0450601795391161;9.998813383574673;0.8334346498265442;0.015560992321217078;0.015560737454700506;0.7976967917145847;0.01489480475792548;0.7978875722833352
96.47898;1.0443418837652996;0.8333660157340949;0.7978079861525353;-5.626409143968074e-08;-8.743268159227171e-08;1.0450608524292615;9.99879691863566;0.8334322373527219;0.01556103784351259;0.015560742092682826;0.7976970807196343;0.014894835206234509;0.7978868559173982
96.48898;1.044343447535551;0.8333641807292554;0.7978059696827091;-5.5873644810836483e-08;-8.767274851607451e-08;1.0450614907793359;9.998780967707678;0.8334298072980085;0.015561083114081012;0.015560746916669097;0.7976973940860284;0.014894865434180487;0.7978861109819201
96.49898;1.0443450609727023;0.8333624030570965;0.7978040745837891;-5.548910569805449e-08;-8.790621499093538e-08;1.045062089408143;9.998765539437937;0.8334273614507015;0.015561128091175618;0.015560751920508042;0.797697728525124;0.014894895334183044;0.7978853389992381
96.50898;1.0443467184220212;0.8333606891487224;0.7978023081885821;-5.511017203188874e-08;-8.813160466647168e-08;1.0450626423130525;9.998750644640863;0.8334249013389456;0.015561172776707382;0.01556075708046484;0.797698081050449;0.01489492480708572;0.7978845424420447
96.51898;1.0443484139352879;0.8333590450955766;0.7978006772549014;-5.473644235293421e-08;-8.834832029960458e-08;1.0450631441949274;9.998736294821933;0.8334224272118989;0.015561217210354224;0.015560762363716093;0.797698448530245;0.014894953769597472;0.7978837239283613
96.52898;1.0443501404156368;0.8333574765445113;0.7977991875764415;-5.436740945019939e-08;-8.85563482881951e-08;1.045063591266094;9.998722507374877;0.8334199375946525;0.015561261443028733;0.015560767734984932;0.7976988271596399;0.014894982152567272;0.7978828850898253
96.53898;1.04435189021547;0.8333559885845488;0.7977978437261954;-5.4002380457590106e-08;-8.875575144542496e-08;1.0450639815051839;9.99870931335432;0.8334174301948329;0.015561305511261192;0.015560773160853941;0.7976992124539704;0.01489500989304545;0.7978820267977035
96.54898;1.0443536561375693;0.833354585298196;0.797796648919055;-5.364039320283428e-08;-8.894628083507886e-08;1.0450643150841763;9.99869675143063;0.833414903234273;0.015561349429049172;0.015560778615765065;0.7976995992212857;0.014895036938440166;0.7978811500985604
96.55898;1.044355432350017;0.8333532694400623;0.797795605082958;-5.328033985865444e-08;-8.912743972096115e-08;1.0450645940811711;9.998684852169028;0.8334123561062491;0.015561393196876303;0.015560784082179683;0.7976999818635294;0.014895063260848957;0.7978802560404324
96.56898;1.044357215020157;0.8333520427245233;0.7977947125927951;-5.292121924581306e-08;-8.929892171371037e-08;1.0450648211066165;9.998673627785392;0.8334097897408811;0.015561436816668987;0.015560789544986324;0.7977003555781746;0.014895088859499826;0.7978793448711188
96.57898;1.0443590021052642;0.8333509064403268;0.7977939699785531;-5.256218321385074e-08;-8.946078565141356e-08;1.045064998188866;9.998663072683808;0.8334072069328892;0.015561480298413064;0.015560794993175855;0.7977007172499014;0.014895113744802346;0.7978784160085557
96.58898;1.044360792604903;0.8333498616541253;0.797793374503479;-5.220246443736387e-08;-8.9613180728474e-08;1.0450651267471465;9.998653170076821;0.8334046118610715;0.015561523656289485;0.015560800423693585;0.7977010649190295;0.01489513791848202;0.7978774687589748
96.59898;1.0443625858578007;0.833348909008385;0.7977929229949171;-5.184145050481759e-08;-8.975611520573205e-08;1.0450652077974225;9.998643895786019;0.8334020093983999;0.015561566904422598;0.015560805839741926;0.7977013964802545;0.014895161358228307;0.7978765027849992
96.60898;1.0443643810940735;0.8333480484473964;0.7977926122902613;-5.147865813669543e-08;-8.98895005367114e-08;1.0450652420099518;9.99863521789649;0.8333994051213479;0.01556161005199776;0.015560811246583775;0.7977017087738212;0.014895184010025807;0.7978755179795795
96.61898;1.0443661771812296;0.8333472789707977;0.797792439979361;-5.1113403269527275e-08;-9.001336001615936e-08;1.0450652299415972;9.998627096911095;0.8333968050312233;0.015561653091691541;0.015560816643954705;0.7977019976223259;0.014895205792461869;0.7978745145113831
96.62898;1.0443679723354904;0.8333465987671292;0.7977924049465378;-5.074460322025432e-08;-9.012800421847087e-08;1.0450651719578075;9.998619490274155;0.8333942147662101;0.015561695988617317;0.015560822021292048;0.7977022586060935;0.014895226613026918;0.7978734932659212
96.63898;1.0443697640260903;0.8333460057541773;0.7977925067021441;-5.037100336006527e-08;-9.023390075879777e-08;1.045065067766968;9.998612360781511;0.8333916393433937;0.01556173868124758;0.015560827358593949;0.797702487686376;0.014895246390183501;0.7978724561878822
96.64898;1.044371549548699;0.8333454978961606;0.797792744601114;-4.999151019616952e-08;-9.033134816573332e-08;1.0450649162987333;9.998605681712831;0.8333890834886292;0.015561781097733714;0.015560832622053787;0.797702681123317;0.014895265067718627;0.7978714063277471
96.65898;1.0443733266677073;0.8333450728690197;0.7977931180174369;-4.9605355198538776e-08;-9.042053919314343e-08;1.0450647160466422;9.99859943803148;0.8333865520718973;0.015561823178464832;0.015560837762431416;0.7977028352456335;0.014895282618043609;0.7978703474806376
96.66898;1.0443750935364557;0.8333447272911233;0.7977936267220842;-4.9212148084855865e-08;-9.050196145818407e-08;1.04506446539329;9.998593626609097;0.8333840502475434;0.015561864883700148;0.01556084272819312;0.797702946675093;0.014895299037947987;0.7978692834147845
96.67898;1.0443768486403286;0.8333444562876267;0.7977942708261696;-4.8811901242873806e-08;-9.057636998536313e-08;1.0450641627354469;9.998588250464824;0.8333815833516105;0.015561906181472048;0.015560847476533902;0.7977030127789819;0.014895314339202098;0.7978682173713942
96.68898;1.0443785916412167;0.8333442539705062;0.7977950505585036;-4.840503617487951e-08;-9.064440742365803e-08;1.0450638067150977;9.998583307895993;0.8333791571183565;0.015561947040385564;0.01556085196915281;0.7977030318118912;0.014895328544903396;0.7978671523124404
96.69898;1.0443803241895417;0.8333441141129924;0.7977959660119767;-4.7992279505858376e-08;-9.070656781895956e-08;1.0450633968343621;9.998578783192201;0.8333767779027211;0.01556198743238912;0.015560856165534914;0.7977030029051505;0.014895341690153791;0.7978660911356182
96.70898;1.0443820489197913;0.8333440301517306;0.7977970166970682;-4.7574290943095046e-08;-9.076336668422972e-08;1.0450629342223712;9.998574644250413;0.8333744523703447;0.015562027327880883;0.015560860027941076;0.7977029263005871;0.014895353817253808;0.7978650364956109
96.71898;1.0443837670759575;0.8333439950504729;0.7977982011166689;-4.715131710882392e-08;-9.081527531345272e-08;1.0450624219755933;9.998570852294304;0.8333721871153735;0.015562066692198694;0.015560863537317199;0.7977028030789403;0.014895364974204411;0.7978639907338512
96.72898;1.0443854774285566;0.8333440018273544;0.7977995169351214;-4.672336650950798e-08;-9.086255837437021e-08;1.0450618647804535;9.998567380933544;0.8333699880549407;0.01556210548906463;0.01556086670587079;0.7977026338825619;0.014895375223635512;0.7978629556667981
96.73898;1.0443871772097206;0.8333440445869245;0.7978009616527783;-4.629061372383618e-08;-9.090520782138543e-08;1.0450612677936282;9.998564232747578;0.833367859368268;0.015562143669866508;0.015560869573266994;0.7977024180403703;0.014895384647381568;0.7978619322874392
96.74898;1.0443888633111398;0.8333441191731394;0.797802532716167;-4.585350637216538e-08;-9.094296635138613e-08;1.0450606353779024;9.998561439374383;0.8333658034327174;0.01556218115774855;0.015560872195545424;0.7977021541568777;0.014895393336331728;0.797860921319437
96.75898;1.044390532456428;0.8333442229433579;0.797804226550578;-4.541277355339671e-08;-9.097542353796975e-08;1.0450599709957282;9.99855904648401;0.8333638220053949;0.015562217857350034;0.015560874645241918;0.7977018410705345;0.014895401375501967;0.7978599240357117
96.76898;1.044392180466026;0.8333443539597112;0.7978060376437976;-4.496945404221088e-08;-9.100214961815933e-08;1.0450592780442927;9.998557101417862;0.8333619167750612;0.015562253675781706;0.01556087701387428;0.7977014782363648;0.014895408833819528;0.7978589418086256
96.77898;1.0443938020867363;0.8333445101379382;0.7978079588954302;-4.452456443768507e-08;-9.102280957877256e-08;1.0450585600045483;9.998555652109372;0.8333600889042961;0.015562288521113939;0.015560879396852023;0.7977010660415266;0.014895415762120516;0.7978579751867813
96.78898;1.0443953923621434;0.8333446889897705;0.797809982811589;-4.407856244151054e-08;-9.103713883568316e-08;1.0450578197157165;9.998554752822315;0.8333583387437101;0.015562322290209872;0.015560881870019203;0.7977006059521506;0.014895422197548793;0.7978570242078596
96.79898;1.044396947799433;0.8333448881925908;0.7978121021233404;-4.3631196470282604e-08;-9.104475138434347e-08;1.0450570587876946;9.998554467393667;0.8333566663264115;0.015562354874161423;0.015560884481213878;0.7977000997947802;0.014895428168058647;0.7978560895321966
96.80898;1.0443984656671301;0.8333451061077319;0.7978143093997788;-4.318173634346308e-08;-9.104494463693046e-08;1.045056277762291;9.998554863165674;0.8333550722456504;0.015562386173300575;0.01556088726382337;0.7976995488331236;0.014895433699453895;0.7978551730411291
96.81898;1.0443999428502553;0.8333453412956281;0.7978165968596033;-4.272920534292167e-08;-9.10367293274367e-08;1.0450554767974172;9.998556000413947;0.8333535579107266;0.015562416098307455;0.015560890256512748;0.7976989538625933;0.014895438823321708;0.7978542774919091
96.82898;1.0444013757971702;0.8333455917997932;0.7978189569714307;-4.227242186616717e-08;-9.101912818090214e-08;1.045054655962808;9.998557928765445;0.8333521250531221;0.015562444561174043;0.015560893505658719;0.7976983163278231;0.01489544357826105;0.7978534056373529
96.83898;1.0444027609244537;0.8333458553019546;0.7978213829799594;-4.1809936157002025e-08;-9.099147890114954e-08;1.0450538150663125;9.998560694483361;0.8333507752457614;0.015562471477190932;0.015560897054178789;0.797697639303984;0.014895448007271042;0.7978525594736392
96.84898;1.0444040948648428;0.8333461293076114;0.7978238690788457;-4.134017538588602e-08;-9.095351398521163e-08;1.0450529537019724;9.998564346478112;0.8333495096448399;0.015562496776491812;0.015560900942706587;0.7976969272040821;0.014895452153465197;0.7978517402955774
96.85898;1.0444053743377768;0.8333464107570311;0.7978264102786612;-4.086180659364179e-08;-9.090527692620422e-08;1.0450520715263376;9.998568932279673;0.8333483289692748;0.015562520408161123;0.015560905226972462;0.7976961845526525;0.014895456058599802;0.7978509494204756
96.86898;1.0444065958391056;0.8333466961743948;0.7978290016910801;-4.0373983248705324e-08;-9.084709330295806e-08;1.0450511686512187;9.998574495452313;0.8333472336019896;0.015562542340095688;0.015560909991457029;0.7976954153913561;0.014895459769605173;0.7978501884794746
96.87898;1.044407756152374;0.8333469825113698;0.797831638010974;-3.987634505679285e-08;-9.077963741298344e-08;1.0450502457267792;9.998581077678939;0.8333462233208452;0.015562562565971681;0.015560915340728343;0.7976946236464594;0.014895463339596843;0.7978494589251536
96.88898;1.044408852848401;0.8333472678416076;0.7978343138325318;-3.93688600713092e-08;-9.070382168798066e-08;1.0450493031058634;9.998588713923779;0.8333452966583766;0.015562581107979223;0.01556092137489567;0.7976938135849596;0.014895466812567657;0.7978487618233977
96.89898;1.0444098836122815;0.8333475515289139;0.7978370238969238;-3.885164860304656e-08;-9.062047161840276e-08;1.0450483398882118;9.998597427993165;0.8333444502659312;0.015562598002836967;0.015560928177807763;0.7976929901062625;0.014895470206069648;0.7978480986207954
96.90898;1.0444108460420416;0.8333478335136826;0.7978397628051002;-3.832491308104206e-08;-9.053010655996074e-08;1.045047354006342;9.998607239780949;0.8333436788237669;0.015562613288306439;0.015560935818714117;0.7976921586080914;0.014895473510523987;0.7978474718349459
96.91898;1.0444117386652003;0.833348113126608;0.7978425247565292;-3.7789021541271555e-08;-9.043286218123643e-08;1.0450463434005577;9.99861816874675;0.8333429758906803;0.015562627006408728;0.015560944345934509;0.797691324265412;0.014895476701141214;0.7978468845314994
