time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
96.92898;1.0444125614519206;0.8333483884851285;0.7978453036373975;-3.7244707950974414e-08;-9.032838215389739e-08;1.0450453073288166;9.998630220087598;0.8333423351232665;0.015562639210378095;0.015560953773950092;0.7976904913080187;0.014895479743110404;0.7978463392258062
96.93898;1.044413315294431;0.8333486567390385;0.7978480934665649;-3.669325414294406e-08;-9.021584381730596e-08;1.0450442466604217;9.99864337204994;0.8333417511431213;0.015562649964123244;0.015560964078069329;0.7976896628142282;0.014895482588159205;0.7978458374068819
96.94898;1.0444140012923844;0.8333489147484687;0.7978508890466852;-3.613648223860892e-08;-9.009435007492667e-08;1.0450431630769375;9.998657586225642;0.8333412199051542;0.015562659343252398;0.01556097520134045;0.7976888410407973;0.014895485175435482;0.7978453796218529
96.95898;1.0444146202689524;0.8333491598065328;0.7978536861717124;-3.557650143025143e-08;-8.996337941623431e-08;1.045042058366061;9.998672829413422;0.833340738534491;0.015562667438653135;0.015560987067323645;0.797688027788224;0.014895487438714187;0.7978449655280867
96.96898;1.044415172953959;0.833349390052846;0.7978564809595431;-3.5015345175898614e-08;-8.98228506982088e-08;1.0450409348277696;9.9986890820284;0.8333403048018678;0.01556267434952967;0.015560999590119261;0.7976872245192209;0.014895489314950213;0.797844594195792
96.97898;1.0444156609072486;0.8333496042639507;0.797859269038366;-3.44547555863645e-08;-8.967292139271607e-08;1.0450397958758646;9.99870633076945;0.8333399165693436;0.015562680167865554;0.015561012679146903;0.7976864322524286;0.014895490751132409;0.7978442648082902
96.98898;1.044416087225547;0.833349801574261;0.7978620453820238;-3.389624486011877e-08;-8.951378271034371e-08;1.0450386454743636;9.998724563073285;0.8333395713088144;0.015562684971041671;0.015561026244435871;0.797685651454542;0.014895491711526213;0.7978439768891252
96.99898;1.0444164565336884;0.8333499816268183;0.7978648047556179;-3.334121960085381e-08;-8.934556669940273e-08;1.0450374870187558;9.998743772018988;0.8333392659150706;0.01556268882619866;0.015561040205646347;0.7976848825500745;0.014895492181838737;0.7978437298230282
97.00898;1.0444167745288087;0.833350144587268;0.7978675423091055;-3.2790919057989255e-08;-8.916848522251833e-08;1.0450363227644233;9.998763958253523;0.8333389973566115;0.015562691790651121;0.015561054497017977;0.7976841264440171;0.014895492161553208;0.7978435225396545
97.01898;1.0444170471344505;0.8333502910174727;0.79787025376066;-3.224631454639332e-08;-8.898301134971498e-08;1.0450351541839769;9.998785120123053;0.8333387639168006;0.015562693902386968;0.015561069065186285;0.7976833840872575;0.014895491655408636;0.7978433536996037
97.02898;1.0444172796856632;0.8333504217856403;0.7978729351956064;-3.170825001296089e-08;-8.878986612899927e-08;1.0450339827923036;9.998807243134248;0.8333385654888196;0.015562695173381673;0.01556108386644252;0.7976826559232102;0.014895490671421208;0.7978432219639958
97.03898;1.0444174767946794;0.8333505373950642;0.7978755829115137;-3.1177736695903884e-08;-8.85899574000575e-08;1.0450328101278235;9.9988302947408;0.8333384025452647;0.015562695592727839;0.015561098863116254;0.7976819420674194;0.014895489215317578;0.797843126013293
97.04898;1.0444176426461231;0.8333506374168124;0.7978781933066068;-3.0656106539822965e-08;-8.838432517072242e-08;1.0450316372181705;9.998854220874598;0.8333382754507002;0.01556269513773239;0.01556111401616296;0.7976812429935262;0.014895487286034164;0.7978430646332777
97.05898;1.0444177814215347;0.8333507212485982;0.7978807626325405;-3.014495816270438e-08;-8.817399417420331e-08;1.0450304649246376;9.99887894647665;0.8333381844458578;0.015562693784944551;0.015561129281640508;0.7976805602540513;0.014895484877138097;0.7978430371658822
97.06898;1.0444178984204269;0.8333507889398664;0.7978832867634129;-2.9645958129249723e-08;-8.795979874865948e-08;1.0450292945297595;9.998904383258237;0.8333381292942214;0.015562691514670214;0.015561144612564949;0.7976798965261369;0.01489548197449893;0.7978430437110955
97.07898;1.0444180014099749;0.8333508408481863;0.7978857613200414;-2.916052752000656e-08;-8.774219230773434e-08;1.0450281279710079;9.998930442851861;0.8333381091076802;0.01556268830952279;0.015561159959471662;0.797679254927099;0.014895478556294242;0.7978430848844786
97.08898;1.0444181004174395;0.8333508774236144;0.7978881822421997;-2.868962027163628e-08;-8.752106780861835e-08;1.0450269681868927;9.998957049770953;0.8333381227615828;0.015562684145667083;0.015561175270352345;0.7976786384222707;0.014895474600849428;0.7978431614522419
97.09898;1.0444182061448237;0.8333508995608231;0.797890546485252;-2.8233831308995166e-08;-8.729573475028006e-08;1.0450258188086363;9.998984144353043;0.833338169219898;0.015562678987463116;0.015561190492360396;0.7976780496902226;0.014895470087950618;0.7978432739484422
97.10898;1.044418328799697;0.8333509085423045;0.7978928521241003;-2.7793649432639648e-08;-8.706502635931075e-08;1.0450246831140335;9.999011673260918;0.8333382477353196;0.015562672793877885;0.015561205578064344;0.7976774912700718;0.014895464998574696;0.7978434227333961
97.11898;1.0444184776616268;0.8333509057864394;0.7978950978811103;-2.7369495434245536e-08;-8.682742222679917e-08;1.0450235639707615;9.999039580096593;0.8333383578055057;0.015562665523094772;0.015561220491047308;0.7976769655736121;0.014895459323498365;0.7978436084505349
97.12898;1.044418660905826;0.8333508928431662;0.7978972831880193;-2.6961577879507867e-08;-8.658129153142951e-08;1.0450224649635873;9.999067804600665;0.8333384987466411;0.015562657135012299;0.015561235202165298;0.7976764745093018;0.014895453067016359;0.7978438322144751
97.13898;1.0444188856081387;0.8333508716835781;0.7978994086208177;-2.6569827057559264e-08;-8.632536309023796e-08;1.0450213908201074;9.999096283623714;0.8333386696905639;0.015562647601447188;0.015561249682776763;0.7976760194647445;0.014895446244641923;0.7978440953081759
97.14898;1.0444191575140527;0.8333508452372078;0.797901475688326;-2.619401180806461e-08;-8.605915187401665e-08;1.045020346473502;9.999124947636691;0.8333388700966393;0.015562636911492402;0.015561263899801236;0.797675602219254;0.014895438885797314;0.7978443986517915
97.15898;1.044419480352421;0.8333508173448748;0.7979034864976009;-2.5833916188719753e-08;-8.578297610857397e-08;1.0450193363304758;9.999153721219786;0.8333390998935395;0.015562625061878365;0.015561277814415877;0.7976752258018333;0.01489543103300722;0.7978447426036055
97.16898;1.0444198556598676;0.8333507919545983;0.7979054436949352;-2.5489328818114292e-08;-8.549752213734638e-08;1.0450183645950741;9.999182536104097;0.8333393592381617;0.015562612050804933;0.015561291388015491;0.7976748941805144;0.014895422728992587;0.7978451271237879
97.17898;1.044420283813411;0.8333507727634544;0.7979073499865557;-2.5159842929478295e-08;-8.520326025190851e-08;1.0450174354540782;9.999211344821557;0.8333396484773633;0.015562597888847401;0.01556130458514386;0.7976746112597564;0.0148954139999371;0.7978455516508334
97.18898;1.0444207651557689;0.833350763529186;0.7979092075215751;-2.4844771452773182e-08;-8.490012768097943e-08;1.0450165524541177;9.999240118213597;0.8333399682843519;0.015562582611247856;0.015561317366478356;0.7976743803391053;0.014895404846025253;0.7978460148135261
97.19898;1.044421299636569;0.8333507683076912;0.7979110180083625;-2.4543302986857064e-08;-8.458765528534804e-08;1.0450157180898139;9.999268832481308;0.8333403197585385;0.01556256628070826;0.015561329681938659;0.7976742041013011;0.014895395242004025;0.7978465146402136
97.20898;1.0444218852831404;0.8333507917255488;0.7979127832873902;-2.4254643064608593e-08;-8.426531536679482e-08;1.0450149337990466;9.999297462979628;0.8333407043421222;0.015562548984047658;0.015561341468638506;0.7976740846342052;0.014895385144653914;0.7978470490207409
97.21898;1.0444225177324278;0.8333508389933995;0.797914505485481;-2.39778476742244e-08;-8.39326740092598e-08;1.0450141994758035;9.999325985798333;0.8333411233393377;0.015562530822566022;0.015561352654271074;0.7976740235797212;0.014895374506493064;0.797847616080827
97.22898;1.044423191889467;0.8333509147754171;0.79791618652342;-2.3711465691889915e-08;-8.358929246159386e-08;1.0450135129767069;9.999354376412072;0.8333415775216837;0.015562511901189588;0.015561363174180052;0.797674022457874;0.014895363287388825;0.7978482146263498
97.23898;1.0444239037583911;0.8333510218151615;0.7979178275495068;-2.3453459876840145e-08;-8.323480904180976e-08;1.045012870520668;9.999382603181688;0.8333420674765641;0.015562492318650319;0.01556137299432751;0.7976740826534096;0.014895351449834431;0.7978488444140314
97.24898;1.044424650386962;0.8333511607533004;0.7979194289154833;-2.3201581178638614e-08;-8.286929379698728e-08;1.045012267549895;9.999410625554418;0.8333425943324823;0.015562472157361378;0.01556138211445301;0.7976742048178799;0.014895338943804053;0.7978495061520726
97.25898;1.0444254286553871;0.8333513306726728;0.7979209903473197;-2.2953777461069726e-08;-8.249334842044491e-08;1.0450116995380967;9.999438401955901;0.8333431600011456;0.015562451480165471;0.01556139054878314;0.7976743883844877;0.014895325696849288;0.7978502013589638
97.26898;1.0444262346401452;0.833351529393473;0.7979225109843747;-2.2708306260960547e-08;-8.210779021040528e-08;1.0450111628880483;9.999465895056277;0.8333437666005774;0.015562430330751068;0.015561398311089296;0.797674631715817;0.014895311614074652;0.797850931820478
97.27898;1.044427063677894;0.8333517536472479;0.7979239901352536;-2.2463709330281014e-08;-8.171339439442327e-08;1.0450106558482366;9.999493069736339;0.8333444156158759;0.015562408734405864;0.015561405419762328;0.7976749322760945;0.014895296591700448;0.7978516989456903
97.28898;1.0444279105164778;0.8333519995998102;0.7979254284718124;-2.2218724104822352e-08;-8.131086027644947e-08;1.0450101787010209;9.999519894507895;0.8333451074491443;0.015562386712116398;0.015561411909229762;0.7976752867800574;0.014895280544240172;0.797852503374883
97.29898;1.044428769458384;0.8333522634353487;0.7979268279392085;-2.197215732309314e-08;-8.090078754898343e-08;1.0450097323475536;9.999546345736984;0.8333458413886665;0.01556236430222424;0.015561417829731715;0.7976756918559817;0.014895263432289267;0.7978533445349562
97.30898;1.044429634506031;0.8333525413256913;0.7979281905058679;-2.172287817027318e-08;-8.048373363192093e-08;1.0450093161232663;9.99957240788735;0.833346615911653;0.015562341566939928;0.015561423235769619;0.7976761444911803;0.014895245275926497;0.7978542207020526
97.31898;1.0444304998057614;0.8333528290113644;0.7979295173802305;-2.1469770174185515e-08;-8.006040267347335e-08;1.0450089271414993;9.99959806886395;0.8333474292108105;0.015562318582827656;0.015561428179053056;0.7976766417641654;0.014895226146816636;0.7978551299721787
97.32898;1.0444313603889166;0.8333531217599025;0.7979308090117533;-2.1211614096228072e-08;-7.9631717048401e-08;1.0450085616443907;9.999623313840893;0.8333482799895144;0.015562295425779714;0.015561432710706608;0.7976771806339995;0.014895206146954098;0.7978560710056983
97.33898;1.0444322125365926;0.8333534145665142;0.7979320651877057;-2.094720593234106e-08;-7.919872263212359e-08;1.045008216610676;9.999648123877202;0.8333491684901552;0.01556227215957138;0.015561436880932308;0.7976777580639004;0.014895185391498752;0.7978570430028837
97.34898;1.04443305406587;0.8333537022766931;0.7979332850125925;-2.0675603552737724e-08;-7.876249473731443e-08;1.0450078905066589;9.999672477424369;0.8333500968962783;0.015562248836924539;0.015561440740621544;0.7976783712817138;0.014895164000475716;0.7978580454748813
97.35898;1.0444338849710473;0.8333539800572056;0.7979344668385594;-2.0396257258760425e-08;-7.832411157726554e-08;1.045007583205607;9.999696351039953;0.8333510687346483;0.015562225505423194;0.015561444350796289;0.7976790180885879;0.01489514209190086;0.7978590780658656
97.36898;1.0444347073124718;0.833354244189799;0.7979356082075105;-2.0109077848726457e-08;-7.78846403496781e-08;1.0450072952778977;9.999719720822824;0.8333520879803236;0.015562202209138305;0.01556144778288975;0.7976796969153299;0.014895119774408523;0.7978601404286892
97.37898;1.0444355235530391;0.833354492539008;0.7979367059456882;-1.9814429182139866e-08;-7.744507952789499e-08;1.045007027554251;9.999742564826288;0.833353158407077;0.0155621789927936;0.015561451102996022;0.7976804064586392;0.014895097140919723;0.7978612322391825
97.38898;1.0444363348102994;0.8333547241304007;0.7979377565441348;-1.951293404341942e-08;-7.700634259951022e-08;1.0450067813183537;9.999764868652411;0.8333542831740292;0.015562155906041982;0.015561454351899229;0.7976811452127128;0.01489507426408376;0.7978623532080308
97.39898;1.044437141153788;0.8333549378793669;0.7979387568549765;-1.9205272513197278e-08;-7.656930283024298e-08;1.0450065580718007;9.999786629406392;0.8333554645094339;0.015562132997253042;0.015561457534970746;0.7976819114799867;0.014895051196395493;0.797863502898186
97.40898;1.0444379435697921;0.8333551318775394;0.7979397045878256;-1.8892189923364955e-08;-7.613478041649741e-08;1.0450063588190441;9.999807849641824;0.8333567037273036;0.015562110303424522;0.015561460628738304;0.7976827038545742;0.01489502797383251;0.7978646804377828
97.41898;1.0444387449962176;0.8333553039375597;0.7979405980200643;-1.857441377081231e-08;-7.570352953499383e-08;1.0450061839362175;9.99982853160241;0.8333580014364204;0.01556208785171588;0.015561463601156554;0.7976835214495532;0.014895004616235863;0.7978658841996424
97.42898;1.0444395493942664;0.833355452142012;0.7979414353881058;-1.8252250146264303e-08;-7.527626488139168e-08;1.0450060333608835;9.999848681861007;0.8333593576037371;0.015562065672873302;0.015561466437460843;0.7976843637575322;0.014894981120723348;0.7978671117733243
97.43898;1.0444403605653976;0.8333555748514204;0.7979422147219511;-1.7925356125946776e-08;-7.485359074287651e-08;1.0450059062021215;9.99986831599325;0.8333607716984943;0.01556204381126031;0.015561469150024872;0.7976852307506296;0.014894957456263609;0.7978683607209834
97.44898;1.044441181777259;0.8333556706945456;0.7979429339559033;-1.759308115390568e-08;-7.443588454538582e-08;1.0450058002253169;9.999887453695566;0.8333622423960927;0.015562022322690647;0.015561471766815587;0.797686123261082;0.014894933574176084;0.7978696293130981
97.45898;1.0444420157061614;0.8333557387717014;0.7979435907187906;-1.7255048795580573e-08;-7.402325024787905e-08;1.045005711894978;9.9999061098595;0.8333637667237154;0.015562001264040524;0.015561474326318195;0.7976870431041818;0.014894909428704929;0.7978709160563114
97.46898;1.044442864590553;0.8333557790793101;0.7979441818148773;-1.69114283299878e-08;-7.361546293080953e-08;1.0450056369765381;9.99992429259107;0.8333653400797402;0.01556198068341808;0.015561476885408336;0.797687992708075;0.014894884986479905;0.7978722186486717
97.47898;1.0444437300014524;0.8333557926943173;0.7979447030457181;-1.656269709662441e-08;-7.321195040984696e-08;1.0450055714348763;9.999942009960527;0.8333669571156711;0.015561960613147954;0.015561479515236745;0.7976889744878007;0.014894860226593507;0.7978735333577689
97.48898;1.044444611905902;0.8333557812410279;0.7979451497078133;-1.620933265768058e-08;-7.281196494060892e-08;1.0450055117982886;9.999959276881556;0.8333686120264927;0.01556194105944185;0.015561482277744206;0.7976899904709774;0.014894835141682428;0.7978748549282828
97.49898;1.0444455083938202;0.8333557461676;0.7979455174892817;-1.585186343807965e-08;-7.241484910608156e-08;1.0450054546273444;9.99997611603576;0.8333702981813538;0.015561921994158314;0.015561485209388515;0.7976910424016715;0.014894809733929124;0.7978761774354447
97.50898;1.0444464163294793;0.8333556887180547;0.7979458031997178;-1.549108911811567e-08;-7.202017213554231e-08;1.0450053957443604;9.999992557361962;0.8333720080196644;0.015561903359534534;0.01556148832611581;0.7976921319023468;0.014894784007306582;0.797877495656604
97.51898;1.0444473318329972;0.8333556105847226;0.7979460048113232;-1.5128174981286926e-08;-7.162769884827883e-08;1.0450053297787025;10.000008642681442;0.8333737335655809;0.015561885083018976;0.015561491629636524;0.7976932603262835;0.014894757966561275;0.7978788053437996
97.52898;1.044448250503643;0.8333555145146131;0.7979461210252414;-1.4764565977302244e-08;-7.123731142741049e-08;1.045005250465399;10.000024426513782;0.8333754671016722;0.015561867088915637;0.01556149510838267;0.7976944286527987;0.014894731620998044;0.7978801026745683
97.53898;1.0444491674878829;0.8333554045856258;0.7979461508829355;-1.4401920245535992e-08;-7.084897179459894e-08;1.0450051515652388;10.00003996396755;0.8333772016270545;0.015561849303437507;0.015561498738024095;0.7976956378372724;0.014894704986993251;0.7978813843431507
97.54898;1.0444500773938665;0.8333552862338327;0.7979460934885538;-1.4042204601493951e-08;-7.046274708062426e-08;1.0450050275133504;10.000055299155667;0.8333789313574821;0.01556183166369058;0.015561502479234143;0.7976968890092003;0.01489467808725379;0.797882647765159
97.55898;1.0444509744141541;0.8333551659257971;0.7979459481112817;-1.3687693337050458e-08;-7.007876774847414e-08;1.0450048734618038;10.00007046298731;0.8333806521042836;0.015561814123705735;0.015561506287183844;0.7976981832511161;0.014894650944766776;0.7978838907663802
97.56898;1.0444518523210022;0.8333550505989435;0.7979457149492054;-1.3340831266179636e-08;-6.969703620136794e-08;1.0450046850437928;10.000085473738286;0.8333823609140076;0.015561796648676136;0.015561510138288699;0.7976995218757311;0.014894623577593564;0.7978851116766612
97.57898;1.0444527040227842;0.8333549472213209;0.7979453957817918;-1.3004265818462483e-08;-6.931738486695981e-08;1.0450044581504923;10.000100339056715;0.833384055280391;0.015561779208951153;0.015561514043109475;0.7977009070362223;0.014894596005603632;0.7978863097837773
97.58898;1.0444535212700192;0.8333548626994884;0.7979449938967689;-1.2680891683516368e-08;-6.893976758905136e-08;1.0450041888694923;10.000115059708945;0.8333857330472767;0.015561761777490423;0.015561518029383955;0.7977023416188761;0.01489456826423726;0.7978874851819042
97.59898;1.0444542952920897;0.8333548040557263;0.7979445140331065;-1.237364822725159e-08;-6.856449294011955e-08;1.0450038736928626;10.00012963270574;0.8333873933413093;0.015561744334135263;0.01556152212236026;0.7977038286448094;0.014894540410721895;0.7978886381478425
97.60898;1.0444550182910721;0.8333547784358574;0.7979439627313616;-1.2085362228469517e-08;-6.819213359466517e-08;1.0450035099598094;10.000144053363325;0.8333890372970729;0.015561726881143724;0.015561526339037117;0.7977053710262736;0.014894512517570912;0.7978897689032416
97.61898;1.0444556845514437;0.8333547928129993;0.7979433482588447;-1.1818739621948196e-08;-6.782347807104523e-08;1.0450030962119587;10.000158319786049;0.8333906672407997;0.01556170944998951;0.015561530683447495;0.7977069716465669;0.014894484664241793;0.7978908779170225
97.62898;1.0444562904241912;0.8333548535841938;0.7979426795238748;-1.1576055624737632e-08;-6.745965589408157e-08;1.045002632046166;10.000172439719595;0.8333922851365647;0.015561692087906906;0.015561535143158597;0.7977086331991733;0.014894456944241857;0.7978919661000055
97.63898;1.0444568334110325;0.833354966118546;0.7979419647398571;-1.1358573911248172e-08;-6.710201557317228e-08;1.0450021172670882;10.000186433062957;0.8333938923003621;0.015561674849327184;0.015561539698298417;0.7977103577331655;0.014894429478382246;0.7978930346873946
97.64898;1.0444573109116295;0.8333551345650017;0.7979412109319779;-1.1166377010674256e-08;-6.67517526463381e-08;1.0450015509666404;10.000200327073012;0.8333954903941074;0.015561657801316768;0.015561544335674554;0.7977121461184935;0.014894402410524837;0.7978940848068199
97.65898;1.0444577195074372;0.8333553620021948;0.7979404238237676;-1.0998765198860532e-08;-6.640974878525458e-08;1.0450009318043965;10.00021414661497;0.8333970820885533;0.015561641016157613;0.015561549055458824;0.7977139974041757;0.01489437588743686;0.7978951168813454
97.66898;1.0444580550676592;0.833355650384461;0.7979396073716513;-1.0854730495792366e-08;-6.607670191412517e-08;1.0450002591855558;10.000227907649768;0.8333986707747495;0.015561624553614173;0.015561553871538578;0.7977159087459591;0.014894350036660021;0.7978961310085622
97.67898;1.0444583131672978;0.8333560002474151;0.7979387635903389;-1.073315485692613e-08;-6.575327592179137e-08;1.0449995332846556;10.000241620150941;0.8334002595954624;0.015561608462542854;0.015561558809388447;0.7977178765255015;0.014894324955856027;0.7978971282467204
97.68898;1.0444584893927602;0.8333564106065513;0.7979378929629867;-1.0632762478720744e-08;-6.5440214931082e-08;1.0449987537911347;10.000255296660608;0.8334018504438778;0.01556159279501671;0.01556156390458528;0.7977198972912926;0.014894300719306227;0.7978981109414569
97.69898;1.0444585797659311;0.8333568791189006;0.7979369951323725;-1.0552069369476631e-08;-6.513847407705874e-08;1.0449979193523862;10.000268960139435;0.8334034439161343;0.015561577609700793;0.01556156920615221;0.797721967618224;0.014894277388431592;0.7978990819415094
97.70898;1.0444585815879468;0.8333574026060258;0.7979360698391472;-1.0489466232031578e-08;-6.484915600909021e-08;1.0449970280234953;10.000282645423384;0.8334050402048612;0.015561562962595983;0.015561574779857063;0.7977240842292405;0.014894255016081215;0.7979000440956826
97.71898;1.0444584940681418;0.8333579782380532;0.7979351177034174;-1.044339398291288e-08;-6.457319482165576e-08;1.0449960776239637;10.000296392169748;0.8334066396714802;0.01556154888843763;0.015561580701657566;0.7977262446048073;0.014894233646084035;0.7979010000711976
97.72898;1.044458317969943;0.8333586047528898;0.797934140259858;-1.041243349029844e-08;-6.431120229450838e-08;1.0449950661174907;10.00031023416874;0.833408242432059;0.015561535383660133;0.015561587042553747;0.7977284470613505;0.014894213311229056;0.7979019520076212
97.73898;1.044458054768982;0.8333592822942;0.7979331391428782;-1.0395173053014257e-08;-6.406371268040272e-08;1.0449939924787917;10.000324195511789;0.8334098478675851;0.015561522411175484;0.015561593857911045;0.797730690573445;0.01489419403028477;0.7979029012970421
97.74898;1.044457706636686;0.8333600108180599;0.7979321152135235;-1.0390128603047506e-08;-6.383152643047174e-08;1.044992857097834;10.00033829763724;0.8334114547354984;0.015561509922019497;0.01556160119128211;0.7977329745460711;0.014894175802368348;0.7979038487560898
97.75898;1.044457277157672;0.8333607885813936;0.797931068658752;-1.0395937676127843e-08;-6.361574019492129e-08;1.044991660930353;10.000352562813532;0.8334130612181504;0.015561497870348325;0.015561609090128983;0.797735298206108;0.014894158603630752;0.7979047950875112
97.76898;1.0444567712360044;0.8333616119153792;0.7979299996749832;-1.0411538036799207e-08;-6.341742516464991e-08;1.0449904044166616;10.00036700690787;0.8334146647973927;0.015561486216341845;0.015561617615851949;0.7977376600856522;0.014894142396457994;0.7979057412249367
97.77898;1.0444561944383228;0.8333624761000451;0.7979289086732713;-1.043613299109118e-08;-6.32372511346441e-08;1.0449890872721965;10.00038163701808;0.8334162628736818;0.015561474925342326;0.015561626833060577;0.7977400578201117;0.014894127152979827;0.7979066881618192
97.78898;1.0444555531501225;0.8333633763235503;0.7979277962645701;-1.0469233013764653e-08;-6.30752322541156e-08;1.044987708723297;10.000396454968946;0.833417853687751;0.01556146397049987;0.015561636792639368;0.7977424878731125;0.014894112875850641;0.7979076364359904
97.79898;1.0444548545688923;0.8333643083427414;0.7979266635535762;-1.051087908352243e-08;-6.293068052460192e-08;1.0449862674397088;10.000411453845487;0.8334194358464626;0.015561453340023955;0.015561647526521708;0.7977449454507465;0.014894099597274587;0.7979085857306437
97.80898;1.0444541053176188;0.8333652688221163;0.7979255119974256;-1.0561636260633231e-08;-6.280233899786404e-08;1.0449847614190053;10.000426614771516;0.8334210069104262;0.015561443041412645;0.015561659049743128;0.7977474250068324;0.014894087361293773;0.7979095348415359
97.81898;1.0444533102201468;0.8333662549115743;0.7979243425840545;-1.0622268207717182e-08;-6.268851551813003e-08;1.044983188242392;10.00044191263747;0.8334225629944648;0.015561433099285754;0.015561671366693714;0.7977499207925434;0.014894076205444128;0.7979104820437328
97.82898;1.0444524725036068;0.8333672632937322;0.7979231555633687;-1.0693490033062944e-08;-6.25872444102821e-08;1.0449815457410758;10.000457324230721;0.8334240992632558;0.015561423553492831;0.015561684476322439;0.7977524269415215;0.014894066151350565;0.797911425601572
97.83898;1.0444515942838764;0.8333682899686152;0.7979219511267239;-1.0775896439441973e-08;-6.24964448122572e-08;1.0449798329366171;10.000472835928338;0.8334256103864144;0.015561414457562898;0.015561698368142281;0.7977549376437107;0.014894057209610463;0.7979123638739578
97.84898;1.0444506767937423;0.8333693313265315;0.7979207299969941;-1.0869921340956181e-08;-6.241402001197153e-08;1.0449780503303676;10.000488448734659;0.8334270912484776;0.015561405871307613;0.01556171302391896;0.7977574476571883;0.01489404939561589;0.7979132950467739
97.85898;1.0444497211081394;0.8333703851594253;0.7979194933064346;-1.0975931200816867e-08;-6.233804926411699e-08;1.0449761990935866;10.000504171225538;0.8334285377700517;0.015561397853788184;0.015561728425824746;0.7977599523958898;0.014894042740029588;0.7979142175563292
97.86898;1.044448729097459;0.8333714503220538;0.7979182420437394;-1.1094493293798336e-08;-6.226703742254691e-08;1.0449742801980642;10.000520004713739;0.8334299469410019;0.015561390459586032;0.015561744544020959;0.797762447744113;0.014894037281765018;0.7979151311615776
97.87898;1.044447703545248;0.8333725256216717;0.7979169767912856;-1.1226518004682858e-08;-6.220016628769851e-08;1.044972294149359;10.000535934247567;0.8334313163899245;0.015561383728616273;0.015561761314781312;0.7977649304084347;0.014894033055902223;0.7979160371627894
97.88898;1.044446647338704;0.8333736092169849;0.797915698302636;-1.1373054761438749e-08;-6.213749862400329e-08;1.0449702412181825;10.000551925855072;0.833432644503143;0.015561377675034105;0.015561778638231398;0.7977673980537111;0.014894030093587887;0.7979169377787184
97.89898;1.0444455627438398;0.8333746992747777;0.7979144083478847;-1.153497575720319e-08;-6.207981730615976e-08;1.044968121764203;10.000567928534924;0.8334339309072454;0.015561372287248751;0.015561796389645737;0.7977698486063455;0.014894028421514417;0.7979178355188383
97.90898;1.0444444515218974;0.8333757953101737;0.7979131099034348;-1.1712878391134961e-08;-6.202797304540732e-08;1.0449659359888253;10.000583881234343;0.8334351764622409;0.01556136753301389;0.015561814428597413;0.7977722796871094;0.014894028045848483;0.7979187324292558
97.91898;1.0444433156970305;0.8333768987350729;0.797911806891043;-1.1907140879461372e-08;-6.198221584796666e-08;1.0449636834918514;10.000599719603898;0.8334363827407026;0.015561363364282457;0.015561832600504777;0.7977746882890583;0.014894028941733266;0.7979196295091723
97.92898;1.0444421579745682;0.8333780122286079;0.7979105040275519;-1.2118090852537125e-08;-6.194212159674872e-08;1.0449613637484416;10.000615378527185;0.8334375516074752;0.015561359722902434;0.015561850736933596;0.7977770704544431;0.014894031064290514;0.7979205267496597
97.93898;1.044440981102339;0.8333791386563669;0.7979092064991345;-1.2346379964703487e-08;-6.190693266184246e-08;1.0449589774539403;10.000630791243548;0.8334386849731802;0.015561356538052755;0.015561868665982198;0.7977794219484794;0.01489403436252996;0.7979214232281353
97.94898;1.0444397871415738;0.8333802802314192;0.7979079190300146;-1.2593175275716581e-08;-6.187559717615057e-08;1.0449565273523935;10.000645890101069;0.8334397845264032;0.015561353719605125;0.01556188623026812;0.7977817397668295;0.014894038789765843;0.7979223169032439
97.95898;1.0444385776472864;0.8333814383430073;0.7979066450388772;-1.2859888158395612e-08;-6.18465970061688e-08;1.044954017816136;10.000660609990787;0.8334408518182044;0.015561351165916679;0.015561903294583544;0.797784022739522;0.014894044319852957;0.7979232048583156
97.96898;1.0444373539366336;0.8333826138004927;0.7979053867958242;-1.314782095950839e-08;-6.181821596963738e-08;1.0449514543804292;10.000674891693496;0.8334418887824087;0.015561348777591858;0.01556191973580276;0.797786270824092;0.014894050953870608;0.7979240840347873
97.97898;1.0444361166082412;0.8333838068211233;0.7979041459326169;-1.3458053037614597e-08;-6.17890842827648e-08;1.044948844040882;10.00068868585446;0.8334428981553668;0.015561346464845612;0.015561935433791797;0.7977884840738981;0.014894058700847828;0.7979249513041586
97.98898;1.0444348652230384;0.8333850167603475;0.7979029233671481;-1.3791550916071947e-08;-6.175837253677154e-08;1.0449461953124548;10.00070195658611;0.8334438836170681;0.015561344158753295;0.015561950275238151;0.7977906618284692;0.014894067551447407;0.7979258029327785
97.99898;1.044433599219232;0.833386242116727;0.7979017193017801;-1.4149303020998374e-08;-6.172563709626077e-08;1.0449435176071977;10.000714681332452;0.8334448495380149;0.01556134182005429;0.015561964163158313;0.7977928022473795;0.014894077466980656;0.7979266344469256
98.00898;1.0444323189733664;0.8333874810607427;0.7979005338178813;-1.4532272646654196e-08;-6.169068079571752e-08;1.044940820578267;10.000726845854608;0.8334458003610459;0.015561339432292308;0.015561977028407508;0.7977949022089678;0.014894088384710248;0.7979274410465078
98.01898;1.0444310255121594;0.8333887320309254;0.7978993672027824;-1.494124064345755e-08;-6.165345920321782e-08;1.044938113444799;10.000738436593343;0.8334467402298129;0.015561336995599532;0.01556198883409948;0.7977969572903618;0.014894100229741218;0.7979282183226375
98.02898;1.0444297197163641;0.8333899934658976;0.7978982198657613;-1.5376609076655268e-08;-6.161380432702873e-08;1.044935403895347;10.000749434130688;0.8334476730247039;0.01556133452826213;0.0155619995618701;0.7977989619092817;0.014894112916445906;0.7979289628937457
98.03898;1.0444284022833468;0.8333912628448795;0.7978970926970373;-1.583809246136433e-08;-6.157126126157195e-08;1.0449326970973116;10.000759811020728;0.8334486025828384;0.015561332058394613;0.015562009194510912;0.7978009100061425;0.014894126335008825;0.7979296724444405
98.04898;1.044427074027081;0.8333925363673997;0.7978959877270297;-1.6324492671641904e-08;-6.152553955789893e-08;1.0449299954211446;10.000769535735069;0.8334495330097231;0.015561329612961857;0.015562017711515238;0.7978027959032181;0.01489414034402886;0.7979303453182335
98.05898;1.0444257353644557;0.833393809579442;0.7978949082995493;-1.6833782776046445e-08;-6.147703473426089e-08;1.0449272985549027;10.000778576837526;0.8334504689759971;0.015561327224086841;0.015562025091315587;0.797804614729667;0.014894154782955263;0.7979309802424992
98.06898;1.0444243851604857;0.8333950782245235;0.7978938588350812;-1.736339921517538e-08;-6.142657058961097e-08;1.044924604095491;10.000786901946993;0.8334514158934925;0.015561324932289207;0.015562031315424996;0.7978063622077263;0.014894169492742826;0.7979315764778856
98.07898;1.0444230207007001;0.8333963385448797;0.7978928444277653;-1.791053907888651e-08;-6.137469153566897e-08;1.0449219088299209;10.000794475208396;0.8334523796562661;0.015561322771816318;0.015562036368649118;0.797808033784902;0.014894184327935187;0.7979321342464343
98.08898;1.0444216391824028;0.8333975866691075;0.7978918702100178;-1.8472287400176048e-08;-6.132146979277186e-08;1.0449192097853546;10.000801253869696;0.8334533658986162;0.015561320770625529;0.015562040225264863;0.7978096237884351;0.014894199153011262;0.7979326547837067
98.09898;1.0444202389046724;0.8333988181940223;0.797890941019195;-1.9045607397580233e-08;-6.126691781439728e-08;1.0449165041701394;10.000807184947293;0.833454379239755;0.015561318969954203;0.015562042837171797;0.7978111254950588;0.014894213833397438;0.7979331395026665
98.10898;1.0444188190816355;0.8334000288968247;0.7978900616124648;-1.9627350720696534e-08;-6.121122523223809e-08;1.0449137886932949;10.000812209590086;0.8334554231218951;0.015561317427995288;0.0155620441439374;0.7978125319175364;0.0148942282380513;0.7979335891235826
98.11898;1.04441737930067;0.8334012153803995;0.7978892366332796;-2.0214337883227105e-08;-6.115454867910853e-08;1.0449110595445195;10.000816272323773;0.8334565002488696;0.015561316201143212;0.015562044091364967;0.7978138363483209;0.01489424224620228;0.7979340040547649
98.12898;1.0444159194959408;0.8334023748729482;0.7978884701460001;-2.0803534956661625e-08;-6.10967942023476e-08;1.0449083133939652;10.000819323422936;0.8334576125851266;0.015561315325631844;0.015562042636042795;0.7978150321811284;0.01489425574708274;0.7979343855077715
98.13898;1.0444144399318078;0.8334035049737458;0.7978877654938387;-2.139218514467919e-08;-6.10376389445302e-08;1.0449055485068441;10.000821316683249;0.8334587606040967;0.015561314819253024;0.015562039742119655;0.7978161127878544;0.01489426864468486;0.797934735836521
98.14898;1.0444129413188286;0.833404603438807;0.7978871255981935;-2.1977740081040734e-08;-6.097674884266211e-08;1.0449027649830822;10.000822213062536;0.8334599429268559;0.015561314698911399;0.01556203539154329;0.7978170720889336;0.014894280863271174;0.797935057962841
98.15898;1.0444114253702903;0.8334056678557247;0.7978865531318189;-2.2557815139709363e-08;-6.091411112614575e-08;1.0448999642265397;10.000821985448367;0.8334611569428001;0.01556131498565807;0.0155620295982457;0.7978179051474019;0.014894292340597458;0.7979353548585769
98.16898;1.04440989491249;0.8334066956526327;0.7978860502408701;-2.3130272303923048e-08;-6.085021897905675e-08;1.0448971486715788;10.000820614110925;0.8334623995947374;0.015561315688706948;0.015562022409765354;0.7978186082446467;0.014894303022780768;0.7979356294453168
98.17898;1.0444083533413482;0.8334076841583933;0.7978856181467244;-2.3693124683755236e-08;-6.078594526251776e-08;1.0448943217285669;10.000818076594664;0.8334636676353167;0.015561316794841738;0.015562013905473768;0.7978191784049868;0.014894312863346531;0.7979358847920992
98.18898;1.044406804213335;0.833408630197206;0.7978852575488856;-2.4244279674955168e-08;-6.072228927502762e-08;1.0448914871216983;10.00081434389596;0.8334649575987193;0.015561318276437402;0.015562004190059021;0.7978196126253008;0.01489432181814384;0.7979361244967557
98.19898;1.0444052512819209;0.8334095296470853;0.7978849696635387;-2.4781483963213158e-08;-6.066010777538192e-08;1.0448886480995931;10.00080938285975;0.8334662656687474;0.015561320104090014;0.015561993376917167;0.7978199075695837;0.014894329842781594;0.7979363525407301
98.20898;1.0444036987454555;0.8334103776444426;0.7978847562836537;-2.5302547114031132e-08;-6.059991948530692e-08;1.0448858074524188;10.000803156240435;0.8334675878066136;0.015561322254084856;0.01556198157114218;0.7978200601507649;0.014894336892086805;0.7979365721841308
98.21898;1.0444021514309103;0.83341116929544;0.797884618629331;-2.58056196355919e-08;-6.054187441837956e-08;1.0448829681080327;10.000795625040615;0.8334689206386707;0.01556132470599661;0.01556196885631332;0.7978200684820469;0.014894342922021658;0.7979367850990463
98.22898;1.044400614626708;0.8334119003156404;0.7978845564792366;-2.628932787642851e-08;-6.04857166645166e-08;1.0448801333815887;10.000786754997714;0.8334702624269201;0.01556132743351173;0.015561955293409225;0.7978199320662936;0.01489434790019214;0.7979369918260284
98.23898;1.044399093463969;0.8334125675429058;0.7978845682781125;-2.675281643124665e-08;-6.04308231696161e-08;1.0448773063842736;10.000776518841684;0.8334716130272518;0.01556133040575504;0.015561940941829657;0.7978196509695841;0.014894351817487984;0.7979371925062759
98.24898;1.0443975922348339;0.8334131692396871;0.797884651602601;-2.7195761102555593e-08;-6.037654759775775e-08;1.0448744891273605;10.000764898285667;0.8334729730608833;0.01556133359702267;0.015561925887242188;0.7978192252598812;0.014894354692298816;0.7979373869161919
98.25898;1.0443961137736266;0.8334137049600511;0.7978848033224364;-2.761822962080292e-08;-6.032252587486709e-08;1.0448716822577946;10.000751887137616;0.8334743435264348;0.015561336986514653;0.015561910243708689;0.7978186552962516;0.014894356565842006;0.7979375744348151
98.26898;1.0443946594951021;0.8334141752461878;0.7978850196122936;-2.8020486006231553e-08;-6.026854032193216e-08;1.044868885820171;10.000737486276558;0.8334757260801139;0.015561340551062026;0.01556189412659373;0.7978179419376701;0.014894357492545541;0.7979377541457569
98.27898;1.0443932309045658;0.83341458107321;0.797885296512637;-2.8403001290540907e-08;-6.021416846236565e-08;1.0448661008993505;10.000721693253173;0.8334771230022123;0.01556134426465303;0.015561877632717944;0.7978170863079387;0.014894357534902217;0.7979379247800182
98.28898;1.0443918308850624;0.8334149228693585;0.7978856309232524;-2.8766580505216104e-08;-6.015864059328784e-08;1.0448633309235473;10.000704497522014;0.8334785364941302;0.0155613481034075;0.015561860839179436;0.7978160898515315;0.01489435676645619;0.7979380847113098
98.29898;1.0443904631749465;0.8334151999410104;0.7978860209335272;-2.911241189478877e-08;-6.010085302945233e-08;1.044860581313329;10.000685886625524;0.8334799682225971;0.015561352044717244;0.015561843803617996;0.7978149551896538;0.014894355274446236;0.7979382318920959
98.30898;1.0443891317709775;0.8334154109483121;0.797886465245746;-2.9442040376090635e-08;-6.003933402231195e-08;1.044857858659409;10.000665862329756;0.8334814197694209;0.015561356061045672;0.015561826571608305;0.7978136874427657;0.01489435314879476;0.7979383637626178
98.31898;1.0443878415201757;0.8334155547320573;0.7978869623366818;-2.9757249470841068e-08;-5.997237209681121e-08;1.044855170613449;10.000644452600476;0.8334828929126838;0.015561360114909847;0.015561809190250566;0.7978122948994749;0.014894350466420387;0.7979384777402593
98.32898;1.0443865987509044;0.8334156304843858;0.7978875096755816;-3.005996679213775e-08;-5.98984627743595e-08;1.0448525253605947;10.00062170383955;0.8334843888944639;0.015561364154665974;0.015561791705148527;0.7978107880879606;0.014894347290748434;0.7979385719694063
98.33898;1.0443854114954534;0.8334156374007263;0.7978881033167701;-3.0352303470278774e-08;-5.981678151424893e-08;1.0448499305600636;10.000597664262113;0.8334859078750915;0.015561368121402653;0.015561774144978818;0.7978091783263503;0.014894343675910892;0.7979386456851851
98.34898;1.0443842896103148;0.8334155747402788;0.7978887381482719;-3.063652429629667e-08;-5.972728358350947e-08;1.044847392908077;10.000572375978463;0.8334874493798193;0.01556137196892859;0.015561756518778908;0.7978074773257346;0.014894339659584583;0.7979386992277482
98.35898;1.044383244161478;0.8334154421580041;0.7978894086344261;-3.0914912423730695e-08;-5.963036440562288e-08;1.0448449181053387;10.000545876046393;0.833489012644825;0.015561375671930194;0.015561738825414161;0.7978056971504994;0.014894335255869771;0.7979387337688376
98.36898;1.0443822859751355;0.8334152394269874;0.7978901097016359;-3.118964844844865e-08;-5.9526436730904505e-08;1.0448425105490968;10.000518203820324;0.833490596020859;0.015561379219147718;0.015561721061805952;0.7978038497778127;0.014894330463297432;0.7979387510135371
98.37898;1.0443814243280687;0.833414965999068;0.7978908371817133;-3.1462674864355655e-08;-5.941575505954915e-08;1.0448401730567718;10.000489408850035;0.8334921964811406;0.015561382608270375;0.01556170323108979;0.797801947031652;0.014894325280954376;0.7979387529815339
98.38898;1.044380666539056;0.8334146211344671;0.7978915874067912;-3.173563227054632e-08;-5.929846387846375e-08;1.0448379069882605;10.000459552674965;0.8334938100763822;0.015561385840832524;0.015561685346519081;0.7978000008965005;0.0148943197169822;0.7979387417027095
98.39898;1.0443800184198453;0.8334142040483998;0.7978923564861095;-3.200990277154007e-08;-5.917465494358271e-08;1.0448357127998256;10.000428708461664;0.8334954325213056;0.01556138891903927;0.015561667426199138;0.797798023219341;0.01489431378805765;0.7979387189331938
98.40898;1.0443794845024315;0.8334137137598615;0.7978931399183228;-3.2286595318370876e-08;-5.904437530396539e-08;1.0448335908633464;10.000396960989521;0.8334970595810461;0.015561391850853415;0.015561649490733971;0.7977960249140661;0.014894307519394141;0.7979386856952864
98.41898;1.0443790678010998;0.8334131492928869;0.7978939325093809;-3.2566466461460544e-08;-5.890765532260745e-08;1.0448315416296674;10.000364403482209;0.8334986874267923;0.015561394652607637;0.015561631564213365;0.7977940155872361;0.01489430094918378;0.797938641662393
98.42898;1.0443787701207747;0.8334125104351214;0.797894728490675;-3.2849984567992344e-08;-5.876452807070796e-08;1.0448295648555592;10.00033113435482;0.8335003127579705;0.01556139733922402;0.015561613668551284;0.7977920035100527;0.01489429412718915;0.7979385851194151
98.43898;1.0443785926667601;0.8334117981746427;0.7978955220021989;-3.313752338202932e-08;-5.861505866035346e-08;1.044827659408074;10.00029725647434;0.8335019329607859;0.01556139991243539;0.015561595823424756;0.7977899956017572;0.014894287102279054;0.7979385136475422
98.44898;1.0443785363811777;0.8334110141706361;0.7978963077130653;-3.342939587948177e-08;-5.845938418396685e-08;1.0448258242641968;10.000262873595267;0.8335035462732888;0.01556140236175367;0.015561578060131224;0.797787997574116;0.014894279916127089;0.7979384249123603
98.45898;1.04437860212084;0.8334101599028437;0.7978970806451426;-3.3725725731255735e-08;-5.829776615071885e-08;1.0448240593039122;10.000228085635712;0.8335051514151322;0.015561404669212641;0.015561560427403445;0.7977860142456158;0.014894272609434121;0.7979383171996235
98.46898;1.044378790532244;0.8334092362447694;0.7978978354007431;-3.4026463487172424e-08;-5.813075011241492e-08;1.0448223651622741;10.000192987993174;0.8335067469732739;0.015561406805699476;0.015561542981172731;0.797784049853521;0.01489426522467967;0.7979381895067782
98.47898;1.0443791016825363;0.8334082435332295;0.7978985663529164;-3.4331655457137036e-08;-5.7959273437360454e-08;1.044820742773793;10.000157672405999;0.8335083312290745;0.015561408728587606;0.015561525774495554;0.7977821079253822;0.014894257800514584;0.7979380410494529
98.48898;1.0443795344548454;0.8334071822060841;0.7978992688558417;-3.464166803880008e-08;-5.7784497584146636e-08;1.0448191929362094;10.00012222688646;0.8335099023523208;0.01556141038644624;0.015561508847354327;0.7977801908245501;0.014894250361184613;0.7979378708829017
98.49898;1.0443800857377132;0.8334060534738684;0.7978999400422193;-3.495708626780658e-08;-5.7607459389519216e-08;1.0448177156771288;10.000086734840059;0.8335114586155662;0.015561411724245331;0.015561492216212799;0.7977782997726688;0.014894242906267471;0.7979376781942064
98.50898;1.0443807500776943;0.8334048589504589;0.7979005785141102;-3.5278540875962504e-08;-5.7428904325772677e-08;1.0448163098721677;10.00005127532094;0.8335129986617166;0.015561412688943921;0.015561475877967999;0.7977764355807702;0.014894235414675137;0.7979374626182075
98.51898;1.0443815202908364;0.8334035995899078;0.7979011834583283;-3.560675382020233e-08;-5.7249516366555895e-08;1.0448149736498105;10.000015924054642;0.8335145217953063;0.015561413238317482;0.01556145982081975;0.7977745997864614;0.014894227864208508;0.7979372243756044
98.52898;1.0443823886543748;0.8334022751658474;0.7979017542438732;-3.594262673423688e-08;-5.7070098328413195e-08;1.044813704840013;9.99998075101628;0.8335160280383849;0.015561413345960241;0.015561444026920026;0.7977727953487992;0.014894220243841823;0.7979369647058399
98.53898;1.044383347480705;0.8334008845887317;0.7979022907730544;-3.6287235086630306e-08;-5.689132234871462e-08;1.0448125008638214;9.999945817089591;0.8335175180567261;0.015561412993642842;0.015561428481250646;0.7977710262356714;0.014894212541281314;0.7979366861413651
98.54898;1.0443843884986936;0.8333994266546292;0.7979027937829912;-3.664171988205029e-08;-5.671344124307201e-08;1.0448113586725474;9.999911172904564;0.8335189932126501;0.015561412162355669;0.015561413194987203;0.7977692966457354;0.0148942047261101;0.7979363920397937
98.55898;1.0443855021956838;0.833397900696089;0.7979032647988915;-3.700712848567354e-08;-5.653633424033723e-08;1.044810275134404;9.999876854727367;0.8335204555347554;0.015561410837840548;0.015561398216846142;0.7977676105355798;0.01489419675565342;0.7979360857954798
98.56898;1.0443866780633488;0.8333963068475624;0.7979037061417441;-3.738437760544419e-08;-5.635978977494982e-08;1.0448092472379225;9.999842878142493;0.8335219076192275;0.015561409018864172;0.015561383620878591;0.7977659712168715;0.014894188592403943;0.797935770239318
98.57898;1.0443879051867744;0.8333946460148591;0.797904121058513;-3.7774162591652166e-08;-5.618376533476271e-08;1.0448082715292863;9.999809236510956;0.8335233525772312;0.015561406715853286;0.015561369495051752;0.7977643810296752;0.014894180208996386;0.7979354473602733
98.58898;1.0443891727004178;0.8333929193653488;0.7979045136834768;-3.817676697548382e-08;-5.600848190416281e-08;1.044807343268934;9.999775904421881;0.8335247935930749;0.015561403950847522;0.015561355938298283;0.7977628414456401;0.014894171580111665;0.7979351183310042
98.59898;1.0443904704087812;0.833391127302626;0.7979048885546753;-3.85921378117944e-08;-5.5834421121402957e-08;1.0448064560775587;9.999742845235582;0.8335262333131445;0.015561400760913512;0.015561343050514063;0.7977613535649642;0.014894162680751262;0.7979347836222372
98.60898;1.0443917894479882;0.833389268945006;0.7979052498693682;-3.9020059774157234e-08;-5.5662261324893774e-08;1.044805602284419;9.999710020309681;0.8335276738109912;0.015561397191059081;0.015561330920980313;0.797759918311019;0.014894153498218085;0.7979344431880098
98.61898;1.0443931221170732;0.8333873425652327;0.797905601002317;-3.946016555205581e-08;-5.549274025099069e-08;1.04480477353257;9.999677393030764;0.8335291170745348;0.01556139327888819;0.015561319628498814;0.7977585361731856;0.014894144037174603;0.7979340967241338
98.62898;1.04439446085702;0.8333853459996501;0.7979059447822441;-3.9912053650314794e-08;-5.5326595594703265e-08;1.0448039610879736;9.99964493065323;0.8335305655654134;0.015561389051794631;0.015561309243224795;0.7977572070567767;0.014894134310460112;0.7979337437983202
98.63898;1.0443957978622913;0.833383276955228;0.797906284449667;-4.037553071055981e-08;-5.516463380559902e-08;1.0448031563333426;9.999612611062497;0.8335320223844888;0.015561384541071683;0.015561299823076363;0.7977559300799184;0.014894124334136664;0.7979333838697877
98.64898;1.0443971261687504;0.8333811338602394;0.7979066240816719;-4.08506551588356e-08;-5.500776603995106e-08;1.0448023520362253;9.999580427671217;0.8335334909858458;0.015561379793779934;0.015561291414337843;0.7977547033549057;0.014894114130730118;0.7979330160582792
98.65898;1.0443984409185656;0.8333789163409071;0.7979069678802678;-4.1337595709805784e-08;-5.485707388282332e-08;1.0448015436962765;9.999548384024514;0.8335349749075248;0.015561374872159169;0.01556128405515106;0.7977535242385212;0.014894103730160865;0.7979326388946719
98.66898;1.0443997393251465;0.8333766245080984;0.7979073195433847;-4.1836529178248037e-08;-5.4713992846737134e-08;1.0448007300801954;9.999516483446273;0.8335364773573821;0.015561369851411032;0.015561277776752837;0.7977523895578111;0.014894093168022407;0.7979322507756406
98.67898;1.0444010197086453;0.8333742580147478;0.7979076824660392;-4.234754971318685e-08;-5.4580390853541616e-08;1.0447999125060852;9.999484722301746;0.8335380004909743;0.015561364826246768;0.015561272606686164;0.7977512954171826;0.014894082485158968;0.7979318506134806
98.68898;1.0444022806348945;0.8333718158098072;0.797908059936385;-4.2870565062303056e-08;-5.445840096662661e-08;1.0447990931523552;9.999453091079728;0.833539544993627;0.015561359916452865;0.015561268568567623;0.7977502370812053;0.014894071726583219;0.7979314377657113
98.69898;1.0444035207446198;0.8333692966536386;0.7979084546708515;-4.340545037997648e-08;-5.4350144975941376e-08;1.0447982740780473;9.999421582405853;0.8335411101247379;0.01556135526284559;0.01556126567634356;0.7977492093549801;0.014894060936900546;0.7979310115371456
