time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
98.70898;1.0444047392811255;0.833366700141649;0.7979088682491473;-4.395244880490244e-08;-5.4257581149255825e-08;1.0447974575636776;9.999390195243029;0.8335426940499255;0.015561351028169296;0.015561263939120381;0.7977482073100707;0.014894050153240346;0.7979305709978686
98.71898;1.04440593666968;0.8333640276577592;0.7979093011965961;-4.4512278567573866e-08;-5.4182541459913935e-08;1.0447966463928329;9.999358930305265;0.8335442943518409;0.015561347404294601;0.015561263377161863;0.7977472268464635;0.014894039397495883;0.7979301154633294
98.72898;1.0444071149139964;0.8333612826066107;0.7979097535403101;-4.508581634201911e-08;-5.412675088461891e-08;1.0447958435999332;9.999327787417505;0.8335459081439808;0.015561344601901934;0.015561264032326523;0.7977462649355572;0.014894028666066865;0.7979296452017915
98.73898;1.044408277746607;0.8333584697238545;0.7979102251875514;-4.5673821685843803e-08;-5.40917547215294e-08;1.0447950521173612;9.999296766346834;0.833547531701307;0.01556134282089678;0.015561265970479387;0.7977453196011646;0.014894017921933029;0.7979291612890093
98.74898;1.044409430047812;0.8333555941887834;0.7979107159712988;-4.6276793318435765e-08;-5.407901170739641e-08;1.0447942747603791;9.999265865898277;0.8335491603671736;0.015561342231140387;0.015561269280291782;0.7977443896804023;0.014894007100540495;0.7979286643094448
98.75898;1.0444105764082436;0.8333526612874527;0.7979112257754933;-4.6894903666915636e-08;-5.409013287350399e-08;1.044793514543797;9.999235088543609;0.8335507890109857;0.015561342975461875;0.015561274067467535;0.7977434744923904;0.014893996124353394;0.7979281534788998
98.76898;1.0444117196291167;0.8333496763521736;0.7979117546087069;-4.75282625992982e-08;-5.4126778945899646e-08;1.044792774900496;9.999204448356796;0.8335524127762709;0.015561345174004744;0.015561280441336402;0.7977425733651093;0.014893984907444164;0.7979276275295762
98.77898;1.0444128606807652;0.8333466449080077;0.79791230234403;-4.817727816561848e-08;-5.41902066462329e-08;1.0447920597955016;9.999173968057145;0.8335540279454672;0.015561348921471369;0.015561288498580612;0.7977416852376454;0.014893973350927719;0.7979270858368539
98.78898;1.044414000278005;0.8333435732366364;0.7979128688316943;-4.884264809735252e-08;-5.4281113144822564e-08;1.0447913731858476;9.999143668757899;0.8335556323471637;0.015561354290135845;0.015561298321239501;0.7977408086595371;0.014893961350038818;0.7979265281336606
98.79898;1.0444151402092707;0.8333404686736844;0.7979134543919969;-4.952515605938165e-08;-5.439999240936669e-08;1.0447907182111735;9.999113567496392;0.8335572248889357;0.015561361338638596;0.015561309985613612;0.7977399420612384;0.014893948811162967;0.7979259538201885
98.80898;1.0444162834282698;0.8333373391763341;0.7979140597500819;-5.022553814982614e-08;-5.4547549624055625e-08;1.044790097364249;9.999083683163569;0.8335588050660309;0.015561370111553468;0.015561323558314607;0.797739084183304;0.014893935659107169;0.7979253618484262
98.81898;1.0444174337464862;0.8333341929830271;0.7979146854890966;-5.094436102073953e-08;-5.472475279565084e-08;1.0447895124491102;9.999054040450059;0.8335603731672446;0.015561380624685081;0.015561339082737933;0.7977382347337649;0.014893921839785062;0.7979247510174501
98.82898;1.0444185956977037;0.8333310387572624;0.7979153315674269;-5.168199342000601e-08;-5.493252232719609e-08;1.0447889635410252;9.999024667656274;0.8335619306525174;0.015561392854055308;0.015561356573350765;0.797737394812373;0.014893907327850052;0.7979241204413701
98.83898;1.0444197739214003;0.8333278854399386;0.7979159971833307;-5.24387918110084e-08;-5.51714003660694e-08;1.0447884487386916;9.9989955907432;0.833563480148084;0.015561406746027545;0.015561376015414002;0.79773656626918;0.014893892125816785;0.7979234697244523
98.84898;1.0444209718600241;0.8333247418362176;0.7979166812909967;-5.3215320475619065e-08;-5.544147925395059e-08;1.0447879655848349;9.998966827381901;0.8335650253509884;0.015561422238475167;0.015561397365169701;0.7977357505009678;0.014893876249468776;0.7979227990768795
98.85898;1.044422190952365;0.8333216165280287;0.7979173835620167;-5.401232289574813e-08;-5.5742582215565555e-08;1.0447875125341968;9.99893838387392;0.8335665711899061;0.015561439270504119;0.015561420553274969;0.7977349479848974;0.014893859711823892;0.7979221098511967
98.86898;1.044423430702798;0.8333185180820047;0.7979181051378982;-5.483042230579747e-08;-5.607442079111197e-08;1.0447870888197985;9.998910257933682;0.8335681237592334;0.015561457778157492;0.01556144549078776;0.7977341587113027;0.01489384251656067;0.7979214047886534
98.87898;1.0444246890771887;0.8333154554290199;0.7979188486107944;-5.566992177858103e-08;-5.64365071030382e-08;1.044786693617424;9.99888244955705;0.8335696895482159;0.015561477692803046;0.01556147207748401;0.7977333828133996;0.01489382466923055;0.7979206874203659
98.88898;1.0444259635685949;0.8333124380660605;0.7979196172523003;-5.6530928497507345e-08;-5.682792288730373e-08;1.0447863259493544;9.99885496828524;0.8335712744772666;0.015561498948617303;0.01556150021456106;0.79773262063629;0.014893806193859821;0.7979199612143786
98.89898;1.044427252527876;0.8333094757240906;0.7979204144444763;-5.7413496299750374e-08;-5.724716384094626e-08;1.0447859848778294;9.99882782508214;0.8335728835169388;0.015561521488138394;0.015561529817096477;0.7977318722738921;0.014893787133586005;0.7979192293343998
98.90898;1.0444285554814305;0.833306577591718;0.7979212437008392;-5.831757486256386e-08;-5.7692319182719066e-08;1.044785669350888;9.99880102358427;0.8335745208626821;0.01556154526237641;0.015561560820955726;0.7977311373071108;0.014893767543417551;0.797918495207246
98.91898;1.0444298728754327;0.8333037513708913;0.7979221086896617;-5.924294874816786e-08;-5.81614866542259e-08;1.0447853779981335;9.99877456645634;0.8335761903946617;0.015561570236501716;0.015561593177528846;0.7977304147498276;0.014893747489667042;0.7979177630690544
98.92898;1.044431206161227;0.833301002858999;0.7979230133949959;-6.018922083962391e-08;-5.8652885705186754e-08;1.0447851089887146;9.998748466712348;0.8335778964219703;0.015561596396101907;0.015561626835071996;0.7977297029040321;0.014893727049585711;0.7979170377729052
98.93898;1.0444325577150313;0.8332983365224071;0.797923962214787;-6.115572802967198e-08;-5.9164713293985706e-08;1.044784859945605;9.998722750484234;0.833579643890163;0.015561623734738964;0.01556166172696764;0.7977289993440431;0.014893706298676545;0.7979163242069507
98.94898;1.0444339302674641;0.8332957564414976;0.7979249590777979;-6.214144161282507e-08;-5.969521471514125e-08;1.0447846283589637;9.99869745220927;0.8335814373430045;0.015561652229892406;0.015561697776570214;0.7977283010064135;0.01489368529328911;0.7979156269089877
98.95898;1.0444353266277062;0.8332932668844761;0.7979260063620546;-6.314496616448599e-08;-6.024286212356005e-08;1.044784412296988;9.998672608132853;0.8335832798208108;0.01556168183394815;0.015561734903794111;0.7977276043304418;0.014893664068998952;0.7979149500023589
98.96898;1.0444367500794085;0.8332908720765768;0.7979271048442385;-6.416468640571371e-08;-6.080634737308519e-08;1.0447842102172222;9.998648251044854;0.8335851728310595;0.015561712485281884;0.015561773026692757;0.7977269056310391;0.01489364265538197;0.7979142973806671
98.97898;1.0444382046377017;0.8332885751318084;0.7979282541205542;-6.519901574992255e-08;-6.138437738265138e-08;1.0447840201394922;9.99862440642141;0.8335871169641481;0.015561744116675758;0.015561812063880577;0.7977262015904757;0.014893621090533441;0.7979136727135937
98.98898;1.0444396945537686;0.8332863773351075;0.7979294526267391;-6.624664503016372e-08;-6.197541505240015e-08;1.0447838399249123;9.998601089193318;0.8335891123579855;0.015561776647902616;0.015561851936563266;0.7977254896442996;0.014893599426275087;0.7979130788621164
98.99898;1.0444412238291865;0.8332842788301512;0.7979306974032769;-6.730669614506394e-08;-6.257766302133156e-08;1.0447836680088436;9.998578301368763;0.833591158603735;0.01556180997818333;0.015561892561856236;0.797724767912058;0.014893577726998078;0.797912517498356
99.00898;1.0444427962812814;0.8332822801077606;0.7979319842702223;-6.837866684241656e-08;-6.318933917340336e-08;1.0447835028624648;9.998556034742315;0.8335932545237461;0.015561843990974437;0.01556193384381644;0.7977240346309946;0.014893556062533335;0.7979119896202982
99.01898;1.0444444154059975;0.8332803829204948;0.7979333084381863;-6.946221454846913e-08;-6.380897780022544e-08;1.0447833419360288;9.998534281353876;0.8335953983712452;0.015561878566943988;0.015561975672914069;0.7977232878643268;0.014893534498694891;0.797911496193269
99.02898;1.044446084234398;0.8332785897525659;0.7979346648118819;-7.055703922212238e-08;-6.443556813802794e-08;1.0447831809474237;9.998513041621015;0.8335975882470035;0.01556191359320876;0.015562017930639879;0.797722525646852;0.014893513093127838;0.7979110383959669
99.03898;1.0444478056783557;0.8332769024170209;0.7979360479732;-7.166306974611173e-08;-6.50684653296215e-08;1.0447830135590226;9.998492318485402;0.8335998226146007;0.015561948955524579;0.0155620605005252;0.7977217459195746;0.014893491890458032;0.7979106178498604
99.04898;1.0444495821982742;0.8332753208519449;0.7979374523499864;-7.278073051080155e-08;-6.570715780123621e-08;1.0447828320683201;9.998472103446876;0.8336021007526607;0.015561984530375286;0.015562103285837636;0.7977209464460469;0.014893470917775724;0.7979102369039
99.05898;1.0444514149062847;0.8332738424893797;0.797938872460405;-7.391082767731207e-08;-6.635109014200463e-08;1.0447826286036825;9.998452371178077;0.8336044227347129;0.015562020202443808;0.015562146219599752;0.7977201252647793;0.014893450189755571;0.7979098983600671
99.06898;1.0444533036487038;0.8332724626021949;0.7979403031040798;-7.505414169986823e-08;-6.699960445967206e-08;1.0447823956088673;9.998433088493265;0.8336067889311392;0.015562055888567699;0.015562189261406805;0.7977192812399551;0.014893429714779773;0.7979096045343925
99.07898;1.0444552478273819;0.8332711755716139;0.7979417394438091;-7.62111894465869e-08;-6.765189731324849e-08;1.0447821259000867;9.998414226592114;0.8336091992496658;0.015562091542091431;0.015562232393164462;0.7977184138552866;0.01489340949858615;0.7979093565091129
99.08898;1.0444572467792894;0.8332699763223969;0.7979431769755132;-7.738221513363208e-08;-6.830700235819072e-08;1.044781812725726;9.998395764608464;0.8336116526940966;0.01556212714036216;0.015562275621356696;0.7977175224364134;0.014893389554024326;0.7979091539674192
99.09898;1.0444592995155872;0.8332688612205017;0.7979446117326026;-7.856721307395914e-08;-6.896391607495773e-08;1.044781449705352;9.998377683831176;0.8336141476454516;0.015562162669294704;0.015562318975111494;0.7977166056916352;0.014893369913719003;0.7979089955091949
99.10898;1.044461404398747;0.8332678277936644;0.7979460406093817;-7.976598658570632e-08;-6.962189290870885e-08;1.0447810310973502;9.998359958091415;0.8336166822520757;0.015562198116596437;0.015562362489019937;0.7977156617622937;0.014893350635131117;0.797908879177747
99.11898;1.0444635592737546;0.8332668736282091;0.7979474614759605;-8.097835797218206e-08;-7.02806702136999e-08;1.044780552447172;9.998342546778693;0.833619254505343;0.015562233470077763;0.015562406179771946;0.7977146885490404;0.014893331789593286;0.7979088027678891
99.12898;1.0444657622578493;0.8332659954893659;0.7979488731543771;-8.220446111714925e-08;-7.09403636819789e-08;1.0447800109710084;9.998325394670768;0.8336218621938518;0.015562268711996704;0.015562450034591642;0.7977136841342873;0.014893313440753255;0.7979087641994828
99.13898;1.0444680126187156;0.8332651891065048;0.7979502751520879;-8.344471844826937e-08;-7.160126111803547e-08;1.0447794053931911;9.998308436069127;0.8336245029142182;0.015562303807052104;0.015562494018957722;0.7977126470157976;0.01489329563185427;0.7979087618716008
99.14898;1.044470310679492;0.8332644495523487;0.7979516670374509;-8.469934058281771e-08;-7.226376106032283e-08;1.0447787352409572;9.998291601551886;0.833627174348042;0.015562338691610101;0.015562538090476797;0.7977115760615963;0.014893278389211348;0.7979087942674228
99.15898;1.0444726569313512;0.8332637716857724;0.7979530480190076;-8.596790128510944e-08;-7.292845650230134e-08;1.0447780004424638;9.998274826748245;0.8336298746368682;0.015562373281988638;0.015562582200789574;0.7977104702631057;0.014893261731827452;0.7979088593130532
99.16898;1.0444750513363983;0.8332631501817283;0.7979544173524529;-8.724936891084459e-08;-7.35963219760686e-08;1.0447772020378292;9.998258058589558;0.8336326021045395;0.015562407496897515;0.015562626291664734;0.7977093282154489;0.014893245678733659;0.797908954316583
99.17898;1.0444774927338498;0.8332625794074378;0.7979557752671019;-8.854235714031813e-08;-7.426865171947395e-08;1.0447763426956214;9.998241258245525;0.8336353541841806;0.015562441268964238;0.015562670300167997;0.7977081477413055;0.014893230248848381;0.7979090759813673
99.18898;1.0444799784248373;0.8332620537685916;0.7979571237907052;-8.984535439448464e-08;-7.494667649875143e-08;1.0447754258886215;9.998224400503481;0.8336381268402872;0.015562474544663411;0.015562714169626275;0.7977069263839995;0.014893215451510107;0.7979092199940734
99.19898;1.0444825052706583;0.8332615686904077;0.79795846692905;-9.115685879021105e-08;-7.563139216457146e-08;1.044774454907446;9.99820746614569;0.8336409151536684;0.015562507288127244;0.015562757853651639;0.7977056621877302;0.014893201281893515;0.7979093809060475
99.20898;1.0444850717455882;0.83326112125011;0.7979598099869974;-9.247537125488399e-08;-7.632365527552389e-08;1.044773432415091;9.998190432528386;0.8336437137509461;0.015562539484117493;0.015562801312310517;0.7977043538772799;0.014893187729257462;0.7979095527031482
99.21898;1.0444876784392343;0.833260709466592;0.7979611586164626;-9.379922599358406e-08;-7.702415776286755e-08;1.0447723595728935;9.998173272889312;0.8336465163766275;0.015562571126829058;0.015562844514811826;0.7977030010585217;0.014893174784824034;0.7979097291785642
99.22898;1.0444903270312316;0.8332603311889445;0.7979625178628037;-9.512647255790708e-08;-7.773332912012537e-08;1.044771235189543;9.998155962848637;0.8336493156575608;0.015562602205485696;0.015562887447596036;0.7977016045900402;0.01489316244839859;0.7979099036777739
99.23898;1.044493019661013;0.833259984036126;0.7979638913417475;-9.645502999926327e-08;-7.845124251143404e-08;1.0447700565380196;9.998138485894126;0.8336521033031693;0.015562632708014348;0.01556293011035072;0.7977001659898497;0.01489315073917184;0.7979100692615423
99.24898;1.0444957587330161;0.8332596661586765;0.7979652809982953;-9.778293829050135e-08;-7.917749303416222e-08;1.0447688209277763;9.998120834972777;0.8336548700617642;0.015562662638641917;0.015562972505095906;0.7976986863510461;0.014893139693850987;0.7979102199067358
99.25898;1.04449854631805;0.8332593769845704;0.7979666873339198;-9.910853224404527e-08;-7.991134735953607e-08;1.044767525995557;9.99810300819189;0.8336576058451882;0.015562692023855726;0.015563014633721532;0.7976971664094079;0.014893129344600669;0.7979103515101797
99.26898;1.0445013839152322;0.8332591175165069;0.797968109905553;-1.0043053535038917e-07;-8.065215156698491e-08;1.0447661693698296;9.998085001616046;0.833660300297548;0.015562720897132338;0.015563056503795318;0.797695607521986;0.014893119696858461;0.7979104616179453
99.27898;1.0445042730300054;0.8332588900997028;0.7979695479187535;-1.0174807934716332e-07;-8.139957481922973e-08;1.044764749275345;9.998066811184643;0.8336629430788767;0.015562749282821696;0.015563098137737506;0.7976940121605874;0.014893110722066342;0.7979105484133844
99.28898;1.0445072151112007;0.8332586978689311;0.7979710003833108;-1.0306068586664473e-07;-8.215355047534308e-08;1.0447632654174823;9.998048444101919;0.8336655238826411;0.015562777195810536;0.015563139573787119;0.7976923836126895;0.014893102368211904;0.7979106097929356
99.29898;1.0445102102065797;0.833258543987674;0.7979724660297854;-1.0436821912015885e-07;-8.291397004557262e-08;1.0447617190899048;9.998029924246389;0.8336680329713865;0.015562804651360916;0.015563180856500458;0.7976907256132691;0.014893094578181441;0.797910643058212
99.30898;1.0445132557956291;0.8332584310131099;0.797973943843444;-1.0567080362329165e-07;-8.368035269138244e-08;1.0447601128573798;9.998011291250744;0.8336704621547839;0.01556283167292997;0.015563222037414328;0.7976890422485373;0.014893087296079556;0.7979106453221975
99.31898;1.0445163471796082;0.8332583607077667;0.7979754339666233;-1.0696854632023559e-07;-8.445179268779416e-08;1.0447584498504565;9.997992600828052;0.8336728051219557;0.015562858291976659;0.015563263178258626;0.7976873378268502;0.014893080466682812;0.7979106138272762
99.32898;1.0445194787865666;0.83325833411755;0.7979769380779239;-1.08261038163072e-07;-8.522715429089487e-08;1.0447567328462983;9.997973920930079;0.8336750568507196;0.015562884544543402;0.015563304331720134;0.7976856167719135;0.014893074041353942;0.7979105456118645
99.33898;1.044522645088492;0.8332583517373249;0.7979784592137269;-1.0954719332566174e-07;-8.600529782891899e-08;1.0447549638865066;9.997955328143066;0.833677213121429;0.015562910464445185;0.01556334551997899;0.7976838835772296;0.014893067980706198;0.797910437277402
99.34898;1.0445258411770901;0.8332584136122474;0.7979800013104247;-1.1082571264736984e-07;-8.678516745016114e-08;1.0447531441474014;9.997936909142547;0.8336792704466655;0.015562936066766706;0.015563386734218143;0.7976821422562483;0.01489306224939961;0.7979102856829307
99.35898;1.0445290629715738;0.8332585194857429;0.7979815686523257;-1.1209554583261482e-07;-8.75657734786129e-08;1.0447512737722995;9.997918754831147;0.8336812258682201;0.015562961332825361;0.01556342794217794;0.7976803954297991;0.01489305681156354;0.797910089058638
99.36898;1.0445323069635462;0.8332586691323319;0.7979831655494605;-1.1335584311219347e-07;-8.834630567429091e-08;1.0447493520438949;9.99790094722688;0.8336830769215668;0.015562986214356289;0.015563469095251468;0.7976786442029742;0.014893051633185017;0.7979098475440103
99.37898;1.0445355700235615;0.8332588624217833;0.797984796453791;-1.1460578623804611e-07;-8.912629931460488e-08;1.0447473782332526;9.997883552047211;0.8336848221622233;0.015563010649555628;0.015563510140717338;0.7976768891221373;0.014893046688714585;0.7979095631225994
99.38898;1.0445388490110679;0.8332590990565447;0.7979864659988086;-1.1584479530405193e-07;-8.99054507178721e-08;1.0447453528508321;9.997866620071514;0.8336864615525945;0.015563034572735307;0.015563551035171675;0.797675131176477;0.014893041962177285;0.7979092393955611
99.39898;1.0445421404721298;0.8332593782229281;0.7979881783038771;-1.170728661736155e-07;-9.068308963324706e-08;1.0447432779870816;9.997850192914717;0.8336879963653819;0.01556305792437744;0.015563591745720185;0.7976733722297635;0.01489303744422553;0.7979088810484062
99.40898;1.0445454412821733;0.8332596981485891;0.7979899361728775;-1.1829049623352625e-07;-9.145793005209768e-08;1.0447411561746576;9.997834306916538;0.8336894291774624;0.015563080669386784;0.015563632244954564;0.7976716149827547;0.01489303312966664;0.7979084928545777
99.41898;1.044548749508527;0.8332600559971404;0.7979917409890627;-1.194982271647127e-07;-9.222836887272392e-08;1.0447389887860081;9.997818992075613;0.8336907637553281;0.015563102807945034;0.015563672519159782;0.7976698624933322;0.014893029011774644;0.797908078674151
99.42898;1.044552064653016;0.8332604481905304;0.7979935928254753;-1.206962612945223e-07;-9.299273611449864e-08;1.0447367754701868;9.99780426633838;0.8336920044711343;0.015563124371226906;0.015563712580010557;0.7976681174337962;0.01489302507896448;0.7979076408158358
99.43898;1.044555387217206;0.8332608707649664;0.7979954902785503;-1.218842339996683e-07;-9.374925005743906e-08;1.044734515269588;9.997790130149;0.83369315600604;0.015563145411602645;0.015563752461032377;0.797666381425798;0.014893021322077798;0.7979071798288947
99.44898;1.0445587176222486;0.8332613200765717;0.7979974305037705;-1.230610364861438e-07;-9.449607016030759e-08;1.044732207797536;9.997776574635866;0.8336942234282697;0.015563165996889996;0.015563792204722059;0.7976646548285841;0.014893017743885706;0.7979066949351274
99.45898;1.044562055228743;0.8332617935386498;0.7979994095456827;-1.2422492026163396e-07;-9.52314057920825e-08;1.0447298529073754;9.997763601401557;0.8336952118190707;0.015563186209832902;0.015563831849490195;0.7976629369597741;0.014893014361645166;0.7979061848195158
99.46898;1.0445653980096954;0.8332622893787501;0.7980014224902359;-1.2537393011608923e-07;-9.59535352028197e-08;1.0447274497190822;9.997751230204939;0.8336961257022191;0.015563206147982076;0.015563871420847943;0.7976612262816655;0.014893011205505652;0.7979056480141936
99.47898;1.0445687423735934;0.8332628061401741;0.7980034639409471;-1.265063022495409e-07;-9.666093045364401e-08;1.0447249962214196;9.99773948634701;0.833696969105874;0.015563225919821224;0.015563910930171721;0.7976595206632293;0.014893008313988312;0.7979050829413452
99.48898;1.0445720829013598;0.8332633427398215;0.7980055292037868;-1.2762063955322587e-07;-9.735246044786114e-08;1.0447224896347262;9.997728384359542;0.8336977460958226;0.015563245635852487;0.015563950376406894;0.7976578181048747;0.014893005728739828;0.7979044880248558
99.49898;1.0445754125002216;0.8332638985232946;0.7980076151054708;-1.2871593459278529e-07;-9.802745396064026e-08;1.0447199272771324;9.9977179214353;0.8336984611937186;0.01556326540254594;0.015563989747565;0.7976561174145399;0.014893003494332441;0.7979038618257591
99.50898;1.0445787232971517;0.833264473297878;0.79800971941093;-1.2979152403869267e-07;-9.868559408034126e-08;1.0447173074945921;9.997708079573519;0.8336991195955843;0.015563285321742155;0.015564029026642197;0.7976544182693764;0.014893001658341752;0.7979032032779961
99.51898;1.0445820076644832;0.833265067208139;0.7980118393143071;-1.3084702212665168e-07;-9.932681996896647e-08;1.0447146302903647;9.99769882995645;0.8336997271651784;0.015563305483912944;0.015564068204280444;0.7976527210995398;0.01489300027329637;0.7979025120253369
99.52898;1.0445852587440803;0.8332656800780709;0.7980139704550603;-1.318822113415977e-07;-9.995132331788276e-08;1.0447118976600693;9.997690136880637;0.8337002902395205;0.015563325960537989;0.015564107284734464;0.7976510268992504;0.01489299941025334;0.7979017886581905
99.53898;1.044588470939782;0.8332663109977098;0.7980161070289098;-1.3289683186319065e-07;-1.0055943290014132e-07;1.0447091134869197;9.99768196264911;0.8337008158706619;0.015563346805196212;0.01556414627481111;0.7976493370088296;0.014892999165223379;0.7979010348219875
99.54898;1.0445916404562434;0.8332669583836675;0.7980182423299795;-1.3389031759987046e-07;-1.0115133838708896e-07;1.0447062825363138;9.997674271331883;0.8337013125242863;0.015563368054363392;0.015564185177114795;0.7976476533707616;0.014892999644143298;0.7979002530946269
99.55898;1.044594765052063;0.833267619837323;0.7980203694702158;-1.3486172287470057e-07;-1.017269386204001e-07;1.0447034090472436;9.997667031839471;0.8337017899196244;0.015563389732839493;0.015564224001571342;0.7976459785348416;0.014893000952004675;0.7978994465737724
99.56898;1.0445978429829037;0.8332682920498808;0.798022482477784;-1.3580993199698818e-07;-1.0228582429968525e-07;1.0447004960698456;9.997660223178409;0.8337022576705289;0.015563411865356175;0.015564262774662892;0.7976443150586837;0.014893003196283573;0.7978986183227944
99.57898;1.0446008715475044;0.8332689709930351;0.7980245769132753;-1.3673385595545474e-07;-1.0282715885212034e-07;1.0446975459530434;9.99765383428985;0.8337027240711733;0.015563434471083791;0.015564301534274898;0.7976426653704318;0.014893006487298797;0.797897770740631
99.58898;1.0446038460306826;0.8332696517815298;0.798026649276553;-1.3763240952565396e-07;-1.033494292681736e-07;1.0446945614161267;9.99764785448104;0.8337031955761897;0.015563457550284113;0.015564340318777448;0.7976410321369111;0.01489301093174422;0.7978969051291033
99.59898;1.044606760180907;0.8332703282872005;0.7980286962952623;-1.3850441223816112e-07;-1.0385026926552621e-07;1.044691546108908;9.997642263339973;0.8337036766632883;0.015563481089323475;0.015564379155460282;0.7976394183868794;0.014893016621063935;0.7978960218412455
99.60898;1.0446096074898747;0.8332709935326494;0.7980307147796711;-1.3934865591096697e-07;-1.0432669697897486e-07;1.0446885043990823;9.997637029011372;0.8337041701383426;0.015563505068410907;0.015564418048981989;0.7976378273070148;0.014893023615627185;0.7978951208532629
99.61898;1.0446123822628985;0.8332716409217119;0.7980327014116321;-1.4016423441436043e-07;-1.0477575073076864e-07;1.0446854409780264;9.997632117136387;0.8337046775710912;0.015563529459737092;0.015564456974934991;0.7976362618925429;0.014893031939215106;0.7978942025828443
99.62898;1.0446150808140768;0.8332722649835627;0.7980346524189699;-1.4095093709630226e-07;-1.0519495196655837e-07;1.0446823605421176;9.997627499928175;0.8337051994033029;0.015563554231401149;0.015564495886480493;0.7976347246523494;0.014893041586503165;0.7978932686661689
99.63898;1.044617701882206;0.8332728611676536;0.7980365635550416;-1.4170932327982323e-07;-1.0558223676454718e-07;1.0446792677245824;9.99762315324688;0.8337057347868085;0.015563579357860185;0.015564534733172687;0.797633217697386;0.014893052528642708;0.7978923218927716
99.64898;1.0446202454882267;0.8332734257496094;0.7980384304323925;-1.4244034544554473e-07;-1.0593565550171524e-07;1.0446761672994234;9.99761904698125;0.8337062813527665;0.015563604824177612;0.015564573476455944;0.797631743210887;0.014893064718477286;0.7978913655828853
99.65898;1.044622711833665;0.8332739565274974;0.7980402488029239;-1.4314489711908793e-07;-1.0625327607589782e-07;1.044673064119336;9.997615140130604;0.8337068355430179;0.015563630612360784;0.015564612093732682;0.7976303036331586;0.01489307810201045;0.7978904033102343
99.66898;1.0446251012330567;0.8332744534953903;0.7980420145698148;-1.4382360495849568e-07;-1.0653327387092163e-07;1.0446699626675595;9.997611381877359;0.8337073937796048;0.015563656672005656;0.015564650577846824;0.7976289007968387;0.014893092627015414;0.797889438644257
99.67898;1.0446274142211311;0.8332749185586144;0.7980437237963484;-1.444768130028385e-07;-1.0677397685510555e-07;1.0446668671761952;9.99760771625899;0.8337079532865461;0.015563682907451987;0.015564688927473062;0.797627534822749;0.014893108241461304;0.7978884746777468
99.68898;1.044629651172404;0.8332753548624773;0.7980453726256019;-1.4510481144466363e-07;-1.0697392895665997e-07;1.044663782616468;9.99760409068878;0.8337085117754429;0.01556370920313408;0.015564727124976013;0.7976262045089743;0.014893124888260492;0.7978875137316873
99.69898;1.0446318118282027;0.8332757663083872;0.7980469571311986;-1.4570818568528648e-07;-1.0713208576208221e-07;1.044660715124289;9.997600464145453;0.8337090669554295;0.015563735456918377;0.015564765121018084;0.7976249087266967;0.01489314250372023;0.7978865572550752
99.70898;1.0446338953093124;0.8332761568127306;0.7980484733619836;-1.4628783743443492e-07;-1.0724794401684785e-07;1.0446576710160118;9.99759680903346;0.8337096167767353;0.015563761586852506;0.015564802838532366;0.7976236470327448;0.014893161012597847;0.7978856059579967
99.71898;1.0446359000566707;0.8332765295101807;0.7980499174666197;-1.4684471319460884e-07;-1.0732154607641629e-07;1.044654655406828;9.997593107082336;0.8337101599251986;0.015563787525229541;0.015564840185868293;0.7976224194120547;0.014893180315413777;0.7978846599485854
99.72898;1.044637823371623;0.8332768864013966;0.7980512859201576;-1.4737971961613378e-07;-1.073535930888632e-07;1.0446516718003835;9.997589343234425;0.8337106959148739;0.015563813222976607;0.015564877071016118;0.797621226257942;0.014893200285346441;0.7978837183830598
99.73898;1.0446396615089575;0.8332772283408281;0.7980525759218847;-1.4789395115950432e-07;-1.073455541280474e-07;1.0446487229448878;9.997585503606382;0.8337112249988088;0.015563838653016143;0.015564913418763475;0.7976200689392143;0.01489322078016116;0.797882779162707
99.74898;1.0446414103193127;0.8332775554090559;0.7980537855780159;-1.4838884374518423e-07;-1.0729953477573537e-07;1.0446458119566469;9.99758158020171;0.8337117479185097;0.015563863795836104;0.015564949178091947;0.7976189500030665;0.014893241653449168;0.797881839609283
99.75898;1.044643065569468;0.8332778674544103;0.7980549137575543;-1.4886592441515855e-07;-1.0721810523742774e-07;1.0446429428458466;9.997577575509297;0.8337122653967041;0.015563888621106418;0.015564984306323753;0.7976178724208964;0.014893262765765502;0.7978808976976162
99.76898;1.044644623097073;0.8332781641585656;0.7980559601796721;-1.4932632975577822e-07;-1.0710423242001588e-07;1.0446401203579927;9.99757350137088;0.8337127780197984;0.015563913086263214;0.015565018753116359;0.7976168386742195;0.014893283998522518;0.7978799525863705
99.77898;1.0446460793641992;0.8332784448853457;0.7980569257674693;-1.4977055908130573e-07;-1.0696114592598478e-07;1.0446373495801355;9.997569375711228;0.8337132864644184;0.01556393714254531;0.015565052467673592;0.7976158503454387;0.01489330525988187;0.7978790041655552
99.78898;1.0446474319514083;0.8332787089829206;0.7980578126662752;-1.5019870277337026e-07;-1.0679199560875011e-07;1.044634635986593;9.997565220749829;0.8337137913582663;0.015563960734831463;0.015565085409278487;0.7976149083707663;0.014893326477665532;0.7978780524662215
99.79898;1.0446486794359107;0.8332789562486388;0.7980586239281265;-1.506108564669308e-07;-1.0659946363204765e-07;1.0446319854946242;9.997561060484307;0.8337142930986394;0.015563983807974635;0.015565117537678554;0.7976140138282263;0.01489334758239912;0.7978770977827423
99.80898;1.0446498213355009;0.8332791872578753;0.7980593632602399;-1.5100719873799606e-07;-1.0638573772497032e-07;1.0446294037632606;9.997556918093018;0.8337147920159361;0.015564006328695644;0.015565148796863472;0.7976131681841028;0.014893368498238769;0.7978761412690621
99.81898;1.0446508584996188;0.8332794037018932;0.7980600347453453;-1.5138766786415142e-07;-1.0615285243056316e-07;1.0446268951042315;9.997552816273089;0.8337152883742033;0.015564028302638947;0.015565179115512048;0.7976123723799924;0.014893389155627313;0.7978751849125121
99.82898;1.0446517933861088;0.8332796084291376;0.798060642368118;-1.517517974389224e-07;-1.0590294266896642e-07;1.0446244619371925;9.997548778174592;0.8337157818028381;0.015564049767095857;0.015565208422112845;0.7976116261004764;0.014893409505557167;0.7978742308263792
99.83898;1.0446526296672574;0.8332798049229762;0.7980611896459516;-1.5209907504932747e-07;-1.0563823668156742e-07;1.0446221056213958;9.997544826650604;0.8337162705463486;0.015564070765529264;0.015565236658911403;0.7976109284688937;0.014893429518086287;0.7978732810158397
99.84898;1.044653371670343;0.8332799964262801;0.798061679530959;-1.5242929643025863e-07;-1.0536099495352743e-07;1.0446198281136485;9.997540982485871;0.8337167516245083;0.015564091317708037;0.015565263783925112;0.7976102792302887;0.014893449178042022;0.7978723379320581
99.85898;1.0446540251703962;0.8332801850855728;0.7980621144653736;-1.5274239949026693e-07;-1.050735091514198e-07;1.0446176327738006;9.997537262287596;0.8337172218861406;0.015564111407002082;0.015565289759450079;0.7976096790028783;0.01489346848510505;0.7978714048730409
99.86898;1.0446545985342175;0.8332803714958339;0.7980624966713095;-1.5303817080348135e-07;-1.0477813096278318e-07;1.0446155240139046;9.997533675450372;0.8337176783630228;0.015564130995975433;0.015565314540123821;0.7976091284534282;0.014893487449440678;0.7978704857434034
99.87898;1.044655101750862;0.8332805549272145;0.7980628286291117;-1.5331622836300833e-07;-1.0447723102249432e-07;1.0446135066399638;9.997530221753593;0.8337181178301423;0.015564150039202168;0.015565338076753178;0.7976086269967018;0.014893506079379571;0.7978695846808911
99.88898;1.0446555441047052;0.8332807341808436;0.7980631132797116;-1.535761614686593e-07;-1.0417308638359901e-07;1.044611585159315;9.997526893601004;0.83371853689514;0.01556416847956734;0.015565360332844025;0.7976081720026323;0.014893524363457802;0.7978687057515097
99.89898;1.044655932782868;0.8332809083610359;0.7980633536754327;-1.5381773446980298e-07;-1.038678578455262e-07;1.0446097629434696;9.997523681057073;0.8337189327203743;0.01556418625532084;0.015565381299227006;0.7976077592693235;0.014893542258284695;0.7978678524773202
99.90898;1.0446562729898223;0.8332810769815184;0.7980635523868487;-1.5404112311088063e-07;-1.0356364888381255e-07;1.0446080415933279;9.997520574750688;0.8337193036903506;0.015564203312297985;0.01556540099912615;0.7976073843255798;0.014893559693755115;0.797867027567392
99.91898;1.0446565685877431;0.8332812396786121;0.7980637114008924;-1.5424702352868697e-07;-1.0326261936029649e-07;1.0446064209448245;9.997517566720596;0.8337196494397414;0.015564219600985207;0.015565419476973303;0.7976070433651996;0.014893576584425092;0.7978662332335811
99.92898;1.0446568225127582;0.8332813959549084;0.7980638328247079;-1.5443659371628965e-07;-1.0296709006189808e-07;1.0446048989902403;9.997514651970738;0.8337199703780216;0.015564235074641344;0.015565436777804703;0.7976067334541407;0.014893592839098167;0.7978654717850785
99.93898;1.0446570373711412;0.8332815451880168;0.798063919614488;-1.5461141498334313e-07;-1.0267941018724773e-07;1.044603471395012;9.997511829817567;0.8337202677153228;0.015564249698114345;0.015565452941161434;0.7976064524818205;0.014893608375874693;0.797864745966761
99.94898;1.0446572163687493;0.8332816868696762;0.7980639756531773;-1.5477346254475073e-07;-1.0240169146474576e-07;1.0446021323693842;9.99750910152065;0.8337205437662534;0.01556426345524833;0.015565468005620208;0.7976061987680105;0.014893623136988632;0.7978640585042799
99.95898;1.044657363786111;0.8332818207163578;0.7980640053993254;-1.5492484083176057e-07;-1.0213569969430714e-07;1.0446008768887234;9.99750646649872;0.8337208013946578;0.015564276349937673;0.015565482006828052;0.7976059706251315;0.014893637091217549;0.7978634110951569
99.96898;1.0446574845621197;0.8332819466308583;0.7980640136504693;-1.5506732919278483e-07;-1.0188287070536109e-07;1.0445997015582333;9.997503924800862;0.8337210429821343;0.01556428839925899;0.015565494977120823;0.797605766597287;0.014893650225047758;0.7978628039064043
99.97898;1.044657583825491;0.8332820646316136;0.7980640055190151;-1.5520205694732134e-07;-1.0164424798862152e-07;1.044598603564753;9.9975014841364;0.8337212698710337;0.015564299624989232;0.015565506954129256;0.7976055854476373;0.014893662538888245;0.797862235961747
99.98898;1.0446576669539236;0.8332821747321285;0.7980639862437237;-1.5532940612776594e-07;-1.0142037234408981e-07;1.0445975796304263;9.997499161485909;0.8337214824280236;0.015564310057273371;0.015565517994271133;0.7976054251043315;0.01489367405050757;0.7978617057882077
99.99898;1.0446577390578373;0.8332822770169238;0.798063960911599;-1.5544914823763172e-07;-1.0121132026246581e-07;1.0445966261414548;9.997496976820463;0.8337216806350893;0.015564319740631712;0.015565528178003555;0.7976052820156259;0.014893684788389103;0.7978612117881603
100.0;1.0446578038239558;0.83328237183136;0.7980639338718254;-1.555609320108514e-07;-1.0101681706397328e-07;1.044595739691355;9.997494942183073;0.8337218647726863;0.015564328726089392;0.015565537593896409;0.7976051521635972;0.014893694781476867;0.7978607523641936
