time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0444973059213718;0.833240926752125;0.7980311871601544;-4.32542097745908e-07;-3.9108608956790715e-07;10.000924591131547;0.8333760741083939;0.015562737660785862;0.01556284995397084;0.797786149140364;0.014894659000511156;1.0450077096751462;0.7977887369179861
1e-06;1.0444977906742812;0.8332408847725675;0.7980304216160932;-4.323552735271884e-07;-3.909716783770339e-07;10.00092247014334;0.833375580410913;0.015562721941831805;0.015562850251810947;0.7977863094768407;0.014894659576948919;1.0450068518195044;0.7977888842476129
2e-06;1.0444983103275545;0.8332408373828479;0.7980295979677021;-4.3215447045689574e-07;-3.9084834800929044e-07;10.000920200642858;0.833375051938176;0.015562705055460108;0.015562850577317766;0.79778648163148;0.014894660214880324;1.0450059280560757;0.7977890447813833
4e-06;1.0444988640478663;0.8332407823696243;0.7980287153603027;-4.3193924852574823e-07;-3.9071547057953155e-07;10.000917788367097;0.8333744892351859;0.015562686991788718;0.01556285096468098;0.7977866662775833;0.014894660936699704;1.0450049356556868;0.7977892217263584
8e-06;1.0444994507763228;0.8332407174227879;0.7980277755377349;-4.317092713325992e-07;-3.905726695049983e-07;10.000915237907295;0.8333738932809014;0.015562667763756312;0.015562851472468291;0.7977868647598471;0.0148946617731281;1.0450038734026112;0.7977894188562245
1.6e-05;1.0445000695942972;0.8332406402684491;0.7980267824588576;-4.3146440317024373e-07;-3.9041992372184694e-07;10.000912550388898;0.8333732652589216;0.015562647389280888;0.015562852163168238;0.7977870792047591;0.014894662758635515;1.0450027414155654;0.7977896399927239
3.2e-05;1.0445007184306176;0.8332405485966707;0.7980257409162173;-4.3120501399266636e-07;-3.902573219065515e-07;10.000909725103272;0.8333726064789718;0.015562625868660807;0.015562853090761278;0.7977873123991048;0.014894663923270752;1.0450015399604913;0.7977898886761985
6.4e-05;1.0445013933649547;0.8332404398594352;0.7980246550536606;-4.309322163944528e-07;-3.900849051358574e-07;10.000906764073111;0.8333719186749778;0.015562603169693528;0.015562854299006966;0.7977875676972013;0.014894665289429338;1.045000268147502;0.7977901678059534
0.000128;1.044502089991981;0.8332403115545438;0.7980235278656743;-4.306477725342283e-07;-3.89902850020213e-07;10.000903674350461;0.833371204288735;0.015562579241585751;0.015562855819185676;0.7977878487829162;0.014894666874449654;1.0449989235995003;0.7977904791842381
0.000256;1.0445028050572622;0.8332401620078214;0.7980223614168734;-4.303538163605054e-07;-3.897116356883717e-07;10.000900465471231;0.8333704665025671;0.015562554042205577;0.015562857672937816;0.7977881589606506;0.014894668693837532;1.0449975027352876;0.797790823299689
0.000512;1.0445035364653745;0.8332399904366726;0.7980211571137349;-4.30052649583268e-07;-3.895119441063229e-07;10.000897148182428;0.8333697091958605;0.015562527546711818;0.015562859872830662;0.7977885004690383;0.014894670760577313;1.0449960013878994;0.7977911996845689
0.001;1.0445042822906387;0.8332397966581472;0.7980199159425043;-4.2974657054712457e-07;-3.893044363273319e-07;10.000893731494616;0.8333689368667273;0.015562499743957016;0.015562862409437198;0.797788874735003;0.01489467307966817;1.0449944155608666;0.7977916073098751
0.001;1.044505040395672;0.8332395816139535;0.7980186386404889;-4.2943759873774715e-07;-3.890896328171991e-07;10.000890219450056;0.8333681546023272;0.015562470639308554;0.015562865246963683;0.797789283462057;0.014894675644844608;1.0449927417053262;0.7977920445509847
0.001001;1.0445058088809724;0.8332393477897014;0.7980173259480912;-4.2912719708290597e-07;-3.8886805795522034e-07;10.000886616419283;0.8333673682814059;0.015562440253282652;0.015562868337741774;0.7977897292606869;0.014894678438260978;1.044990977007958;0.7977925092423147
0.001002;1.0445065862365959;0.833239098467236;0.7980159789716154;-4.2881622361725955e-07;-3.886405486097989e-07;10.000882933945647;0.833366584646831;0.015562408603329043;0.01556287163307199;0.7977902152701264;0.01489468142806674;1.0449891199644947;0.7977929990247278
0.001004;1.0445073708528547;0.8332388363623957;0.79801459914485;-4.2850503135427713e-07;-3.8840832816084186e-07;10.000879189539459;0.8333658107928725;0.015562375684076086;0.015562875086502287;0.7977907447047029;0.014894684569682194;1.0449871701335434;0.7977935114407747
0.001008;1.04450816092071;0.8332385626136823;0.7980131878266772;-4.281934901428977e-07;-3.881727263102985e-07;10.000875397511477;0.8333650537717626;0.015562341468489744;0.015562878661348574;0.7977913206989824;0.014894687812622546;1.0449851273907733;0.7977940438191089
0.001016;1.04450895464162;0.8332382766834588;0.798011746177513;-4.278811291701026e-07;-3.8793483094490867e-07;10.00087155793647;0.8333643208660723;0.015562305927915552;0.015562882335180257;0.7977919458290434;0.014894691108054374;1.0449829918645441;0.7977945933267436
0.001032;1.044509749883027;0.8332379769432671;0.7980102752888181;-4.275675087799604e-07;-3.8769541956542654e-07;10.0008676552872;0.8333636195592508;0.015562269046135656;0.015562886089758175;0.7977926213411024;0.014894694416743832;1.0449807639552597;0.7977951571239321
0.001064;1.0445105438260596;0.8332376615361834;0.798008776304045;-4.2725243411644914e-07;-3.874553648429313e-07;10.00086366866602;0.8333629567006946;0.015562230816790168;0.015562889896737393;0.7977933468565067;0.014894697710310595;1.044978444290491;0.7977957324946157
0.001128;1.0445113332835465;0.833237329267346;0.798007250504034;-4.269359011994294e-07;-3.8721608749822106e-07;10.00085958230141;0.833362337943946;0.015562191240714505;0.015562893712261267;0.7977941206947898;0.014894700962549377;1.0449760342080991;0.7977963166685923
0.001256;1.0445121153966732;0.8332369798044691;0.7980056992685098;-4.2661799709432594e-07;-3.8697949127866563e-07;10.000855389486851;0.8333617679817205;0.01556215033012243;0.015562897474716512;0.7977949403465683;0.01489470413932452;1.0449735358614844;0.7977969063933059
0.001512;1.0445128882409558;0.8332366131845352;0.7980041239938489;-4.262988173634708e-07;-3.8674762767074725e-07;10.000851088785604;0.8333612508901485;0.015562108108217423;0.015562901102124715;0.7977958028437528;0.014894707193737929;1.0449709516287724;0.7977974983207649
0.002024;1.0445136509578925;0.8332362295637623;0.7980025260520287;-4.259784555046329e-07;-3.865225097791701e-07;10.000846676801435;0.8333607905275585;0.01556206460355828;0.015562904497749636;0.79779670473116;0.014894710067653059;1.044968283714309;0.7977980902232866
0.003048;1.0445144033330684;0.8332358291737633;0.7980009067873738;-4.256571032285899e-07;-3.863059458324621e-07;10.000842150616446;0.8333603912562266;0.015562019851239207;0.01556290756708017;0.7977976416700407;0.014894712697554099;1.0449655340151467;0.7977986812065818
0.005096;1.0445151451932575;0.8332354122236711;0.7979992675995666;-4.2533515338222676e-07;-3.8609931924447675e-07;10.000837516271927;0.8333600583446222;0.015561973905962426;0.015562910234586547;0.7977986082395093;0.014894715020985851;1.0449627041443388;0.7977992709892542
0.009192;1.0445158759137203;0.8332349790102739;0.7979976102301165;-4.2501319129993463e-07;-3.8590354969455234e-07;10.00083278341372;0.8333597976054052;0.015561926850833806;0.015562912445676175;0.7977995981418899;0.01489471697649409;1.0449597959792165;0.7977998600450568
0.017384;1.044516594107127;0.8332345299205807;0.7979959372766234;-4.246917939691469e-07;-3.857192989344182e-07;10.000827950820467;0.8333596149211513;0.015561878788664756;0.015562914158404967;0.7978006047272235;0.014894718501370724;1.0449568124838744;0.7978004499364336
0.027384;1.044517297847156;0.8332340653147368;0.797994252448805;-4.243712164116073e-07;-3.8554728874461276e-07;10.000823004928515;0.8333595159212103;0.015561829835388197;0.015562915336300538;0.7978016215230724;0.014894719540261647;1.044953758017699;0.7978010425947952
0.037384;1.0445179855706803;0.8332335856647722;0.7979925602759629;-4.2405132011256275e-07;-3.853885383534298e-07;10.000817932041944;0.8333595052110588;0.015561780126408081;0.01556291594366223;0.7978026423491433;0.01489472005801095;1.044950638038104;0.7978016395006808
0.047384;1.0445186569713891;0.8332330917049425;0.7979908657137593;-4.237319021435622e-07;-3.8524442923251097e-07;10.000812724798392;0.8333595855597785;0.015561729815898697;0.015562915949142681;0.7978036611614965;0.014894720040413784;1.0449474585136445;0.7978022416443126
0.057384;1.0445193133052812;0.8332325844361549;0.797989173733054;-4.234130487822886e-07;-3.851166803768954e-07;10.0008073722319;0.8333597579633927;0.01556167906558106;0.01556291533668833;0.7978046718547198;0.01489471948691551;1.0449442253470895;0.797802849981531
0.067384;1.0445199569709833;0.8332320652505513;0.7979874887202102;-4.230951264117472e-07;-3.850072433658595e-07;10.000801848160345;0.8333600223654793;0.015561628037960261;0.015562914111083922;0.7978056679178657;0.014894718409903219;1.0449409440519868;0.7978034657316082
0.077384;1.0445205903914248;0.8332315362208566;0.797985813940508;-4.227785402752971e-07;-3.8491814824093666e-07;10.000796114605958;0.8333603784855641;0.015561576890840551;0.01556291229731191;0.7978066419803882;0.01489471683824196;1.0449376194415017;0.7978040898863156
0.087384;1.0445212147493816;0.8332310000379867;0.7979841509959623;-4.224636886085476e-07;-3.848513680260097e-07;10.000790131225328;0.8333608264682927;0.015561525762634329;0.015562909937448199;0.7978075858975734;0.014894714815488461;1.044934255476137;0.7978047223958648
0.097384;1.0445218292431826;0.8332304593445319;0.7979824994061347;-4.221512015337446e-07;-3.8480869588766903e-07;10.000783858003999;0.8333613670385219;0.015561474762574726;0.01556290708592268;0.7978084919763752;0.014894712394255551;1.044930855620749;0.7978053622671102
0.107384;1.0445224310639363;0.8332299161679846;0.7979808570965511;-4.218420966264362e-07;-3.8479170008413914e-07;10.000777256242245;0.8333620012327021;0.015561423983017892;0.01556290380505677;0.7978093540283133;0.014894709630339377;1.0449274234418975;0.7978060083690951
0.117384;1.0445230158204832;0.8332293722672189;0.7979792213755166;-4.2153766561811626e-07;-3.848017858245901e-07;10.00077029303453;0.8333627302980304;0.015561373514742625;0.015562900159700495;0.797810166946643;0.014894706582133902;1.044923963339628;0.7978066597109065
0.127384;1.0445235780840307;0.8332288301346971;0.7979775893064679;-4.212392538175126e-07;-3.8484031421758897e-07;10.000762940900339;0.8333635561252498;0.015561323442363398;0.015562896213109767;0.7978109262811465;0.014894703318952096;1.044920481171397;0.797807315333016
0.137384;1.044524112071953;0.8332282935382888;0.7979759579905865;-4.209479542527348e-07;-3.8490877322036226e-07;10.000755168294923;0.8333644816503983;0.015561273835923555;0.015562892026114642;0.7978116286463979;0.014894699923645227;1.0449169842682926;0.7978079748598613
0.147384;1.044524612240859;0.8332277670495317;0.7979743253244428;-4.206642424243867e-07;-3.8500891651230243e-07;10.000746935492561;0.8333655103842634;0.0155612247615762;0.015562887659225054;0.7978122717482036;0.014894696477726687;1.0449134806576095;0.7978086392106262
0.157384;1.0445250735684068;0.8332272550485315;0.7979726903288749;-4.2038789671124844e-07;-3.8514266723922445e-07;10.000738203671006;0.8333666454109178;0.015561176300449548;0.015562883172353222;0.7978128539774445;0.014894693041966037;1.0449099780877857;0.7978093101474961
0.167384;1.0445254918273468;0.8332267611268482;0.7979710524570117;-4.201184262289553e-07;-3.853117912130294e-07;10.000728941791257;0.8333678887207077;0.015561128550265983;0.015562878612647182;0.7978133741815783;0.014894689650621448;1.0449064840092388;0.7978099892699058
0.177384;1.0445258635987653;0.8332262884566013;0.7979694107058529;-4.1985551034922657e-07;-3.855175379674245e-07;10.000719119604504;0.8333692409960396;0.015561081613539439;0.015562874009048659;0.7978138312838504;0.014894686318298598;1.0449030059494413;0.7978106775559463
0.187384;1.0445261858502237;0.8332258406472262;0.7979677636902816;-4.1959878938131187e-07;-3.8576033975298296e-07;10.000708699109985;0.8333707020047357;0.015561035595794317;0.015562869390272885;0.7978142239416668;0.01489468305026084;1.0448995512493569;0.7978113750014699
0.197384;1.044526455876736;0.833225421930889;0.7979661106145968;-4.1934746009302323e-07;-3.8603972376653203e-07;10.00069764053589;0.8333722716163375;0.015560990614456451;0.015562864797556803;0.7978145508408374;0.01489467985816058;1.04489612687496;0.79781208041887
0.207384;1.044526671393929;0.8332250365274835;0.7979644520475203;-4.1910051355677434e-07;-3.8635459649570577e-07;10.000685916584654;0.8333739503277101;0.015560946804016849;0.015562860278048868;0.79781481095336;0.01489467677315407;1.0448927395024052;0.797812791947539
0.217384;1.0445268300570238;0.8332246882225569;0.7979627898771096;-4.188573119861812e-07;-3.867037031290759e-07;10.000673517790835;0.8333757387812675;0.015560904311964049;0.015562855879187725;0.7978150035090825;0.014894673840190789;1.044889395690035;0.797813507599278
0.227384;1.0445269293911426;0.8332243804219104;0.7979611267399156;-4.1861774632201016e-07;-3.8708592253201116e-07;10.000660444555784;0.8333776371862074;0.015560863287594992;0.015562851650576456;0.797815128551613;0.014894671100688078;1.0448861022496838;0.7978142255798243
0.237384;1.0445269672613304;0.833224116133567;0.7979594655245712;-4.18381920315518e-07;-3.8750035054466547e-07;10.000646696219906;0.8333796449181244;0.0155608238675166;0.015562847646643565;0.7978151876642304;0.014894668582102305;1.0448828660105558;0.7978149447250452
0.247384;1.0445269414347362;0.8332238979521392;0.7979578091504772;-4.181498858762267e-07;-3.879462780979223e-07;10.000632268771996;0.833381760169692;0.015560786162165748;0.01556284392434598;0.7978151840901846;0.014894666297680758;1.0448796927960007;0.7978156646095765
0.257384;1.0445268490387365;0.8332237281726618;0.7979561602438081;-4.1792171640535704e-07;-3.884230291572801e-07;10.000617160590515;0.8333839801244421;0.015560750256141264;0.015562840529458949;0.7978151225932097;0.014894664248486981;1.0448765865645009;0.7978163852454124
0.267384;1.0445266871104468;0.8332236085372093;0.7979545206192716;-4.1769757890618644e-07;-3.889297573567897e-07;10.000601381384728;0.8333863015327571;0.015560716224151661;0.015562837480738915;0.7978150091032502;0.014894662424939541;1.044873549391467;0.79781710656378
0.277384;1.0445264530037854;0.8332235396896597;0.7979528910046306;-4.1747749636902306e-07;-3.8946540492472885e-07;10.000584959986911;0.833388721094675;0.015560684138484285;0.015562834771864814;0.7978148499956613;0.014894660807684696;1.0448705820062527;0.7978178276875051
0.287384;1.0445261441050884;0.8332235209464662;0.7979512711480129;-4.172610748232204e-07;-3.9002874689134337e-07;10.00056794133494;0.8333912355938436;0.015560654060789441;0.015562832382563093;0.797814651349853;0.01489465936321253;1.044867684269296;0.7978185467100452
0.297384;1.0445257576977252;0.8332235505971296;0.7979496600428405;-4.1704754451647085e-07;-3.9061838786179044e-07;10.000550376898305;0.8333938418577591;0.015560626038425115;0.01556283028067833;0.7978144184335916;0.014894658035690386;1.0448648556366784;0.7978192612088149
0.307384;1.0445252909153508;0.8332236268088157;0.7979480559454456;-4.168361466368296e-07;-3.912328062448143e-07;10.0005323208896;0.8333965365768173;0.015560600113442154;0.01556282842509012;0.7978141554711099;0.014894656749586396;1.0448620955010717;0.7978199686155191
0.317384;1.0445247403948823;0.833223748635775;0.7979464562309346;-4.166266643117497e-07;-3.918705381927501e-07;10.000513825516672;0.8333993164309462;0.015560576331801093;0.015562826773461581;0.7978138656094308;0.014894655428141118;1.0448594031943408;0.7978206660440607
0.327384;1.0445241022490481;0.8332239160799841;0.7979448573994496;-4.1641954711597386e-07;-3.9253038636655e-07;10.000494933916533;0.8334021785930487;0.015560554741288219;0.015562825283503876;0.7978135509496853;0.014894654006926272;1.0448567776191786;0.797821350059693
0.337384;1.0445233730020245;0.8332241292946919;0.7979432553327586;-4.162154180170279e-07;-3.9321151265805274e-07;10.000475683617166;0.8334051209131602;0.01556053538252957;0.015562823911618798;0.7978132126444477;0.014894652434788299;1.044854216580401;0.797822016885801
0.347384;1.044522550806401;0.8332243881818814;0.7979416457595079;-4.1601462711460936e-07;-3.939133224476847e-07;10.000456114705836;0.833408141645316;0.015560518285102987;0.0155628226104778;0.7978128510761863;0.014894650678442452;1.044851716708293;0.797822662961857
0.357384;1.0445216359442615;0.8332246926302486;0.7979400247259105;-4.1581738973252736e-07;-3.946351322020851e-07;10.000436268247144;0.8334112389394428;0.015560503473990574;0.015562821323449508;0.7978124662579227;0.014894648725228957;1.0448492742654425;0.7978232854133982
0.367384;1.0445206304639574;0.8332250426641944;0.797938388735164;-4.156241992857405e-07;-3.9537586015259786e-07;10.00041617879532;0.8334144101021245;0.015560490979013417;0.015562819986400597;0.797812058534318;0.014894646576520766;1.0448468857803148;0.7978238822516704
0.377384;1.0445195372075953;0.8332254385940514;0.7979367345920079;-4.1543594574409047e-07;-3.9613397534647047e-07;10.000395873076206;0.8334176512384279;0.015560480830207472;0.015562818533850616;0.7978116291310126;0.014894644245599963;1.0448445480667896;0.7978244524112801
0.387384;1.0445183590282097;0.8332258813054735;0.7979350593656083;-4.1525367875194123e-07;-3.9690766944035796e-07;10.000375375103555;0.8334209575081017;0.015560473040474927;0.015562816899176957;0.797811180292173;0.014894641752300325;1.0448422582049053;0.7978249956349915
0.397384;1.0445170988715171;0.8332263721378325;0.7979333603516958;-4.150782642816904e-07;-3.976949810206672e-07;10.000354709179327;0.8334243232161391;0.015560467597196573;0.015562815017241717;0.7978107151777798;0.014894639106992066;1.044840013628757;0.797825512144992
0.407384;1.04451575992291;0.8332269125371484;0.7979316348602137;-4.149102075130234e-07;-3.984936889426277e-07;10.00033390130026;0.8334277418929245;0.015560464466589045;0.015562812832005744;0.7978102374744427;0.01489463630369907;1.0448378119185984;0.797826001871262
0.417384;1.0445143452788497;0.8332275040801597;0.7979298805699555;-4.1474985044057986e-07;-3.993012678759517e-07;10.000312981138517;0.8334312068850757;0.015560463598793713;0.015562810297223144;0.7978097510245966;0.014894633323059753;1.0448356503436045;0.7978264632515933
0.427384;1.044512858177346;0.8332281487342502;0.7979280965560938;-4.145976979991631e-07;-4.001150671040309e-07;10.000291978354575;0.8334347119042678;0.015560464929938341;0.015562807373269011;0.7978092597450801;0.014894630133224522;1.0448335255436378;0.7978268929335403
0.437384;1.0445113027793462;0.8332288491930724;0.7979262837346635;-4.144545132975541e-07;-4.0093242041039204e-07;10.00027091603282;0.8334382512534255;0.015560468387763031;0.015562804034812269;0.7978087676499711;0.014894626694406957;1.0448314337204883;0.7978272869395662
0.447384;1.0445096837766978;0.8332296090986409;0.7979244442676707;-4.1432119654807173e-07;-4.017506710820993e-07;10.000249808834495;0.8334418197567205;0.015560473906616613;0.01556280028538247;0.7978082790934955;0.014894622970175058;1.044829371340001;0.7978276414685086
0.457384;1.044508004723174;0.8332304326598442;0.797922580817912;-4.141985985559798e-07;-4.0256718309823e-07;10.000228662520072;0.8334454121244502;0.015560481439810545;0.015562796160247616;0.7978077988688321;0.01489461893570564;1.0448273358399307;0.7978279527257095
0.467384;1.0445062669682104;0.8332313238625011;0.7979206959753553;-4.140873187800949e-07;-4.0337925096846103e-07;10.000207474285334;0.833449022203873;0.015560490956243015;0.015562791716331759;0.7978073315455406;0.014894614576472417;1.0448253259989397;0.7978282169138949
0.477384;1.0445044703874786;0.8332322860659942;0.7979187917613638;-4.1398756990275807e-07;-4.041840220056268e-07;10.000186241747652;0.8334526431016606;0.015560502430648576;0.015562787022100249;0.7978068807049095;0.014894609883078284;1.0448233416428316;0.7978284303301881
0.487384;1.0445026151482215;0.8332333221786694;0.7979168698657723;-4.138992830848592e-07;-4.0497856834048423e-07;10.00016497658427;0.8334562683348822;0.01556051583358045;0.01556278214863793;0.797806448806895;0.014894604852449712;1.0448213828913824;0.7978285895147049
0.497384;1.0445007024051347;0.8332344348187288;0.797914932644318;-4.1382238020021126e-07;-4.057601284428346e-07;10.000143707284975;0.8334598928507524;0.015560531115804445;0.015562777157210762;0.7978060374608026;0.014894599500212607;1.0448194501773245;0.7978286919807833
0.507384;1.0444987336883211;0.8332356263877818;0.7979129838705254;-4.1375692971669766e-07;-4.0652638226479037e-07;10.000122468935787;0.8334635129279492;0.015560548197537391;0.015562772084053175;0.797805648136833;0.014894593875428254;1.0448175453251858;0.7978287370440247
0.517384;1.0444967108323482;0.8332368990914891;0.7979110287013294;-4.1370309283258976e-07;-4.072754643150944e-07;10.000101293800613;0.8334671255429617;0.01556056697571029;0.015562766931558428;0.7978052829319725;0.01489458806201295;1.0448156723047017;0.7978287260348146
0.527384;1.0444946364869099;0.8332382541921609;0.7979090730912621;-4.1366092658498915e-07;-4.080055886523915e-07;10.000080211517531;0.8334707278881766;0.015560587340440697;0.015562761674603779;0.797804944205943;0.014894582165916374;1.0448138368354292;0.7978286618260502
0.537384;1.0444925143677142;0.833239691107574;0.7979071232968082;-4.1363022066095477e-07;-4.087146242181677e-07;10.000059254773584;0.833474317106097;0.015560609180990068;0.01556275626924426;0.7978046334784866;0.014894576299497128;1.0448120453858991;0.7978285480453815
0.547384;1.0444903497024118;0.8332412078352877;0.7979051856093374;-4.136105921380434e-07;-4.0940012842105207e-07;10.000038462490814;0.8334778902602596;0.01556063237777729;0.015562750656575265;0.7978043510941562;0.01489457057060101;1.0448103042000514;0.7978283887466935
0.557384;1.0444881495453344;0.8332428022340738;0.7979032661628533;-4.1360180540384216e-07;-4.1005966603738884e-07;10.000017876734425;0.83348144415502;0.015560656799692209;0.015562744771806337;0.797804096515805;0.014894565078910866;1.044808618909928;0.7978281886622927
0.567384;1.0444859224234488;0.8332444725370244;0.7979013710884397;-4.136040556274421e-07;-4.106907828130819e-07;9.999997538434139;0.8334849746876188;0.015560682313283862;0.015562738549873925;0.797803868403246;0.014894559918902346;1.0448069949445002;0.7978279530039886
0.577384;1.0444836781653994;0.8332462166654936;0.7978995064035574;-4.1361790352170685e-07;-4.112907460720106e-07;9.999977487107344;0.8334884760974707;0.015560708788771789;0.015562731922920221;0.7978036646992264;0.01489455517878733;1.0448054381053873;0.797827686750488
0.587384;1.0444814278771062;0.8332480316108329;0.797897677151862;-4.13643862870752e-07;-4.1185663363657395e-07;9.999957756532256;0.8334919410458157;0.015560736105014707;0.015562724828655405;0.7978034826961055;0.014894550930147013;1.0448039545981642;0.7978273947218081
0.597384;1.0444791832480536;0.8332499139339823;0.7978958870596734;-4.136821387310075e-07;-4.123856425216538e-07;9.999938363386036;0.8334953618237042;0.015560764164332046;0.015562717227271611;0.7978033188735444;0.014894547225565116;1.0448025502891745;0.7978270821436272
0.607384;1.044476955420585;0.8332518603325452;0.7978941392663867;-4.1373263886126255e-07;-4.1287518422528776e-07;9.999919300996186;0.8334987314536552;0.01556079290365882;0.015562709103343403;0.7978031688251283;0.014894544110683767;1.04480122984349;0.7978267542202537
0.617384;1.0444747537950663;0.8332538670114874;0.7978924369546261;-4.137949292748607e-07;-4.1332287328592014e-07;9.99990054199369;0.8335020439301294;0.01556082228840019;0.015562700455263312;0.7978030272822783;0.014894541631918211;1.0447999968981287;0.7978264152960723
0.627384;1.0444725851226142;0.8332559288351287;0.7978907830337444;-4.1386828284691585e-07;-4.1372659960212977e-07;9.999882045715482;0.8335052943165908;0.015560852295085652;0.015562691285242533;0.7978028884732852;0.014894539830485635;1.0447988552529104;0.7978260689699507
0.637384;1.0444704536718605;0.8332580394895375;0.7978891791425281;-4.139519911184403e-07;-4.1408458440576745e-07;9.999863770212228;0.8335084790680201;0.015560882895302889;0.015562681587309411;0.7978027467936394;0.014894538731274547;1.0447978098519868;0.7978257187755735
0.647384;1.0444683621913142;0.8332601919684798;0.7978876250851811;-4.1404556523763116e-07;-4.1439535877178667e-07;9.999845685705022;0.8335115961514514;0.01556091404745019;0.015562671340500394;0.797802596894935;0.014894538336433541;1.0447968668246035;0.7978253685846679
0.657384;1.044466312175891;0.833262378830423;0.7978861195138257;-4.141486113559485e-07;-4.1465779458303467e-07;9.999827784557155;0.8335146446845951;0.015560945689786223;0.015562660517471091;0.7978024333632684;0.014894538628438862;1.0447960326181385;0.7978250227324293
0.667384;1.0444643035011303;0.8332645927585282;0.7978846610488849;-4.142606520690907e-07;-4.1487119568119777e-07;9.999810086019172;0.8335176241370228;0.015560977737231927;0.015562649098172213;0.7978022510626032;0.014894539582463676;1.0447953129266065;0.7978246859931388
0.677384;1.0444623349078936;0.8332668271846116;0.7978832489199043;-4.143811232946052e-07;-4.150352169200947e-07;9.9997926324343;0.8335205334892019;0.015561010091385412;0.015562637076758269;0.7978020458891926;0.014894541181514202;1.0447947124475239;0.7978243634674167
0.687384;1.044460405121952;0.8332690764750758;0.7978818832248674;-4.1450937967458863e-07;-4.1514968494215424e-07;9.999775475558469;0.833523370987283;0.015561042652431085;0.015562624463388458;0.7978018145522583;0.01489454342381449;1.0447942350515647;0.7978240604780091
0.697384;1.0444585133894562;0.83327133580774;0.7978805647383436;-4.146445429748349e-07;-4.152146010030479e-07;9.99975866160658;0.8335261345512314;0.015561075322767733;0.01556261128282554;0.7978015533824134;0.014894546316430621;1.0447938834962098;0.7978237823393836
0.707384;1.0444566597658935;0.8332736009318163;0.797879294118867;-4.147853860900273e-07;-4.152301531727285e-07;9.999742222847553;0.833528822361519;0.015561108009279734;0.015562597567815204;0.7978012578835849;0.01489454986239027;1.0447936590018139;0.7978235341998738
0.717384;1.0444548454774423;0.833275868254888;0.7978780710038231;-4.149304255036749e-07;-4.1519657310395447e-07;9.999726178179342;0.8335314333212969;0.015561140626393698;0.015562583348866494;0.7978009234721926;0.014894554051481209;1.0447935612716222;0.7978233210512814
0.727384;1.0444530723607253;0.833278135234376;0.797876893560634;-4.1507809058226155e-07;-4.1511409471614274e-07;9.999710541900548;0.8335339668987588;0.015561173091541366;0.01556256864567356;0.7978005460396933;0.014894558855729757;1.04479358927343;0.7978231473636938
0.737384;1.0444513418678028;0.8332804005175196;0.7978757586548659;-4.152268738500578e-07;-4.149831070094346e-07;9.99969532825474;0.8335364222368151;0.015561205311703352;0.015562553463059433;0.7978001219594733;0.014894564231331536;1.0447937416153474;0.7978230167075614
0.747384;1.0444496550244557;0.8332826638946355;0.7978746625578219;-4.1537548361787467e-07;-4.148042454210883e-07;9.999680546477517;0.8335387977402214;0.015561237175336787;0.015562537791758927;0.7977996483954153;0.014894570122321345;1.0447940153259785;0.7978229318813728
0.757384;1.044448013114931;0.8332849260157892;0.7978736014766911;-4.1552284616722464e-07;-4.1457822169901527e-07;9.999666197974413;0.833541091830775;0.015561268561049368;0.015562521614683847;0.7977991237984784;0.014894576459169556;1.0447944049635354;0.7978228947971645
0.767384;1.0444464183908844;0.8332871875645484;0.7978725712879071;-4.156679728920571e-07;-4.143055914303475e-07;9.999652277432482;0.8335433036649156;0.015561299349957725;0.01556250491575919;0.7977985477976687;0.014894583165898357;1.044794903336404;0.7978229060717579
0.777384;1.0444448739977206;0.8332894482902701;0.7978715669921561;-4.158098939595443e-07;-4.1398679952527885e-07;9.99963877124356;0.8335454329830875;0.015561329421129094;0.015562487684980059;0.7977979207013952;0.014894590176970856;1.0447955020731992;0.797822965283246
0.787384;1.0444433829371298;0.8332917065953739;0.7978705826102939;-4.159475788461711e-07;-4.1362242371843166e-07;9.99962565570537;0.8335474799847739;0.015561358636101618;0.01556246991636949;0.7977972432850149;0.014894597436622947;1.0447961917874897;0.7978230719083261
0.797384;1.044441947183772;0.8332939598703863;0.7978696120629681;-4.1607982657143644e-07;-4.132133381167851e-07;9.999612902109543;0.8335494456273516;0.015561386832986378;0.015562451605740294;0.7977965168968175;0.014894604879988983;1.0447969630297844;0.7978232261432997
0.807384;1.0444405672227732;0.8332962051537603;0.7978686507374602;-4.162052497680185e-07;-4.127607462945754e-07;9.99960048781646;0.8335513314313935;0.015561413831020977;0.015562432757253742;0.7977957433941146;0.014894612429609927;1.0447978075645818;0.7978234290893584
0.817384;1.044439241810979;0.8332984397967695;0.7978676963749745;-4.1632231779524313e-07;-4.1226619469813894e-07;9.999588404070913;0.8335531386184448;0.01556143943428321;0.015562413392737132;0.7977949246333182;0.014894620015576445;1.0447987194381942;0.7978236822647814
0.827384;1.0444379684918468;0.8333006619836584;0.7978667487628;-4.1642954239100355e-07;-4.117315978078304e-07;9.999576656015666;0.8335548674994703;0.015561463440333696;0.015562393550844779;0.7977940619338505;0.014894627591182603;1.0447996953929009;0.7978239870527976
0.837384;1.044436744510676;0.8333028708009221;0.7978658089011683;-4.1652579091453683e-07;-4.1115915756264566e-07;9.999565255934728;0.8335565175937744;0.015561485661736648;0.015562373277377839;0.7977931557838976;0.014894635123661286;1.0448007335864777;0.7978243446667467
0.847384;1.0444355670168375;0.8333050659224326;0.7978648782331972;-4.166102236642131e-07;-4.10551172733337e-07;9.999554213985705;0.8335580884385744;0.015561505943023565;0.015562352625169586;0.7977922057148996;0.014894642572980147;1.0448018315103527;0.7978247562633587
0.857384;1.044434432528684;0.8333072471586946;0.7978639581556821;-4.166818911819596e-07;-4.0990985627691625e-07;9.999543533642349;0.8335595804828106;0.015561524158485447;0.015562331667120906;0.7977912106899836;0.014894649889337273;1.0448029854274106;0.797825223010052
0.867384;1.044433336531726;0.8333094139866019;0.7978630500537282;-4.1673973898663045e-07;-4.0923728862663856e-07;9.999533211482522;0.8335609950558662;0.015561540198287413;0.0155623104976999;0.7977901696216662;0.014894657027816281;1.0448041914169155;0.7978257462603445
0.877384;1.044432273375697;0.8333115652616571;0.7978621555540868;-4.1678290816358537e-07;-4.0853566093133915e-07;9.999523237380135;0.8335623338009829;0.015561553956321977;0.015562289218477054;0.7977890809510831;0.01489466394728336;1.0448054459872254;0.7978263275020745
0.887384;1.0444312362097068;0.8333136991940905;0.7978612761568648;-4.1681072706958225e-07;-4.0780759332299966e-07;9.999513597388273;0.8335635985539348;0.015561565334772438;0.01556226792698498;0.7977879419496813;0.014894670597382812;1.0448067458404666;0.7978269683320539
0.897384;1.0444302175963867;0.8333158134852748;0.797860412568731;-4.168225139016829e-07;-4.0705603433069983e-07;9.999504279637742;0.8335647913937021;0.015561574264906163;0.015562246709398085;0.7977867491751793;0.014894676919586675;1.0448080878359582;0.7978276707163828
0.907384;1.044429210682304;0.8333179055667981;0.7978595647428984;-4.1681749570709973e-07;-4.062838322003256e-07;9.99949527765304;0.8335659145183918;0.01556158072258895;0.01556222563544076;0.79778549948382;0.014894682856074088;1.0448094689494494;0.7978284365403814
0.917384;1.0444282095758952;0.8333199727085276;0.7978587324227131;-4.167948949073039e-07;-4.0549350906484724e-07;9.99948658970257;0.833566970345393;0.015561584730066842;0.015562204761645987;0.7977841900575917;0.014894688357868112;1.0448108863350134;0.7978292663680476
0.927384;1.0444272092662956;0.8333220119192152;0.7978579153397707;-4.1675404274399676e-07;-4.046873559988979e-07;9.999478219839016;0.8335679619038499;0.015561586351548631;0.015562184138605497;0.7977828174987487;0.014894693395706893;1.0448123380702574;0.7978301588399357
0.937384;1.0444262059315763;0.8333240202178602;0.7978571131428311;-4.1669433879520657e-07;-4.03867603211497e-07;9.999470179614832;0.8335688930169507;0.015561585682983823;0.015562163818145056;0.7977813775214185;0.014894697967117485;1.044813823549128;0.7978311112330717
0.947384;1.0444251970755274;0.8333259952352549;0.797856325476868;-4.1661521753465376e-07;-4.030364465992147e-07;9.999462483697036;0.8335697681046679;0.015561582837130824;0.015562143856426994;0.7977798660478987;0.014894702095601243;1.0448153428678622;0.7978321204245736
0.957384;1.0444241812388302;0.8333279351949928;0.7978555519416376;-4.1651631276411466e-07;-4.0219596372042784e-07;9.999455144428905;0.8335705917846997;0.015561577930801299;0.01556212430911568;0.7977782806631847;0.0148947058273649;1.0448168962982858;0.7978331833249328
0.967384;1.0444231571090956;0.833329838076972;0.7978547920060537;-4.1639754095892623e-07;-4.0134812678293564e-07;9.999448170926227;0.8335713684234209;0.01556157108002265;0.015562105230280123;0.7977766211434656;0.014894709225388996;1.0448184843008232;0.7978342964907085
0.977384;1.0444221222334313;0.8333317011192666;0.7978540453562324;-4.16258771286755e-07;-4.0049481498566784e-07;9.99944156700943;0.8335721020672283;0.01556156240454785;0.015562086680580301;0.7977748889399061;0.014894712353104625;1.0448201071475989;0.7978354552192597
0.987384;1.0444210728678318;0.8333335214254072;0.7978533124259749;-4.160994044498228e-07;-3.9963770316845397e-07;9.999435326792124;0.8335727972743747;0.015561552029762648;0.01556206873016753;0.7977730862060345;0.014894715258022485;1.0448217641917097;0.79783665287202
0.997384;1.0444200052099408;0.8333352964580324;0.797852594414985;-4.159184742178123e-07;-3.987783071423005e-07;9.999429436072374;0.833573460243357;0.015561540076788352;0.015562051454215875;0.7977712150771799;0.01489471797714344;1.0448234539377579;0.797837881511218
1.007384;1.04441891659072;0.8333370236361254;0.7978518926379711;-4.157151701968279e-07;-3.9791830717783796e-07;9.999423881898947;0.8335740988159317;0.015561526658006732;0.015562034930009645;0.7977692778236452;0.01489472055075475;1.044825174755319;0.7978391334037069
1.017384;1.0444178058542057;0.8333387003639698;0.7978512080569534;-4.154891122748246e-07;-3.9705982218131717e-07;9.999418658566928;0.8335747214605757;0.015561511889878747;0.01556201923281846;0.797767277686945;0.014894723018492366;1.0448269250561097;0.7978404016943497
1.027384;1.0444166729827535;0.8333403249625033;0.7978505415974105;-4.1524022862670267e-07;-3.962053806253571e-07;9.999413764556142;0.8335753363695119;0.015561495899048552;0.015562004428074717;0.7977652190403833;0.014894725403985377;1.0448287026938887;0.797841680077213
1.037384;1.0444155184722765;0.8333418972200961;0.7978498945853456;-4.1496862200031737e-07;-3.9535761450969735e-07;9.999409196124327;0.8335759505046377;0.015561478803839405;0.015561990565686948;0.7977631062089998;0.014894727709016776;1.0448305044710187;0.7978429626671438
1.047384;1.0444143429662205;0.8333434178960943;0.7978492685200534;-4.146745292167923e-07;-3.9451885835750773e-07;9.999404937403872;0.8335765685204237;0.015561460695003566;0.01556197768117293;0.7977609424689341;0.014894729924159212;1.044832326505558;0.7978442444798965
1.057384;1.044413146996678;0.8333448877433872;0.7978486642775418;-4.143583442823986e-07;-3.93691004964288e-07;9.999400952998819;0.8335771926584934;0.015561441642879604;0.015561965799290452;0.7977587305321868;0.014894732041278945;1.0448341650659705;0.7978455218132057
1.067384;1.0444119306215676;0.8333463069551896;0.7978480816353336;-4.1402076643310597e-07;-3.928757190358449e-07;9.999397194800455;0.8335778237716166;0.015561421716096613;0.015561954937600873;0.7977564732765099;0.014894734056208178;1.0448360170009536;0.797846792264016
1.077384;1.0444106932548247;0.8333476752608631;0.7978475198177933;-4.136628962073731e-07;-3.920746680327518e-07;9.999393615045479;0.8335784626311957;0.01556140098016646;0.015561945111992386;0.7977541736902444;0.014894735971507336;1.0448378794774775;0.7978480547359936
1.087384;1.0444094338291194;0.8333489922103858;0.7978469784608353;-4.132860363809483e-07;-3.9128949679810597e-07;9.999390169490253;0.8335791107177332;0.015561379477295753;0.015561936339501283;0.7977518349837405;0.014894737803054038;1.044839749376624;0.7978493092959846
1.097384;1.0444081511043481;0.8333502573945872;0.7978464578669404;-4.1289139071316225e-07;-3.9052159315470224e-07;9.999386816810683;0.8335797699541484;0.015561357219936327;0.015561928636084849;0.7977494608909891;0.014894739574723368;1.0448416232348665;0.7978505566458209
1.107384;1.0444068441008472;0.8333514701409844;0.7978459584293394;-4.124800609670948e-07;-3.897719337681612e-07;9.999383525389788;0.8335804418780265;0.015561334221045844;0.01556192201219641;0.7977470554200591;0.01489474130029958;1.0448434980187007;0.7978517978606626
1.117384;1.0444055122407718;0.8333526285782609;0.7978454799040294;-4.120532134873797e-07;-3.890411962421617e-07;9.999380278239437;0.8335811271284056;0.015561310537549718;0.01556191646703812;0.7977446226166628;0.014894742978788721;1.0448453711909003;0.7978530348274385
1.127384;1.0444041549336995;0.8333537292361599;0.7978450212426516;-4.116120123895295e-07;-3.883299960845981e-07;9.999377070113955;0.8335818253244421;0.015561286282684666;0.015561911982554494;0.7977421665135842;0.014894744614429151;1.044847239276243;0.7978542704693623
1.137384;1.044402771455664;0.8333547678504011;0.7978445811529411;-4.1115736916145414e-07;-3.8763896311681785e-07;9.999373899229365;0.8335825351364137;0.015561261601835729;0.015561908522574878;0.7977396907585187;0.014894746237749872;1.0448490968922903;0.7978555083751798
1.147384;1.0444013614470897;0.8333557405115487;0.7978441583676175;-4.1068980709403174e-07;-3.8696855767015286e-07;9.999370752213725;0.8335832545021762;0.015561236636675368;0.015561906042349636;0.7977371983165353;0.014894747902074746;1.0448509376517205;0.7978567522817801
1.157384;1.0443999253636622;0.8333566440997803;0.7978437510289114;-4.10209403421906e-07;-3.863190388937566e-07;9.999367597148712;0.833583980999986;0.015561211498718436;0.015561904504176688;0.7977346915582341;0.014894749659179059;1.044852755765125;0.7978580051967873
1.167384;1.044398464511864;0.8333574759744119;0.797843356405127;-4.0971576292176574e-07;-3.8569085587124045e-07;9.999364398677576;0.8335847125669519;0.015561186265576218;0.015561903887368512;0.7977321723355626;0.014894751541791137;1.0448545467031052;0.7978592686830889
1.177384;1.0443969805578004;0.8333582336893742;0.7978429712886618;-4.0920835701115613e-07;-3.8508495087640086e-07;9.999361135192649;0.833585448275378;0.015561160995607603;0.015561904184697412;0.7977296418468554;0.01489475356960365;1.0448563066242882;0.7978605432176423
1.187384;1.0443954748686426;0.8333589152635582;0.797842591828417;-4.086870437011748e-07;-3.845025909274397e-07;9.999357793987885;0.8335861882020518;0.015561135740736148;0.015561905387874551;0.7977271007066387;0.01489475576071239;1.0448580319215726;0.7978618288172136
1.197384;1.0443939484458864;0.8333595196161682;0.797842212976877;-4.081521491391105e-07;-3.8394494695603394e-07;9.999354356029734;0.8335869325050147;0.015561110546827154;0.015561907474809913;0.7977245495848647;0.014894758131084778;1.0448597197255856;0.7978631250242952
1.207384;1.044392402007853;0.8333600464121688;0.7978418286626086;-4.076043107420799e-07;-3.8341271801841585e-07;9.999350796552106;0.8335876809050403;0.015561085453792908;0.015561910413796006;0.7977219898557049;0.014894760693469313;1.0448613681618322;0.7978644306943676
1.217384;1.044390835585532;0.8333604952468909;0.7978414326143206;-4.070445649734692e-07;-3.829059825963762e-07;9.999347097221019;0.8335884327088865;0.01556106050709331;0.015561914180104696;0.7977194236298086;0.014894763457788722;1.0448629758823484;0.7978657440011852
1.227384;1.04438924864582;0.8333608648843873;0.7978410191761705;-4.0647445211167273e-07;-3.824242365719707e-07;9.999343252962769;0.8335891870208962;0.015561035769540295;0.015561918764710365;0.79771685345273;0.014894766424211628;1.0448645416849125;0.7978670624785633
1.237384;1.0443876411586568;0.8333611534623546;0.7978405834320821;-4.058958753132395e-07;-3.8196641266670327e-07;9.999339274667278;0.8335899433902324;0.015561011320139153;0.015561924171896465;0.7977142820960158;0.014894769574225772;1.0448660643080319;0.7978683829646941
1.247384;1.0443860142592072;0.8333613595083879;0.7978401205156747;-4.053110149980384e-07;-3.8153094696452763e-07;9.999335187499494;0.8335907026607181;0.015560987243976513;0.0155619304165555;0.7977117124845295;0.014894772867415331;1.0448675424591123;0.7978697015784729
1.257384;1.0443843699886628;0.8333614827518949;0.7978396251239315;-4.0472234475547913e-07;-3.811161140823484e-07;9.999331024346114;0.8335914672998124;0.015560963621586784;0.01556193752300812;0.7977091477293579;0.014894776250278569;1.0448689750557414;0.7978710140262739
1.267384;1.0443827110603485;0.8333615245713399;0.7978390917498703;-4.0413237092612923e-07;-3.807203333558698e-07;9.999326824347458;0.8335922408637491;0.015560940518656217;0.015561945517678281;0.7977065909662564;0.01489477966732044;1.0448703613468129;0.7978723162786403
1.277384;1.0443810410952536;0.8333614880539205;0.7978385149430641;-4.035432759141171e-07;-3.8034203059944155e-07;9.999322635388088;0.8335930271874332;0.015560917974166574;0.015561954414862996;0.7977040448390315;0.014894783060503597;1.044871701388801;0.7978736051392867
1.287384;1.04437936458181;0.8333613771101331;0.7978378893070893;-4.029568007532338e-07;-3.799793465533479e-07;9.99931851262087;0.8335938300818581;0.01556089599212963;0.01556196421247793;0.7977015113147938;0.014894786372124116;1.0448729969088917;0.7978748782984666
1.297384;1.0443776859863674;0.8333611951197327;0.797837209224069;-4.0237418448375524e-07;-3.796300977835543e-07;9.999314513269235;0.8335946532613219;0.015560874549089925;0.015561974905881872;0.7976989921670656;0.014894789555207174;1.0448742516370928;0.7978761338743391
1.307384;1.0443760088787535;0.8333609444318266;0.7978364683001294;-4.0179606276369403e-07;-3.7929192118901613e-07;9.999310689979252;0.833595500251128;0.015560853616219167;0.01556198649911695;0.7976964895088313;0.014894792572487818;1.0448754711326413;0.7978773699461806
1.317384;1.0443743359624391;0.833360626834587;0.7978356594206496;-4.0122250173231775e-07;-3.789624140188559e-07;9.999307088428722;0.833596374313158;0.015560833172725249;0.015561998999583587;0.7976940060949683;0.014894795384342893;1.0448766626666157;0.797878584841177
1.327384;1.044372669235439;0.8333602440609335;0.7978347758926414;-4.006533590335106e-07;-3.7863917192544646e-07;9.999303752862097;0.8335972779105196;0.01556081319551814;0.015562012411539882;0.7976915454414591;0.014894797942587546;1.0448778349649903;0.7978797779501917
1.337384;1.044371009546375;0.8333597979733509;0.7978338126386975;-4.000887878962494e-07;-3.7831974578696586e-07;9.999300732576812;0.8335982118621774;0.015560793641114564;0.015562026744909512;0.7976891114407065;0.014894800200329215;1.0448789972627657;0.7978809497313926
1.347384;1.0443693562927328;0.833359290631487;0.7978327664971082;-3.9952926436082556e-07;-3.7800164882258765e-07;9.999298080239727;0.8335991751039333;0.015560774444191659;0.01556204203280136;0.797686707648599;0.014894802122595713;1.0448801577644773;0.7978821005845121
1.357384;1.0443677077117597;0.8333587243268027;0.797831635818509;-3.989751813094964e-07;-3.776825163935407e-07;9.999295842763742;0.8336001651990768;0.015560755532531603;0.015562058337339615;0.797684337099818;0.014894803678332996;1.0448813228317928;0.7978832300583899
1.367384;1.0443660612525596;0.8333581013383817;0.7978304198656823;-3.9842677816960904e-07;-3.773604185679162e-07;9.999294053889958;0.8336011787236021;0.015560736835214108;0.015562075739457285;0.7976820025842722;0.014894804828114885;1.0448824975314424;0.7978843372192811
1.377384;1.0443644138540134;0.8333574236494923;0.797829118437965;-3.978844390435078e-07;-3.77034109057671e-07;9.999292731920276;0.8336022114555113;0.015560718273031094;0.015562094330307637;0.7976797066980467;0.014894805525383036;1.044883686319946;0.7978854211330213
1.387384;1.0443627620559957;0.8333566933414557;0.7978277322743131;-3.973487843372837e-07;-3.767029827032164e-07;9.999291881467002;0.8336032593585898;0.015560699746746145;0.01556211420694864;0.79767745173085;0.014894805725929399;1.0448848932773882;0.7978864804758442
1.397384;1.0443611018472212;0.8333559132794546;0.7978262637151216;-3.968205810718201e-07;-3.763669054016045e-07;9.999291499972912;0.8336043196759991;0.015560681141066995;0.015562135460990174;0.7976752393825224;0.014894805398626554;1.0448861223097865;0.7978875128585661
1.407384;1.044359428698012;0.8333550873833585;0.7978247162653871;-3.963007167635928e-07;-3.7602606756429905e-07;9.999291587027953;0.8336053906171847;0.015560662344144416;0.015562158168027177;0.7976730704190604;0.01489480453441849;1.0448873770523668;0.7978885149131975
1.417384;1.0443577380533995;0.8333542206583497;0.7978230934437605;-3.9579013129250337e-07;-3.7568089784016956e-07;9.9992921490708;0.83360647021722;0.015560643264526584;0.015562182387408792;0.7976709450673977;0.014894803147267668;1.0448886605141927;0.7978894830556161
1.427384;1.0443560258150915;0.8333533192379207;0.7978213983050151;-3.952897328765037e-07;-3.753322541531494e-07;9.999293194067373;0.833607555548392;0.01556062383131168;0.015562208163024362;0.7976688640612997;0.014894801262405721;1.0448899751289142;0.7978904139667525
1.437384;1.0443542885791854;0.8333523902863952;0.7978196338472767;-3.94800439242134e-07;-3.749816853165063e-07;9.999294727282809;0.8336086426443641;0.015560603982168538;0.015562235513090638;0.7976668293857366;0.014894798899196813;1.0448913228121184;0.7978913042575165
1.447384;1.0443525238178497;0.83335144159622;0.7978178035878896;-3.9432328504331997e-07;-3.7463127381834915e-07;9.999296756701517;0.8336097269950787;0.015560583654446274;0.015562264415595713;0.7976648442575607;0.014894796061401091;1.0448927047871557;0.7978921498686438
1.457384;1.0443507296502061;0.8333504810202056;0.7978159115265159;-3.938594528747354e-07;-3.742831268875217e-07;9.999299295468798;0.8336108038988684;0.015560562787820252;0.015562294809442703;0.7976629124266106;0.014894792739152398;1.044894121957366;0.797892946320464
1.467384;1.0443489042510776;0.8333495160246941;0.7978139617896524;-3.934101568219295e-07;-3.739389891093979e-07;9.99930235831848;0.8336118686719481;0.015560541321648318;0.015562326610208845;0.7976610371786973;0.014894788920222495;1.044895575393549;0.7978936899281808
1.477384;1.044347045443857;0.8333485535192179;0.7978119588894521;-3.929765278625822e-07;-3.736002663315913e-07;9.999305959278265;0.8336129171638345;0.015560519177249705;0.015562359722985749;0.7976592205554734;0.014894784603789592;1.0448970661693981;0.7978943787770832
1.487384;1.0443451504215409;0.8333475996248488;0.7978099082323058;-3.925597121189844e-07;-3.7326828078002524e-07;9.999310105750354;0.8336139461262067;0.01556049625165398;0.015562394052415317;0.7976574631426123;0.014894779806928627;1.0448985949128466;0.7978950125783894
1.497384;1.0443432156961838;0.8333466594276124;0.7978078159844619;-3.9216099290965095e-07;-3.7294440059386563e-07;9.999314790848404;0.833614953140159;0.015560472436398501;0.015562429508222833;0.7976557647528133;0.014894774561456643;1.0449001613529028;0.7978955916847205
1.507384;1.0443412376817571;0.8333457374123474;0.7978056886607398;-3.91781570493215e-07;-3.7262994366094195e-07;9.99931999497768;0.8336159361991436;0.015560447641711292;0.015562465994896068;0.7976541257817289;0.01489476891046404;1.044901764015432;0.797896116333517
1.517384;1.0443392137815368;0.8333448380144187;0.7978035330552818;-3.9142228990098824e-07;-3.72326015353544e-07;9.999325690765478;0.8336168932264217;0.015560421809541316;0.015562503398912205;0.7976525478117409;0.01489476290870884;1.044903400306544;0.7978965868897802
