time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
1.527384;1.0443371431613213;0.8333439652921393;0.7978013559764223;-3.9108379956084693e-07;-3.7203339754886583e-07;9.999331841037739;0.8336178220698593;0.01556039491314948;0.015562541588538885;0.7976510330419475;0.014894756618501228;1.0449050671839886;0.7978970043404329
1.537384;1.04433502669222;0.8333431221734668;0.7977991634254009;-3.9076671950725056e-07;-3.717525122652779e-07;9.999338399257956;0.8336187207019259;0.01556036694838602;0.01556258041425111;0.7976495839528904;0.014894750099507898;1.0449067620453525;0.7978973698388401
1.547384;1.0443328663023215;0.8333423101588502;0.7977969601904085;-3.9047135156408673e-07;-3.7148363332057056e-07;9.999345319187004;0.8336195873733323;0.015560337927103252;0.015562619706775012;0.7976482034279924;0.01489474340249944;1.0449084830719326;0.797897683746195
1.557384;1.044330664067457;0.833341529665756;0.7977947502935836;-3.901974232701207e-07;-3.712272676718343e-07;9.999352561207619;0.8336204210216379;0.015560307875540665;0.015562659286708434;0.7976468941017211;0.0148947365744423;1.0449102295834574;0.7978979456016864
1.567384;1.0443284216263113;0.8333407804134905;0.7977925373778709;-3.899442063547358e-07;-3.709841991740656e-07;9.999360089740795;0.8336212213394427;0.015560276826295747;0.015562698976773877;0.7976456571193636;0.014894729669249653;1.0449120024120522;0.7978981548897303
1.577384;1.0443261401957966;0.8333400615018095;0.7977903246121687;-3.8971063982818027e-07;-3.7075516833612513e-07;9.999367870774307;0.8336219882285189;0.015560244809901196;0.015562738597033216;0.7976444918603266;0.014894722749159987;1.0449138030140483;0.7978983112875502
1.587384;1.0443238207699417;0.8333393718659641;0.7977881144878607;-3.894954477989526e-07;-3.7054074427119177e-07;9.99937587349943;0.8336227215718788;0.015560211865171512;0.015562777956575912;0.7976433966125358;0.01489471587363284;1.0449156320117463;0.7978984143760725
1.597384;1.0443214643462286;0.833338711220571;0.7977859089156194;-3.892974799449593e-07;-3.703414989064393e-07;9.999384071266812;0.8336234213176184;0.015560178050077884;0.015562816864142959;0.7976423688926676;0.014894709090396478;1.0449174886430366;0.7978984635283617
1.607384;1.0443190722353348;0.8333380802084372;0.7977837098441629;-3.8911588937533824e-07;-3.701580044001549e-07;9.99939243840552;0.8336240870894769;0.015560143432925963;0.015562855148075923;0.7976414054390822;0.014894702440563134;1.0449193705447517;0.7978984578710765
1.617384;1.0443166463619105;0.8333374792692582;0.7977815197251643;-3.889498962366778e-07;-3.699906284720291e-07;9.99940094814513;0.833624717653763;0.015560108088096521;0.015562892662939656;0.7976405025397273;0.014894695970912355;1.0449212728996065;0.7978983962989659
1.627384;1.044314189245346;0.833336907711905;0.7977793412293337;-3.8879858760997225e-07;-3.6983960403242413e-07;9.999409576093743;0.833625310945304;0.015560072106975376;0.015562929278489235;0.7976396566181345;0.014894689734413071;1.044923187853874;0.7978982779688504
1.637384;1.0443117037206615;0.83333636386382;0.7977771769202637;-3.886609288690191e-07;-3.697053180414122e-07;9.999418302655807;0.8336258647376823;0.015560035598637318;0.015562964865660544;0.7976388647130523;0.014894683773976718;1.0449251055031716;0.7978981028710469
1.647384;1.0443091927944907;0.8333358453307903;0.7977750292321522;-3.885357859223797e-07;-3.6958841746878725e-07;9.999427111346513;0.833626377707978;0.01555999867522092;0.01556299929205256;0.797638124613209;0.014894678109280711;1.0449270158941937;0.797897871651837
1.657384;1.0443066592749672;0.8333353492094615;0.7977729003555241;-3.8842210396376334e-07;-3.69489661059576e-07;9.999435986315499;0.8336268501188223;0.015559961444110707;0.015563032425241352;0.797637434804331;0.014894672747670056;1.0449289104670743;0.7978975852384326
1.667384;1.0443041053288558;0.833334873149567;0.7977707924103802;-3.883193020814466e-07;-3.694096917292872e-07;9.99944491031073;0.8336272836289675;0.015559924011457659;0.015563064146745147;0.7976367942071088;0.014894667711475107;1.04493078232204;0.7978972452143327
1.677384;1.0443015328480785;0.8333344167011291;0.7977687083542103;-3.8822745228795885e-07;-3.693489589140405e-07;9.999453866589398;0.8336276806509894;0.015559886479804327;0.01556309437501149;0.7976362013838243;0.01489466305299637;1.0449326260328382;0.7978968542746296
1.687384;1.044298944169798;0.8333339816503021;0.7977666528249419;-3.881469660933759e-07;-3.6930792296958336e-07;9.999462842050246;0.8336280434869252;0.015559848941757673;0.015563123067839942;0.7976356538317526;0.014894658846687323;1.0449344377075207;0.7978964159738847
1.697384;1.044296342381789;0.8333335713537057;0.7977646318173066;-3.8807808741124044e-07;-3.6928736708054613e-07;9.999471823687053;0.8336283736324926;0.01555981148611747;0.015563150195154422;0.7976351481269943;0.014894655172336617;1.044936215208006;0.7978959343662282
1.707384;1.0442937314006817;0.8333331899612823;0.7977626513509591;-3.8802061298314855e-07;-3.6928838900321907e-07;9.999480792447354;0.8336286720345834;0.015559774203083753;0.015563175719118137;0.797634680455279;0.014894652102563908;1.0449379580215898;0.7978954139163031
1.717384;1.0442911157626684;0.8333328419907792;0.7977607162374953;-3.879739310726746e-07;-3.6931197341168774e-07;9.999489721917685;0.8336289398885933;0.015559737172480647;0.015563199602870776;0.7976342470383574;0.014894649703030255;1.0449396665595658;0.7978948590925107
1.727384;1.0442884996962354;0.8333325319749298;0.7977588297401957;-3.8793716254539816e-07;-3.6935855195931013e-07;9.999498579502735;0.8336291788986727;0.01555970045631859;0.01556322182460397;0.7976338445096826;0.014894648041613596;1.0449413413363229;0.797894273495708
1.737384;1.0442858859929887;0.8333322640893591;0.7977569940140272;-3.8790923772296885e-07;-3.6942786696291455e-07;9.999507328391061;0.8336293911532691;0.015559664110032914;0.015563242370759003;0.7976334700485606;0.0148946471845927;1.0449429823936067;0.7978936593110876
1.747384;1.0442832761176741;0.8333320420016644;0.7977552105634659;-3.878890861514139e-07;-3.6951908302762767e-07;9.999515932510805;0.8336295792168328;0.015559628195068991;0.015563261221146355;0.7976331211789452;0.01489464717938049;1.044944588903783;0.7978930177366329
1.757384;1.0442806718437394;0.8333318688155761;0.797753480296319;-3.878759580234376e-07;-3.696309336619976e-07;9.999524364622795;0.8336297460769333;0.015559592773799825;0.01556327835771067;0.7976327956950237;0.014894648051454937;1.0449461588446445;0.7978923499640667
1.767384;1.0442780767206399;0.8333317471026099;0.797751803602041;-3.878695164824193e-07;-3.697618576211825e-07;9.999532615737731;0.8336298948219194;0.015559557886519469;0.015563293790011212;0.7976324919918648;0.014894649814845267;1.044947688702699;0.7978916577822934
1.777384;1.0442754958233196;0.8333316790561296;0.7977501809936209;-3.878697258542625e-07;-3.699102265299798e-07;9.99954069725513;0.8336300287553834;0.015559523538689654;0.015563307560641802;0.7976322092292942;0.014894652474206259;1.044949173494755;0.7978909437421231
1.787384;1.0442729341768482;0.8333316663526116;0.7977486136196716;-3.8787686546442855e-07;-3.700745627023122e-07;9.99954863025322;0.833630151721506;0.01555948972280603;0.015563319730659483;0.7976319468227463;0.014894656023420376;1.044950607326153;0.7978902114442558
1.797384;1.0442703955929253;0.8333317095908912;0.7977471026447707;-3.8789157016503277e-07;-3.70253603016214e-07;9.999556433332092;0.8336302676365219;0.01555945645149341;0.015563330373745092;0.7976317037741725;0.014894660452864509;1.0449519842826176;0.7978894658665714
1.807384;1.0442678829457872;0.8333318078380795;0.7977456483770053;-3.8791470755423167e-07;-3.704461765825119e-07;9.999564122060221;0.8336303795930196;0.015559423763131783;0.015563339574315091;0.7976314784109972;0.014894665757798842;1.0449532994003317;0.7978887131821122
1.817384;1.0442653989030977;0.8333319593132895;0.7977442501376171;-3.879472805294086e-07;-3.7065092744165804e-07;9.999571716646045;0.833630489734952;0.015559391703260927;0.015563347415241874;0.7976312683476191;0.014894671940288927;1.0449545491320797;0.797887959972419
1.827384;1.0442629459115316;0.8333321632167179;0.7977429063526142;-3.8799043686783646e-07;-3.7086622638861105e-07;9.99957924665372;0.8336305997171876;0.015559360308884043;0.015563353967161358;0.7976310706790068;0.01489467900522142;1.0449557311881177;0.7978872121544579
1.837384;1.0442605260131999;0.8333324207376249;0.7977416145171368;-3.880453911732551e-07;-3.710904789651534e-07;9.999586752463442;0.8336307107464075;0.015559329604647912;0.015563359280899344;0.7976308827429404;0.014894686957903615;1.0449568446697681;0.7978864738527265
1.847384;1.0442581411152019;0.8333327343166772;0.7977403713923844;-3.881132915467842e-07;-3.7132238627036216e-07;9.999594287246344;0.833630823088251;0.015559299604797187;0.015563363378440952;0.7976307029145314;0.01489469581292072;1.044957890539303;0.7978857467163588
1.857384;1.0442557930668588;0.833333106513004;0.7977391737409336;-3.8819519672888184e-07;-3.715607929360941e-07;9.999601914542271;0.8336309359337715;0.015559270315823704;0.01556336625508138;0.7976305305647601;0.014894705600834226;1.0449588714779032;0.7978850305850839
1.867384;1.0442534834431763;0.8333335396286723;0.797738018851903;-3.882921050097122e-07;-3.718044268381556e-07;9.999609698932316;0.833631048057413;0.01555924173935654;0.015563367893031747;0.7976303654191085;0.014894716354483995;1.0449597912383564;0.7978843249394331
1.877384;1.0442512136135935;0.8333340360075978;0.7977369040872353;-3.884049222224604e-07;-3.7205191314186844e-07;9.999617696257587;0.8336311583627469;0.015559213870887609;0.015563368272133631;0.7976302069233268;0.01489472808804497;1.0449606542607461;0.7978836294747984
1.887384;1.044248985045563;0.833334598224752;0.7977358263848818;-3.8853429397465996e-07;-3.7230189121030965e-07;9.999625949476286;0.8336312658388882;0.015559186696059314;0.015563367374084336;0.7976300538928753;0.014894740786887632;1.0449614654618629;0.797882943861688
1.897384;1.044246799820089;0.8333352287991613;0.7977347824404077;-3.8868027358824887e-07;-3.7255297689717257e-07;9.999634487590633;0.8336313695268821;0.015559160194459033;0.015563365186208074;0.7976299047960675;0.014894754406099399;1.044962229541922;0.7978822675216783
1.907384;1.0442446614441276;0.8333359297120898;0.7977337692760296;-3.888421174816776e-07;-3.728037615762646e-07;9.99964332225018;0.8336314686798798;0.015559134344340324;0.01556336170425391;0.7976297582062828;0.014894768873990412;1.0449629499913062;0.7978815993202267
1.917384;1.0442425753013502;0.8333367019893975;0.7977327849476498;-3.8901853176998063e-07;-3.7305295032280894e-07;9.999652445883811;0.8336315627395526;0.015559109121075077;0.015563356928522041;0.7976296125672578;0.014894784097941064;1.0449636288431097;0.7978809369189036
1.927384;1.0442405482185582;0.8333375457395154;0.797731828773123;-3.8920811539063033e-07;-3.732994262121447e-07;9.999661836430846;0.8336316510046567;0.015559084502871925;0.01556335086109658;0.7976294657789521;0.014894799967169442;1.0449642673121584;0.7978802762148836
1.937384;1.0442385873608218;0.8333384604681033;0.7977309007818434;-3.894095384849172e-07;-3.7354221070135166e-07;9.99967146768353;0.833631732213165;0.015559060488742857;0.015563343511757881;0.7976293153086914;0.0148948163593706;1.044964866607578;0.7978796120509607
1.947384;1.044236698872557;0.833339444922898;0.7977300011227485;-3.8962143913795106e-07;-3.737804311624648e-07;9.99968132273095;0.833631804452858;0.015559037104775835;0.015563334905807233;0.7976291585083337;0.01489483315639161;1.044965428486429;0.7978789402131811
1.957384;1.044234887382445;0.8333404965602268;0.7977291301669053;-3.898423197522597e-07;-3.740133889680341e-07;9.999691401603451;0.83363186577014;0.015559014387431005;0.015563325087734961;0.797628992943994;0.014894850257548244;1.0449659552837935;0.7978782586946103
1.967384;1.0442331572814323;0.8333416113024473;0.7977282887898881;-3.9007063831626403e-07;-3.7424074531369754e-07;9.99970171640227;0.8336319153212439;0.015558992368728545;0.015563314113683311;0.7976288166931127;0.01489486758388768;1.0449664494541653;0.7978775672124094
1.977384;1.044231514290652;0.8333427840042915;0.7977274778119975;-3.9030502724436304e-07;-3.744626113074275e-07;9.999712281675597;0.8336319542048125;0.015558971076631591;0.015563302035382311;0.797628628191637;0.014894885074520022;1.0449669131434247;0.797876866313811
1.987384;1.0442299655006388;0.8333440094966876;0.7977266972440636;-3.9054440640498974e-07;-3.746794825048615e-07;9.999723111708708;0.8336319850075405;0.015558950537101521;0.015563288895456006;0.7976284258653973;0.014894902675179034;1.0449673482586073;0.7978761568887677
1.997384;1.0442285186250986;0.8333452835930082;0.7977259464640972;-3.9078797819548254e-07;-3.7489223649334423e-07;9.999734225313253;0.8336320103816447;0.015558930775513475;0.01556327473625172;0.7976282081061831;0.014894920322909679;1.0449677569438485;0.797875439371738
2.007384;1.0442271817339182;0.8333466035738789;0.7977252248944803;-3.910352781206577e-07;-3.7510217647932194e-07;9.999745644524358;0.8336320317829581;0.015558911827640323;0.015563259605704169;0.7976279733558334;0.014894937931955532;1.044968142020283;0.7978747127903911
2.017384;1.0442259632735378;0.8333479681235743;0.7977245327166895;-3.9128616846488273e-07;-3.753109518122904e-07;9.99975738334705;0.8336320486695543;0.015558893753171398;0.01556324355632881;0.797627720065046;0.0148949553861257;1.0449685072305441;0.7978739746316061
2.027384;1.044224872092263;0.8333493768072661;0.7977238713776346;-3.9154061723391835e-07;-3.7552041603399285e-07;9.999769442080053;0.8336320585451554;0.015558876635171132;0.015563226641733978;0.7976274464670677;0.014894972543458162;1.0449688572902422;0.7978732213485323
2.037384;1.0442239174594328;0.8333508291386411;0.7977232433000525;-3.9179849927385185e-07;-3.7573248651007324e-07;9.999781810267892;0.8336320584751731;0.015558860564621899;0.015563208911603862;0.7976271502158299;0.014894989251663868;1.0449691974129955;0.7978724492201273
2.047384;1.0442231087852807;0.8333523237282664;0.7977226513307483;-3.920595933326775e-07;-3.759489813875724e-07;9.999794468238992;0.8336320468751476;0.015558845624749977;0.015563190410131069;0.7976268285151665;0.014895005367145463;1.0449695324055497;0.7978716556378819
2.057384;1.0442224554912931;0.8333538580664956;0.7977220985551237;-3.9232368719095976e-07;-3.7617160912721887e-07;9.999807387587065;0.8336320235643124;0.015558831889330145;0.015563171182615392;0.7976264786006584;0.014895020769297706;1.0449698660441724;0.7978708397741935
2.067384;1.0442219673423976;0.8333554284234651;0.797721588016461;-3.925907133017246e-07;-3.7640208602406003e-07;9.999820534177276;0.8336319884705692;0.01555881942802888;0.015563151282933734;0.797626097632603;0.014895035366283746;1.044970200962642;0.7978700018264044
2.077384;1.04422165424184;0.8333570291555408;0.7977211224109966;-3.928607303866191e-07;-3.766420018098178e-07;9.999833873843746;0.8336319409090239;0.015558808299952875;0.015563130771702913;0.7976256821979156;0.01489504909740337;1.0449705389626454;0.7978691419638678
2.087384;1.044221525145849;0.8333586522615175;0.79772070400082;-3.9313373208639356e-07;-3.7689261224776585e-07;9.999847374618117;0.8336318797891329;0.015558798540383084;0.015563109706146572;0.7976252286162681;0.014895061929799475;1.0449708811080756;0.7978682599972603
2.097384;1.0442215866298659;0.8333602883120693;0.797720334426469;-3.9340960087086237e-07;-3.771549641611053e-07;9.999860995002651;0.8336318038822732;0.015558790164765765;0.015563088132985037;0.7976247343010916;0.014895073842291036;1.0449712268920064;0.7978673555333909
2.107384;1.044221841951898;0.8333619280993582;0.7977200147487116;-3.936882198375283e-07;-3.774300587669736e-07;9.999874669585495;0.8336317119492229;0.015558783187787513;0.015563066087364673;0.7976241988382241;0.014895084809101481;1.0449715740135286;0.7978664286894459
2.117384;1.0442222915949606;0.833363563567557;0.7977197457912601;-3.939695518467678e-07;-3.7771878003703275e-07;9.999888311343526;0.8336316030042402;0.015558777628596688;0.015563043586484585;0.7976236237121017;0.014895094799170547;1.0449719200763252;0.7978654810695994
2.127384;1.0442229346679117;0.8333651878336054;0.7977195280124253;-3.9425381360905416e-07;-3.780217836638647e-07;9.999901823829811;0.8336314765737698;0.015558773500028196;0.015563020622745873;0.7976230111936684;0.014895103783414548;1.044972264193998;0.7978645158634783
2.137384;1.0442237699231516;0.8333667950838082;0.7977193612187039;-3.945416090118046e-07;-3.783395606486489e-07;9.999915112402858;0.8336313325002331;0.015558770806653698;0.015562997173519314;0.7976223633281236;0.014895111741508042;1.0449726068276457;0.7978635371482546
2.147384;1.0442247962618814;0.8333683804561852;0.7977192446725138;-3.9483358977247456e-07;-3.7867262640611173e-07;9.999928093615857;0.8336311702568022;0.015558769553042959;0.015562973219530719;0.7976216814169048;0.01489511867294138;1.0449729488954784;0.7978625492727041
2.157384;1.0442260126735268;0.8333699395604987;0.7977191769456768;-3.951300088545327e-07;-3.79021508557739e-07;9.999940699122085;0.8336309883581383;0.015558769747384954;0.015562948753435493;0.7976209661619759;0.0148951246020395;1.0449732913959735;0.7978615566505719
2.167384;1.0442274173061448;0.8333714680379742;0.7977191554663667;-3.954308461828461e-07;-3.793865207455954e-07;9.9999528728044;0.8336307844841002;0.015558771397920544;0.015562923779406901;0.7976202183273117;0.01489512955955702;1.0449736354499926;0.797860563714806
2.177384;1.0442290061480541;0.8333729618270341;0.7977191765940577;-3.95736240419118e-07;-3.797676814746133e-07;9.999964564688016;0.8336305561482943;0.01555877450305615;0.015562898311733932;0.7976194393232315;0.014895133555662838;1.044973982170113;0.7978595745842598
2.187384;1.044230772866159;0.833374417757139;0.7977192362059138;-3.960467085442753e-07;-3.801649404031858e-07;9.999975725850078;0.8336303008314135;0.015558779044212897;0.01556287237045479;0.7976186312790794;0.014895136575620273;1.0449743323545133;0.797858592870653
2.197384;1.0442327104330895;0.8333758334655241;0.7977193301623379;-3.9636311960729475e-07;-3.8057860838407006e-07;9.99998630500863;0.8336300155593152;0.015558784991350966;0.015562845969859462;0.7976177967824853;0.014895138603357673;1.0449746862764773;0.7978576217494072
2.207384;1.044234812832501;0.8333772067870644;0.7977194544743973;-3.966864437519781e-07;-3.81009554801221e-07;9.999996246903525;0.833629697220632;0.015558792308975708;0.015562819105832515;0.7976169386806636;0.01489513964323776;1.0449750434130916;0.7978566635940192
2.217384;1.0442370752513344;0.8333785356543403;0.797719605440959;-3.970173062739687e-07;-3.814588544136933e-07;10.000005496636307;0.833629343494719;0.01555880095296583;0.015562791758380802;0.7976160598767843;0.014895139713638131;1.0449754021740694;0.7978557196567848
2.227384;1.0442394930003869;0.8333798184979468;0.7977197799269351;-3.9735543903453213e-07;-3.8192729924867207e-07;10.000014007472554;0.8336289532324386;0.01555881086831046;0.01556276390977736;0.7976151631008446;0.014895138829105706;1.0449757602043759;0.7978547902807971
2.237384;1.0442420600471145;0.8333810543686582;0.7977199754560185;-3.976993864547862e-07;-3.824152229859955e-07;10.000021744082995;0.8336285259499099;0.015558821996928937;0.01556273555260936;0.797614250901902;0.014895136996703877;1.0449761151450823;0.7978538752950931
2.247384;1.044244768072236;0.833382242757899;0.7977201898847293;-3.980468849278835e-07;-3.8292255766515147e-07;10.000028680444473;0.833628061123873;0.015558834289610707;0.01556270668419748;0.79761332554237;0.014895134220165807;1.044976465039999;0.7978529747617271
2.257384;1.0442476065608077;0.8333833833126463;0.7977204210126697;-3.983955308179362e-07;-3.834488911245885e-07;10.000034795293628;0.8336275581588174;0.015558847709951943;0.015562677311884744;0.7976123885697295;0.014895130501313294;1.044976808315743;0.7978520897672715
2.267384;1.044250563718269;0.8333844752426295;0.7977206663396601;-3.98743155094072e-07;-3.839934558786085e-07;10.000040068487479;0.8336270165160394;0.01555886222986355;0.015562647470589273;0.7976114406192798;0.014895125838549681;1.0449771433755664;0.7978512224554699
2.277384;1.044253627812259;0.8333855167079851;0.7977209229153747;-3.990879648400674e-07;-3.845552331911728e-07;10.000044481517943;0.8336264353994707;0.015558877820252575;0.015562617229627278;0.7976104818956229;0.014895120217417691;1.044977467589563;0.7978503754630037
2.287384;1.0442567881507252;0.8333865047485081;0.7977211874444948;-3.994286232663819e-07;-3.8513315032581546e-07;10.000048020854363;0.8336258136764478;0.015558894439978384;0.01556258667995816;0.797609513065245;0.014895113598435681;1.044977777063471;0.7978495513295798
2.297384;1.044260035295531;0.833387435734219;0.7977214566443082;-3.9976424754631256e-07;-3.857260767129303e-07;10.000050680670977;0.8336251503163684;0.015558912033404003;0.015562555921742915;0.7976085357298768;0.014895105918988082;1.0449780677272913;0.7978487521481649
2.307384;1.0442633611974894;0.8333883059495798;0.7977217275851382;-4.0009429340939203e-07;-3.8633267835094324e-07;10.000052462814006;0.833624444624937;0.015558930539699808;0.015562525066432426;0.7976075521337931;0.014895097107212157;1.044978335746584;0.7978479793821046
2.317384;1.0442667590820711;0.8333891120451734;0.7977219979003901;-4.004183685001781e-07;-3.869513291579882e-07;10.000053377274009;0.8336236956954673;0.015558949904755936;0.015562494235986728;0.7976065647950261;0.014895087091889159;1.0449785770824294;0.797847233593117
2.327384;1.0442702225279021;0.8333898510277826;0.7977222659205919;-4.007361051278777e-07;-3.875801140194078e-07;10.000053445310272;0.8336229016787983;0.015558970088728228;0.01556246355047193;0.7976055763875793;0.014895075804533012;1.0449787875482175;0.7978465143495862
2.337384;1.044273744490026;0.833390519477685;0.797722530756913;-4.010471698863104e-07;-3.882169863469847e-07;10.000052697064572;0.8336220600267509;0.015558991070268358;0.01556243312069348;0.7976045892721862;0.014895063181086892;1.0449789630578705;0.7978458205457274
2.347384;1.0442773170851947;0.8333911128676608;0.7977227920452348;-4.0135136371945173e-07;-3.888601216506594e-07;10.000051159619986;0.8336211684106137;0.015559012849564718;0.015562403047240898;0.7976036047100262;0.014895049166824296;1.044979099783375;0.7978451506102734
2.357384;1.044280932363878;0.8333916262043369;0.7977230491949465;-4.016488009717122e-07;-3.8950821800089917e-07;10.000048847268594;0.8336202250405721;0.015559035445213065;0.015562373413486838;0.7976026228138077;0.014895033721300481;1.044979194721853;0.7978445023898328
2.367384;1.0442845832801113;0.8333920555490167;0.7977233008853556;-4.019401199615805e-07;-3.9016024706316324e-07;10.000045767407862;0.8336192283785335;0.015559058878920085;0.01556234427636588;0.7976016433944043;0.014895016822449316;1.044979246052176;0.7978438730023466
2.377384;1.0442882636159012;0.8333923992361639;0.7977235453691172;-4.0222657125847144e-07;-3.9081482143001614e-07;10.000041933216568;0.8336181769457958;0.01555908315319115;0.01556231566472433;0.7976006666215998;0.014894998468594578;1.044979252694255;0.7978432588708743
2.387384;1.0442919672705462;0.8333926583116757;0.7977237806705832;-4.025098995267891e-07;-3.914700761636103e-07;10.00003736539488;0.8336170691383074;0.015559108240162772;0.01556228758475577;0.7975996931938938;0.014894978674882816;1.0449792139999083;0.7978426561564029
2.397384;1.04429568783015;0.8333928360660383;0.7977240041331228;-4.027920048039605e-07;-3.9212422869257684e-07;10.000032087689682;0.8336159030907287;0.015559134095818923;0.0155622600284421;0.7975987245664586;0.014894957469389769;1.0449791300193167;0.7978420614638575
2.407384;1.0442994185388046;0.833392936876312;0.7977242124844229;-4.0307452622400604e-07;-3.9277608482455686e-07;10.000026126759415;0.8336146770202385;0.015559160684086654;0.015562232980747534;0.7975977632340917;0.01489493489167106;1.0449790018769904;0.7978414724369571
2.417384;1.0443031526023954;0.8333929652186459;0.7977244028809123;-4.033586759207777e-07;-3.934249792022208e-07;10.000019514425263;0.8336133895436875;0.01555918798439273;0.015562206420518473;0.797596812749914;0.014894910984944037;1.0449788318411608;0.7978408881681586
2.427384;1.0443068832535107;0.8333929255147131;0.7977245738006306;-4.036452880415227e-07;-3.940702423919296e-07;10.00001228771063;0.8336120393973396;0.015559215986617773;0.015562180321530573;0.7975958774332328;0.014894885781523917;1.044978622749144;0.797840309083356
2.437384;1.0443106034352971;0.8333928222316367;0.7977247250624042;-4.0393471196890403e-07;-3.947108123056418e-07;10.000004486402803;0.8336106250717702;0.015559244687071053;0.015562154660874952;0.7975949619353477;0.01489485929084853;1.0449783775039052;0.7978397362178941
2.447384;1.0443143058615914;0.8333926595081311;0.7977248572552912;-4.042267071280693e-07;-3.953454615719148e-07;9.999996152084291;0.8336091446601557;0.01555927407981805;0.015562129422451998;0.7975940710110561;0.014894831497154851;1.044978099391988;0.7978391708805835
2.457384;1.0443179832478175;0.8333924409088267;0.797724971051438;-4.045207026822634e-07;-3.959732497268975e-07;9.999987329929592;0.833607595697116;0.015559304145654273;0.015562104591600776;0.7975932097961491;0.014894802369734266;1.0449777924078194;0.7978386149116482
2.467384;1.0443216282864685;0.8333921695764716;0.7977250667122683;-4.0481626074025347e-07;-3.965936135210739e-07;9.999978069727483;0.8336059752284023;0.015559334855966014;0.015562080156454354;0.7975923841931466;0.0148947718787878;1.0449774609374205;0.7978380705074222
2.477384;1.0443252340107476;0.83339184838954;0.7977251440556069;-4.0511341652857334e-07;-3.97206174046417e-07;9.999968422605855;0.8336042804265347;0.015559366183829512;0.015562056117632426;0.7975916005222059;0.014894740004190866;1.0449771091695257;0.7978375397965554
2.487384;1.044328794472109;0.8333914804755747;0.7977252028950321;-4.0541267364807956e-07;-3.978107151053498e-07;9.999958436493571;0.8336025093514694;0.01555939809872763;0.01556203248863083;0.797590864613742;0.0148947067358439;1.0449767407654118;0.7978370249479146
2.497384;1.0443323050892324;0.8333910696149988;0.7977252433678833;-4.0571479079116155e-07;-3.9840740722652244e-07;9.999948154649601;0.8336006613287518;0.0155594305554307;0.015562009280573318;0.7975901813638709;0.014894672072699832;1.0449763589020238;0.7978365280710413
2.507384;1.044335762837205;0.8333906195811391;0.7977252658034827;-4.0602064514576277e-07;-3.989968392438208e-07;9.99993761357916;0.8335987370338954;0.015559463497299999;0.015561986490109626;0.7975895549344306;0.014894636017619037;1.0449759662277687;0.7978360508229613
2.517384;1.044339166266221;0.8333901333874739;0.7977252707006627;-4.06331079558544e-07;-3.9957966551499183e-07;9.999926841202267;0.8335967383150755;0.015559496862097014;0.015561964109140685;0.7975889888081368;0.014894598568144202;1.0449755648833323;0.7978355947751161
2.527384;1.0443425150497505;0.8333896134820165;0.7977252589116055;-4.066468095876261e-07;-4.0015627578529864e-07;9.999915861256776;0.8335946674910932;0.015559530579092502;0.015561942145784543;0.7975884854734521;0.014894559718617296;1.0449751570432302;0.7978351618712204
2.537384;1.0443458095674778;0.8333890618993123;0.7977252314939659;-4.0696847106624736e-07;-4.007267996477894e-07;9.999904699232708;0.83359252653995;0.01555956456680888;0.015561920626655283;0.7975880465776727;0.014894519475037879;1.0449747452025142;0.7978347540213364
2.547384;1.044349050829519;0.8333884800578358;0.7977251895154693;-4.072965203297476e-07;-4.012912367122136e-07;9.999893381764194;0.833590317033208;0.015559598740664598;0.015561899574758916;0.7975876737231768;0.014894477866938533;1.044974331736497;0.7978343724768968
2.557384;1.0443522400431466;0.8333878692610351;0.7977251342097521;-4.076310874410738e-07;-4.018495386272446e-07;9.999881930383609;0.8335880407568989;0.01555963302848524;0.01556187899324897;0.797587368733767;0.014894434949553462;1.0449739187669418;0.7978340175522911
2.567384;1.0443553778460062;0.8333872313835642;0.797725067134865;-4.0797209534762136e-07;-4.0240177491953434e-07;9.99987035962554;0.8335857003796202;0.015559667380522132;0.01556185887221554;0.7975871329960914;0.014894390797401517;1.0449735084340743;0.7978336887377493
2.577384;1.0443584640816963;0.8333865688730924;0.7977249901415218;-4.0831959450948106e-07;-4.0294822613701554e-07;9.999858687760955;0.8335832999038647;0.015559701769251963;0.015561839200688415;0.7975869670180548;0.01489434549330223;1.0449731026038205;0.7978333852640049
2.587384;1.0443614980540983;0.8333858848284889;0.7977249052332117;-4.0867401683028565e-07;-4.0348918310785077e-07;9.99984694940651;0.8335808446896944;0.015559736188090032;0.015561819970044992;0.7975868707915084;0.014894299121054102;1.0449727024936188;0.7978331067543977
2.597384;1.04436447871604;0.8333851833562458;0.7977248140689857;-4.0903604249113634e-07;-4.0402477718899434e-07;9.99983519379734;0.8335783413055409;0.015559770648531424;0.015561801171982595;0.7975868441788396;0.014894251765513478;1.0449723089728544;0.797832853282597
2.607384;1.044367405149364;0.8333844692324741;0.7977247172492584;-4.0940618026669036e-07;-4.0455511475633025e-07;9.99982347322199;0.8335757975473223;0.015559805170273588;0.015561782792033166;0.7975868866658284;0.01489420351183656;1.0449719227517003;0.7978326249532107
2.617384;1.0443702773940031;0.8333837469117179;0.7977246142327618;-4.097844892029829e-07;-4.0508051753548057e-07;9.999811835398702;0.8335732216925384;0.015559839771462552;0.01556176480168586;0.7975869969712422;0.014894154441096574;1.0449715438675915;0.7978324217937558
2.627384;1.0443730962737836;0.8333830201354928;0.797724504065889;-4.101705967238815e-07;-4.0560156802329865e-07;9.999800324452693;0.8335706211233824;0.01555987446346034;0.015561747158854722;0.7975871730899261;0.014894104634751906;1.0449711714149277;0.7978322437414214
2.637384;1.044375861784504;0.8333822927702567;0.7977243862893154;-4.1056387156000694e-07;-4.0611884455307946e-07;9.999788986985147;0.8335680022974344;0.015559909240049888;0.01556172981684915;0.7975874123473697;0.014894054182528193;1.0449708042189023;0.7978320902159218
2.647384;1.0443785718639982;0.833381569885999;0.7977242616163649;-4.109636657221193e-07;-4.066326979345817e-07;9.999777877384872;0.8335653718804418;0.015559944068237717;0.015561712737515606;0.7975877112037003;0.014894003179224952;1.0449704417423042;0.7978319600477052
2.657384;1.0443812228619396;0.8333808576605614;0.7977241319971891;-4.1136959068744453e-07;-4.0714343398704436e-07;9.99976705501793;0.8335627370367197;0.015559978900152467;0.01556169590986056;0.7975880654543905;0.014893951725068823;1.0449700847988643;0.7978318522453319
2.667384;1.0443838105788565;0.8333801620913326;0.7977239999059141;-4.11781726039928e-07;-4.07651579882192e-07;9.99975656927596;0.8335601044765845;0.015560013686957632;0.015561679361145532;0.7975884710867669;0.014893899936461723;1.0449697357681238;0.797831766551594
2.677384;1.044386330683402;0.8333794878516047;0.7977238678410687;-4.122006781071903e-07;-4.0815791231932286e-07;9.99974644431017;0.8335574794953284;0.015560048367714746;0.015561663143382424;0.797588925142085;0.014893847946087292;1.0449693975402892;0.7978317031424194
2.687384;1.0443887791733164;0.8333788385258977;0.797723738691061;-4.1262743740034835e-07;-4.0866338411789963e-07;9.99973667812758;0.8335548662579294;0.015560082851335293;0.015561647306907121;0.7975894260762242;0.014893795891655551;1.0449690720501386;0.7978316623129473
2.697384;1.0443911532950594;0.8333782173944059;0.79772361596984;-4.130631528636536e-07;-4.0916892767443884e-07;9.999727252368517;0.8335522687763912;0.015560117018160142;0.015561631883665227;0.7975899737101884;0.014893743910557073;1.0449687596637738;0.7978316446051941
2.707384;1.0443934519666211;0.8333776268166371;0.7977235033693107;-4.13508999528554e-07;-4.0967509650085646e-07;9.999718141569053;0.8335496913835413;0.015560150733146653;0.015561616885726074;0.797590568945736;0.014893692142047584;1.0449684590576165;0.7978316507946419
2.717384;1.0443956752705643;0.8333770668876994;0.7977234042986646;-4.139659349329003e-07;-4.1018190405485603e-07;9.999709319679553;0.8335471389717048;0.015560183855582266;0.015561602314594435;0.7975912133236882;0.014893640727686275;1.0449681672317825;0.7978316816317493
2.727384;1.044397823967272;0.8333765354115934;0.79772332185951;-4.1443431169024435e-07;-4.10689040191889e-07;9.999700764934623;0.8335446167128621;0.015560216252319984;0.015561588174082357;0.7975919085616844;0.014893589804053451;1.0449678798035629;0.7978317377278251
2.737384;1.0443998996206032;0.8333760288373848;0.7977232592382538;-4.1491377102530333e-07;-4.1119609788775443e-07;9.999692459362304;0.8335421289170235;0.015560247814627918;0.015561574475628606;0.7975926562466957;0.014893539496565265;1.0449675916969656;0.7978318195435534
2.747384;1.0444019045545054;0.8333755430683583;0.7977232200312491;-4.154034872596123e-07;-4.117025334187358e-07;9.999684383440973;0.8335396786324247;0.015560278459807515;0.015561561230758891;0.7975934576955646;0.014893489923476904;1.0449672980943732;0.797831927527376
2.757384;1.04440384104047;0.8333750743819404;0.7977232082174561;-4.1590244411656696e-07;-4.122075747111858e-07;9.99967651466687;0.8335372686093665;0.01556030811357466;0.015561548437961143;0.7975943137188618;0.014893441200913501;1.0449669951110354;0.7978320623496034
2.767384;1.0444057102138442;0.8333746202536026;0.7977232283229235;-4.1640963135167997e-07;-4.127103305214609e-07;9.999668833431375;0.8335349020862253;0.015560336687943502;0.015561536076187312;0.7975952243760761;0.014893393443490567;1.0449666799958865;0.7978322247384161
2.777384;1.0444075117353093;0.8333741791369802;0.7977232858291444;-4.169243199247502e-07;-4.1320994391685195e-07;9.9996613303744;0.8335325825229329;0.015560364075351248;0.015561524113351727;0.7975961890968619;0.014893346768373778;1.0449663512104668;0.7978324152691079
2.787384;1.0444092448326052;0.833373749435281;0.7977233870960931;-4.174462447801964e-07;-4.137054820395187e-07;9.999654012421809;0.83353031294847;0.015560390171005564;0.015561512523469523;0.7975972066188052;0.014893301305665591;1.044966008645744;0.797832634788129
2.797384;1.04441090982506;0.8333733291968288;0.7977235388192855;-4.179753814438695e-07;-4.1419570509189357e-07;9.999646906792568;0.8335280957106137;0.015560414896536794;0.015561501293944202;0.7975982743254865;0.01489325720346436;1.0449656535143992;0.7978328848445521
2.807384;1.044412508374971;0.8333729168344232;0.7977237477775599;-4.1851168282298263e-07;-4.1467918236746693e-07;9.999640056733199;0.8335259328353548;0.015560438198016321;0.015561490418646854;0.7975993878797587;0.014893214616540458;1.044965287195876;0.7978331671737229
2.817384;1.044414042553183;0.8333725113203301;0.7977240207656975;-4.190551419943272e-07;-4.1515474603631354e-07;9.999633509159885;0.8335238263220726;0.015560460041718205;0.015561479890565166;0.7976005415724318;0.014893173691148027;1.0449649097222196;0.7978334828820843
2.827384;1.0444155143593725;0.8333721115093427;0.7977243640965813;-4.196059098509774e-07;-4.1562178085203903e-07;9.999627303692188;0.8335217774785176;0.015560480425244128;0.015561469701627533;0.7976017289137985;0.014893134561589924;1.0449645192289378;0.7978338324517213
2.837384;1.0444169260201703;0.833371715756773;0.7977247830439962;-4.2016423316090616e-07;-4.1608010235839335e-07;9.999621464846193;0.8335197862022036;0.015560499377183677;0.015561459845180519;0.7976029430833673;0.01489309734811411;1.0449641122486677;0.7978342163137123
2.847384;1.0444182801808173;0.8333713220690732;0.7977252817548943;-4.207302528486394e-07;-4.1652959389179233e-07;9.99961599688766;0.8335178513333079;0.015560516929643378;0.015561450324085622;0.7976041771462434;0.01489306214899678;1.0449636841972345;0.7978346351027655
2.857384;1.044419579600553;0.8333709283404911;0.7977258631915477;-4.2130379202639914e-07;-4.1696989419723124e-07;9.999610891229688;0.8335159710709659;0.015560533096841364;0.01556144116405782;0.7976054243331545;0.014893029039747489;1.0449632297298281;0.797835089215627
2.867384;1.0444208270907331;0.8333705326031884;0.7977265289497406;-4.2188433691842234e-07;-4.1740037395492435e-07;9.999606144223796;0.8335141430691397;0.015560547886519593;0.01556143241461062;0.7976066781479628;0.014892998077090505;1.0449627427373778;0.7978355786083704
2.877384;1.0444220259841512;0.8333701332318925;0.7977272795762935;-4.2247113508130636e-07;-4.178203334017167e-07;9.999601764596308;0.8335123650638445;0.015560561317112006;0.015561424136873734;0.7976079321119102;0.014892969297855087;1.0449622161246006;0.7978361035771673
2.887384;1.0444231797028585;0.833369728915556;0.7977281151082932;-4.230631537425984e-07;-4.18229162753321e-07;9.999597764621395;0.8335106352964488;0.015560573419092252;0.015561416390648834;0.7976091799881571;0.014892942719902026;1.0449616415473262;0.7978366650954181
2.897384;1.0444242905855874;0.8333693184165634;0.7977290351319626;-4.23659111091187e-07;-4.186263902921427e-07;9.9995941520099;0.8335089520500316;0.015560584234219299;0.015561409220152889;0.7976104164930331;0.014892918350129477;1.0449610092935584;0.7978372637266027
2.907384;1.0444253601350875;0.8333689005327077;0.7977300386928796;-4.242577895882022e-07;-4.190116814502151e-07;9.999590934757393;0.8335073134970852;0.015560593818658028;0.015561402646989901;0.7976116376186017;0.014892896195122931;1.044960308440074;0.7978378984885385
2.917384;1.0444263902638289;0.8333684745824901;0.7977311243782614;-4.248583253277962e-07;-4.193848608073326e-07;9.999588126738814;0.8335057183488078;0.01556060224834038;0.015561396682769067;0.7976128405365988;0.014892876263531587;1.0449595272940448;0.7978385668532196
2.927384;1.0444273834468716;0.8333680410854529;0.79773229045068;-4.2546027028879533e-07;-4.197458858281185e-07;9.999585739997443;0.8335041663325033;0.015560609623888543;0.015561391347587302;0.7976140233877114;0.014892858550652364;1.0449586544435019;0.7978392654144305
2.937384;1.0444283421505467;0.8333676021440097;0.7977335350930377;-4.2606352620547555e-07;-4.200947070513338e-07;9.999583774106544;0.833502657931434;0.015560616067410483;0.015561386673493022;0.7976151848946192;0.014892843020868117;1.0449576801689826;0.7978399905409874
2.947384;1.04442926873324;0.8333671612056789;0.7977348565813511;-4.266682664669711e-07;-4.2043116389947974e-07;9.999582214755058;0.8335011937437317;0.015560621710932608;0.015561382693334945;0.7976163241334596;0.014892829611718634;1.0449565970154804;0.7978407388748093
2.957384;1.044430165457226;0.8333667220896932;0.7977362531676078;-4.2727488901889237e-07;-4.2075493661417175e-07;9.99958103755392;0.8334997742107078;0.01556062667457556;0.015561379431764133;0.7976174409139836;0.014892818248802618;1.0449553993542475;0.7978415073659054
2.967384;1.0444310347517134;0.8333662878732437;0.7977377231759327;-4.2788399806641536e-07;-4.210655223934676e-07;9.999580212420039;0.8334983997173038;0.01556063103885196;0.015561376910767338;0.79761853585529;0.01489280885408032;1.044954083001504;0.7978422927514832
2.977384;1.0444318800195473;0.8333658605056778;0.7977392656888866;-4.2849642959535725e-07;-4.2136238587793597e-07;9.999579708626511;0.8334970705620117;0.015560634831597434;0.015561375165082495;0.7976196093359269;0.014892801354454284;1.0449526452914126;0.7978430912259528
2.987384;1.0444327058763223;0.8333654410500879;0.7977408808113696;-4.291132791464257e-07;-4.2164519213355253e-07;9.999579500099475;0.8334957869356319;0.015560638033615463;0.0155613742514575;0.7976206603756255;0.014892795687119561;1.0449510854964248;0.7978438985824695
2.997384;1.044433517453023;0.8333650299193837;0.7977425686122063;-4.2973580252965854e-07;-4.2191381855076235e-07;9.999579570095529;0.833494548750602;0.015560640594556332;0.015561374237596322;0.7976216864166654;0.014892791794580725;1.044949405468423;0.7978447103092732
3.007384;1.0444343193459087;0.8333646273736818;0.7977443279188715;-4.303651176620958e-07;-4.221682381979987e-07;9.999579910557998;0.833493355097434;0.015560642455301685;0.015561375179809048;0.7976226839390083;0.01489278961997704;1.044947609805609;0.7978455217381903
3.017384;1.0444351146254074;0.8333642343676113;0.797746156206175;-4.310019761413791e-07;-4.224085395866684e-07;9.999580513748294;0.8334922038573364;0.015560643564021056;0.01556137711690303;0.7976236495683064;0.01489278910876352;1.044945704880339;0.7978463285694611
3.027384;1.0444359048358318;0.8333638525707321;0.7977480501027933;-4.3164692669709197e-07;-4.226349935988005e-07;9.999581367661953;0.8334910914521869;0.01556064387834822;0.015561380084481916;0.7976245808770925;0.01489279020837634;1.0449436973876918;0.7978471273896435
3.037384;1.0444366915375403;0.8333634833929168;0.797750005684367;-4.323004929814211e-07;-4.2284803425917177e-07;9.999582460789847;0.8334900126248398;0.015560643365282109;0.015561384124444745;0.7976254766380108;0.014892792860646964;1.0449415939161608;0.7978479158893687
3.047384;1.0444374777505543;0.8333631274896935;0.7977520182754039;-4.329629524071388e-07;-4.2304818822812806e-07;9.99958378400984;0.8334889608485069;0.015560642007826543;0.015561389272715867;0.7976263371246182;0.014892796998322277;1.0449394015535505;0.7978486929761369
3.057384;1.0444382673137982;0.8333627853282887;0.7977540820995385;-4.3363420068903074e-07;-4.232359805348915e-07;9.99958532781123;0.8334879291023256;0.015560639806516384;0.015561395540139841;0.7976271641885275;0.014892802547212163;1.044937128176194;0.79784945885533
3.067384;1.0444390631320855;0.8333624578794083;0.7977561905141015;-4.3431400699224706e-07;-4.2341186986443477e-07;9.99958708370015;0.8334869103575344;0.015560636766217885;0.015561402911020336;0.7976279608497596;0.014892809421777429;1.044934782177503;0.7978502150004375
3.077384;1.0444398666784869;0.8333621465853033;0.7977583368944735;-4.350022083118705e-07;-4.2357622246000564e-07;9.999589048363267;0.8334858981399342;0.015560632883954541;0.01556141135599133;0.7976287310031163;0.014892817519277355;1.0449323725052435;0.7978509639528677
3.087384;1.044440678872313;0.8333618527529312;0.7977605150961175;-4.3569878618003077e-07;-4.2372925437029304e-07;9.999591227918266;0.8334848873650988;0.01556062814769654;0.015561420842166893;0.7976294791246612;0.014892826722442822;1.0449299090994488;0.7978517088534602
3.097384;1.0444415005456023;0.8333615772006807;0.7977627189809257;-4.364040287531117e-07;-4.238709206016774e-07;9.999593644385929;0.8334838749133511;0.015560622540915994;0.0155614313375977;0.7976302096658576;0.01489283690783361;1.0449274027858926;0.797852452948074
3.107384;1.044442331901768;0.833361320448766;0.7977649420051666;-4.371184948998475e-07;-4.240008548454528e-07;9.999596343170245;0.8334828594115782;0.015560616049826555;0.015561442809975179;0.7976309265318142;0.014892847954062328;1.0449248642158138;0.79785319942547
3.117384;1.0444431721673044;0.8333610828609712;0.7977671774272097;-4.378426825456045e-07;-4.241185233465036e-07;9.99959939559471;0.8334818402275516;0.015560608663645337;0.015561455219190851;0.7976316331092609;0.014892859750647702;1.0449223029003996;0.7978539513743764
3.127384;1.0444440200663208;0.8333608645721476;0.7977694184701286;-4.3857674699889574e-07;-4.2422347339829275e-07;9.999602890748152;0.8334808163431645;0.015560600365856304;0.01556146851324953;0.7976323330036247;0.014892872206331459;1.0449197271005402;0.7978547116146689
3.137384;1.0444448744850097;0.8333606655922363;0.7977716581772223;-4.3932046143109347e-07;-4.2431534380349897e-07;9.999606919403112;0.833479785690991;0.015560591131703922;0.015561482634829565;0.7976330306942893;0.014892885242118995;1.0449171435986029;0.7978554825423533
3.147384;1.04444573470095;0.833360486024483;0.7977738893090524;-4.400733518956632e-07;-4.243937018119458e-07;9.99961156304009;0.8334787453016647;0.015560580932442744;0.015561497530491743;0.7976337311233254;0.014892898771167456;1.044914557084031;0.7978562661135566
3.157384;1.0444466002990234;0.8333603260118634;0.7977761045022289;-4.4083480464958493e-07;-4.2445814348028173e-07;9.99961689635774;0.8334776922397522;0.015560569732913672;0.015561513150063353;0.7976344387596135;0.014892912693927146;1.0449119704458636;0.7978570638050873
3.167384;1.044447471209247;0.8333601856253204;0.7977782968934535;-4.4160399561675113e-07;-4.2450855927249727e-07;9.999622994835123;0.8334766245200581;0.015560557487162402;0.015561529438080026;0.797635157115664;0.014892926909317171;1.044909386050636;0.797857876589427
3.177384;1.04444834758532;0.8333600652637595;0.7977804609017626;-4.4237985542211863e-07;-4.245449954137415e-07;9.99962993336618;0.8334755413444278;0.01556054414186888;0.015561546329789205;0.7976358887036428;0.014892941320133538;1.0449068066609333;0.7978587054739413
3.187384;1.0444492291182645;0.8333599660447061;0.7977825926641975;-4.4316128004879777e-07;-4.2456732926151385e-07;9.999637776979515;0.8334744426365349;0.01556052964414896;0.015561563753041706;0.7976366353243183;0.014892955836210165;1.044904235262568;0.7978595522555623
3.197384;1.0444501142980929;0.8333598893112543;0.7977846901866446;-4.4394736145952915e-07;-4.2457527321865045e-07;9.999646579107155;0.8334733283514468;0.015560513950843678;0.015561581630599753;0.7976373985029339;0.01489297037875025;1.044901674744762;0.7978604191852423
3.207384;1.0444510001315483;0.8333598360214061;0.7977867529566769;-4.4473738987170024e-07;-4.245684516551408e-07;9.999656387519552;0.8334721984773764;0.015560497029878249;0.015561599884808762;0.7976381794544293;0.014892984874341198;1.04489912849763;0.7978613075016037
3.217384;1.0444518825711697;0.8333598069656157;0.7977887809146007;-4.4553054917953475e-07;-4.2454634061160807e-07;9.999667242662706;0.8334710535326002;0.015560478850903139;0.015561618443315358;0.7976389787118314;0.014892999242901345;1.0448966009962994;0.7978622164791006
3.227384;1.0444527576786506;0.8333598030432235;0.7977907736701384;-4.463254991211804e-07;-4.24508215933548e-07;9.999679172037837;0.8334698944949325;0.01556045938563427;0.015561637239077294;0.7976397961841214;0.01489301338901749;1.0448940974240346;0.7978631441058973
3.237384;1.044453622552389;0.8333598251504218;0.7977927303530068;-4.471203138391937e-07;-4.244531398449828e-07;9.999692192829325;0.8334687223221644;0.015560438616442502;0.015561656204726777;0.7976406317768082;0.014893027201932318;1.044891623004861;0.797864088603024
3.247384;1.044454475345108;0.8333598743715901;0.7977946495772803;-4.4791282742609445e-07;-4.2438003893086255e-07;9.999706320211512;0.8334675377572843;0.01556041653377746;0.01556167527154156;0.7976414860208907;0.014893040569415044;1.0448891823472688;0.7978650494169222
3.257384;1.0444553149452729;0.8333599521138219;0.7977965290986784;-4.487010128179547e-07;-4.242879371372477e-07;9.999721571832314;0.8334663414482849;0.015560393127215924;0.01556169437777856;0.7976423601939548;0.014893053387666581;1.0448867786941798;0.7978660270479296
3.267384;1.0444561408389201;0.8333600594459194;0.7977983652901305;-4.4948317423123486e-07;-4.241761926922159e-07;9.999737962233882;0.8334651341896424;0.015560368379707678;0.015561713477342205;0.7976432559983497;0.014893065549642707;1.044884413773922;0.7978670221512459
3.277384;1.0444569529587613;0.8333601966271087;0.7978001533817246;-4.502579155385555e-07;-4.2404451607728927e-07;9.999755497013446;0.8334639171390398;0.015560342261778852;0.015561732540247508;0.7976441751883455;0.014893076937882398;1.044882088493669;0.7978680349414136
3.287384;1.0444577514134092;0.833360363701341;0.7978018888142681;-4.5102387504280613e-07;-4.2389278077271596e-07;9.999774176051325;0.8334626916201462;0.015560314726112495;0.015561751541559076;0.7976451192205194;0.014893087445182059;1.044879803585936;0.7978690649654715
3.297384;1.0444585363551624;0.833360560963746;0.7978035682841713;-4.5177944737715263e-07;-4.2372079090354274e-07;9.999793994570151;0.8334614582710541;0.015560285712923025;0.015561770451179662;0.797646088728472;0.014893097001591193;1.044877559500224;0.7978701110077852
3.307384;1.0444593077581918;0.8333607887390537;0.7978051895711875;-4.525229054746872e-07;-4.235281992828908e-07;9.999814939946628;0.8334602162989171;0.015560255165464115;0.015561789237496926;0.7976470831469286;0.014893105579755825;1.0448753559115445;0.7978711716436953
