time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
3.317384;1.044460064741988;0.8333610475414753;0.7978067509022987;-4.5325278250829954e-07;-4.2331466813230294e-07;9.999836993762885;0.8334589639737979;0.015560223040681904;0.01556180787048724;0.7976481009249896;0.01489311317188661;1.0448731919467875;0.7978722459802096
3.327384;1.0444608053029567;0.8333613385711904;0.7978082505396683;-4.5396796009208274e-07;-4.2308009648533016e-07;9.999860135447724;0.8334576999464435;0.015560189309570913;0.015561826318764757;0.7976491399425669;0.014893119758354011;1.044871067353565;0.7978733336923038
3.337384;1.0444615272501137;0.8333616636638091;0.7978096867457712;-4.546673878704814e-07;-4.228246915863153e-07;9.99988434018452;0.8334564238634458;0.015560153955360903;0.015561844554803448;0.7976501978681104;0.014893125301213013;1.0448689831131517;0.7978744348571456
3.347384;1.044462229187828;0.8333620248085635;0.7978110581203224;-4.5534978584898385e-07;-4.225488328501601e-07;9.999909574256725;0.833455136189412;0.015560116979609556;0.015561862562328976;0.7976512724703105;0.014893129764741457;1.0448669407866593;0.7978755498105207
3.357384;1.0444629106025023;0.8333624239972519;0.7978123641547173;-4.560135536764993e-07;-4.222529148344918e-07;9.999935796257509;0.8334538380161641;0.015560078408845162;0.01556188032748439;0.79765236148049;0.014893133139193361;1.044864941793514;0.7978766785724181
3.367384;1.0444635717128699;0.8333628635971271;0.7978136056937282;-4.566567762834661e-07;-4.219373817753209e-07;9.999962960226652;0.8334525308839078;0.015560038285999968;0.015561897817081978;0.7976534621201229;0.014893135457543005;1.0448629870287676;0.7978778204248894
3.377384;1.044464213560489;0.8333633464508085;0.7978147848115529;-4.5727730659579164e-07;-4.216028692254661e-07;9.999991010494915;0.8334512166397502;0.01555999665185995;0.015561914966081678;0.7976545709697794;0.014893136800912933;1.044861076463034;0.797878974167671
3.387384;1.0444648384002977;0.8333638751227022;0.7978159040479662;-4.5787309986525906e-07;-4.212503027763966e-07;10.000019876831523;0.8334498974693012;0.01555995353606028;0.01556193168606661;0.7976556843650572;0.014893137288818891;1.0448592092275764;0.7978801382787329
3.397384;1.0444654501375503;0.8333644510618085;0.7978169658196314;-4.5844252242629735e-07;-4.208810026403539e-07;10.000049480173034;0.8334485756351225;0.015559908967980617;0.015561947886411171;0.7976567990086466;0.014893137063020466;1.0448573846375242;0.7978813105112972
3.407384;1.044466054003336;0.8333650744963104;0.7978179725417834;-4.589842689839939e-07;-4.204967001127778e-07;10.000079737782054;0.8334472528119876;0.015559862987092244;0.015561963490587524;0.7976579122007047;0.014893136272223578;1.0448556035532892;0.7978824877308112
3.417384;1.0444666555621869;0.8333657447960741;0.7978189268334153;-4.594971429595748e-07;-4.20099224061271e-07;10.000110561494084;0.8334459301899195;0.015559815635172423;0.01556197843344137;0.7976590213823195;0.014893135059182605;1.0448538686171087;0.7978836667185077
3.427384;1.044467260350846;0.833366460826836;0.7978198311520708;-4.599800382915642e-07;-4.1969011795545695e-07;10.000141859736143;0.8334446097952923;0.015559766955474494;0.015561992648272256;0.7976601237329017;0.014893133550871695;1.0448521831042181;0.7978848452743076
3.437384;1.0444678746006855;0.8333672209932147;0.7978206868114246;-4.6043205830903034e-07;-4.192706156155798e-07;10.000173542299551;0.8334432955406903;0.015559717005578169;0.015562006070647859;0.7976612163978861;0.014893131850188684;1.0448505499469285;0.7978860223415839
3.447384;1.0444685059277972;0.83336802310768;0.7978214932389402;-4.6085257172795384e-07;-4.188417578632256e-07;10.000205519130926;0.8334419928979966;0.015559665857645153;0.015562018657554981;0.7976622969268248;0.014893130036456715;1.0448489716510223;0.7978871972878335
3.457384;1.0444691626058025;0.8333688643308474;0.797822248751661;-4.6124115466074957e-07;-4.1840443688210984e-07;10.000237701731585;0.8334407079465349;0.015559613589948961;0.015562030389972075;0.797663363699262;0.014893128178494978;1.0448474504558525;0.7978883694252148
3.467384;1.044469851368317;0.8333697409180828;0.7978229522518343;-4.615975299896557e-07;-4.1795962204638164e-07;10.000270011554381;0.8334394467915743;0.015559560284117563;0.015562041258336148;0.7976644162757115;0.01489312634267496;1.0448459881308823;0.7978895378329129
3.477384;1.044470575484902;0.8333706480805604;0.7978236041222597;-4.619215930216302e-07;-4.1750868293199847e-07;10.000302382557845;0.833438214817456;0.015559506023672785;0.015562051256378974;0.797665455216209;0.014893124583319987;1.0448445853297095;0.7978907008791005
3.487384;1.0444713345261551;0.8333715805261197;0.7978242058559033;-4.622134272089285e-07;-4.17053391466964e-07;10.000334756350734;0.8334370153264081;0.015559450896153017;0.015562060378111415;0.7976664813228596;0.01489312293208597;1.044843240962702;0.7978918556514405
3.497384;1.04447212529214;0.8333725330478171;0.797824759086282;-4.6247319136145153e-07;-4.165955427656346e-07;10.00036708172161;0.8334358489341277;0.0155593949966593;0.015562068604854604;0.7976674950917001;0.014893121404763256;1.044841952115897;0.7978929983593787
3.507384;1.0444729428515003;0.8333735003250462;0.7978252648607534;-4.6270100590739577e-07;-4.1613652737678934e-07;10.000399320049643;0.8334347143424584;0.015559338422104281;0.015562075898107607;0.7976684970294857;0.014893120014190278;1.0448407145643193;0.7978941254920875
3.517384;1.0444737815253031;0.8333744764556537;0.7978257236681568;-4.628969832760896e-07;-4.156771949467459e-07;10.000431446160114;0.8334336092687817;0.015559281264764854;0.015562082212915255;0.7976694882372242;0.01489311877389322;1.0448395236628312;0.797895234299849
3.527384;1.0444746360949153;0.833375455256424;0.7978261359182856;-4.6306130621750905e-07;-4.1521804751530233e-07;10.000463445901197;0.8334325311996826;0.015559223609647928;0.015562087518137029;0.7976704701887374;0.014893117699771275;1.044838375430154;0.797896322884773
3.537384;1.044475502835233;0.8333764312337448;0.7978265018990321;-4.6319424724081396e-07;-4.147594843859669e-07;10.00049532108804;0.8334314782701611;0.015559165527919054;0.015562091805314093;0.7976714439918342;0.014893116816210002;1.0448372674297954;0.7978973904826169
3.547384;1.0444763795211096;0.8333774003686341;0.797826821120195;-4.6329623833381233e-07;-4.143018136997455e-07;10.000527094054698;0.8334304497311623;0.015559107075685827;0.015562095089678646;0.797672410411994;0.014893116159689922;1.0448361990992088;0.7978984370809281
3.557384;1.0444772647043015;0.8333783600616728;0.7978270918448145;-4.633680936135153e-07;-4.138451246957061e-07;10.000558801238347;0.8334294458334153;0.015559048303842181;0.015562097410513684;0.7976733707097042;0.01489311577383044;1.044835171391024;0.7978994626767797
3.567384;1.0444781576344069;0.8333793079902444;0.7978273114488967;-4.634111444907812e-07;-4.133892189323337e-07;10.00059048393964;0.833428467225975;0.015558989269298999;0.015562098826102726;0.7976743270415865;0.01489311569956728;1.044834186012255;0.7979004671483517
3.577384;1.0444790591247486;0.8333802407686335;0.7978274777421477;-4.6342704376398336e-07;-4.1293355406964396e-07;10.000622182355123;0.8334275140439228;0.01555893004336461;0.015562099406427716;0.797675282246099;0.014893115971172969;1.0448332452439888;0.7979014503571394
3.587384;1.0444799722046276;0.8333811539685814;0.7978275899280074;-4.6341739147273757e-07;-4.124772633039405e-07;10.000653929364358;0.8334265855710294;0.015558870714832987;0.01556209923443114;0.7976762396687037;0.014893116619599156;1.0448323522796603;0.7979024121484457
3.597384;1.044480901806083;0.8333820435130501;0.7978276481809085;-4.633834116936748e-07;-4.1201935206260684e-07;10.000685749234064;0.8334256806580315;0.015558811385091782;0.015562098413183996;0.7976772027247733;0.014893117676818966;1.0448315110370385;0.7979033523958121
3.607384;1.0444818537637324;0.8333829064682641;0.7978276528619532;-4.633258467613626e-07;-4.115589705221331e-07;10.000717668810315;0.8334247980491799;0.015558752158464592;0.01556209706257195;0.7976781740894999;0.014893119179831922;1.0448307255375762;0.7979042708644287
3.617384;1.0444828338098646;0.8333837401072794;0.7978276041899822;-4.6324516814779313e-07;-4.1109563392365926e-07;10.000749729015382;0.8334239363025345;0.015558693136195996;0.015562095295005306;0.7976791553639282;0.01489312117281899;1.044829999162771;0.7979051668679032
3.627384;1.0444838471935827;0.8333845409312206;0.7978275025662831;-4.6314184891692765e-07;-4.1062923745489884e-07;10.000781979074379;0.8334230937817229;0.015558634422066234;0.015562093187803768;0.7976801475848033;0.014893123708006663;1.0448293338117138;0.7979060390282987
3.637384;1.0444848988652602;0.8333853052350796;0.7978273495704007;-4.6301650572737234e-07;-4.101597521344199e-07;10.000814457732405;0.8334222689571922;0.015558576133416465;0.015562090784229566;0.7976811518909526;0.0148931268495445;1.044828729647099;0.797906885269497
3.647384;1.0444859935898883;0.8333860302429688;0.7978271487927896;-4.6287011056036e-07;-4.0968674843970626e-07;10.000847181175038;0.8334214606049405;0.01555851840682973;0.015562088118869355;0.7976821695514867;0.014893130673092003;1.0448281857893758;0.7979077029383713
3.657384;1.0444871358131467;0.8333867145167391;0.7978269059342535;-4.6270422644472915e-07;-4.0920925750622607e-07;10.000880147676103;0.8334206678023869;0.01555846139937958;0.015562085228570015;0.7976832013900071;0.014893135255666485;1.044827700706762;0.7979084888779869
3.667384;1.0444883294337575;0.8333873576861581;0.7978266282562068;-4.6252094249699247e-07;-4.0872621611780843e-07;10.000913351351352;0.8334198901743878;0.015558405288713526;0.015562082137555314;0.7976842471155112;0.014893140671031126;1.0448272710725022;0.7979092396629606
3.677384;1.0444895771706064;0.8333879600218521;0.7978263236108258;-4.623224120542147e-07;-4.082369171400878e-07;10.000946794665957;0.8334191281938274;0.015558350273246509;0.015562078843838919;0.7976853048052793;0.014893146990674752;1.0448268907879636;0.7979099521338087
3.687384;1.044490879769448;0.8333885221509817;0.7978259993827048;-4.621102993752885e-07;-4.077411036904314e-07;10.000980489190612;0.8334183830077672;0.015558296568621737;0.015562075329833364;0.7976863704949724;0.014893154273608412;1.0448265519247177;0.7979106236186359
3.697384;1.0444922359773132;0.8333890446727271;0.7978256618474258;-4.6188567203643887e-07;-4.072390727214194e-07;10.001014442077125;0.8334176560274198;0.015558244393648711;0.015562071587055618;0.7976874380454827;0.014893162553676466;1.0448262460745916;0.797911251591707
3.707384;1.044493643003158;0.8333895277658433;0.797825316400089;-4.616493557357434e-07;-4.0673182936492e-07;10.001048649321959;0.8334169482934445;0.015558193950203797;0.015562067624125155;0.7976884997234027;0.014893171836945164;1.044825965077154;0.7979118335520795
3.717384;1.044495096980612;0.8333899715808529;0.797824968195703;-4.6140220711222096e-07;-4.0622095330416504e-07;10.001083104278472;0.8334162596645169;0.015558145406929838;0.015562063454566689;0.7976895474471647;0.014893182106725435;1.0448257017440816;0.7979123676725594
3.727384;1.0444965939804889;0.8333903770268792;0.7978246225603197;-4.611451922530035e-07;-4.057082588457308e-07;10.001117804011116;0.8334155888765259;0.015558098892669509;0.015562059091157895;0.7976905740919364;0.014893193334389007;1.0448254501726897;0.7979128533771932
3.737384;1.0444981310698085;0.8333907458118901;0.7978242852071806;-4.608795501116732e-07;-4.0519564668003853e-07;10.00115275164934;0.8334149345584786;0.015558054505263345;0.015562054553070779;0.7976915741781757;0.014893205486958631;1.0448252055212304;0.7979132910098454
3.747384;1.044499706582336;0.8333910797634696;0.7978239624541036;-4.60606869317885e-07;-4.0468520070410446e-07;10.001187959276594;0.8334142960806974;0.01555801232909191;0.015562049865735566;0.7976925436777119;0.014893218524366614;1.0448249641024308;0.7979136814361684
3.757384;1.0445013201718296;0.8333913803572099;0.7978236611889185;-4.6032877698205826e-07;-4.04179119664959e-07;10.001223446587685;0.8334136737137384;0.015557972440000633;0.015562045050995371;0.7976934796217614;0.014893232403965019;1.044824723636573;0.7979140262169989
3.767384;1.0445029727701196;0.8333916489116875;0.7978233878889479;-4.600465592325466e-07;-4.0367939267040497e-07;10.00125923571816;0.8334130681986871;0.01555793489727964;0.015562040124182245;0.7976943800717948;0.014893247099760998;1.044824483356153;0.7979143275145921
3.777384;1.0445046659922241;0.8333918864977167;0.7978231470031537;-4.597611568396093e-07;-4.031877313839952e-07;10.001295341052797;0.83341248020846;0.015557899746519737;0.015562035096116332;0.7976952439882257;0.014893262606495244;1.0448242442381879;0.7979145874187091
3.787384;1.0445064011126246;0.8333920930068197;0.7978229399728645;-4.5947341265906566e-07;-4.027058828685682e-07;10.001331759011133;0.8334119101475685;0.015557867031718624;0.01556202997142155;0.7976960708334229;0.01489327892497057;1.0448240089932506;0.7979148072352004
3.797384;1.0445081781862602;0.8333922666816118;0.7978227657306081;-4.5918420994152676e-07;-4.0223587343554995e-07;10.001368470779104;0.8334113578761825;0.015557836791153211;0.015562024754268794;0.7976968601521514;0.014893296055694834;1.0448237817595991;0.7979149870860097
3.807384;1.0445099958894029;0.8333924050079653;0.7978226223313852;-4.588944281448947e-07;-4.017799828628847e-07;10.001405451034705;0.8334108220648248;0.015557809039443619;0.01556201946707727;0.7976976114093406;0.014893313998598303;1.0448235678204443;0.7979151263165363
3.817384;1.0445118517879566;0.8333925061757093;0.7978225081028341;-4.586048688616461e-07;-4.013405414946554e-07;10.001442664909945;0.8334103000127256;0.015557783757346;0.0155620141632983;0.7976983244215059;0.01489333275156304;1.044823372989399;0.7979152245029745
3.827384;1.0445137426804765;0.8333925695805006;0.7978224216312547;-4.5831619157148343e-07;-4.0091969520813476e-07;10.00148005546757;0.8334097882398332;0.015557760895943405;0.015562008917756859;0.7976989996669863;0.014893352311347412;1.0448232028024111;0.7979152817914237
3.837384;1.0445156651064291;0.8333925949681626;0.7978223616060377;-4.580288457877773e-07;-4.0051933196935117e-07;10.00151753856231;0.8334092831020965;0.015557740391257596;0.015562003797757984;0.797699637839197;0.014893372672572241;1.0448230621026338;0.7979152984074894
3.847384;1.0445176154947096;0.8333925820052374;0.7978223269869213;-4.5774308477125027e-07;-4.0014114392647924e-07;10.001555012331998;0.8334087810943517;0.01555772217419603;0.015561998838625444;0.7977002392557665;0.014893393824768742;1.0448229547762908;0.7979152742051022
3.857384;1.04451958954404;0.8333925312813593;0.7978223169802855;-4.574590495158498e-07;-3.9978660154861214e-07;10.001592373073631;0.8334082788518622;0.01555770616459703;0.015561994051760595;0.7977008036241161;0.0148934157526525;1.0448228831145951;0.7979152082686692
3.867384;1.044521581633746;0.8333924451728415;0.7978223307665853;-4.5717679587923813e-07;-3.9945682628590965e-07;10.001629525657979;0.8334077731924493;0.01555769226375182;0.015561989453523849;0.7977013301001454;0.01489343844274613;1.0448228472295873;0.7979150986176319
3.877384;1.0445235852667507;0.8333923274620197;0.7978223676071519;-4.568962839227678e-07;-3.9915246038620647e-07;10.00166638616738;0.8334072616792034;0.015557680358382052;0.01556198508018654;0.7977018174115651;0.014893461893367434;1.044822845361404;0.7979149430623502
3.887384;1.0445255938409204;0.8333921824067541;0.7978224273027439;-4.5661743379425234e-07;-3.9887369679893274e-07;10.001702881229914;0.8334067431513567;0.01555767033257837;0.0155619809787721;0.7977022641855687;0.014893486112425218;1.0448228748079906;0.7979147407756741
3.897384;1.044527600377423;0.8333920141364841;0.797822510356767;-4.5634021089932097e-07;-3.986205722825148e-07;10.001738944078937;0.8334062176745635;0.015557662086422204;0.015561977184982279;0.7977026696030878;0.014893511098601786;1.044822932414657;0.7979144927570534
3.907384;1.0445295969655486;0.8333918269695918;0.7978226179548722;-4.5606471535883246e-07;-3.9839305885459805e-07;10.001774508281532;0.8334056864214259;0.015557655553112868;0.015561973709832104;0.7977030337682318;0.014893536832283373;1.04482301468793;0.7979142015181294
3.917384;1.0445315751798465;0.8333916263825288;0.797822751902206;-4.5579127129715513e-07;-3.9819073561473603e-07;10.001809506207808;0.8334051515448387;0.015557650696587646;0.01556197054312763;0.7977033575582992;0.014893563290160212;1.0448231185113852;0.7979138710937481
3.927384;1.0445335268967098;0.8333914192316273;0.7978229143746229;-4.5552035758650786e-07;-3.980125316551614e-07;10.001843875148245;0.8334046154723853;0.015557647493090514;0.015561967664703481;0.797703642430895;0.014893590454332627;1.0448232421073118;0.7979135067482569
3.937384;1.0445354447224053;0.8333912128898232;0.7978231078663895;-4.552523874583123e-07;-3.9785661916813626e-07;10.001877565000868;0.8334040800669223;0.01555764591778193;0.015561965061533931;0.7977038904959785;0.01489361829853921;1.0448233849369029;0.7979131139033369
3.947384;1.044537322233005;0.8333910143501009;0.7978233353050914;-4.549875825659913e-07;-3.9772038268741795e-07;10.001910540619006;0.8334035465768858;0.015557645942916268;0.015561962740865232;0.7977041046691594;0.014893646777036298;1.0448235465227242;0.7979126970443202
3.957384;1.044539154423508;0.8333908296218484;0.797823599862974;-4.5472597984598244e-07;-3.9760069665657155e-07;10.001942780728005;0.8334030161594527;0.015557647538298212;0.015561960722788364;0.7977042883539425;0.0148936758315307;1.0448237260081958;0.797912259412005
3.967384;1.0445409381579873;0.8333906632404559;0.7978239045592672;-4.544675122281209e-07;-3.974943312455733e-07;10.00197427671124;0.8334024902640185;0.015557650663874304;0.0155619590219157;0.7977044448351228;0.014893705402507895;1.0448239231469632;0.7979118035508216
3.977384;1.0445426723107558;0.8333905179845917;0.7978242521001272;-4.5421215333089466e-07;-3.973982910006153e-07;10.002005027692839;0.8334019707071909;0.015557655257012946;0.015561957641613102;0.7977045772552858;0.014893735433008282;1.0448241386301576;0.7979113319366522
3.987384;1.044544357726741;0.8333903948540563;0.79782464503488;-4.5396001754491406e-07;-3.9731024242606226e-07;10.002035034767248;0.8334014594272173;0.01555766122784601;0.015561956582550735;0.7977046889781292;0.014893765865550058;1.0448243729133635;0.7979108469394792
3.997384;1.0445459967629014;0.8333902935961223;0.7978250857475894;-4.537113814296804e-07;-3.9722883573787647e-07;10.002064299605385;0.8334009579012189;0.015557668467889077;0.015561955852799562;0.7977047833904429;0.01489379664305555;1.0448246252156155;0.7979103506627286
4.007384;1.044547592201327;0.8333902135126915;0.7978255761926958;-4.534666417375672e-07;-3.971535903604745e-07;10.002092822825489;0.8334004664831208;0.015557676869406378;0.015561955472495899;0.7977048633384769;0.014893827715858088;1.0448248937737028;0.7979098455557901
4.017384;1.0445491463998555;0.8333901535596153;0.7978261176440248;-4.5322623812738613e-07;-3.9708447287708295e-07;10.002120603120604;0.8333999842057207;0.015557686342994887;0.015561955470173017;0.7977049312068007;0.014893859039035002;1.0448251768962962;0.7979093353946363
4.027384;1.0445506612326239;0.8333901117385873;0.7978267103370984;-4.529906532520771e-07;-3.9702143512516633e-07;10.002147639795956;0.8333995092892327;0.01555769681597758;0.015561955878031808;0.7977049894364029;0.014893890561272735;1.0448254733602522;0.797908825486064
4.037384;1.0445521380520537;0.833390084483343;0.7978273532477161;-4.5276041673979467e-07;-3.9696411817620613e-07;10.002173932125755;0.8333990400758746;0.015557708220667398;0.015561956732387581;0.7977050404500039;0.014893922229290524;1.0448257816026685;0.7979083218753928
4.047384;1.0445535773958181;0.8333900665620934;0.7978280443670928;-4.525358506088472e-07;-3.969119210653395e-07;10.002199479962501;0.833398575859008;0.015557720489121631;0.01556195806473739;0.7977050860490169;0.014893954006446813;1.0448260990391836;0.7979078303210405
4.057384;1.0445549789654036;0.8333900519977611;0.7978287811065471;-4.523167300545754e-07;-3.9686429124363534e-07;10.002224291304207;0.8333981168920152;0.015557733550827162;0.015561959883949726;0.7977051272255196;0.014893985876714198;1.0448264219712056;0.7979073554643163
4.067384;1.0445563417212897;0.8333900357353009;0.7978295605282988;-4.5210245170927186e-07;-3.9682084710575575e-07;10.00224838333695;0.8333976639837174;0.015557747334612057;0.015561962172351992;0.7977051648082609;0.01489401783094675;1.0448267454424178;0.797906900593622
4.077384;1.0445576639946155;0.8333900149229163;0.7978303792288468;-4.5189263854201426e-07;-3.9678127236856483e-07;10.002271772253934;0.8333972186975397;0.015557761776864954;0.015561964892177798;0.797705200088679;0.014894049860459946;1.044827063721082;0.7979064681059977
4.087384;1.044558943937229;0.8333899888076336;0.7978312327840422;-4.5168744041553305e-07;-3.9674523093423055e-07;10.002294465095762;0.8333967836526199;0.015557776825472993;0.015561967992854708;0.79770523454392;0.014894081964381344;1.0448273717676213;0.7979060598305825
4.097384;1.044560180081286;0.8333899573384622;0.7978321156967879;-4.5148726095595317e-07;-3.9671237311735746e-07;10.002316459815994;0.8333963623419627;0.015557792442006082;0.015561971427928412;0.7977052693792055;0.014894114155299829;1.0448276663669858;0.7979056771058822
4.107384;1.0445613715124222;0.8333899200561957;0.7978330224921216;-4.512924242974064e-07;-3.966822945161554e-07;10.00233775077704;0.8333959588474624;0.015557808601788828;0.015561975167123595;0.7977053058103682;0.014894146457406226;1.0448279460270904;0.7979053207829024
4.117384;1.0445625172985957;0.8333898763358847;0.7978339488063616;-4.511032323353566e-07;-3.9665436131120915e-07;10.002358330951502;0.8333955774095619;0.01555782528190769;0.015561979185679288;0.7977053457184585;0.014894178899473021;1.0448282097549018;0.7979049908259598
4.127384;1.0445636157616305;0.8333898260445698;0.7978348913790537;-4.5092020646448436e-07;-3.9662740220594703e-07;10.002378185928755;0.8333952217424188;0.015557842454983893;0.015561983451951329;0.7977053920183292;0.014894211503729746;1.0448284556996015;0.7979046860927483
4.137384;1.0445646648064275;0.8333897696375235;0.7978358473599184;-4.507442888883712e-07;-3.9659950988641533e-07;10.002397292850334;0.833394894565012;0.01555786009815696;0.015561987933149847;0.7977054485305264;0.014894244279670612;1.0448286811164078;0.7979044049373478
4.147384;1.0445656629842275;0.8333897079916265;0.7978368138589954;-4.505769439374984e-07;-3.965683336326135e-07;10.002415629332022;0.83339459773389;0.015557878193824717;0.015561992607950206;0.7977055193895451;0.014894277224159973;1.0448288836997761;0.7979041459469653
4.157384;1.0445666100020516;0.8333896420791729;0.7978377880386303;-4.5041996534352936e-07;-3.9653162532428226e-07;10.00243317593593;0.8333943327298783;0.015557896716940658;0.015561997470902629;0.7977056083013002;0.01489431031788241;1.0448290631277442;0.7979039078926988
4.167384;1.044567506505389;0.8333895721257528;0.7978387672163182;-4.5027508934309266e-07;-3.964874944219756e-07;10.002449909218331;0.8333941005528719;0.015557915626347816;0.015562002527754054;0.7977057182147821;0.014894343520802494;1.0448292217929165;0.7979036892217163
4.177384;1.0445683540335584;0.8333894969892359;0.7978397487198156;-4.5014370374824457e-07;-3.964345287872736e-07;10.002465799384787;0.8333939011025431;0.015557934866622792;0.015562007790257508;0.7977058516189536;0.014894376773889585;1.044829364081823;0.7979034881347233
4.187384;1.0445691556267824;0.833389414541997;0.7978407300410251;-4.500266723259697e-07;-3.963719018358331e-07;10.002480812400954;0.8333937335166804;0.015557954377857406;0.015562013282300011;0.7977060108925511;0.014894410007290493;1.0448294950245747;0.7979033032534265
4.197384;1.0445699159812933;0.8333893222998493;0.7978417091374274;-4.499241518712177e-07;-3.962991457297902e-07;10.002494911510617;0.8333935971218852;0.015557974113367293;0.015562019053209183;0.7977061982599759;0.014894443151431744;1.044829619897424;0.7979031338733432
4.207384;1.0445706401942634;0.83338921749324;0.7978426841282324;-4.498354824232309e-07;-3.9621586483653833e-07;10.002508062733407;0.8333934915473253;0.015557994056590465;0.015562025179032057;0.7977064156368026;0.014894476142115316;1.0448297444184722;0.7979029795952288
4.217384;1.0445713323061223;0.8333890969271293;0.7978436525907384;-4.4975939785672857e-07;-3.961217553770556e-07;10.0025202389245;0.8333934164243905;0.015558014219812526;0.0155620317514375;0.7977066644592683;0.014894508916102805;1.0448298744132232;0.7979028400832757
4.227384;1.0445719948326295;0.8333889572933569;0.7978446112833726;-4.496944042259091e-07;-3.960166245274618e-07;10.002531414158115;0.8333933714262146;0.015558034622951432;0.015562038866752817;0.7977069454705589;0.014894541409773364;1.0448300151851997;0.7979027150682443
4.237384;1.0445726289484596;0.8333887958219014;0.7978455569332968;-4.496389467455461e-07;-3.959001999290337e-07;10.002541557984486;0.8333933564595662;0.015558055271855655;0.01556204661524953;0.797707258740966;0.014894573563781667;1.044830171007572;0.7979026041388226
4.247384;1.0445732351270125;0.8333886105458357;0.7978464875382489;-4.495914493971068e-07;-3.957719464922365e-07;10.002550636280395;0.8333933718745158;0.015558076152178522;0.015562055072757179;0.7977076038024786;0.014894605316586734;1.0448303445405975;0.7979025064011046
4.257384;1.044573814119349;0.8333883999751496;0.7978474024129864;-4.4955042926987615e-07;-3.956311270348001e-07;10.002558609206211;0.833393418491907;0.015558097239450537;0.01556206430749203;0.7977079797786638;0.014894636589366557;1.0448305363080765;0.7979024205206182
4.267384;1.044574367305116;0.8333881628024775;0.79784830060675;-4.4951459712274e-07;-3.9547696113624766e-07;10.002565429349362;0.8333934971378821;0.015558118512146711;0.01556207439595287;0.7977083857430213;0.014894667283728567;1.0448307449846796;0.7979023451651944
4.277384;1.0445748961889318;0.8333878982438073;0.7978491797136683;-4.4948297162246064e-07;-3.9530866254305593e-07;10.002571052745338;0.8333936081242264;0.015558139945214502;0.015562085420850871;0.7977088210569078;0.014894697292344628;1.0448309682388641;0.7979022790325859
4.287384;1.044575402127778;0.8333876067354008;0.7978500364263178;-4.4945514203065826e-07;-3.9512553211448853e-07;10.002575451033417;0.8333937511951489;0.015558161489553643;0.015562097450688291;0.7977092853693696;0.014894726507572226;1.0448312031062814;0.7979022201659643
4.297384;1.0445758864343664;0.8333872902347038;0.7978508674875372;-4.494313981376431e-07;-3.949270063111448e-07;10.002578611150454;0.8333939255513639;0.015558183073436364;0.015562110525210353;0.7977097784807208;0.014894754829392308;1.0448314461235062;0.7979021652928558
4.307384;1.0445763505960044;0.8333869520089754;0.7978516695301727;-4.4941239022516945e-07;-3.9471251259503416e-07;10.002580531995617;0.8333941295604061;0.015558204625743857;0.015562124649406081;0.7977103003704491;0.014894782177217257;1.044831693739253;0.7979021098354407
4.317384;1.0445767968891044;0.8333865963727756;0.797852438377666;-4.493986681955305e-07;-3.9448154562441666e-07;10.00258122192024;0.8333943605949339;0.015558226088020878;0.015562139783970697;0.7977108513970497;0.014894808495435216;1.044831942644005;0.7979020489595694
4.327384;1.0445772284383747;0.8333862283717104;0.7978531692051616;-4.493905306313394e-07;-3.942339721929444e-07;10.002580693108488;0.8333946154107774;0.015558247414622717;0.015562155838036508;0.7977114322864542;0.014894833756900852;1.0448321895116015;0.7979019789890941
4.337384;1.0445776482370899;0.8333858530763854;0.7978538576709773;-4.4938802457373984e-07;-3.939700765763572e-07;10.002578960194915;0.8333948906920435;0.015558268575039178;0.015562172678485302;0.7977120437841473;0.014894857970913649;1.044832430427228;0.7979018976822079
4.347384;1.0445780585953834;0.8333854748777061;0.7978545008198948;-4.493909034863664e-07;-3.9369040434254866e-07;10.00257604595693;0.8333951833350041;0.015558289551350486;0.015562190150963174;0.7977126862671563;0.014894881176219362;1.0448326610753251;0.7979018034870466
4.357384;1.0445784615510696;0.8333850974491438;0.7978550970323203;-4.493986465710953e-07;-3.9339578305182504e-07;10.00257198454874;0.8333954902466051;0.01555831033370065;0.015562208101306953;0.7977133596071669;0.014894903417941148;1.0448328777894473;0.7979016951425963
4.367384;1.0445788592387741;0.8333847240140702;0.7978556455034054;-4.494107436954161e-07;-3.9308729744692425e-07;10.002566818849465;0.8333958077198802;0.015558330928974051;0.01556222639581672;0.7977140633909433;0.014894924734158554;1.0448330782911606;0.7979015718305661
4.377384;1.044579253680008;0.8333843570817527;0.7978561461201797;-4.494271536971312e-07;-3.927659639550871e-07;10.002560598775153;0.8333961312980286;0.015558351369461366;0.01556224492827091;0.7977147972697975;0.01489494515539151;1.0448332615512086;0.7979014332099771
4.387384;1.0445796464295842;0.8333839978685386;0.7978565996376698;-4.4944853364215285e-07;-3.9243255960129015e-07;10.00255338337424;0.8333964564006978;0.01555837169752684;0.015562263606838551;0.7977155613176061;0.014894964708875013;1.0448334269611754;0.7979012794897892
4.397384;1.0445800384817572;0.8333836461346433;0.7978570074431437;-4.4947604632489455e-07;-3.920878550974831e-07;10.002545239035667;0.8333967784913932;0.015558391938665981;0.015562282339861153;0.7977163561732113;0.014894983428731575;1.0448335735353929;0.7979011117004775
4.407384;1.0445804303279154;0.833383300575106;0.7978573712775012;-4.4951083055362423e-07;-3.917328758590524e-07;10.002536229641096;0.8333970925377846;0.01555841209589229;0.015562301027700067;0.7977171824821764;0.014895001361155137;1.0448336999896923;0.7979009315050899
4.417384;1.044580822061035;0.8333829596304553;0.7978576935691594;-4.495536740211541e-07;-3.9136879490202324e-07;10.002526405763914;0.8333973929888078;0.01555843216904607;0.015562319554856808;0.7977180401970179;0.014895018559414514;1.0448338050842005;0.7979007406322232
4.427384;1.044581213285559;0.8333826223377112;0.7978579777036622;-4.496052291120359e-07;-3.9099649629982646e-07;10.00251580055588;0.8333976745346545;0.015558452171094795;0.015562337791951554;0.7977189288675856;0.01489503507686926;1.0448338876972187;0.7979005405982673
4.437384;1.044581602933242;0.8333822886210304;0.7978582275450143;-4.4966605664388715e-07;-3.9061633010662606e-07;10.002504435193254;0.8333979327160026;0.015558472126433711;0.01556235560902579;0.7977198483588104;0.014895050956145751;1.0448339470246173;0.7979003327262288
4.447384;1.044581989798092;0.833381959055703;0.7978584468321498;-4.497363034362232e-07;-3.902283514349225e-07;10.002492329646806;0.8333981638529826;0.01555849206091983;0.01556237288252432;0.7977207988950235;0.014895066224140366;1.044833982052812;0.7979001181854208
4.457384;1.0445823731564807;0.8333816348430471;0.7978586388690544;-4.4981570132728613e-07;-3.898326807572071e-07;10.002479511405415;0.8333983644192763;0.015558511998447667;0.015562389491494657;0.7977217811297909;0.014895080900881572;1.0448339901271924;0.7978998980326983
4.467384;1.0445827520978774;0.8333813180943449;0.7978588061867485;-4.4990376900895387e-07;-3.89429453318487e-07;10.002466022854646;0.8333985303809238;0.015558531970577915;0.015562405316969643;0.797722796583659;0.01489509500149302;1.0448339665485595;0.7978996734283663
4.477384;1.0445831247671309;0.8333810114135763;0.7978589503162594;-4.499998234137543e-07;-3.8901846024316643e-07;10.00245192528146;0.8333986573030583;0.015558552022810937;0.015562420247796286;0.797723847323064;0.014895108525458237;1.0448339056410754;0.7978994458494115
4.487384;1.0445834890490877;0.8333807167602616;0.7978590718463194;-4.501029098253743e-07;-3.8859909801260796e-07;10.002437292514424;0.8333987411438045;0.015558572205734988;0.015562434184799748;0.7977249349181842;0.014895121450430494;1.0448338018971142;0.7978992170494976
4.497384;1.0445838434692003;0.8333804353049633;0.7978591702919228;-4.5021170407623015e-07;-3.8817059058331393e-07;10.0024222034195;0.833398778758606;0.015558592566416113;0.015562447045013965;0.7977260598818542;0.014895133739324816;1.044833650742556;0.7978989890692655
4.507384;1.0445841868995471;0.8333801685507232;0.7978592438448023;-4.503245633762984e-07;-3.877320508238048e-07;10.002406741845405;0.8333987679279243;0.015558613142541634;0.015562458764288647;0.7977272218411019;0.01489514535599026;1.0448334490589948;0.7978987641647913
4.517384;1.044584517836744;0.8333799186990941;0.7978592897775739;-4.5043991813764055e-07;-3.8728249781934303e-07;10.002390991257155;0.8333987074173844;0.015558633948313616;0.015562469293059879;0.7977284196711525;0.014895156275700162;1.044833195406112;0.7978985442261765
4.527384;1.0445848346918793;0.8333796877005064;0.7978593052809827;-4.5055661498300517e-07;-3.868210153223293e-07;10.00237501997295;0.8333985969452863;0.015558654962376317;0.015562478590626797;0.7977296513322352;0.014895166487581716;1.0448328898765848;0.7978983302192878
4.537384;1.044585136715619;0.8333794765844056;0.7978592877472779;-4.5067385151246774e-07;-3.863469791631852e-07;10.002358874304464;0.8333984365542537;0.01555867613785288;0.015562486618187162;0.7977309137812475;0.014895175996297276;1.0448325334903785;0.7978981221052751
4.547384;1.044585423937574;0.8333792854676759;0.7978592345031187;-4.50791047337399e-07;-3.8586027746557197e-07;10.002342587206;0.8333982256838045;0.015558697431491951;0.015562493335759901;0.7977322029957181;0.014895184818011994;1.0448321277182921;0.7978979191383526
4.557384;1.044585696433881;0.8333791135720265;0.7978591427678884;-4.5090796914732195e-07;-3.853613918848726e-07;10.002326191134907;0.8333979628911268;0.015558718821722483;0.015562498710163178;0.7977335141804048;0.014895192968132766;1.044831674607088;0.7978977205945399
4.567384;1.0445859544423846;0.8333789592949101;0.7978590097969035;-4.51024781996197e-07;-3.848512491489075e-07;10.002309726459403;0.8333976465612076;0.015558740297347306;0.015562502720298795;0.7977348420627838;0.014895200454097365;1.044831176874283;0.7978975264833477
4.577384;1.0445861989544425;0.8333788201529212;0.7978588328495134;-4.511418488674228e-07;-3.8433098556823224e-07;10.0022932437631;0.833397275857641;0.015558761839129647;0.015562505352658603;0.797736180850386;0.01489520727949851;1.0448306376749665;0.7978973376361147
4.587384;1.044586431766562;0.833378692605837;0.7978586094993974;-4.5125966832813913e-07;-3.8380179785192e-07;10.002276800743463;0.8333968510677953;0.015558783418927436;0.015562506599466428;0.797737523866864;0.014895213448173007;1.0448300605179874;0.7978971554764444
4.597384;1.0445866552376801;0.8333785725136004;0.797858338148182;-4.513790274373547e-07;-3.8326485416410113e-07;10.002260458636906;0.8333963732308427;0.015558805008575264;0.015562506463792284;0.797738862923895;0.014895218957985713;1.0448294492547232;0.7978969819428967
4.607384;1.0445868719820435;0.8333784560478829;0.797858017744601;-4.515010364862951e-07;-3.82721283782561e-07;10.002244277195441;0.8333958436304884;0.015558826585777927;0.015562504962348662;0.7977401880167063;0.014895223787115448;1.0448288077836818;0.7978968192607535
4.617384;1.0445870844563825;0.8333783404725679;0.7978576470778789;-4.5162691822792303e-07;-3.821722885088159e-07;10.002228305052308;0.8333952641101494;0.015558848132063261;0.01556250211989151;0.7977414882276467;0.014895227883630376;1.0448281397729977;0.7978966693819443
4.627384;1.0445872950251847;0.8333782248717965;0.7978572245334359;-4.5175764928075146e-07;-3.8161922248351535e-07;10.002212572102847;0.8333946380204894;0.015558869623805455;0.015562497955068916;0.7977427531622537;0.014895231170616068;1.0448274483925586;0.7978965336928274
4.637384;1.044587506659041;0.8333781102790732;0.7978567482731364;-4.518937258457316e-07;-3.8106353549160883e-07;10.00219709038022;0.8333939703767067;0.01555889103088744;0.015562492465178348;0.7977439740090329;0.01489523356572813;1.0448267355928604;0.7978964130679573
4.647384;1.0445877234917853;0.8333779988197962;0.7978562168548599;-4.520352241348463e-07;-3.805066850218612e-07;10.002181864286491;0.8333932670666263;0.015558912325508262;0.015562485627996964;0.7977451440453422;0.014895234996137818;1.0448260015076958;0.7978963078127009
4.657384;1.0445879505924676;0.8333778928201949;0.7978556300438707;-4.521819984204458e-07;-3.7995017483569415e-07;10.002166903481989;0.8333925343067625;0.015558933487276537;0.015562477419625097;0.7977462581913531;0.014895235401844108;1.044825244816749;0.7978962176257725
4.667384;1.0445881930390442;0.8333777943817166;0.7978549887519986;-4.5233393193132955e-07;-3.79395661639309e-07;10.002152228665997;0.8333917787194882;0.015558954496156156;0.015562467826296101;0.7977473120627473;0.014895234741349623;1.0448244635118191;0.7978961415997602
4.677384;1.0445884548541648;0.8333777053315355;0.79785429406572;-4.5249117395361697e-07;-3.788449968861681e-07;10.002137869829891;0.8333910072715575;0.01555897531595693;0.01556245684543158;0.7977483014511977;0.01489523300214873;1.0448236554135122;0.7978960779352154
4.687384;1.0445887379282743;0.8333776273513515;0.7978535467693789;-4.526540681194377e-07;-3.78300203515049e-07;10.002123859859504;0.8333902266293577;0.015558995889355172;0.015562444485392414;0.7977492219775658;0.014895230204819216;1.0448228189247306;0.7978960235612109
4.697384;1.0445890409634586;0.8333775616440146;0.7978527477007897;-4.5282283177849766e-07;-3.7776329492704654e-07;10.002110226672503;0.8333894424715287;0.015559016155148462;0.01556243076798528;0.7977500686568039;0.01489522640229482;1.044821954147072;0.7978959741664017
4.707384;1.0445893592901163;0.8333775083381395;0.7978518980108238;-4.529974543058972e-07;-3.772359909513633e-07;10.00209698775053;0.8333886594188364;0.015559036065778546;0.015562415730942806;0.797750836160624;0.014895221678070211;1.0448210631744868;0.7978959246670092
4.717384;1.0445896860388462;0.8333774665197531;0.797850999331317;-4.531777715025667e-07;-3.767196768761561e-07;10.002084147543892;0.833387881577211;0.015559055589837376;0.015562399428851958;0.797751519762971;0.014895216132225747;1.0448201490716356;0.7978958694655358
4.727384;1.0445900137084385;0.8333774348709921;0.7978500541666524;-4.5336340071847286e-07;-3.7621561679940476e-07;10.002071699941101;0.8333871131800702;0.015559074705018943;0.015562381935306464;0.7977521158135928;0.01489520985647081;1.0448192148502744;0.7978958022003417
4.737384;1.044590335365713;0.8333774122426528;0.797849065925692;-4.5355376756990334e-07;-3.75725018746663e-07;10.002059634662093;0.833386358710377;0.015559093396112082;0.015562363340887321;0.7977526217260975;0.014895202919263726;1.0448182630320701;0.7978957154284185
4.747384;1.044590645691376;0.8333773981823962;0.7978480385363211;-4.5374831203708624e-07;-3.752488806413567e-07;10.00204794136225;0.8333856223710687;0.015559111666792434;0.015562343742313144;0.7977530360902125;0.014895195364559547;1.0448172952448376;0.7978956005326352
4.757384;1.044590941405451;0.8333773934678408;0.7978469762181657;-4.539465274795823e-07;-3.747879572763411e-07;10.002036610870881;0.8333849075796536;0.01555912954584028;0.015562323233227131;0.7977533586970245;0.014895187213148201;1.044816312523021;0.7978954481177889
4.767384;1.0445912205054837;0.8333773997398045;0.7978458834010103;-4.541479244987707e-07;-3.7434286183013205e-07;10.0020256342359;0.8333842171624901;0.015559147073403548;0.015562301904212698;0.7977535903927228;0.014895178467765828;1.0448153166760459;0.797895249141072
4.777384;1.0445914812930275;0.8333774183519282;0.7978447646153018;-4.543521402310501e-07;-3.739140656542226e-07;10.00201499823272;0.8333835539516992;0.015559164285300115;0.015562279844763383;0.7977537328396354;0.014895169121992414;1.044814310904035;0.7978949960089151
4.787384;1.0445917219967817;0.833377450014898;0.7978436241975884;-4.545590142076185e-07;-3.7350181970598384e-07;10.002004681686191;0.8333829210867899;0.015559181211024864;0.0155622571417713;0.7977537881138468;0.014895159165295047;1.044813299060577;0.7978946823874948
4.797384;1.044591940581647;0.8333774955608434;0.7978424657324944;-4.5476857606750817e-07;-3.731060856333883e-07;10.00199465801434;0.8333823219436234;0.01555919788256062;0.015562233878149206;0.7977537585494198;0.014895148588192316;1.044812285260046;0.797894302069422
4.807384;1.044592134986364;0.8333775566583285;0.7978412916233533;-4.549809982942141e-07;-3.7272649384509876e-07;10.001984898569185;0.8333817597221098;0.015559214344812439;0.015562210134401726;0.7977536469166857;0.014895137393929619;1.0448112741117666;0.7978938487933284
4.817384;1.0445923038631606;0.8333776359965194;0.7978401032080955;-4.5519636322587927e-07;-3.723622968529572e-07;10.00197536921769;0.8333812367523908;0.015559230655769356;0.015562185991185803;0.7977534564660201;0.01489512560790761;1.0448102704334998;0.797893317741618
4.827384;1.0445924465302867;0.8333777369188535;0.7978389015843411;-4.554142651178663e-07;-3.7201234342666684e-07;10.001966026316877;0.833380754071831;0.015559246872543847;0.01556216152687497;0.7977531908472596;0.014895113281370113;1.0448092782123346;0.7978927071524975
4.837384;1.0445925620126937;0.8333778623286136;0.7978376886296437;-4.5563346054228454e-07;-3.7167530078625045e-07;10.00195682220204;0.8333803114680686;0.015559263038700278;0.015562136811850657;0.7977528540504548;0.014895100496021161;1.0448082997896795;0.7978920182200068
4.847384;1.0445926483273735;0.8333780136716112;0.7978364671617659;-4.5585178303896416e-07;-3.7135007346659355e-07;10.001947716824459;0.8333799077254096;0.015559279187555564;0.015562111911981875;0.7977524503150901;0.014895087363663346;1.0448073363017618;0.7978912536657321
4.857384;1.044592702577709;0.8333781907188276;0.7978352401215496;-4.5606653018716177e-07;-3.7103607815377045e-07;10.001938681558993;0.8333795409442667;0.015559295356096828;0.015562086903949328;0.7977519837414984;0.014895074012168039;1.0448063886174017;0.7978904168013575
4.867384;1.0445927217663558;0.8333783917137316;0.7978340097782689;-4.5627507502437907e-07;-3.70733278684362e-07;10.00192969208399;0.8333792089558516;0.015559311593442085;0.015562061886006342;0.7977514572970266;0.01489506056243131;1.044805457493796;0.7978895114245457
4.877384;1.0445927035047091;0.8333786138896422;0.7978327776193889;-4.5647519380946995e-07;-3.704419215324021e-07;10.001920720369146;0.8333789098932444;0.015559327957545315;0.015562036971267562;0.7977508718969277;0.014895047110811214;1.044804543520454;0.7978885418837588
4.887384;1.0445926460552863;0.8333788544496961;0.7978315446890454;-4.566650746227456e-07;-3.701620513382575e-07;10.001911731431518;0.833378642643169;0.015559344511175102;0.015562012275227891;0.7977502267483696;0.014895033732590922;1.0448036477061249;0.7978875132693226
4.897384;1.0445925479982707;0.8333791111774782;0.7978303120617113;-4.56843266071635e-07;-3.6989332185523716e-07;10.001902688440277;0.8333784067862103;0.015559361320899173;0.015561987907630765;0.7977495207866835;0.014895020503571296;1.044802771914962;0.7978864314533848
4.907384;1.04459240778851;0.8333793824801122;0.7978290814510771;-4.5700874073011744e-07;-3.6963521915703e-07;10.001893563157743;0.8333782019945857;0.015559378449233845;0.015561963963480049;0.7977487537559783;0.01489500751388359;1.044801918408549;0.7978853027478403
4.917384;1.0445922238044432;0.8333796673910875;0.7978278557580359;-4.5716103112828667e-07;-3.6938707730139003e-07;10.001884339116762;0.8333780272892581;0.015559395941263453;0.015561940517886603;0.7977479262347256;0.014894994856357324;1.044801089515842;0.7978841337859282
4.927384;1.0445919951010483;0.8333799655440081;0.7978266391183609;-4.5730018619062104e-07;-3.6914773092009713e-07;10.001875006975967;0.8333778808222256;0.015559413818783743;0.015561917631126531;0.7977470392589272;0.014894982607749066;1.0448002882977403;0.7978829317759529
4.937384;1.0445917217036684;0.8333802769994978;0.7978254364441307;-4.5742654433173664e-07;-3.6891547829064475e-07;10.0018655611542;0.8333777602258543;0.015559432085721114;0.015561895362457398;0.7977460942841695;0.014894970828946988;1.0447995195523556;0.7978817044488009
4.947384;1.044591404160231;0.8333806017788361;0.7978242529916896;-4.5754056619533135e-07;-3.68688671943805e-07;10.001856000868635;0.8333776630332642;0.015559450735613727;0.015561873789285053;0.7977450934003191;0.014894959576432354;1.0447987900137214;0.7978804594374843
4.957384;1.0445910437029686;0.8333809390120599;0.7978230942790696;-4.576427473215679e-07;-3.6846641131864974e-07;10.001846332429432;0.8333775871715405;0.01555946976169442;0.015561853012652963;0.7977440390980394;0.014894948905930397;1.0447981073061117;0.7978792035860679
4.967384;1.0445906429545493;0.8333812862800991;0.7978219662784455;-4.577334841634858e-07;-3.682486851437528e-07;10.00183656719298;0.833377531405355;0.015559489172022973;0.015561833136782152;0.7977429336105575;0.014894938872586002;1.0447974785028642;0.797877942513683
4.977384;1.0445902054108758;0.8333816397219395;0.7978208755101045;-4.5781290211771004e-07;-3.680359581698582e-07;10.001826716474806;0.833377495053463;0.015559508992129711;0.015561814244816372;0.7977417786233206;0.014894929537238439;1.044796909205573;0.7978766801842564
4.987384;1.0445897339471977;0.8333819946510239;0.7978198286004902;-4.578808450601334e-07;-3.678287270298025e-07;10.001816789234832;0.8333774769680274;0.015559529247965633;0.015561796392936108;0.7977405752437603;0.014894920975232671;1.0447964033239796;0.7978754187532112
4.997384;1.0445892305408235;0.8333823461352211;0.7978188319076323;-4.5793710827858535e-07;-3.676273490033433e-07;10.001806792283563;0.8333774747721925;0.015559549949851377;0.015561779620920188;0.7977393237801748;0.014894913279705584;1.044795963381576;0.7978741593017984
5.007384;1.0445886974427345;0.8333826894068379;0.7978178918998723;-4.579816140448636e-07;-3.6743204140216547e-07;10.001796732159082;0.8333774849623871;0.01555957108839281;0.015561763967464651;0.797738023762094;0.014894906554279112;1.044795590651069;0.7978729028391797
5.017384;1.044588137971952;0.833383019924246;0.7978170151916468;-4.5801432778895066e-07;-3.672428205137027e-07;10.00178661782625;0.8333775034090508;0.015559592634028358;0.015561749475999406;0.797736674439478;0.014894900900059752;1.0447952846717656;0.7978716504417499
5.027384;1.0445875561563258;0.8333833329657192;0.7978162077008856;-4.58035141904502e-07;-3.670593430454645e-07;10.001776458310367;0.833377525962458;0.015559614544614764;0.01556173618464775;0.7977352752321476;0.014894896408020879;1.0447950428753572;0.7978704024809683
5.037384;1.0445869562603876;0.8333836234208156;0.797815474309623;-4.5804387532881974e-07;-3.668809005243663e-07;10.001766253574246;0.8333775492637481;0.01555963678674226;0.015561724112605334;0.797733825879247;0.014894893160459334;1.0447948610902202;0.7978691578446662
5.047384;1.0445863425774702;0.8333838859792653;0.7978148191439312;-4.5804023343817956e-07;-3.667066735321241e-07;10.001755986382292;0.8333775710906688;0.01555965935303687;0.015561713255296025;0.7977323264729822;0.014894891230004498;1.0447947343900166;0.7978679140683222
5.057384;1.0445857187679317;0.833384115161444;0.7978142456551857;-4.580237248512786e-07;-3.66535932953927e-07;10.001745625821655;0.8333775898250764;0.015559682260077463;0.01556170358911847;0.7977307772149836;0.014894890664414734;1.0447946574607156;0.7978666683310799
5.067384;1.0445850874146403;0.8333843052817522;0.7978137573213722;-4.5799373557810113e-07;-3.663679165951687e-07;10.001735140116887;0.8333776039125846;0.01555970553113825;0.01556169508297413;0.7977291781762037;0.014894891472780093;1.0447946248277844;0.7978654184316916
5.077384;1.0445844504533845;0.8333844503100476;0.7978133589753915;-4.5794971034865094e-07;-3.662016483957035e-07;10.001724502201169;0.8333776118425915;0.01555972918009149;0.015561687709506678;0.7977275297476131;0.014894893628835282;1.044794631436323;0.7978641632168806
5.087384;1.0445838097050466;0.8333845432933015;0.797813056702653;-4.578913041336351e-07;-3.660360308201893e-07;10.001713685111241;0.8333776125344622;0.015559753213753252;0.015561681451207399;0.7977258328355749;0.01489489707505258;1.0447946730287128;0.797862902374401
