time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
5.097384;1.0445831676558937;0.8333845760673413;0.797812856119549;-4.5781852695318196e-07;-3.658700146536752e-07;10.001702658351542;0.8333776058462418;0.015559777645570146;0.015561676298916204;0.7977240881338304;0.014894901718895993;1.0447947456719668;0.7978616356964441
5.107384;1.0445825283400234;0.8333845398297663;0.7978127611367337;-4.5773177934971116e-07;-3.6570258774452683e-07;10.001691389307553;0.8333775924718161;0.015559802498269977;0.015561672241277054;0.7977222961068161;0.01489490743853846;1.04479484487067;0.7978603626461855
5.117384;1.0445818970240655;0.8333844258895847;0.7978127738860962;-4.576317048125096e-07;-3.655326748004458e-07;10.001679844371292;0.8333775732027208;0.015559827796693248;0.015561669258470993;0.797720458252221;0.01489491410148559;1.0447949651069015;0.797859082627685
5.127384;1.0445812791179903;0.8333842261515343;0.7978128949762711;-4.5751898494802776e-07;-3.653590725668413e-07;10.001667986733432;0.8333775486484378;0.015559853562708215;0.015561667327455089;0.7977185780790395;0.014894921579325322;1.0447950998265227;0.7978577952474293
5.137384;1.0445806792040677;0.8333839335287189;0.7978131238439461;-4.57394239167219e-07;-3.6518050364319697e-07;10.001655780132731;0.8333775197405597;0.015559879811107936;0.015561666422124153;0.7977166609203358;0.014894929753809696;1.044795241730526;0.7978565006167859
5.147384;1.0445800997428467;0.8333835423182095;0.7978134593546713;-4.57258146608487e-07;-3.6499587554297297e-07;10.001643197491447;0.8333774877458675;0.015559906549877555;0.015561666501782763;0.797714713112205;0.014894938522931455;1.0447953836774724;0.7978552000162342
5.157384;1.044579540172135;0.8333830483906018;0.7978139001112051;-4.5711160549910855e-07;-3.64804539838049e-07;10.001630219682271;0.833377453457689;0.015559933785622567;0.015561667500738875;0.7977127411333524;0.014894947804244949;1.044795519789251;0.7978538962341338
5.167384;1.0445789978233702;0.8333824489508376;0.7978144439931217;-4.5695564453560504e-07;-3.6460618795351904e-07;10.001616830548295;0.8333774169661825;0.01555996152385854;0.01556166932364874;0.7977107508304501;0.014894957526957475;1.0447956458275909;0.7978525933571397
5.177384;1.0445784694287625;0.8333817418756817;0.797815087534287;-4.5679116726760455e-07;-3.644004632982589e-07;10.001603019759337;0.8333773781960573;0.015559989770141407;0.015561671844299525;0.7977087468396233;0.014894967620962813;1.0447957586790528;0.7978512964086556
5.187384;1.0445779512673177;0.8333809252449753;0.7978158255692911;-4.5661872540338467e-07;-3.641868710140791e-07;10.001588786194816;0.8333773373224347;0.015560018540859843;0.015561674918068943;0.7977067322807069;0.014894978014042244;1.0447958554192387;0.7978500107840796
5.197384;1.0445774389512799;0.8333799975654684;0.7978166511074442;-4.5643844118035606e-07;-3.639651915111506e-07;10.001574136582265;0.8333772949832668;0.015560047870905145;0.015561678411768549;0.7977047089882698;0.01489498863728647;1.0447959329594387;0.797848741630641
5.207384;1.0445769282575823;0.8333789583347294;0.7978175555147897;-4.562501342177349e-07;-3.6373576225910307e-07;10.001559082010665;0.8333772523645743;0.015560077809317422;0.015561682224990188;0.7977026784235279;0.01489499943855356;1.0447959888701153;0.7978474936119079
5.217384;1.044576415878057;0.8333778083575089;0.7978185287641569;-4.5605350674600703e-07;-3.6349921972705805e-07;10.001543636439584;0.8333772110986324;0.015560108411680092;0.015561686286346531;0.7977006425483993;0.014895010395454643;1.0447960223447224;0.7978462709363469
5.227384;1.044575899064426;0.8333765497928239;0.7978195603311687;-4.55848266597787e-07;-3.632562115055657e-07;10.001527821105498;0.833377173155986;0.015560139736691498;0.015561690541251203;0.7976986043124258;0.014895021511661562;1.0447960346230594;0.7978450773953877
5.237384;1.0445753749718854;0.8333751861030798;0.7978206411624369;-4.556341370638049e-07;-3.630075469697921e-07;10.001511667433842;0.8333771407422094;0.01556017184275339;0.015561694943977744;0.7976965680190793;0.014895032799203373;1.0447960291970393;0.7978439163597834
5.247384;1.0445748404121211;0.833373721792893;0.7978217647719117;-4.554106277111427e-07;-3.627544375563841e-07;10.001495210527315;0.8333771160608835;0.015560204781906966;0.015561699456735939;0.7976945392712966;0.014895044264271885;1.044796011365352;0.7978427905426679
5.257384;1.044574291895192;0.8333721618559685;0.7978229264708482;-4.5517675048590563e-07;-3.624983160258532e-07;10.001478480652526;0.8333771010415234;0.015560238597920493;0.015561704055654891;0.7976925243016151;0.014895055903438634;1.0447959870933563;0.7978417015805271
5.267384;1.0445737254714882;0.8333705112776544;0.7978241225212767;-4.5493116100374276e-07;-3.6224052352675797e-07;10.001461502698229;0.8333770973328323;0.015560273327341861;0.015561708731761683;0.7976905291659737;0.014895067701853617;1.0447959622412375;0.7978406498500046
5.277384;1.0445731364203874;0.833368774986872;0.7978253499405416;-4.5467271825111927e-07;-3.619823902863967e-07;10.001444305844686;0.8333771066441673;0.01556030899729715;0.015561713483452387;0.7976885592160664;0.014895079627272908;1.0447959425133515;0.7978396347202549
5.287384;1.0445725199069114;0.8333669578538209;0.7978266058600906;-4.5440076945682597e-07;-3.6172540253690755e-07;10.001426935364188;0.8333771310596574;0.015560345622185189;0.015561718307608368;0.7976866187642168;0.014895091629429343;1.0447959334980794;0.7978386549505189
5.297384;1.044571872477689;0.833365064309651;0.7978278863847832;-4.5411483297628804e-07;-3.6147103118028747e-07;10.001409451509462;0.8333771729981956;0.015560383201729658;0.01556172319184228;0.797684710859099;0.01489510365234689;1.0447959403308689;0.7978377088778363
5.307384;1.0445711926192613;0.8333630983165782;0.7978291861822867;-4.5381434792822905e-07;-3.612205119350889e-07;10.001391915589906;0.8333772349665719;0.015560421727366058;0.015561728110228264;0.7976828374379908;0.014895115646340239;1.0447959673747056;0.7978367943256294
5.317384;1.044570480053336;0.833361064208741;0.7978304993121869;-4.5349890771217094e-07;-3.609749117922637e-07;10.001374378526496;0.8333773194844764;0.015560461197272632;0.015561733025539948;0.7976809998350405;0.014895127567644245;1.0447960184769023;0.797835908379632
5.327384;1.0445697348747596;0.8333589675225636;0.7978318202838953;-4.531685106472239e-07;-3.607353924713245e-07;10.001356878370013;0.8333774290749134;0.015560501621004957;0.015561737898889892;0.7976791993402814;0.014895139377768487;1.0447960971884942;0.797835047577993
5.337384;1.0445689566817318;0.8333568148744203;0.7978331443113839;-4.528235392419891e-07;-3.6050336803820814e-07;10.001339445135658;0.8333775658022814;0.015560543007887622;0.015561742700976225;0.7976774375636366;0.01489515104959798;1.044796206273421;0.7978342085435892
5.347384;1.0445681438645265;0.833354613076043;0.7978344671493194;-4.5246458327757446e-07;-3.6028041229522614e-07;10.001322108652385;0.8333777307141977;0.015560585355093621;0.015561747416050847;0.7976757164095102;0.014895162565757179;1.044796347314952;0.7978333884591193
5.357384;1.0445672941869533;0.8333523684372036;0.7978357850514035;-4.52092294266263e-07;-3.600681023907437e-07;10.00130490210763;0.8333779239543863;0.015560628646478428;0.015561752035986807;0.7976740378956689;0.014895173906421706;1.0447965210228114;0.7978325855046325
5.367384;1.0445664062638433;0.8333500868518333;0.7978370946379325;-4.5170743810255624e-07;-3.5986795125924813e-07;10.001287859822291;0.833378145207663;0.015560672860715772;0.0155617565488153;0.7976724040113741;0.01489518503838907;1.0447967279065813;0.7978317988733303
5.377384;1.0445654804102908;0.8333477743690487;0.7978383929423508;-4.5131094587741477e-07;-3.5968138153687556e-07;10.001271015134938;0.8333783939634422;0.01556071797923428;0.015561760934453222;0.7976708165485569;0.014895195913363649;1.0447969693720778;0.7978310278811078
5.387384;1.044564518460947;0.8333454378060994;0.7978396780141069;-4.5090367713846426e-07;-3.5950964705257116e-07;10.001254404551615;0.8333786697562885;0.01556076398264331;0.015561765175655138;0.7976692773055827;0.01489520647654483;1.0447972485901005;0.7978302711505141
5.397384;1.0445635225310044;0.8333430848402646;0.797840949253739;-4.50486089723306e-07;-3.5935373600708866e-07;10.001238070624947;0.833378972237539;0.01556081083546369;0.015561769270691642;0.7976677884639176;0.014895216673397663;1.0447975700196108;0.7978295262994394
5.407384;1.0445624934893378;0.8333407230828487;0.7978422068783338;-4.5005820706484456e-07;-3.592143790005989e-07;10.00122205367193;0.8333793007653957;0.015560858478640388;0.015561773231364043;0.7976663519776156;0.014895226448632845;1.0447979386101167;0.7978287899664231
5.417384;1.044561430934968;0.8333383590289611;0.7978434514272713;-4.49619869606734e-07;-3.590920593564678e-07;10.001206384635383;0.8333796537923336;0.015560906840965014;0.015561777069083692;0.7976649681371802;0.01489523575046963;1.044798359587817;0.7978280584055853
5.427384;1.0445603344795475;0.8333359978169583;0.7978446838306997;-4.491709313034122e-07;-3.589870042982017e-07;10.001191090478471;0.8333800284912689;0.015560955850817267;0.015561780782925009;0.7976636351438331;0.014895244540833795;1.0447988377988469;0.7978273282617715
5.437384;1.04455920453211;0.8333336432922885;0.7978459053348922;-4.4871115392652307e-07;-3.5889935975564484e-07;10.001176203309983;0.8333804209217629;0.015561005435824567;0.015561784361197414;0.7976623504889931;0.014895252800428478;1.0447993768271262;0.7978265969198964
5.447384;1.0445580423642566;0.8333312981298363;0.7978471169896432;-4.482398627982986e-07;-3.5882935567719255e-07;10.001161758339363;0.8333808267995763;0.015561055521308964;0.015561787791064366;0.7976611128211437;0.014895260527651147;1.0447999788323525;0.7978258622390821
5.457384;1.0445568498578854;0.8333289645638836;0.7978483191614661;-4.477558086227091e-07;-3.5877732010399225e-07;10.001147777933234;0.8333812421405629;0.015561106035631508;0.015561791059741802;0.7976599227849964;0.014895267734087383;1.0448006447434461;0.7978251218012611
5.467384;1.0445556288239408;0.8333266455622372;0.797849511319039;-4.472574649164053e-07;-3.5874387445334656e-07;10.001134261710417;0.8333816631245726;0.015561156909988126;0.015561794150874752;0.79765878227573;0.014895274438437635;1.044801374287355;0.7978243726185754
5.477384;1.044554380686263;0.8333243452383324;0.7978506920872379;-4.467433946102325e-07;-3.5873013886560516e-07;10.001121193662607;0.8333820856521416;0.015561208065137245;0.015561797046423123;0.797657692902935;0.014895280659772346;1.0448021659496665;0.7978236120434962
5.487384;1.0445531069086773;0.8333220680741302;0.7978518596940308;-4.462124192104492e-07;-3.587375037798572e-07;10.00110854882075;0.8333825052614943;0.015561259409140871;0.015561799725080424;0.7976566553929093;0.014895286414870087;1.0448030175541747;0.7978228388886657
5.497384;1.0445518089981416;0.8333198180874014;0.7978530123815908;-4.4566368723021166e-07;-3.5876718486016967e-07;10.00109629370829;0.8333829173828641;0.015561310854114933;0.015561802155447509;0.797655670149832;0.014895291723224319;1.0448039271365774;0.7978220536464447
5.507384;1.0445504880408412;0.8333175984784761;0.7978541481869235;-4.4509668839017703e-07;-3.5881994771925453e-07;10.001084395757792;0.8333833175650194;0.015561362321953983;0.015561804294898141;0.7976547376085994;0.014895296612782962;1.0448048927163394;0.7978212577790467
5.517384;1.0445491449530886;0.8333154113018555;0.7978552648116064;-4.445112075544518e-07;-3.5889611665153696e-07;10.001072838216565;0.8333837014823798;0.015561413731301174;0.015561806092094272;0.7976538577887498;0.0148953011235868;1.0448059115385837;0.7978204525546643
5.527384;1.0445477813659172;0.8333132573608107;0.7978563602669946;-4.439072776305324e-07;-3.589957623862733e-07;10.00106162132762;0.8333840646465961;0.015561464992383488;0.015561807488097748;0.7976530297796925;0.014895305311658525;1.044806980253028;0.7978196384843156
5.537384;1.0445464001687288;0.8333111364148038;0.7978574332538316;-4.4328518710058427e-07;-3.5911877616086046e-07;10.001050750740658;0.8333844020874971;0.015561516019290483;0.01556180841812909;0.7976522520667741;0.014895309250230138;1.0448080957607928;0.7978188154194836
5.547384;1.044545005664716;0.8333090472377874;0.7978584826405293;-4.4264545572032914e-07;-3.5926473662258984e-07;10.001040230106586;0.8333847085479986;0.015561566740816676;0.015561808817241118;0.7976515232651128;0.014895313022004612;1.0448092559696303;0.79781798230446
5.557384;1.044543603517234;0.8333069879258951;0.7978595071756603;-4.4198862293487776e-07;-3.5943290233175245e-07;10.001030065205077;0.8333849791584952;0.015561617095550817;0.015561808631311305;0.7976508421703339;0.014895316703171806;1.044810460139695;0.7978171370125271
5.567384;1.0445421997265332;0.833304956878215;0.7978605057741481;-4.413151637873911e-07;-3.5962249629467047e-07;10.001020272920115;0.8333852100881326;0.015561667016104995;0.015561807823459747;0.7976502075582355;0.014895320356186485;1.0448117089361784;0.7978162769480791
5.577384;1.0445407992177125;0.8333029536716577;0.7978614773806434;-4.4062575180555776e-07;-3.59832909879289e-07;10.001010887901392;0.8333853987915772;0.015561716416086419;0.015561806369932818;0.7976496185219916;0.014895324034872875;1.044813004698994;0.7978153996981624
5.587384;1.0445394057440593;0.8333009790345872;0.7978624205576268;-4.3992129196293523e-07;-3.6006358753128934e-07;10.001001963255602;0.8333855436362106;0.015561765188852519;0.015561804257883796;0.7976490749118309;0.014895327784699255;1.044814351328657;0.7978145032357172
5.597384;1.0445380227473597;0.8332990342049791;0.7978633336053639;-4.392026761708263e-07;-3.603137437640402e-07;10.000993559409606;0.8333856433192071;0.015561813213738401;0.015561801490150089;0.7976485773959183;0.014895331645222696;1.0448157530197952;0.7978135859146666
5.607384;1.044536653936748;0.8332971206236988;0.7978642148428104;-4.384708762169682e-07;-3.605821766972756e-07;10.000985724501422;0.8333856970271789;0.01556186036202798;0.01556179808622222;0.7976481270461647;0.014895335668356519;1.044817213073341;0.7978126464279677
5.617384;1.0445353033517037;0.8332952402112067;0.7978650626158409;-4.377271389116561e-07;-3.6086743740844426e-07;10.000978482787321;0.8333857052046969;0.015561906504160667;0.015561794071825326;0.7976477246873164;0.014895339932290608;1.044818733688269;0.7978116836094252
5.627384;1.0445339753301564;0.8332933956682811;0.7978658754877723;-4.3697276048520046e-07;-3.6116823036595125e-07;10.000971840953069;0.833385669806109;0.015561951514818012;0.015561789468293416;0.7976473704899989;0.014895344528878664;1.0448203159626528;0.7978106959898512
5.637384;1.044532674761481;0.8332915906287545;0.7978666526629107;-4.362087309823993e-07;-3.614836369375504e-07;10.000965801382211;0.8333855937379623;0.015561995266143165;0.015561784300845842;0.7976470638724638;0.01489534953683626;1.0448219599580841;0.7978096817424674
5.647384;1.0445314067814508;0.8332898296837881;0.7978673940327166;-4.354356272933113e-07;-3.6181302194834056e-07;10.000960365204637;0.8333854801412588;0.015562037616021356;0.015561778618586087;0.7976468036003792;0.014895355010454978;1.0448236651291205;0.7978086394090002
5.657384;1.0445301749195954;0.8332881180948806;0.7978680999630633;-4.3465372568280666e-07;-3.621557996753829e-07;10.000955525623779;0.8333853321852045;0.015562078411122575;0.01556177250293937;0.7976465877569887;0.014895360990201622;1.0448254307052744;0.7978075682827668
5.667384;1.0445289793629318;0.8332864613109063;0.797868771332993;-4.338631648008589e-07;-3.625112943045941e-07;10.000951263311594;0.8333851533111819;0.01556211750514977;0.015561766058745511;0.7976464132117651;0.014895367515122972;1.0448272555973563;0.7978064675915684
5.677384;1.044527817850628;0.8332848644042146;0.797869409287312;-4.3306396405323255e-07;-3.628788084222504e-07;10.000947548906982;0.8333849471036815;0.015562154768822773;0.015561759394569687;0.7976462752387815;0.014895374623602459;1.0448291379031756;0.7978053356296916
5.687384;1.0445266880403485;0.8332833316482169;0.7978700146253014;-4.322559948645295e-07;-3.6325780944328017e-07;10.00094434683362;0.8333847166586614;0.015562190087669906;0.015561752600532395;0.797646168279273;0.014895382347983384;1.0448310745385612;0.7978041699480979
5.697384;1.0445255883923223;0.8332818669000083;0.7978705880688005;-4.314390753384768e-07;-3.636479385538615e-07;10.000941613715074;0.8333844645162835;0.015562223366054995;0.015561745738731168;0.7976460874435696;0.014895390716618708;1.0448330611686958;0.7978029678467958
5.707384;1.0445245175297149;0.8332804742767667;0.797871131203043;-4.3061308352584777e-07;-3.6404876120933227e-07;10.000939294841848;0.8333841934618723;0.015562254533741458;0.015561738853201612;0.7976460294557147;0.014895399766252418;1.0448350923699432;0.7978017266052438
5.717384;1.0445234739662423;0.8332791577122528;0.797871646623163;-4.2977801494644134e-07;-3.6445961970398715e-07;10.000937323702237;0.8333839072225038;0.015562283543877776;0.015561731980490308;0.7976459925629539;0.014895409554049365;1.0448371623158779;0.7978004439215731
5.727384;1.0445224570145841;0.8332779199461486;0.7978721374143567;-4.2893401880508966e-07;-3.6487969323881874e-07;10.00093562322828;0.833383610522495;0.015562310367734304;0.01556172515055841;0.7976459758811768;0.01489542016131741;1.044839265425618;0.7977991184268762
5.737384;1.044521467860496;0.8332767625681329;0.7978726069723746;-4.2808146976892586e-07;-3.653079914822942e-07;10.000934110390977;0.8333833087487339;0.015562334990002905;0.015561718391158776;0.7976459788732162;0.01489543168678208;1.0448413963206409;0.797797749795489
5.747384;1.044520509592168;0.8332756867635513;0.7978730589325533;-4.272210599235337e-07;-3.6574335681667263e-07;10.000932708271723;0.8333830075605964;0.015562357404302198;0.015561711731100115;0.7976460012527645;0.014895444237854112;1.0448435497029844;0.7977963384490002
5.757384;1.0445195867893944;0.8332746934997389;0.7978734966639481;-4.2635375321712267e-07;-3.661846543163908e-07;10.00093135920364;0.8333827125461494;0.01556237761103028;0.015561705194800048;0.7976460430349145;0.014895457931045322;1.0448457205345054;0.797794885305582
5.767384;1.0445187052879163;0.8332737833637845;0.797873922790113;-4.2548065929469947e-07;-3.6663083982186455e-07;10.000930027314032;0.8333824287936351;0.015562395620192926;0.015561698805609227;0.797646104426516;0.014895472888018277;1.044847904286023;0.797793391961637
5.777384;1.0445178712772822;0.8332729567193126;0.7978743390165121;-4.2460310488944507e-07;-3.670807486666277e-07;10.000928690086564;0.833382160226138;0.015562411455535741;0.015561692598826404;0.7976461855701796;0.014895489215180968;1.0448500970350822;0.7977918607700156
5.787384;1.0445170903028147;0.8332722137839662;0.7978747460470224;-4.237227294271978e-07;-3.675330437967856e-07;10.000927331308265;0.8333819089591982;0.015562425150964837;0.015561686622390674;0.7976462864206528;0.014895506991316098;1.0448522949882026;0.7977902942459014
5.797384;1.044516367323224;0.8332715542495037;0.7978751436826099;-4.2284131509038985e-07;-3.679863958785484e-07;10.000925943562493;0.8333816753412617;0.015562436746846512;0.015561680925806889;0.7976464069587171;0.014895526278315583;1.0448544934954311;0.7977886946267667
5.807384;1.044515706556872;0.8332709769519535;0.7978755311303851;-4.2196072657895977e-07;-3.6843942407244785e-07;10.00092453159866;0.8333814585858141;0.015562446297777947;0.015561675556441976;0.7976465475131945;0.014895547135027474;1.044856686586755;0.7977870645286838
5.817384;1.0445151106114692;0.8332704799507752;0.7978759073454974;-4.2108304687920627e-07;-3.6889044620713396e-07;10.000923109097425;0.8333812571848326;0.01556245387068272;0.015561670566428768;0.7976467087590455;0.014895569623334732;1.0448588674212178;0.7977854080334486
5.827384;1.044514580651774;0.8332700606982489;0.7978762713080005;-4.2021038090852344e-07;-3.693374645858286e-07;10.000921691349129;0.8333810692375433;0.01556245952254819;0.015561666019319177;0.7976468912970354;0.014895593806922867;1.0448610287655618;0.7977837311618807
5.837384;1.0445141178629498;0.8332697161273618;0.797876622143309;-4.193445410784706e-07;-3.6977843778043516e-07;10.000920285040547;0.8333808933210967;0.015562463294699005;0.015561661989848598;0.7976470954330708;0.014895619739518327;1.044863163424375;0.7977820415507068
5.847384;1.0445137242878104;0.8332694429617623;0.7978769589060709;-4.184871518454926e-07;-3.7021160818149585e-07;10.000918881575272;0.8333807292593393;0.015562465236110693;0.015561658557512065;0.7976473216913662;0.014895647454149853;1.0448652651024584;0.7977803474009132
5.857384;1.0445134019531093;0.8332692382219172;0.7978772802817568;-4.176398665827065e-07;-3.7063560712505387e-07;10.000917461451207;0.8333805780607983;0.015562465419150174;0.015561655799792668;0.7976475714180851;0.014895676965599172;1.0448673288901336;0.7977786563139266
5.867384;1.0445131516385926;0.8332690996796666;0.7978775850162607;-4.1680428802057926e-07;-3.710492821774213e-07;10.000916004506873;0.833380441617672;0.015562463936473928;0.015561653786784993;0.7976478469062256;0.01489570827628654;1.0448693510849214;0.7977769749501211
5.877384;1.0445129728441762;0.8332690262810077;0.7978778729196786;-4.1598184815091335e-07;-3.714515767788125e-07;10.000914495798908;0.8333803224381353;0.01556246089798161;0.015561652570948393;0.7976481513167376;0.014895741369642803;1.0448713289732108;0.7977753093007027
5.887384;1.0445128645785657;0.8332690181476482;0.7978781450554937;-4.151739327872864e-07;-3.7184164235572075e-07;10.000912924044263;0.8333802229863941;0.01556245642722737;0.0155616521740638;0.7976484883830592;0.014895776189831508;1.0448732604147055;0.7977736648260374
5.897384;1.0445128258441083;0.8332690757710306;0.7978784028106638;-4.143821013370444e-07;-3.7221887827450277e-07;10.00091127701309;0.8333801448354581;0.015562450653120364;0.015561652583702597;0.79764886159661;0.014895812629375272;1.0448751434057277;0.797772046333137
5.907384;1.0445128553642025;0.8332691990698451;0.7978786470835165;-4.136081827045549e-07;-3.7258280733918543e-07;10.000909538907901;0.8333800883290229;0.015562443705257355;0.015561653762101498;0.7976492731208017;0.014895850543212002;1.0448769757508238;0.7977704577692741
5.917384;1.044512950784769;0.8332693868085016;0.7978788779765126;-4.12854143720135e-07;-3.729331404852517e-07;10.00090769596237;0.8333800530913368;0.015562435713039675;0.015561655658487735;0.7976497235952847;0.014895889774671245;1.0448787544961324;0.7977689021194639
5.927384;1.0445131080150853;0.8332696362289402;0.7978790945913813;-4.1212179474817585e-07;-3.7326991348632255e-07;10.000905751010226;0.8333800388980082;0.015562426800351975;0.01556165821612197;0.7976502131199168;0.014895930171292747;1.0448804757704377;0.7977673814796891
5.937384;1.0445133214017817;0.8332699435357642;0.7978792952760094;-4.114125630379731e-07;-3.7359324556391765e-07;10.00090373098579;0.8333800461951922;0.015562417071850363;0.015561661367489007;0.7976507416973272;0.014895971587801354;1.044882135187891;0.797765897013893
5.947384;1.0445135841910755;0.8332703054054857;0.7978794783672172;-4.107274775371898e-07;-3.739029726834782e-07;10.000901673464128;0.8333800759576652;0.015562406599881019;0.01556166502229403;0.7976513083524726;0.014896013881833807;1.044883728000299;0.7977644486691644
5.957384;1.044513888329339;0.8332707201211723;0.7978796429061844;-4.1006727185108787e-07;-3.7419863937152293e-07;10.000899602778734;0.8333801290533823;0.015562395426146347;0.015561669068493813;0.7976519103822577;0.014896056912017;1.0448852490635923;0.7977630351339835
5.967384;1.0445142244099652;0.8332711874648182;0.7978797892528254;-4.0943240730568453e-07;-3.7447973293872303e-07;10.000897519149273;0.8333802057770825;0.015562383578112291;0.01556167338773393;0.7976525438590993;0.014896100544156984;1.0448866930040135;0.797761654282844
5.977384;1.044514582516518;0.8332717078232605;0.7978799193432732;-4.088230111049249e-07;-3.7474585552691007e-07;10.000895407238763;0.833380305905642;0.01556237108788826;0.01556167786373979;0.7976532047012076;0.014896144654499425;1.0448880541786403;0.7977603037761641
5.987384;1.0445149530873585;0.8332722815329513;0.7978800361621701;-4.0823881327233495e-07;-3.7499682146631204e-07;10.000893246273153;0.8333804289387716;0.015562358002814735;0.015561682383412451;0.7976538891782264;0.01489618912101847;1.044889326043734;0.7977589816118621
5.997384;1.0445153270447727;0.8332729092084528;0.7978801428385841;-4.0767916595648104e-07;-3.752327102878102e-07;10.000891011412559;0.8333805743555659;0.015562344386012983;0.01556168684214252;0.797654593882132;0.014896233816419309;1.0448905007753402;0.7977576865977242
6.007384;1.0445156955981318;0.8332735922709501;0.7978802420800495;-4.0714335709372455e-07;-3.7545377026731053e-07;10.000888675188243;0.8333807420134356;0.015562330313438316;0.015561691150397737;0.7976553157692183;0.014896278612873197;1.0448915700822492;0.7977564185523001
6.017384;1.044516050472177;0.8332743325859592;0.7978803360092174;-4.066310788789071e-07;-3.756602674000977e-07;10.000886213003028;0.8333809322320862;0.015562315871615884;0.015561695241277134;0.7976560524355218;0.014896323383072084;1.0448925264848068;0.7977551780683483
6.027384;1.0445163843770777;0.8332751319081859;0.7978804263645738;-4.061425262403804e-07;-3.758525137524027e-07;10.0008836097903;0.8333811453289272;0.015562301154646492;0.015561699075498252;0.7976568021765114;0.014896367997348578;1.04489336371411;0.7977539657972329
6.037384;1.0445166910188413;0.8332759919841263;0.7978805150605518;-4.0567812380044337e-07;-3.7603094320238803e-07;10.000880862709328;0.8333813812824273;0.015562286262963751;0.015561702636079009;0.7976575631941747;0.014896412333671291;1.0448940761660273;0.7977527814846835
6.047384;1.0445169648196562;0.833276914612542;0.7978806044159813;-4.052382303813916e-07;-3.761960059620409e-07;10.000877974342858;0.833381639531556;0.015562271304762777;0.015561705919334605;0.7976583325359317;0.014896456288329377;1.0448946585366858;0.7977516236140852
6.057384;1.044517201243768;0.8332779009688641;0.7978806969023537;-4.048227804688295e-07;-3.7634816988649434e-07;10.00087494638207;0.8333819186427026;0.015562256392704457;0.015561708922295381;0.7976591060889792;0.014896499773922758;1.0448951063559409;0.7977504900707397
6.067384;1.0445173975662152;0.8332789508955398;0.7978807950836404;-4.0443104364118324e-07;-3.7648819002660875e-07;10.000871784745936;0.8333822163949095;0.015562241635701576;0.015561711629485445;0.7976598792659834;0.01489654271598036;1.0448954167574211;0.7977493789792379
6.077384;1.0445175529029327;0.8332800631058724;0.7978809016320425;-4.040619184469296e-07;-3.76617239020477e-07;10.000868506178028;0.8333825304882128;0.01556222713341178;0.01556171401881084;0.7976606471519513;0.014896585046863543;1.0448955882540578;0.797748289050011
6.087384;1.0445176674409895;0.8332812359330066;0.7978810190843851;-4.0371442474840995e-07;-3.7673671939967364e-07;10.000865135931749;0.8333828593134374;0.015562212975645728;0.015561716077770316;0.7976614043978113;0.014896626691353356;1.0448956199236812;0.7977472198025773
6.097384;1.0445177415838602;0.8332824677604491;0.7978811495613347;-4.033878710134087e-07;-3.768479475246133e-07;10.000861699705833;0.8333832020856413;0.015562199247464546;0.015561717805038629;0.7976621456416093;0.014896667561794509;1.044895511430037;0.7977461718567619
6.107384;1.0445177755150958;0.8332837568314304;0.7978812948262477;-4.030818331902009e-07;-3.769519685957958e-07;10.000858218294947;0.8333835582902106;0.015562186038898081;0.015561719203701531;0.7976628661936925;0.014896707573685365;1.0448952631795638;0.7977451466378285
6.117384;1.0445177697394603;0.8332851004150803;0.7978814566358926;-4.0279615128755746e-07;-3.770496178012833e-07;10.000854710332412;0.8333839272733469;0.015562173447078434;0.015561720281182493;0.7976635624472442;0.01489674666240943;1.0448948758428247;0.7977441454859462
6.127384;1.0445177261833898;0.8332864939115874;0.7978816369098094;-4.0253092767506315e-07;-3.771416684000916e-07;10.000851197106545;0.833384308260735;0.015562161558566776;0.015561721050625183;0.7976642319432883;0.014896784778718001;1.0448943504570847;0.7977431689452378
6.137384;1.0445176484593939;0.8332879307729287;0.7978818378218449;-4.0228655388103277e-07;-3.772289356775693e-07;10.000847698957624;0.8333847002927578;0.015562150424843617;0.015561721528408089;0.7976648732314008;0.014896821872693394;1.0448936890794198;0.7977422164412671
6.147384;1.0445175406912834;0.8332894030911082;0.7978820619279449;-4.0206364341541325e-07;-3.7731229166756777e-07;10.000844226137957;0.8333851021737156;0.015562140059482463;0.015561721736450472;0.7976654854115491;0.014896857893170653;1.04489289474122;0.7977412864023382
6.157384;1.0445174059658988;0.8332909022334624;0.797882311957348;-4.0186286087903107e-07;-3.7739260164849714e-07;10.00084077966416;0.8333855126736078;0.015562130462728835;0.01556172170856156;0.7976660673682031;0.01489689279751088;1.0448919711268165;0.797740376472815
6.167384;1.044517246220183;0.8332924191194889;0.797882590368558;-4.016849250449239e-07;-3.774706657183413e-07;10.000837362647987;0.8333859304298148;0.015562121651504566;0.01556172148934651;0.7976666173633267;0.014896926548242498;1.0448909229602505;0.7977394833662745
6.177384;1.0445170634674763;0.8332939439316909;0.797882898951546;-4.0153078039345405e-07;-3.775471885625871e-07;10.000833984749296;0.833386353561247;0.01556211367242761;0.015561721126509236;0.7976671330528634;0.014896959101808539;1.0448897561577344;0.7977386029989789
6.187384;1.044516860512328;0.833295466045177;0.7978832387984988;-4.0140164056578693e-07;-3.776227210665257e-07;10.000830658818476;0.8333867800486293;0.015562106596302994;0.015561720665686908;0.7976676111938881;0.01489699040470037;1.0448884769737352;0.7977377311911664
6.197384;1.04451664053728;0.8332969748473728;0.7978836108728019;-4.0129873651345416e-07;-3.776975665560968e-07;10.000827399934423;0.8333872088263617;0.015562100508331213;0.01556172015245503;0.7976680475392618;0.01489702039588214;1.044887091374035;0.7977368645020676
6.207384;1.0445164065222048;0.8332984608712234;0.7978840163833621;-4.012229465089525e-07;-3.777718536761973e-07;10.000824223052343;0.8333876399920164;0.01556209549880997;0.015561719639393522;0.7976684376530766;0.014897049014075478;1.0448856048725093;0.7977360012999591
6.217384;1.0445161614951055;0.8332999165943906;0.7978844562370493;-4.0117462483629085e-07;-3.7784580914508145e-07;10.000821138352316;0.833388073707406;0.015562091648591073;0.015561719192433187;0.797668777611487;0.014897076204769;1.0448840221778142;0.7977351426238921
6.227384;1.044515908966659;0.8333013368567856;0.797884930416216;-4.01153650830671e-07;-3.779198190571346e-07;10.000818153801047;0.8333885092132308;0.015562089015048193;0.015561718892179197;0.7976690639959769;0.014897101914091292;1.0448823473739024;0.797734291364315
6.237384;1.0445156520540684;0.8333027189681753;0.7978854383487073;-4.0115945419916207e-07;-3.7799414169974615e-07;10.00081528071546;0.833388944485605;0.015562087627808882;0.015561718823058008;0.7976692940182056;0.014897126077150154;1.044880584853676;0.7977334502113888
6.247384;1.044515392188438;0.83330406240926;0.7978859796947401;-4.0119097058489984e-07;-3.7806868684066696e-07;10.000812528510432;0.8333893760900819;0.015562087493242633;0.015561719050460986;0.7976694656525409;0.014897148618081188;1.0448787396905916;0.7977326208054141
6.257384;1.0445151294235946;0.8333053682679707;0.7978865545967497;-4.012467740036872e-07;-3.7814314129912316e-07;10.000809894065434;0.8333897996863155;0.015562088602444192;0.015561719606299226;0.7976695772720463;0.014897169459220948;1.0448768169399834;0.7977318044776642
6.267384;1.0445148637853376;0.8333066385419517;0.7978871634941492;-4.013253091337165e-07;-3.782172659839093e-07;10.00080736322413;0.8333902112184635;0.015562090938942131;0.015561720492731652;0.7976696275638494;0.014897188531835897;1.0448748210560195;0.7977310031851907
6.277384;1.0445145959283826;0.8333078753740576;0.7978878068822588;-4.014249010088824e-07;-3.7829096414793323e-07;10.000804922344592;0.8333906077535821;0.015562094489463201;0.015561721690437439;0.7976696159068404;0.01489720578558113;1.044872756271972;0.7977302201195755
6.287384;1.0445143271389845;0.8333090804072965;0.7978884855066035;-4.0154370212898333e-07;-3.783639806581833e-07;10.000802564507605;0.8333909876454699;0.01556209925497286;0.015561723165446205;0.797669542311702;0.014897221192627536;1.0448706273455413;0.797729459764203
6.297384;1.0445140593027742;0.8333102541581275;0.7978892009549371;-4.016798713698294e-07;-3.784356457704528e-07;10.000800290685481;0.8333913502516651;0.015562105251297639;0.015561724879151093;0.7976694071903688;0.014897234741366432;1.0448684396579615;0.7977287271137038
6.307384;1.0445137946188985;0.8333113955694733;0.79788995573856;-4.0183182635435036e-07;-3.785049716856302e-07;10.000798112414204;0.8333916954916428;0.015562112499959127;0.015561726799172622;0.797669211729625;0.014897246424394899;1.0448661985568926;0.7977280268461736
6.317384;1.0445135352301684;0.8333125020076446;0.7978907528741414;-4.01998222657215e-07;-3.7857091673122085e-07;10.000796047543837;0.833392024009565;0.015562121016827024;0.015561728902812249;0.797668958280973;0.01489725623945172;1.044863909207805;0.7977273635548517
6.327384;1.0445132831660264;0.8333135695125845;0.7978915954912159;-4.021776238860331e-07;-3.786326591667125e-07;10.000794106240356;0.8333923375834025;0.01556213080419614;0.015561731171761255;0.797668650096416;0.01489726420339358;1.0448615774609835;0.7977267425154126
6.337384;1.0445130399063343;0.833314593329941;0.7978924862085793;-4.023682185915772e-07;-3.786896989213192e-07;10.000792282897304;0.8333926387989681;0.015562141847441915;0.01556173358883809;0.7976682909088054;0.014897270354953918;1.044859210384991;0.7977261698377818
6.347384;1.0445128055332265;0.8333155690042804;0.7978934265944526;-4.0256785865932907e-07;-3.78741502337526e-07;10.000790560012472;0.8333929308737275;0.015562154114837754;0.015561736146242256;0.7976678848489718;0.014897274737366772;1.044856815618505;0.797725652126916
6.357384;1.0445125790288792;0.8333164936600476;0.7978944173052037;-4.0277434653529453e-07;-3.787870180041076e-07;10.000788914515452;0.8333932181206889;0.015562167561006621;0.015561738858021347;0.7976674367006352;0.014897277377967184;1.0448544002203597;0.797725195998801
6.367384;1.0445123597439256;0.8333173663761976;0.7978954582505223;-4.0298571401956223e-07;-3.788247689367954e-07;10.000787322502863;0.8333935058186772;0.0155621821319905;0.015561741761783212;0.7976669522601741;0.0148972782825265;1.0448519702364896;0.7977248075788254
6.377384;1.0445121481409587;0.8333181873889285;0.7978965485344959;-4.032002707319277e-07;-3.7885335499988817e-07;10.000785764362222;0.8333937991838921;0.015562197769209585;0.015561744906014094;0.7976664382375125;0.014897277441376226;1.044849531262335;0.7977244923685594
6.387384;1.0445119450173626;0.8333189569711443;0.7978976866415326;-4.034164343961771e-07;-3.788716624935688e-07;10.000784228895055;0.8333941021418486;0.015562214409650535;0.0155617483306365;0.797665901794382;0.014897274832974743;1.0448470895485018;0.7977242550710386
6.397384;1.0445117500424879;0.833319674854359;0.7978988703762241;-4.036325634729396e-07;-3.788788081234044e-07;10.000782713523874;0.8333944167608041;0.015562231982957715;0.015561752049118931;0.79766535030272;0.014897270425494446;1.0448446531636295;0.7977240986992399
6.407384;1.044511560964508;0.8333203405168653;0.7979000963892836;-4.0384700528444255e-07;-3.7887412335567425e-07;10.000781218983496;0.8333947437188807;0.015562250414963162;0.015561756041069685;0.7976647911033884;0.014897264185656428;1.0448422321323725;0.7977240235885243
6.417384;1.0445113743774366;0.8333209536148368;0.7979013600313202;-4.040583454207227e-07;-3.788570463920734e-07;10.000779739179816;0.8333950828275624;0.015562269635955632;0.015561760263051984;0.7976642313901133;0.014897256090924672;1.0448398371353547;0.7977240275733407
6.427384;1.0445111870361188;0.8333215141444461;0.7979026556337927;-4.0426557792035567e-07;-3.7882701605644684e-07;10.000778255287607;0.8333954331653781;0.01556228958190707;0.015561764668382409;0.7976636786873083;0.014897246135795125;1.0448374776970477;0.7977241072546962
6.437384;1.044510995975255;0.8333220229042427;0.7979039767580209;-4.044679588658155e-07;-3.787836509606474e-07;10.000776742443508;0.8333957936003022;0.01556231019081453;0.01556176921728741;0.7976631409936479;0.014897234329886695;1.0448351612396274;0.7977242588302462
6.447384;1.044510798068459;0.833322481983774;0.7979053163721347;-4.0466475082983394e-07;-3.78726907353836e-07;10.000775178776815;0.8333961635429248;0.01556233140192681;0.015561773874962371;0.7976626259725056;0.014897220693751191;1.0448328934455364;0.7977244779272739
6.457384;1.0445105905114722;0.8333228944391703;0.7979066672266503;-4.0485525870458344e-07;-3.786569216560799e-07;10.000773545371823;0.8333965433117727;0.015562353157125133;0.015561778611396461;0.7976621403069809;0.014897205255065216;1.0448306787100903;0.7977247592535801
6.467384;1.0445103712871249;0.8333232634051977;0.7979080223817794;-4.0503905770540544e-07;-3.7857385623184763e-07;10.000771822967419;0.8333969345048841;0.015562375398527572;0.01556178340731933;0.7976616898606398;0.014897188040713194;1.044828520197032;0.7977250964456438
6.477384;1.0445101385268996;0.8333235916006065;0.7979093755566486;-4.0521605178227335e-07;-3.784779947230735e-07;10.00076998908779;0.8333973404887199;0.015562398060170953;0.01556178825391631;0.7976612799763476;0.01489716907434853;1.0448264201656026;0.7977254821284139
6.487384;1.0445098900730252;0.833323881533476;0.7979107210841112;-4.0538641223288e-07;-3.7836987740276443e-07;10.0007680127834;0.8333977664212165;0.01556242105982105;0.015561793145216293;0.7976609152570203;0.0148971483897036;1.0448243803539017;0.7977259084664967
6.497384;1.0445096238771476;0.8333241359156601;0.7979120537173287;-4.055505219013767e-07;-3.782501389231588e-07;10.000765855686735;0.8333982185737383;0.015562444298808133;0.015561798075821842;0.7976605989703403;0.014897126046496423;1.0448224019163943;0.7977263681274956
6.507384;1.0445093379218813;0.8333243577369872;0.7979133686568967;-4.0570885618138155e-07;-3.781191461250031e-07;10.000763487276977;0.8333987030436318;0.015562467668114728;0.015561803047047143;0.7976603331340553;0.014897102136403833;1.0448204853292828;0.797726855229216
6.517384;1.0445090296617934;0.833324549953615;0.7979146616317264;-4.0586186477939556e-07;-3.7797697010564483e-07;10.000760898805408;0.8333992244596248;0.015562491054541704;0.01556180807216282;0.7976601193932029;0.014897076781484019;1.0448186308330702;0.7977273659732583
6.527384;1.0445086964150059;0.8333247151761912;0.7979159286363934;-4.060099416845695e-07;-3.7782374533660693e-07;10.00075810002316;0.8333997855376915;0.015562514347094505;0.015561813172391439;0.7976599591613904;0.014897050129915315;1.0448168391386632;0.7977278984451004
6.537384;1.0445083365462988;0.8333248556824983;0.7979171654054343;-4.061534292770168e-07;-3.776599629724635e-07;10.000755109523531;0.833400387496103;0.015562537439189702;0.015561818367388949;0.797659853058039;0.014897022349473711;1.0448151117833022;0.7977284515404097
6.547384;1.0445079499461956;0.8333249735907965;0.7979183670701638;-4.062925415731952e-07;-3.7748652380947377e-07;10.000751951061972;0.833401030710371;0.015562560227030281;0.015561823670204372;0.7976598012581699;0.014896993613830864;1.04481345111974;0.7977290240648451
6.557384;1.0445075377740962;0.8333250709404688;0.7979195280463696;-4.0642717508547996e-07;-3.7730461338410665e-07;10.000748651447374;0.8334017151935935;0.015562582613131964;0.015561829088357378;0.797659804710004;0.014896964085547656;1.0448118602084608;0.7977296144349322
6.567384;1.0445071022268473;0.8333251497846593;0.7979206421727286;-4.065567470672526e-07;-3.7711547573025593e-07;10.000745235809372;0.8334024407008261;0.015562604504076405;0.015561834623727958;0.7976598657765049;0.014896933909775157;1.0448103426068716;0.797730220368331
6.577384;1.0445066464099342;0.8333252119547293;0.7979217033307593;-4.0668032872601805e-07;-3.76920327251857e-07;10.000741721089701;0.8334032065639033;0.015562625799691164;0.015561840264774486;0.7976599875543402;0.014896903217980035;1.0448089020593287;0.7977308386073179
6.587384;1.0445061744505937;0.8333252583027584;0.7979227061249334;-4.067971041446612e-07;-3.7672065081743855e-07;10.000738111543168;0.8334040118550067;0.015562646396191149;0.015561845976729386;0.7976601724859891;0.014896872129838954;1.0448075418338647;0.7977314650678442
6.597384;1.0445056910897723;0.8333252882819256;0.797923646191411;-4.069066544040679e-07;-3.765185976085875e-07;10.000734402163348;0.8334048559518438;0.015562666202242307;0.015561851708619508;0.7976604215066416;0.014896840749803011;1.0448062636606743;0.7977320950706559
6.607384;1.0445052000894726;0.8333253004097406;0.7979245202528475;-4.0700886813878255e-07;-3.763169347070058e-07;10.000730589451985;0.8334057386495711;0.015562685151107763;0.015561857418205205;0.7976607337470316;0.014896809161502381;1.0448050672539988;0.7977327236888003
6.617384;1.044504703028105;0.8333252929214918;0.7979253260713309;-4.0710387028847327e-07;-3.761185840947481e-07;10.000726680486329;0.8334066596702195;0.015562703204410583;0.015561863086526616;0.7976611061657572;0.014896777425957243;1.0448039506145992;0.797733346555103
6.627384;1.0445041996304678;0.8333252635168987;0.797926062585376;-4.071920615994368e-07;-3.7592627809087504e-07;10.000722691886832;0.8334076182522927;0.015562720347490766;0.01556186870753788;0.7976615339795098;0.014896745582860225;1.0448029105337613;0.7977339604667755
6.637384;1.0445036887600805;0.8333252086106556;0.7979267302579122;-4.0727415435728157e-07;-3.757425255741024e-07;10.000718641247154;0.8334086130662223;0.015562736584320506;0.015561874272048552;0.7976620121347461;0.014896713648775348;1.0448019432593367;0.7977345632117275
6.647384;1.0445031692511053;0.8333251236454104;0.7979273312464383;-4.0735127818432404e-07;-3.7556978473125824e-07;10.000714541634318;0.8334096426098512;0.015562751935369379;0.015561879768600972;0.7976625362171689;0.0148966816182294;1.044801044669037;0.7977351530831625
6.657384;1.0445026405837685;0.8333250043001155;0.7979278689447267;-4.0742512388786987e-07;-3.7541068828291086e-07;10.000710404338474;0.833410705844451;0.015562766432702421;0.01556188519934247;0.7976631023588016;0.014896649473858261;1.0448002097543538;0.7977357286675574
6.667384;1.044502103072687;0.833324847303376;0.7979283468566977;-4.074979161338005e-07;-3.7526813596362085e-07;10.000706243129802;0.833411802246449;0.015562780114238776;0.015561890589249689;0.7976637069185146;0.014896617198581288;1.0447994327210306;0.7977362888185571
6.677384;1.0445015569987408;0.8333246507670714;0.797928767888445;-4.0757210459096006e-07;-3.7514520448425857e-07;10.000702075592061;0.83341293140157;0.015562793012846297;0.015561895971395892;0.7976643463324677;0.014896584784797568;1.0447987082011254;0.7977368323111801
6.687384;1.0445010017976182;0.833324414346938;0.7979291346534777;-4.076500031026668e-07;-3.75044869826066e-07;10.000697928679426;0.8334140928047943;0.015562805141227343;0.015561901358406387;0.7976650174272324;0.014896552242754118;1.0447980325315962;0.7977373572333133
6.697384;1.044500436630679;0.8333241389526634;0.7979294497103087;-4.0773365939828913e-07;-3.749695929124913e-07;10.000693844438567;0.8334152858058997;0.015562816489870736;0.015561906730499687;0.7976657180065959;0.014896519603134054;1.0447974036537264;0.7977378607585512
6.707384;1.044499861191531;0.8333238260006459;0.7979297151679405;-4.0782486775456674e-07;-3.7492112568922264e-07;10.000689872664333;0.8334165094726516;0.015562827038732735;0.015561912040386821;0.7976664469359673;0.014896486906303467;1.0447968198349142;0.7977383397357541
6.717384;1.044499275715896;0.8333234768534306;0.7979299322622252;-4.07925195035837e-07;-3.7490071139839346e-07;10.00068605829709;0.8334177624209015;0.015562836774741396;0.015561917213763809;0.797667203608332;0.014896454188612246;1.0447962795059786;0.7977387917447228
6.727384;1.0444986805692136;0.8333230930542609;0.7979301013100398;-4.080360247430449e-07;-3.749093000249039e-07;10.000682439255485;0.8334190426193933;0.015562845707232242;0.015561922157137354;0.797667987657518;0.014896421477988274;1.0447957824590388;0.7977392157254922
6.737384;1.0444980754967843;0.8333226770617651;0.7979302220511184;-4.0815852645031016e-07;-3.7494752602374184e-07;10.000679050604635;0.833420347431902;0.015562853866079644;0.015561926786406683;0.7976687992315158;0.014896388793771583;1.0447953299427777;0.7977396119838298
6.747384;1.0444974591963014;0.8333222324229231;0.7979302943193061;-4.0829357257764306e-07;-3.7501564978364574e-07;10.000675926182634;0.8334216741890038;0.015562861285529054;0.01556193105072945;0.7976696390098454;0.014896356148358292;1.0447949232037628;0.7977399819556051
6.757384;1.0444968299293502;0.8333217631650027;0.7979303187393673;-4.084418209680324e-07;-3.7511366394237183e-07;10.000673101987136;0.8334230204451768;0.015562867988571165;0.01556193492735013;0.7976705077492554;0.014896323555398886;1.0447945625947115;0.7977403279061354
6.767384;1.0444961863143989;0.8333212733062475;0.7979302966723398;-4.0860394408558776e-07;-3.752414982779781e-07;10.000670621470624;0.8334243833406295;0.015562873976710353;0.015561938404166703;0.7976714059818232;0.014896291040749205;1.0447942486410093;0.7977406526304218
6.777384;1.0444955273254868;0.8333207666694603;0.7979302294992339;-4.0878062240410144e-07;-3.753991286923157e-07;10.000668533189637;0.8334257592590589;0.015562879232581865;0.015561941473589403;0.7976723340454576;0.014896258647245614;1.044793983973397;0.7977409589931296
6.787384;1.0444948519549133;0.8333202464066224;0.7979301183541129;-4.0897226647316685e-07;-3.755865550453343e-07;10.000666882405884;0.8334271444243916;0.015562883736463617;0.015561944131911974;0.7976732923659159;0.014896226431146208;1.044793773647669;0.7977412494274018
6.797384;1.0444941591603922;0.8333197145199711;0.797929964274307;-4.091789908606494e-07;-3.7580382566024076e-07;10.00066570461802;0.8334285353441749;0.015562887480560292;0.015561946375561029;0.7976742815802357;0.014896194454873498;1.0447936233689772;0.7977415257318373
6.807384;1.0444934477916568;0.8333191721252386;0.7979297680773105;-4.094008758234077e-07;-3.760511325324e-07;10.00066501926185;0.8334299282546974;0.015562890476576377;0.015561948197975906;0.7976753018099397;0.014896162777190709;1.0447935377702784;0.7977417888543645
6.817384;1.044492716686275;0.8333186203148106;0.7979295300172584;-4.0963801498677316e-07;-3.763288083380715e-07;10.00066482503394;0.8334313184097604;0.015562892761296123;0.015561949593669784;0.7976763517157341;0.014896131442606734;1.0447935202629501;0.7977420385935489
6.827384;1.0444919653407958;0.8333180610918048;0.7979292495420892;-4.098903441505057e-07;-3.7663718947295645e-07;10.000665102413747;0.8334327005740416;0.015562894395367398;0.015561950566141378;0.7976774286278023;0.014896100484563655;1.0447935737939196;0.7977422736038885
6.837384;1.044491194253912;0.8333174979684164;0.797928925542223;-4.101574681820969e-07;-3.769764720765585e-07;10.000665819592891;0.8334340700630161;0.015562895453063151;0.015561951130139622;0.7976785296269583;0.014896069944397934;1.044793700889162;0.797742491646652
6.847384;1.0444904044574372;0.8333169356876204;0.7979285571356547;-4.1043849508279515e-07;-3.773467470117231e-07;10.00066694140978;0.8334354227574868;0.015562896005204198;0.015561951314387491;0.7976796524937511;0.014896039883445667;1.0447939025754756;0.7977426900866745
6.857384;1.044489597221629;0.8333163791102549;0.7979281442760003;-4.1073215175918355e-07;-3.7774804590680664e-07;10.000668443460052;0.8334367545293356;0.015562896106513034;0.01556195116697271;0.7976807956130093;0.014896010379905825;1.0447941778924899;0.7977428666692155
6.867384;1.044488774466833;0.8333158325475633;0.79792768776405;-4.110372065091412e-07;-3.7818009147821847e-07;10.000670317805698;0.8334380610115683;0.015562895798973712;0.015561950751835023;0.7976819567283812;0.014895981518489743;1.0447945247252794;0.7977430200703024
