time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
6.877384;1.044487939363629;0.8333153003886352;0.79792718892945;-4.113526521184345e-07;-3.786420760954759e-07;10.00067255726734;0.8334393375460933;0.015562895117405969;0.015561950139640875;0.7976831317489151;0.014895953375457552;1.0447949402026586;0.7977431497815797
6.887384;1.0444870963887098;0.8333147877187472;0.797926649197295;-4.116775977653439e-07;-3.7913284902609115e-07;10.000675134374834;0.8334405795130516;0.015562894088250049;0.015561949403369791;0.7976843148849027;0.01489592600422314;1.0447954199816334;0.7977432556509988
6.897384;1.0444862507382389;0.833314299874454;0.7979260697086553;-4.12011303600746e-07;-3.7965130674784233e-07;10.00067800169501;0.8334417830016769;0.015562892736923514;0.015561948613261888;0.7976854995325829;0.014895899428193136;1.0447959578437584;0.797743337752491
6.907384;1.0444854078947552;0.833313841942351;0.7979254511056634;-4.123533828323592e-07;-3.8019648797585093e-07;10.000681107555739;0.8334429448033513;0.015562891099158909;0.015561947829326005;0.7976866787601916;0.014895873643089927;1.0447965466843934;0.7977433964136454
6.917384;1.044484573645603;0.83331341883899;0.7979247936055829;-4.1270383983303587e-07;-3.807672526713881e-07;10.000684398450641;0.8334440618702521;0.015562889215407877;0.015561947103125274;0.7976878457986536;0.014895848629181781;1.0447971799835258;0.7977434319091694
6.927384;1.044483753885608;0.8333130352488939;0.7979240973769365;-4.130628970926003e-07;-3.8136215285498663e-07;10.000687806492376;0.833445131184911;0.015562887118533946;0.01556194648461182;0.7976889946313828;0.014895824364446976;1.0447978520965027;0.7977434442819193
6.937384;1.0444829540184983;0.8333126949731995;0.7979233627896218;-4.1343091332864835e-07;-3.819796743696987e-07;10.000691246822099;0.8334461499970854;0.015562884835475991;0.015561946019161593;0.7976901198143264;0.014895800825397466;1.0447985574215102;0.7977434335559079
6.947384;1.0444821784710956;0.8333124005750658;0.7979225906640655;-4.1380836881016e-07;-3.8261829310641886e-07;10.000694630614142;0.8334471161694172;0.015562882392881524;0.015561945737275071;0.7976912160634733;0.0148957779803119;1.0447992895940856;0.7977433998713775
6.957384;1.0444814303414838;0.833312153835397;0.7979217827219283;-4.141956955510216e-07;-3.832763502431825e-07;10.000697876663082;0.8334480283058016;0.015562879812856126;0.01556194565058237;0.7976922785612806;0.014895755787119581;1.0448000417453036;0.7977433435536221
6.967384;1.0444807110453993;0.8333119559758518;0.7979209415752986;-4.145931338687053e-07;-3.839521124886216e-07;10.000700912546051;0.8334488855310997;0.01556287711449859;0.015561945757226432;0.7976933035379515;0.014895734194063582;1.0448008079046955;0.7977432654683124
6.977384;1.044480020617657;0.8333118074750294;0.7979200704748802;-4.1500076940722727e-07;-3.8464390847241756e-07;10.000703669209022;0.8334496873401066;0.015562874329621895;0.01556194604267843;0.7976942886546058;0.01489571314210176;1.0448015840092257;0.797743167386525
6.987384;1.0444793588138332;0.8333117082697071;0.797919173615082;-4.154185417684361e-07;-3.853500997602518e-07;10.000706079720135;0.8334504332911771;0.015562871502543088;0.015561946473410153;0.7976952331228866;0.014895692570906045;1.044802367199236;0.7977430517673425
6.997384;1.0444787257617283;0.8333116583414693;0.7979182562655254;-4.1584611197021344e-07;-3.8606898540986764e-07;10.000708090066297;0.833451122454714;0.015562868662637489;0.0155619469970869;0.7976961370415143;0.014895672421407033;1.0448031540387483;0.7977429212337925
7.007384;1.0444781211571081;0.8333116581919944;0.7979173239737378;-4.162827755298103e-07;-3.8679887846844834e-07;10.000709669239786;0.8334517531358913;0.015562865807193921;0.015561947546591601;0.7976970000888159;0.014895652633946134;1.0448039395922393;0.7977427783629026
7.017384;1.044477542828458;0.833311708529258;0.7979163817397885;-4.1672752469706827e-07;-3.8753835404398335e-07;10.000710801318613;0.8334523228582036;0.015562862913701786;0.015561948040458243;0.7976978208955751;0.014895633151772768;1.044804717860466;0.7977426253858262
7.027384;1.0444769864413956;0.8333118092459233;0.7979154338410543;-4.17179104350858e-07;-3.88286463507576e-07;10.000711467639558;0.8334528284545897;0.01556285995665002;0.01556194838629368;0.7976985974859896;0.014895613929420804;1.0448054825077464;0.797742463221392
7.037384;1.0444764465082272;0.8333119587762661;0.7979144840713344;-4.1763603068780793e-07;-3.890427581271768e-07;10.000711639915044;0.8334532660469038;0.015562856912408503;0.015561948490759585;0.7976993280474685;0.014895594932066967;1.0448062278001715;0.7977422907960213
7.047384;1.0444759175120677;0.8333121540826655;0.7979135364231662;-4.180967339762106e-07;-3.8980709912653506e-07;10.000711286849622;0.8334536305998106;0.015562853758875806;0.015561948277391149;0.7977000117414752;0.0148955761279053;1.044806949552926;0.7977421059165369
7.057384;1.0444753946924865;0.8333123905971342;0.7979125955762636;-4.1855980004993077e-07;-3.9057927841587827e-07;10.00071037736741;0.8334539157032566;0.01556285047626718;0.015561947708763435;0.7977006490864481;0.014895557489209517;1.0448076453422126;0.797741906737574
7.067384;1.0444748746163213;0.8333126621103485;0.7979116664539098;-4.1902407818563524e-07;-3.913587506248728e-07;10.000708876891645;0.833454114509122;0.01556284705219958;0.01556194679540114;0.7977012414785225;0.014895538994768566;1.0448083143093874;0.7977416921787148
7.077384;1.0444743553684666;0.8333129613938369;0.7979107536428242;-4.1948858119790294e-07;-3.9214467357229064e-07;10.000706751390783;0.8334542211813339;0.015562843486298631;0.015561945587718996;0.7977017906375234;0.014895520621990016;1.0448089567215497;0.7977414615603539
7.087384;1.044473836220694;0.8333132816705865;0.797909861377039;-4.1995232196675597e-07;-3.929358567721237e-07;10.000703975396219;0.8334542313454034;0.015562839787531153;0.015561944159917199;0.7977022987554345;0.014895502340855533;1.0448095730855005;0.7977412145870247
7.097384;1.0444733173984768;0.8333136175468808;0.7979089939094143;-4.204141219872919e-07;-3.9373073370760945e-07;10.000700529223403;0.8334541414622871;0.015562835968192999;0.015561942585724572;0.7977027691104162;0.014895484117650092;1.0448101636870097;0.797740951842558
7.107384;1.0444728005483042;0.8333139644647406;0.7979081557085896;-4.2087247063214746e-07;-3.945277936427894e-07;10.000696392927004;0.8334539483921195;0.015562832037104794;0.015561940917754393;0.7977032063886069;0.01489546592167308;1.0448107294253903;0.7977406748471882
7.117384;1.0444722892125358;0.8333143178645248;0.7979073508905314;-4.2132574764520014e-07;-3.953260022553212e-07;10.000691553416935;0.8334536494345399;0.015562827993070653;0.015561939186732278;0.7977036160623461;0.014895447730965983;1.044811272892119;0.7977403853019064
7.127384;1.0444717882222754;0.8333146734361645;0.7979065824919803;-4.2177276215943586e-07;-3.961248262397995e-07;10.00068601888613;0.8334532423192568;0.015562823824060134;0.015561937417953992;0.7977040035475796;0.014895429533274315;1.0448117983113612;0.7977400845467942
7.137384;1.0444713024112784;0.8333150280902164;0.7979058525731652;-4.2221311540262747e-07;-3.9692405898143493e-07;10.000679817309374;0.8334527252480485;0.015562819511831985;0.015561935646803153;0.7977043743989181;0.014895411320949724;1.0448123107556484;0.7977397738091151
7.147384;1.0444708360422092;0.8333153803741444;0.7979051628287177;-4.2264711409194596e-07;-3.977234377499397e-07;10.000672978955873;0.8334520968619061;0.015562815031280852;0.01556193391038002;0.797704734769495;0.014895393087465758;1.044812815382271;0.7977394545100841
7.157384;1.0444703927904118;0.8333157298188478;0.797904514777785;-4.230753841656021e-07;-3.985222291414425e-07;10.000665528149984;0.8334513560374271;0.015562810341495283;0.015561932224172272;0.7977050909446737;0.014895374829169803;1.0448133163807167;0.7977391279549657
7.167384;1.0444699754656004;0.8333160761803503;0.7979039094332374;-4.2349857133456515e-07;-3.9931929903702567e-07;10.000657490251706;0.8334505022257589;0.015562805384639293;0.015561930577281415;0.7977054489396022;0.01489535654403336;1.044813815355547;0.7977387948832286
7.177384;1.0444695863980242;0.8333164196158631;0.7979033471136692;-4.239173521967873e-07;-4.00113509564827e-07;10.000648895239166;0.833449536283378;0.015562800098393946;0.015561928941052244;0.7977058154142612;0.014895338225648605;1.0448143105807297;0.797738455835161
7.187384;1.0444692287464752;0.8333167610191439;0.7979028275218677;-4.243325225619314e-07;-4.009038962452975e-07;10.000639771392411;0.8334484606743077;0.01556279443006335;0.015561927265820884;0.7977061988440936;0.014895319866537166;1.044814798389131;0.7977381121049344
7.197384;1.04446890677929;0.8333171013367024;0.7979023497455652;-4.247448570103967e-07;-4.016896843527556e-07;10.000630140664112;0.8334472786908017;0.015562788343508788;0.015561925480250679;0.7977066091084741;0.01489530146669678;1.0448152749741402;0.7977377662926073
7.207384;1.0444686247113237;0.8333174407784442;0.7979019123953659;-4.251548307290948e-07;-4.024702231665959e-07;10.00062002002251;0.8334459936237413;0.015562781813607447;0.015561923508808877;0.797707055817118;0.014895283023944886;1.0448157371269544;0.7977374225093
7.217384;1.044468385943227;0.8333177793826019;0.7979015140737205;-4.255625691451571e-07;-4.032447567828099e-07;10.00060942441286;0.8334446086225915;0.01556277481222699;0.01556192128206678;0.7977075470797829;0.014895264514732248;1.0448161829025164;0.7977370865630085
7.227384;1.0444681931918043;0.833318118103479;0.7979011538030956;-4.2596805551189375e-07;-4.0401227509989676e-07;10.000598367499128;0.8334431271005992;0.015562767299857188;0.015561918724138306;0.7977080892328204;0.014895245893349708;1.0448166122459026;0.7977367655982616
7.237384;1.0444680483183342;0.8333184588881024;0.7979008307407927;-4.2637125452118363e-07;-4.0477144442368947e-07;10.000586858993968;0.8334415533200529;0.015562759226487225;0.015561915740343808;0.7977086868113036;0.01489522710603276;1.044817026550371;0.7977364670434881
7.247384;1.044467951632113;0.8333188039427794;0.7979005430576676;-4.267721326278198e-07;-4.055205389217328e-07;10.000574903311623;0.8334398927534361;0.015562750532870425;0.015561912223322795;0.7977093425603309;0.014895208100681172;1.044817428048912;0.7977361975982813
7.257384;1.0444679015775715;0.8333191550337917;0.7979002873137365;-4.2717076431195175e-07;-4.0625764417465514e-07;10.000562502731372;0.833438152011321;0.01556274115369119;0.015561908064859548;0.7977100578274832;0.014895188828424496;1.0448178202434615;0.797735962711414
7.267384;1.0444678949027144;0.8333195132813751;0.7979000592753617;-4.2756744242130804e-07;-4.069809762902855e-07;10.000549664599442;0.8334363383557046;0.015562731026928997;0.015561903165066658;0.7977108331065349;0.014895169239646344;1.0448182079961632;0.7977357663542927
7.277384;1.0444679269058734;0.8333198796093859;0.7978998551280364;-4.279626411983447e-07;-4.0768886923478313e-07;10.000536412621594;0.8334344589673215;0.015562720102605513;0.015561897445293921;0.7977116684232607;0.014895149279871048;1.0448185962815313;0.7977356109629867
7.287384;1.0444679920849433;0.8333202552042448;0.7978996719951351;-4.2835687385273284e-07;-4.0837957125201765e-07;10.000522794744716;0.8334325206015772;0.015562708349714285;0.01556189085398318;0.7977125636631992;0.014895128898113815;1.0448189894393325;0.7977354976600921
7.297384;1.0444680850526453;0.8333206412203593;0.7978995080627016;-4.287505461138963e-07;-4.0905129377030405e-07;10.000508874482044;0.833430529819981;0.015562695760188268;0.015561883352740493;0.7977135188652479;0.014895108061896882;1.0448193916695894;0.7977354267233656
7.307384;1.0444682004792567;0.8333210383130952;0.7978993626893609;-4.29143808444702e-07;-4.0970246791898884e-07;10.000494710332074;0.8334284929874821;0.015562682342653879;0.015561874898297435;0.7977145344820267;0.014895086754889422;1.0448198072620123;0.7977353980896424
7.317384;1.0444683318457029;0.8333214468717397;0.7978992359565795;-4.295365956684514e-07;-4.1033176574661247e-07;10.000480344960044;0.8334264158197712;0.01556266811175397;0.015561865438394268;0.7977156114279524;0.014895064957856823;1.0448202402150086;0.797735411695811
7.327384;1.0444684710518182;0.833321867627927;0.7978991274969071;-4.2992907992195617e-07;-4.1093789038845187e-07;10.000465810858348;0.8334243034134889;0.015562653083986895;0.015561854917219673;0.7977167508107809;0.014895042637636925;1.0448206938135165;0.797735467618351
7.337384;1.0444686099985154;0.8333223019121313;0.7978990357044239;-4.303221536896219e-07;-4.1151952514972477e-07;10.000451139623111;0.8334221609185564;0.015562637276562442;0.015561843285405627;0.7977179538008029;0.014895019754072333;1.0448211701030248;0.7977355659961625
7.347384;1.0444687419043852;0.8333227513404343;0.7978989581604007;-4.307173203342782e-07;-4.120754579057664e-07;10.000436364153915;0.8334199940030803;0.015562620705779788;0.015561830512356585;0.7977192216718713;0.014894996272065274;1.0448216695601051;0.7977357067956463
7.357384;1.04446886071911;0.8333232174540959;0.7978988927664752;-4.311161656789867e-07;-4.126046078186969e-07;10.000421515330144;0.8334178089212436;0.015562603388601439;0.015561816593245379;0.7977205555689998;0.014894972164272038;1.0448221915018103;0.7977358898246995
7.367384;1.044468960352165;0.8333237017375567;0.7978988385805982;-4.315200594157439e-07;-4.1310594844885127e-07;10.000406619562053;0.8334156125681353;0.015562585346172227;0.015561801551354214;0.7977219559784965;0.014894947404763157;1.0448227349805936;0.7977361150712238
7.377384;1.044469035471902;0.8333242055487969;0.7978987957544835;-4.3193006730750537e-07;-4.1357848268707684e-07;10.000391696278037;0.8334134123926973;0.015562566607535739;0.015561785437605502;0.7977234220168058;0.014894921970059725;1.0448232996646674;0.797736382795711
7.387384;1.0444690831611259;0.8333247298317913;0.7978987647419313;-4.32346890655645e-07;-4.140210970396216e-07;10.000376753938841;0.8334112156923809;0.015562547209204853;0.015561768322856096;0.7977249507812202;0.014894895855065435;1.0448238862245791;0.7977366935149368
7.397384;1.0444691035517788;0.8333252751664966;0.7978987455135345;-4.327710212597618e-07;-4.1443227292394054e-07;10.00036179164763;0.833409028929962;0.0155625271895838;0.015561750292990893;0.797726537352179;0.014894869081885491;1.0448244959580695;0.7977370483783377
7.407384;1.0444690989456262;0.8333258421478236;0.7978987373115635;-4.332029423526423e-07;-4.148101931314047e-07;10.000346806915108;0.8334068584200659;0.015562506588178267;0.015561731455079619;0.7977281756534305;0.014894841687238935;1.044825130173542;0.7977374493237046
7.417384;1.0444690726401018;0.8333264316080023;0.797898738969328;-4.336430904810395e-07;-4.151533531363318e-07;10.0003318003476;0.8334047118507588;0.015562485449684756;0.01556171193212743;0.797729859525427;0.014894813708382752;1.044825789833239;0.7977378984430719
7.427384;1.044469028120232;0.8333270446820513;0.7978987494939412;-4.340916550737546e-07;-4.1546100218904894e-07;10.000316776306542;0.8334025986007026;0.015562463828212846;0.015561691843319698;0.7977315831725426;0.01489478518381183;1.044826475735697;0.7977383970854265
7.437384;1.044468968789839;0.8333276827441513;0.7978987685180768;-4.345484290710643e-07;-4.157330223018026e-07;10.000301742903133;0.8334005285899598;0.015562441794514388;0.015561671298733901;0.7977333409063407;0.014894756160576034;1.0448271893657672;0.7977389455457405
7.447384;1.044468898672924;0.8333283468627302;0.7978987964455752;-4.3501288105343655e-07;-4.1596954504102755e-07;10.000286711496408;0.8333985111859774;0.015562419438957071;0.01556165040661508;0.7977351268277605;0.01489472669465443;1.044827933524636;0.7977395435414134
7.457384;1.0444688229607832;0.8333290371821337;0.7978988344634588;-4.3548436503233287e-07;-4.161707080496224e-07;10.00027170366687;0.8333965546855322;0.015562396861456204;0.015561629276247496;0.7977369349038056;0.01489469683936008;1.0448287121474302;0.7977401906797538
7.467384;1.0444687471515588;0.8333297530338473;0.7978988845395443;-4.35962296759699e-07;-4.163365880214528e-07;10.000256763719761;0.8333946660648024;0.01556237416040686;0.015561608019395635;0.7977387594182169;0.014894666633669036;1.0448295299341215;0.7977408863763041
7.477384;1.04446867598256;0.8333304934593552;0.7978989490947052;-4.3644616947609323e-07;-4.164671980322541e-07;10.000241955164245;0.833392851208147;0.01556235143452848;0.01556158675400633;0.7977405953794396;0.0148946361070372;1.044830391935318;0.7977416296794501
7.487384;1.0444686135527648;0.8333312574238795;0.7978990303929351;-4.369353030457085e-07;-4.165627223837068e-07;10.000227343350943;0.8333911156334832;0.015562328791556258;0.01556156560771625;0.7977424384685848;0.01489460529006027;1.0448313028574379;0.7977424193191845
7.497384;1.044468563997861;0.8333320437762197;0.7978991303344513;-4.374285790389409e-07;-4.166239666937806e-07;10.000212988132668;0.8333894650078805;0.01556230634706487;0.015561544715531901;0.7977442848972275;0.014894574208981213;1.0448322667245828;0.7977432536845436
7.507384;1.0444685313649893;0.8333328512558277;0.7978992506575575;-4.3792446754908466e-07;-4.166524593792223e-07;10.000198947602563;0.8333879049241387;0.015562284203184623;0.015561524206745381;0.7977461315282341;0.014894542872713967;1.0448332872090096;0.7977441303810141
7.517384;1.0444685187102853;0.8333336786283109;0.7978993929749213;-4.3842115070636896e-07;-4.1664998911897994e-07;10.000185280704011;0.8333864402506845;0.015562262418844107;0.015561504187690003;0.7977479759176546;0.014894511271418399;1.0448343676087126;0.7977450456813988
7.527384;1.0444685276371393;0.8333345251182954;0.7978995586538934;-4.3891662827619565e-07;-4.166182346770288e-07;10.000172044993125;0.833385074475063;0.015562241001370145;0.015561484732366408;0.7977498160310801;0.01489447938123273;1.0448355101235898;0.7977459948398895
7.537384;1.0444685589902147;0.8333353908310559;0.797899748820138;-4.394090892789354e-07;-4.165588875845156e-07;10.000159291176635;0.8333838092230024;0.015562219927494254;0.015561465879152758;0.7977516494830015;0.014894447169495137;1.0448367155912666;0.7977469732113602
7.547384;1.0444686140963586;0.8333362762019254;0.7978999646495317;-4.398973878148421e-07;-4.1647366639117467e-07;10.000147057585721;0.8333826441398032;0.015562199162040621;0.015561447628915223;0.7977534726953476;0.01489441460760525;1.0448379841279019;0.7977479767870802
7.557384;1.0444686949997082;0.8333371808363039;0.7979002078308739;-4.4038112857218287e-07;-4.163640137346486e-07;10.000135367752163;0.8333815769649388;0.015562178656173726;0.015561429952051816;0.797755280957079;0.014894381684312265;1.044839315862796;0.7977490017714773
7.567384;1.044468803136122;0.8333381034172839;0.7979004807773212;-4.4086043259887286e-07;-4.1623104549481663e-07;10.000124231824893;0.8333806038178919;0.015562158351060078;0.015561412801174786;0.7977570690646218;0.014894348404171694;1.0448407109150248;0.7977500444001271
7.577384;1.0444689382387116;0.8333390426088143;0.7979007866189928;-4.41335739021296e-07;-4.1607573350733153e-07;10.000113648215981;0.8333797201490271;0.015562138199386587;0.01556139611377742;0.7977588315444292;0.014894314772783062;1.0448421683431708;0.7977511014307385
7.587384;1.0444690991009038;0.8333399974058953;0.7979011290667687;-4.4180767342443666e-07;-4.1589897966920273e-07;10.000103604842883;0.8333789219018993;0.015562118180454793;0.01556137980631661;0.7977605629417023;0.014894280787386872;1.0448436852136211;0.7977521703158319
7.597384;1.044469285195195;0.833340967073978;0.7979015118479234;-4.4227682825587917e-07;-4.1570170242205897e-07;10.00009408101758;0.8333782058021805;0.01556209829819045;0.015561363778410066;0.7977622589127088;0.01489424644640691;1.0448452572227718;0.797753248718498
7.607384;1.0444694973776931;0.8333419516731783;0.7979019378800379;-4.427435942503332e-07;-4.15485070539327e-07;10.000085045812249;0.833377568944191;0.01556207857396924;0.015561347930217231;0.7977639171631931;0.014894211760413245;1.0448468802318251;0.7977543339820855
7.617384;1.044469737329118;0.8333429526626212;0.7979024087779779;-4.432082670262886e-07;-4.152507215721223e-07;10.000076455408848;0.8333770085778495;0.015562059039755733;0.015561332175748815;0.7977655369218247;0.014894176745682396;1.0448485511896843;0.7977554228391949
7.627384;1.0444700065230708;0.8333439728793143;0.7979029250232058;-4.4367112811038477e-07;-4.150006281538555e-07;10.000068258072535;0.8333765219713254;0.015562039732111529;0.01556131645022275;0.7977671174868647;0.014894141415309103;1.0448502678227962;0.7977565113208713
7.637384;1.0444703056363136;0.8333450159210883;0.7979034864139387;-4.441322894324141e-07;-4.1473666297441266e-07;10.00006040440354;0.8333761061480943;0.01556202068812084;0.015561300718151753;0.7977686572803689;0.014894105779846421;1.0448520273225896;0.797757594801486
7.647384;1.0444706345566643;0.8333460853260768;0.797904092265384;-4.4459170434793427e-07;-4.1446049569365017e-07;10.000052854557907;0.8333757580008214;0.015562001941748034;0.015561284976485885;0.7977701537832884;0.014894069850975904;1.0448538252935138;0.7977586682468767
7.657384;1.044470992292336;0.8333471843063027;0.7979047415447815;-4.450494223851682e-07;-4.1417387810949886e-07;10.000045577914943;0.8333754745506315;0.015561983521190521;0.015561269248226432;0.7977716039013966;0.014894033645779174;1.0448556558774105;0.7977597269553425
7.667384;1.0444713766819747;0.8333483159330309;0.7979054331933944;-4.4550563764105256e-07;-4.1387864795375943e-07;10.000038546717033;0.8333752528254379;0.01556196544929548;0.01556125356656172;0.7977730043220795;0.014893997190256749;1.044857512387215;0.7977607675893023
7.677384;1.044471785053357;0.8333494832481413;0.7979061666250088;-4.459604887164175e-07;-4.135763558702437e-07;10.000031734628113;0.8333750898352241;0.015561947748228343;0.015561237960665272;0.79777435156632;0.014893960518878008;1.044859387885609;0.7977617883265748
7.687384;1.0444722158503064;0.8333506894671455;0.7979069420914822;-4.4641390898898426e-07;-4.132680089032218e-07;10.00002512418515;0.8333749827620877;0.01556193044195267;0.015561222454124977;0.7977756417172259;0.01489392366840071;1.0448612760733231;0.797762787828662
7.697384;1.0444726693823108;0.8333519381830654;0.7979077604492447;-4.468655480942798e-07;-4.129542054024163e-07;10.000018710702843;0.8333749287977796;0.01556191354829669;0.015561207064811162;0.7977768704162813;0.014893886667321462;1.0448631723188293;0.797763764816081
7.707384;1.0444731469732365;0.8333532332669972;0.7979086224841252;-4.473147474927286e-07;-4.126354842734838e-07;10.000012497956188;0.8333749249971467;0.015561897070437052;0.015561191800215242;0.7977780336543174;0.014893849527583838;1.0448650741786993;0.7977647191001237
7.717384;1.0444736497632143;0.8333545783122858;0.7979095281084576;-4.4776068701138247e-07;-4.1231249493714514e-07;10.000006494597386;0.8333749683884445;0.015561880998252136;0.015561176656995256;0.7977791288055477;0.014893812243051242;1.0448669813946003;0.7977656522553186
7.727384;1.0444741781747915;0.8333559757765548;0.7979104758080284;-4.4820262846988846e-07;-4.1198594160109044e-07;10.000000710782306;0.8333750556765993;0.015561865312475493;0.015561161626646974;0.7977801548583084;0.01489377479367887;1.044868895408306;0.7977665667611872
7.737384;1.0444747319627001;0.8333574265869435;0.7979114628079779;-4.4864015523131814e-07;-4.11656505060523e-07;9.999995149992904;0.8333751830149316;0.015561849986140028;0.01556114670700719;0.7977811115909835;0.014893737150094495;1.044870818551508;0.797767464769099
7.747384;1.0444753104420967;0.8333589304892692;0.7979124858072016;-4.4907329175141014e-07;-4.1132472932286197e-07;9.999989801747555;0.8333753468335453;0.015561834989167198;0.015561131908752805;0.7977819986578361;0.014893699272272073;1.0448727535748104;0.7977683476928031
7.757384;1.044475912691832;0.8333604865952188;0.7979135419947982;-4.4950218144527645e-07;-4.109909048730575e-07;9.9999846391999;0.8333755450899967;0.01556182029632087;0.015561117243844989;0.7977828155394024;0.014893661107874743;1.0448747036407666;0.7977692166375383
7.767384;1.0444765377740761;0.83336209369247;0.7979146296838252;-4.499265109555382e-07;-4.1065503967845375e-07;9.999979624351392;0.8333757778171776;0.015561805885449845;0.015561102719783958;0.7977835621775191;0.014893622600843155;1.0448766722912126;0.7977700728702882
7.777384;1.0444771846031145;0.8333637503979128;0.7979157476038881;-4.503453534402363e-07;-4.1031691338577587e-07;9.999974725090224;0.8333760465140395;0.015561791729650694;0.015561088360165905;0.7977842396859673;0.014893583705854108;1.0448786632654385;0.7977709175581137
7.787384;1.0444778513798818;0.8333654554924241;0.7979168936291561;-4.5075746995603203e-07;-4.0997620794911003e-07;9.999969931163808;0.8333763527148463;0.015561777802268964;0.015561074217616724;0.7977848507046441;0.014893544397780026;1.0448806805237945;0.7977717512158632
7.797384;1.044478535658033;0.8333672080990787;0.7979180645261917;-4.511615436484606e-07;-4.0963251080235735e-07;9.999965248879793;0.8333766973923041;0.015561764085329475;0.015561060355766886;0.7977853991178727;0.014893504671993097;1.0448827282680122;0.7977725737901392
7.807384;1.044479235212829;0.8333690070698163;0.797919256452617;-4.5155615766129465e-07;-4.092851700813424e-07;9.99996067906535;0.8333770817221757;0.0155617505637065;0.015561046829854274;0.7977858891321298;0.014893464541081128;1.0448848103475228;0.7977733853451652
7.817384;1.044479948638797;0.8333708502534148;0.7979204653194154;-4.519397865232825e-07;-4.0893330617488427e-07;9.999956204531127;0.8333775072422014;0.015561737219088321;0.015561033686890876;0.7977863243006227;0.014893424035943431;1.044886929339394;0.797774186646717
7.827384;1.0444806752640288;0.8333727348067441;0.7979216872674372;-4.523109869248825e-07;-4.085759859939403e-07;9.999951797173257;0.833377974771327;0.015561724037382613;0.015561020975800284;0.7977867073725587;0.014893383207166854;1.044889085838296;0.7977749791558509
7.837384;1.044481414592961;0.8333746581517663;0.7979229193455925;-4.5266869224038325e-07;-4.082123253611898e-07;9.999947428250696;0.8333784835626242;0.015561711016341514;0.015561008752888423;0.7977870409942908;0.01489334212094152;1.0448912781344282;0.7977757646992887
7.847384;1.044482165469141;0.8333766182515493;0.7979241596084079;-4.5301239567392685e-07;-4.0784133897226927e-07;9.999943073525683;0.833379031542811;0.015561698167611685;0.015560997071461715;0.7977873285487124;0.014893300853309704;1.0448935027463313;0.7977765454028277
7.857384;1.0444829254284993;0.8333786129843456;0.7979254064869685;-4.5334203463860024e-07;-4.0746168537426156e-07;9.999938718835233;0.8333796164239136;0.015561685516039477;0.015560985965230386;0.7977875746131876;0.014893259485068871;1.044895755858884;0.797777323907655
7.867384;1.044483690731954;0.8333806394733164;0.7979266583069548;-4.5365764343800426e-07;-4.070717726671724e-07;9.999934362922412;0.8333802367634684;0.015561673086619807;0.015560975444572099;0.7977877848567635;0.014893218094362904;1.0448980343975909;0.7977781033572734
7.877384;1.0444844565387574;0.8333826940306535;0.7979279132267334;-4.5395900501931485e-07;-4.0667018529884234e-07;9.999930015297886;0.8333808920951101;0.015561660889489902;0.01556096550138824;0.7977879654646678;0.014893176750071515;1.0449003359282674;0.7977788868264031
7.887384;1.0444852167716792;0.8333847727303015;0.7979291693296915;-4.5424548480105723e-07;-4.0625585344530484e-07;9.99992569300108;0.8333815823609367;0.01556164892376759;0.015560956115001433;0.7977881223754397;0.014893135515411002;1.044902658512741;0.7977796767627818
7.897384;1.0444859643758233;0.8333868721738019;0.7979304248836014;-4.5451610199730465e-07;-4.058279638513244e-07;9.999921413683827;0.8333823071752346;0.015561637186234913;0.015560947264913014;0.7977882607202784;0.014893094460394092;1.0449050009854333;0.7977804751973817
7.907384;1.0444866922842453;0.8333889897977839;0.7979316784158706;-4.547696858697083e-07;-4.053860063457092e-07;9.999917186078143;0.833383064975349;0.015561625668099602;0.015560938944893403;0.7977883847134163;0.014893053669656032;1.0449073628230854;0.7977812843708503
7.917384;1.0444873944897144;0.8333911232754102;0.797932928409518;-4.5500499071562005e-07;-4.049297891277898e-07;9.999913008127962;0.8333838526950066;0.015561614353480017;0.015560931165530638;0.7977884977001912;0.014893013236634285;1.044909743813623;0.7977821069677253
7.927384;1.0444880662356884;0.8333932696246312;0.7979341730785449;-4.552208042770081e-07;-4.0445929520417247e-07;9.9999088744419;0.833384666345299;0.015561603230552053;0.015560923948102132;0.7977886019405654;0.014892973247053617;1.0449121438546527;0.7977829458472512
7.937384;1.044488703186825;0.8333954251404266;0.7979354103340556;-4.554160617373556e-07;-4.0397463504485486e-07;9.999904781990637;0.8333855014301601;0.015561592297626605;0.015560917320559598;0.7977886982659922;0.014892933766888019;1.0449145626890275;0.7977838034922253
7.947384;1.0444893005897387;0.8333975859692053;0.797936637652704;-4.555898906012977e-07;-4.034761155327452e-07;9.999900728023338;0.8333863527994109;0.015561581549223167;0.0155609113153714;0.797788786157507;0.014892894849090947;1.0449169996341625;0.7977846812428342
7.957384;1.0444898523856665;0.8333997483810823;0.7979378519624265;-4.5574157006012474e-07;-4.0296427468797276e-07;9.999896704327146;0.8333872148743668;0.01556157096004413;0.015560905963592348;0.7977888643190504;0.014892856549853416;1.044919453319629;0.7977855786844446
7.967384;1.0444903503828455;0.833401908662591;0.7979390498460467;-4.558705374318145e-07;-4.0243973300998904e-07;9.999892691900449;0.8333880824036619;0.015561560481799807;0.015560901285094575;0.7977889310816191;0.014892818936067444;1.0449219217482912;0.7977864935626918
7.977384;1.0444907852544614;0.8334040628680958;0.7979402277396802;-4.5597643888205393e-07;-4.019029244243771e-07;9.999888659158325;0.8333889508964428;0.015561550046208803;0.015560897278407787;0.7977889846704558;0.014892782084003365;1.044924403102689;0.7977874221210413
7.987384;1.0444911490676363;0.8334062064486057;0.797941381816256;-4.5605905523158853e-07;-4.013539711062356e-07;9.999884564699311;0.8333898165593344;0.015561539578034638;0.015560893921782766;0.7977890237845979;0.014892746073855495;1.0449268965248664;0.7977883600088933
7.997384;1.044491436500218;0.8334083340928011;0.7979425080374132;-4.561182505268841e-07;-4.007926890026563e-07;9.999880363383722;0.8333906763433332;0.015561529019227194;0.01556089119073473;0.7977890479429975;0.014892710977085048;1.0449294017176582;0.7977893036812994
8.007384;1.0444916438442762;0.8334104399703917;0.7979436025781952;-4.561541438132769e-07;-4.0021867395107043e-07;9.999876016054639;0.8333915281043838;0.015561518342005632;0.015560889074783786;0.7977890572323998;0.014892676846291227;1.0449319181947596;0.7977902511012983
8.017384;1.04449176757812;0.8334125182918858;0.7979446623542521;-4.561671853682474e-07;-3.996313979204973e-07;9.999871497031773;0.8333923703264114;0.015561507539793448;0.015560887577209678;0.7977890518163806;0.0148926437176206;1.0449344456074012;0.7977912010999865
8.027384;1.0444918036978244;0.8334145641130436;0.7979456855072666;-4.561579580757966e-07;-3.9903010019633455e-07;9.999866794089511;0.8333932013654199;0.015561496608045091;0.015560886701292513;0.7977890318088394;0.014892611608812011;1.0449369842910978;0.7977921523092736
8.037384;1.0444917478113112;0.8334165737586822;0.7979466711838642;-4.5612710194081227e-07;-3.9841376231866377e-07;9.999861904064584;0.8333940188733402;0.015561485527139833;0.015560886440375411;0.7977889977889854;0.014892580507431898;1.0449395346824168;0.7977931025605882
8.047384;1.044491595984116;0.8334185442980653;0.797947618477684;-4.5607548154124125e-07;-3.9778148243155824e-07;9.999856823799233;0.8333948197798866;0.015561474258922311;0.015560886778246127;0.797788951141849;0.014892550372245477;1.0449420961042506;0.7977940488600126
8.057384;1.044491345688629;0.8334204725717631;0.7979485258531979;-4.5600424325040644e-07;-3.971328032356084e-07;9.999851540948045;0.8333956005469305;0.015561462755296431;0.015560887685805092;0.7977888937657336;0.01489252114918019;1.0449446659302428;0.7977949874513937
8.067384;1.0444909962359294;0.833422354735082;0.797949391666039;-4.559148026743207e-07;-3.964676738617651e-07;9.999846033015356;0.8333963576270417;0.01556145096029081;0.015560889114973681;0.7977888277222311;0.014892492782230198;1.044947239398369;0.7977959135182467
8.077384;1.0444905488906475;0.8334241865952731;0.7979502149046147;-4.558090477372037e-07;-3.9578637207979664e-07;9.99984027274215;0.8333970883473538;0.015561438812534396;0.015560891006938629;0.797788755265353;0.014892465222551372;1.0449498101736059;0.7977968213220287
8.087384;1.0444900066103162;0.8334259640818193;0.7979509952378089;-4.5568935340176356e-07;-3.9508943764956685e-07;9.99983423682906;0.8333977918531821;0.01556142626127908;0.01556089331166467;0.797788679321855;0.014892438445200069;1.0449523713446627;0.7977977052580528
8.097384;1.0444893732776768;0.833427683412043;0.7979517324234158;-4.5555805602036063e-07;-3.9437736760985403e-07;9.999827912305458;0.8333984692581128;0.015561413277814986;0.015560896001806556;0.7977886038795169;0.014892412456898768;1.044954915854032;0.7977985605547395
8.107384;1.0444886529525395;0.8334293409913198;0.7979524257894467;-4.55417000951059e-07;-3.9365034699421754e-07;9.99982129548149;0.8333991229394312;0.015561399855489733;0.015560899074100925;0.7977885332964834;0.014892387282354355;1.0449574365646617;0.7977993827160941
8.117384;1.0444878495070569;0.8334309330984835;0.7979530741515353;-4.55267646802113e-07;-3.929083534755022e-07;9.999814386608536;0.8333997555429868;0.015561386010306287;0.015560902545523798;0.7977884709802576;0.014892362944700054;1.044959927067088;0.7978001664259817
8.127384;1.044486966109656;0.8334324558564223;0.7979536759763838;-4.551113947827447e-07;-3.921514374560723e-07;9.9998071826297;0.8334003690046378;0.015561371780592595;0.015560906449399878;0.7977884193311638;0.0148923394572994;1.044962382893604;0.7978009052620905
8.137384;1.0444860043365585;0.8334339055652367;0.797954229519735;-4.549497172124275e-07;-3.913798618007483e-07;9.999799672887951;0.833400964186573;0.015561357219769513;0.015560910823073414;0.7977883808793496;0.01489231682557487;1.0449648022610718;0.7978015924310128
8.147384;1.0444849638658498;0.8334352787650061;0.7979547328000608;-4.547840465916155e-07;-3.9059410878894473e-07;9.999791838999284;0.8334015412609328;0.015561342385441414;0.015560915688720424;0.7977883587339103;0.014892295053187775;1.0449671858430722;0.7978022213237461
8.157384;1.0444838432397585;0.8334365722284006;0.7979551834481206;-4.5461559406268455e-07;-3.897949204869702e-07;9.999783658123961;0.8334020999986993;0.015561327340221595;0.015560921044188119;0.797788356209604;0.014892274150761041;1.0449695354328656;0.7978027854969252
8.167384;1.0444826405919645;0.8334377832924184;0.7979555787197191;-4.544452338000579e-07;-3.8898328720914497e-07;9.999775114152257;0.833402639942615;0.015561312169227893;0.015560926871371608;0.797788376440478;0.014892254133789624;1.0449718524833362;0.7978032789608259
8.177384;1.0444813535320672;0.8334389099621877;0.7979559157134071;-4.5427348935183473e-07;-3.8816031487963247e-07;9.999766205488426;0.8334031609794691;0.015561296989731709;0.015560933153188105;0.7977884219920782;0.014892235004375573;1.0449741373992902;0.7978036970696999
8.187384;1.0444799792245232;0.8334399506368813;0.797956191668866;-4.541005096167495e-07;-3.873272245629499e-07;9.999756937408996;0.8334036637385163;0.015561281940442007;0.015560939881723199;0.7977884946576426;0.014892216738899232;1.0449763895946387;0.7978040369480669
8.197384;1.0444785149793074;0.8334409041779903;0.7979564043989299;-4.5392603988194867e-07;-3.864855919144893e-07;9.999747313250808;0.8334041491169993;0.015561267166924356;0.015560947051135055;0.797788595527883;0.014892199298688453;1.04497860815777;0.7978042966634704
8.207384;1.0444769577938449;0.8334417702761954;0.7979565523624162;-4.5374954633389514e-07;-3.856375367342828e-07;9.99973733665975;0.8334046175493063;0.015561252813838309;0.015560954650755054;0.7977887247936978;0.014892182650913946;1.0449807924300065;0.7978044742664624
8.217384;1.0444753033493344;0.8334425494834271;0.7979566339528881;-4.5357051024836785e-07;-3.847855866889866e-07;9.999727015915653;0.8334050690449847;0.01556123902340563;0.015560962666751397;0.7977888814835463;0.014892166774430783;1.0449829418187613;0.7978045681438286
8.227384;1.0444735466009665;0.833443242795322;0.7979566469092908;-4.5338883938369204e-07;-3.8393229487421993e-07;9.999716365275862;0.8334055037643321;0.015561225932243565;0.015560971076741396;0.7977890639915978;0.014892151651591268;1.0449850551250175;0.7978045783544645
8.237384;1.044471683397245;0.8334438509532452;0.7979565887380767;-4.5320513180230917e-07;-3.830799481012068e-07;9.999705407622331;0.8334059220444997;0.015561213654659567;0.015560979834083801;0.7977892709137535;0.014892137265020512;1.0449871303228229;0.7978045073991445
8.247384;1.0444697114449104;0.8334443739724057;0.7979564574075464;-4.530204509537974e-07;-3.822306241139521e-07;9.999694175406544;0.8334063238210266;0.015561202267856391;0.015560988860540222;0.7977895009661926;0.014892123600465783;1.044989165070186;0.7978043596649957
8.257384;1.0444676304802767;0.8334448114633296;0.7979562513353974;-4.528359138575475e-07;-3.8138647582119884e-07;9.9996827073319;0.8334067085077739;0.015561191827165437;0.015560998056337774;0.7977897522548665;0.014892110647011576;1.0449911568807204;0.7978041404353304
8.267384;1.0444654420050417;0.833445163331548;0.7979559690857398;-4.5265259050077296e-07;-3.8054989401798546e-07;9.999671043437601;0.8334070756597324;0.015561182395994617;0.015561007324048668;0.7977900221016672;0.01489209839452356;1.0449931025395167;0.7978038553321798
8.277384;1.0444631487994875;0.8334454303195203;0.7979556094926847;-4.5247153283275253e-07;-3.797234085915132e-07;9.999659221707104;0.8334074254793448;0.015561174055280859;0.015561016593252978;0.7977903076783982;0.01489208683783122;1.0449949978261526;0.797803510004501
8.287384;1.0444607543902347;0.8334456144413935;0.7979551720356179;-4.5229370202667817e-07;-3.789093973793939e-07;9.999647279747457;0.8334077590933829;0.015561166889429412;0.015561025828726201;0.797790606736327;0.014892075988614166;1.0449968380274106;0.797803110108321
8.297384;1.044458262755058;0.8334457189996871;0.7979546570291077;-4.521200550613011e-07;-3.781098106471131e-07;9.99963525767344;0.8334080792867103;0.015561160963501776;0.01556103502508592;0.7977909176635274;0.01489206587932092;1.044998618706735;0.7978026614649059
8.307384;1.0444556784492995;0.8334457482184624;0.797954065383507;-4.519517921997365e-07;-3.773261728146208e-07;9.999623193979081;0.8334083904900542;0.015561156306551803;0.015561044201067695;0.7977912388820819;0.01489205655581078;1.0450003365472282;0.797802169645102
8.317384;1.0444530066707218;0.8334457071488729;0.7979533978460429;-4.5179038177580934e-07;-3.765597564388808e-07;9.999611111692776;0.8334086974867143;0.01556115291288422;0.015561053388299774;0.7977915684905577;0.014892048075387012;1.0450019900311682;0.7978016394684788
8.327384;1.0444502528917936;0.8334456017773098;0.7979526544065847;-4.516372616572101e-07;-3.758116492435659e-07;9.999599007261873;0.8334090046901121;0.015561150756734862;0.015561062613758597;0.7977919044013737;0.014892040510522215;1.0450035790645567;0.7978010751967011
8.337384;1.0444474225187077;0.8334454387840492;0.797951834848413;-4.514934548790233e-07;-3.7508271446623297e-07;9.999586862011391;0.8334093163031081;0.015561149807594035;0.0155610718975831;0.7977922443866071;0.014892033938403262;1.045005103956726;0.7978004806660993
8.347384;1.0444445211228925;0.8334452248805585;0.7979509397994997;-4.5135930759061655e-07;-3.743735908297938e-07;9.999574665509376;0.8334096365454747;0.015561150039690642;0.015561081269676702;0.7977925860272929;0.01489202841586951;1.0450065649948015;0.7977998586747556
8.357384;1.0444415551949913;0.8334449661852328;0.7979499708297225;-4.512344234499384e-07;-3.736848088534391e-07;9.99956242286814;0.8334099700511898;0.015561151435233195;0.015561090777893891;0.7977929267986866;0.014892023962553852;1.0450079623702409;0.7977992101961361
8.367384;1.0444385324322951;0.8334446679625763;0.797948929812642;-4.5111785978180023e-07;-3.730168945169628e-07;9.999550148168709;0.8334103222445314;0.015561153983941202;0.015561100472494841;0.7977932643948797;0.014892020563211096;1.0450092961074706;0.7977985343646034
8.377384;1.0444354607319486;0.8334443346781814;0.7979478185091817;-4.5100855021898273e-07;-3.7237030515029174e-07;9.99953785863154;0.8334106992450232;0.01556115768103746;0.015561110386397849;0.7977935974555698;0.01489201817845047;1.0450105660275821;0.7977978293695575
8.387384;1.0444323469392183;0.8334439701534693;0.7979466386915208;-4.5090571642053415e-07;-3.7174535925903875e-07;9.999525568836239;0.8334111070783412;0.015561162528993186;0.015561120535611908;0.7977939262299225;0.014892016753585322;1.0450117715739249;0.797797093175118
8.397384;1.0444291964790007;0.8334435775329391;0.7979453928153885;-4.508089601707751e-07;-3.7114237633940845e-07;9.99951328909309;0.8334115506042341;0.015561168545802405;0.015561130930063208;0.7977942526268329;0.014892016227260928;1.0450129119765774;0.7977963231525603
8.407384;1.0444260132622487;0.8334431592739472;0.7979440843304566;-4.5071795192438927e-07;-3.705618909114155e-07;9.999501033360351;0.8334120331861629;0.015561175764872889;0.015561141573618197;0.7977945797439572;0.014892016542936174;1.0450139864031958;0.7977955156505692
8.417384;1.044422799601893;0.8334427174365735;0.7979427169902905;-4.5063203991707965e-07;-3.700047148787901e-07;9.99948882166942;0.8334125572414209;0.015561184218393868;0.015561152460648747;0.7977949109223064;0.014892017656798462;1.0450149931760366;0.7977946663619253
8.427384;1.0444195568461594;0.8334422539371261;0.7979412942257753;-4.505500878755367e-07;-3.6947184950849545e-07;9.999476673936087;0.8334131247954809;0.015561193921732124;0.015561163580895387;0.7977952486808622;0.014892019532284728;1.0450159290021677;0.7977937703492158
8.437384;1.0444162865173774;0.8334417708462541;0.7979398193745869;-4.504704607802805e-07;-3.6896431875301423e-07;9.999464611931941;0.8334137374876476;0.015561204866371425;0.015561174927741998;0.797795594384175;0.014892022126864695;1.0450167890261441;0.7977928218805029
8.447384;1.0444129912210358;0.8334412712143513;0.797938296318537;-4.503911121761661e-07;-3.6848297567523785e-07;9.999452664345892;0.8334143962185874;0.015561217016682713;0.015561186507667633;0.7977959486923208;0.014892025389918262;1.0450175674614102;0.7977918153385996
8.457384;1.0444096751623113;0.8334407598062186;0.7979367297537685;-4.5030995844917836e-07;-3.680284386908398e-07;9.999440862386242;0.8334151007788598;0.015561230320704035;0.015561198345942872;0.7977963122245121;0.014892029274273882;1.045018259133073;0.7977907463855199
8.467384;1.0444063439402576;0.8334402426065475;0.7979351250274466;-4.502253684395507e-07;-3.6760127411857926e-07;9.999429234826646;0.8334158497215198;0.015561244733179441;0.015561210480634871;0.7977966860928702;0.014892033749136982;1.0450188611942757;0.797789612295532
8.477384;1.0444030036723029;0.8334397254289329;0.7979334881679332;-4.5013629553008893e-07;-3.6720214607862023e-07;9.999417810753634;0.8334166406599128;0.01556126022778424;0.01556122295007978;0.7977970718712379;0.014892038808789655;1.0450193733160054;0.7977884118238872
8.487384;1.044399660613885;0.833439213074441;0.7979318259559328;-4.5004211075915476e-07;-3.6683161708604875e-07;9.99940662185391;0.8334174706821521;0.015561276794823421;0.01556123578054286;0.7977974710147916;0.014892044469128033;1.0450197967917263;0.7977871451972083
8.497384;1.0443963219555779;0.8334387093750792;0.7979301455074482;-4.499425487624581e-07;-3.664898213606057e-07;9.99939569968872;0.8334183365763245;0.015561294433026176;0.015561248980662856;0.7977978843945561;0.014892050746965377;1.0450201341484135;0.7977858143090641
8.507384;1.0443929969625458;0.8334382175964214;0.7979284536611596;-4.4983763526935204e-07;-3.6617636699134085e-07;9.999385077465798;0.8334192352316747;0.015561313136899086;0.015561262548014886;0.7977983121558072;0.014892057636892685;1.0450203888471181;0.7977844228785868
8.517384;1.0443896968030166;0.8334377412665344;0.7979267567832371;-4.4972736331881426e-07;-3.658904351750133e-07;9.999374797451187;0.8334201642351334;0.015561332889304596;0.015561276476801285;0.7977987538375062;0.014892065103403795;1.0450205642645995;0.7977829762589402
8.527384;1.0443864326520842;0.8334372846150339;0.7979250609068214;-4.496114582709475e-07;-3.6563085736136655e-07;9.999364911081235;0.8334211219679939;0.01556135366206117;0.015561290755524695;0.7977992083926498;0.01489207308951233;1.045020663014423;0.797781480713034
8.537384;1.0443832142037957;0.8334368514575102;0.7979233715458898;-4.494893234958387e-07;-3.6539611566617534e-07;9.999355469159081;0.8334221070299707;0.015561375411105626;0.015561305360690683;0.7977996735899158;0.014892081531756985;1.0450206873305918;0.7977799426647137
8.547384;1.0443800503902905;0.8334364437502313;0.797921693338736;-4.4935990310985325e-07;-3.6518431057528774e-07;9.999346512186252;0.8334231172386057;0.01556139806757021;0.0155613202558538;0.7978001456554614;0.01489209036832682;1.045020639833982;0.7977783684926254
8.557384;1.0443769508381457;0.8334360611137965;0.7979200302465268;-4.49221687689274e-07;-3.64993133679002e-07;9.99933806810798;0.8334241487470386;0.015561421543258435;0.015561335393893818;0.797800620028781;0.014892099533540707;1.0450205241213721;0.797776764414186
8.567384;1.044373925624296;0.8334357010226536;0.7979183860739283;-4.490729858161837e-07;-3.6481998214692855e-07;9.999330155312206;0.8334251963421314;0.015561445750828965;0.015561350722615155;0.7978010922553439;0.014892108948793113;1.045020345109128;0.7977751360971062
8.577384;1.0443709833273678;0.8334353599307232;0.7979167644909215;-4.4891210267500777e-07;-3.6466219670861925e-07;9.999322783204326;0.8334262546569136;0.015561470616090227;0.015561366200439018;0.7978015581425664;0.014892118520191965;1.0450201089629634;0.7977734887890953
8.587384;1.0443681296937077;0.8334350350718724;0.7979151685355645;-4.487374259806111e-07;-3.6451717124374844e-07;9.999315950915076;0.833427318462932;0.015561496072057868;0.01556138180755897;0.7978020137959814;0.014892128143748939;1.045019822539738;0.7977718282549427
8.597384;1.0443653682619372;0.8334347255174044;0.7979136003707504;-4.4854753980938614e-07;-3.6438227332457056e-07;9.999309649467094;0.8334283818865712;0.015561522044459514;0.015561397540450692;0.797802456077385;0.014892137716946656;1.0450194926166494;0.7977701612463618
8.607384;1.0443627014821215;0.8334344322440864;0.7979120615016384;-4.4834128725209534e-07;-3.642547867327401e-07;9.99930386516954;0.8334294385099831;0.01556154844665261;0.015561413407189082;0.7978028831624122;0.01489214714525678;1.0450191249890153;0.7977684948705338
8.617384;1.0443601311899817;0.8334341576848975;0.7979105529241116;-4.4811788739783727e-07;-3.641321119177006e-07;9.99929858131499;0.8334304826263743;0.015561575194897653;0.015561429423874677;0.797803294753782;0.014892156336362317;1.0450187235142767;0.7977668357581816
8.627384;1.044357658895496;0.8334339049972523;0.797909075012463;-4.478770501265738e-07;-3.640121419095961e-07;9.999293782355386;0.8334315101110569;0.015561602226878565;0.015561445605337334;0.7978036916135892;0.014892165194535121;1.0450182895037397;0.7977651897501068
8.637384;1.0443552858205631;0.8334336773261111;0.7979076276492114;-4.4761890866250194e-07;-3.6389339314017266e-07;9.999289460554433;0.8334325185827808;0.015561629502197917;0.015561461965984898;0.7978040748487328;0.014892173623474815;1.0450178218497799;0.797763562099062
8.647384;1.0443530123964107;0.8334334772198416;0.7979062108159116;-4.473438977605855e-07;-3.637748009476505e-07;9.99928561394361;0.8334335070201099;0.015561656987230032;0.015561478526145159;0.7978044457835521;0.014892181532386951;1.0450173177660864;0.7977619579321775
