time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
8.657384;1.0443508377288393;0.8334333064314626;0.7979048247260442;-4.470526201403953e-07;-3.6365558305390595e-07;9.999282233936812;0.8334344746203117;0.015561684638675586;0.015561495306758695;0.7978048062127716;0.014892188838913809;1.045016773585028;0.7977603826244395
8.667384;1.044348759695185;0.8334331661466682;0.7979034692020571;-4.4674554643483436e-07;-3.6353526833515625e-07;9.99927929763582;0.8334354195211608;0.015561712399554986;0.015561512320080037;0.7978051586572242;0.014892195467626608;1.0450161854244155;0.7977588416255864
8.677384;1.0443467754428346;0.8334330572515085;0.7979021435491819;-4.464227901731485e-07;-3.63413528750897e-07;9.999276771959678;0.8334363384164759;0.015561740210390735;0.015561529567291912;0.7978055063193228;0.014892201352496682;1.0450155497410418;0.797757339879311
8.687384;1.0443448820479573;0.8334329801747229;0.7979008474801748;-4.460844129377732e-07;-3.632898826136717e-07;9.999274620540767;0.8334372273698153;0.015561768021386204;0.01556154704104976;0.797805852395777;0.014892206445127697;1.0450148634564045;0.797755881777638
8.697384;1.044343077645881;0.8334329344215012;0.7978995817760846;-4.457309922716559e-07;-3.6316378617720506e-07;9.999272806495018;0.8334380828907804;0.015561795792840465;0.015561564724342484;0.7978061995398623;0.01489221071380459;1.0450141236734487;0.7977544716514664
8.707384;1.044341362316525;0.8334329186012798;0.797898347654325;-4.453638565742442e-07;-3.630350029130111e-07;9.999271291841959;0.8334389022255898;0.015561823492022888;0.015561582581439613;0.7978065497709406;0.014892214136626523;1.045013327814962;0.7977531140496168
8.717384;1.044339737895782;0.8334329308738267;0.7978971459392398;-4.449850408619725e-07;-3.6290365392520315e-07;9.99927003518009;0.8334396832811763;0.01556185109520034;0.015561600552075474;0.797806904043867;0.014892216706714069;1.0450124741705789;0.7977518138593223
8.727384;1.0443382070618517;0.8334329687690992;0.7978959770432792;-4.4459721671607e-07;-3.6276993095378834e-07;9.999268992658516;0.8334404247053083;0.015561878587897903;0.015561618555415354;0.7978072619998279;0.014892218440140732;1.0450115615148632;0.7977505761946149
8.737384;1.0443367722706116;0.8334330284533912;0.7978948412051995;-4.442035626104866e-07;-3.626338838177391e-07;9.99926812526399;0.833441125992031;0.015561905960500132;0.015561636494143844;0.7978076226198633;0.01489221937038608;1.045010588124517;0.7977494058521616
8.747384;1.0443354350339373;0.8334331045691938;0.7978937387430273;-4.438075100828441e-07;-3.6249549625957493e-07;9.999267405895322;0.8334417877629704;0.015561933200413307;0.01556165425334036;0.7978079848463497;0.01489221953647976;1.0450095518424916;0.7977483066226135
8.757384;1.044334195671725;0.8334331906609559;0.7978926707021297;-4.4341240396318457e-07;-3.6235490305293496e-07;9.999266820085667;0.833442412003005;0.015561960283199106;0.015561671700222875;0.7978083475602045;0.014892218977235354;1.0450084507760142;0.7977472806650036
8.767384;1.044333053410059;0.8334332795679918;0.7978916393140123;-4.430212449213964e-07;-3.622124224090286e-07;9.999266360949346;0.833443001713775;0.015561987170162942;0.015561688694763452;0.7978087095118999;0.014892217732037711;1.0450072836233315;0.7977463285339194
8.777384;1.0443320070905429;0.833433363878254;0.7978906473276415;-4.4263649884508885e-07;-3.6206838221317317e-07;9.999266024432497;0.8334435601540309;0.015562013814853705;0.015561705107827516;0.797809069162191;0.014892215842847422;1.0450060499441347;0.7977454500884743
8.787384;1.0443310563666575;0.8334334362460414;0.7978896968814173;-4.4225973308075324e-07;-3.6192291111424296e-07;9.999265812557969;0.8334440902989138;0.015562040174702571;0.015561720827539245;0.7978094242533212;0.014892213357488854;1.0450047503586386;0.7977446453205661
8.797384;1.0443302024443044;0.8334334894652388;0.7978887891209727;-4.418913647873818e-07;-3.61775754644697e-07;9.99926574195975;0.8334445949321762;0.015562066219671813;0.015561735747645567;0.7978097719644527;0.014892210332047354;1.0450033862776473;0.7977439144869105
8.807384;1.0443294475855178;0.8334335167799959;0.7978879244201325;-4.415310515590113e-07;-3.616263179614871e-07;9.999265848263757;0.8334450770332211;0.015562091933041769;0.01556174975374451;0.7978101095569653;0.01489220682718261;1.045001959049088;0.7977432579353518
8.817384;1.0443287936861962;0.8334335123664611;0.797887102313503;-4.4117838323382307e-07;-3.614741161638753e-07;9.999266182672295;0.8334455395207142;0.015562117304749804;0.015561762719868885;0.7978104343166978;0.014892202907282158;1.0450004690731496;0.7977426759762789
8.827384;1.0443282415185426;0.8334334716515885;0.7978863209842081;-4.408330882008455e-07;-3.613193009729473e-07;9.99926680357611;0.8334459843815073;0.01556214232231961;0.015561774511421784;0.7978107428930393;0.014892198647969871;1.0449989159646955;0.7977421685030393
8.837384;1.044327791238131;0.8334333911685357;0.7978855771944956;-4.4049486811424645e-07;-3.6116278017879554e-07;9.999267767655756;0.8334464124927423;0.01556216697421328;0.015561784991735071;0.7978110311601397;0.014892194135882922;1.0449972990478906;0.7977417343273188
8.847384;1.0443274427014837;0.833433267769348;0.797884867034968;-4.401635598198e-07;-3.6100592748862003e-07;9.99926911895357;0.8334468243990926;0.015562191263319976;0.01556179403563439;0.7978112949017144;0.014892189453750268;1.0449956170141261;0.7977413710462284
8.857384;1.044327195157555;0.8334330980276422;0.7978841867631993;-4.3983947937514323e-07;-3.6085022743137396e-07;9.9992708778117;0.8334472209943787;0.0155622152049651;0.015561801546171636;0.7978115305294137;0.014892184667067437;1.0449938678361073;0.7977410757848418
8.867384;1.0443270473495745;0.8334328786374632;0.797883533135327;-4.3952335385625115e-07;-3.6069719511691017e-07;9.999273039219215;0.8334476036804779;0.01556223880804675;0.015561807467715582;0.7978117350987963;0.014892179822186836;1.0449920496306637;0.7977408460595764
8.877384;1.0443269982472458;0.83343260711731;0.7978829033143532;-4.3921597545963025e-07;-3.605485125878723e-07;9.999275579692819;0.8334479740550397;0.015562262065978244;0.015561811789749328;0.7978119057157165;0.014892174950473232;1.0449901613790682;0.797740680132726
8.887384;1.0443270476241833;0.8334322818713492;0.7978822949454468;-4.389179541414145e-07;-3.604059575176148e-07;9.999278464357447;0.8334483333491001;0.015562284961844688;0.015561814538260856;0.7978120390988441;0.0148921700721871;1.0449882030051227;0.7977405769294332
8.897384;1.0443271960826697;0.8334319017385367;0.7978817066328314;-4.386296940270336e-07;-3.6027117773539143e-07;9.999281652770494;0.8334486823011005;0.015562307473134395;0.015561815762757414;0.7978121319356128;0.01489216519839419;1.0449861753005474;0.7977405358630969
8.907384;1.0443274451217428;0.8334314656268794;0.7978811382848424;-4.3835162916265053e-07;-3.601456992724215e-07;9.999285103666615;0.8334490215638384;0.015562329577693415;0.01556181552731425;0.7978121814123195;0.01489216033466009;1.0449840797056464;0.7977405567811151
8.917384;1.0443277970709377;0.8334309725621395;0.7978805913825976;-4.380844328731206e-07;-3.600310594872335e-07;9.999288774356048;0.8334493518684243;0.015562351262710298;0.015561813904666582;0.7978121850052657;0.01489215548328707;1.0449819176221196;0.797740639781083
8.927384;1.044328254040088;0.833430422111081;0.7978800693342689;-4.378289655995869e-07;-3.599287715963572e-07;9.999292619765045;0.8334496735623459;0.01556237252598312;0.015561810974465212;0.7978121403266564;0.014892150642944163;1.044979690062812;0.7977407848012472
8.937384;1.0443288168015465;0.8334298147131535;0.7978795767606264;-4.3758618474700446e-07;-3.598401602182278e-07;9.999296601291936;0.8334499862923005;0.01556239336864404;0.01556180682464753;0.7978120458785802;0.014892145816093483;1.0449773980257402;0.7977409914724443
8.947384;1.0443294846582707;0.8334291515341976;0.7978791177869599;-4.37357137048645e-07;-3.5976618447355497e-07;9.999300695561015;0.8334502896023893;0.015562413792120857;0.01556180154896737;0.7978119014939193;0.01489214101790437;1.0449750422685373;0.7977412591997693
8.957384;1.0443302556015277;0.8334284340894708;0.7978786957154265;-4.3714288065453383e-07;-3.5970724065496534e-07;9.999304891095383;0.8334505837832825;0.015562433804920641;0.015561795241879778;0.7978117074760253;0.014892136276827546;1.0449726227176355;0.7977415871008162
8.967384;1.0443311264600725;0.8334276640509969;0.7978783144542742;-4.3694420912204873e-07;-3.596630844801594e-07;9.999309185042552;0.8334508701513835;0.015562453429016342;0.015561787990443826;0.7978114635454415;0.014892131631000352;1.0449701386925498;0.7977419740563667
8.977384;1.044332093347694;0.833426843156393;0.7978779791430516;-4.3676128707974705e-07;-3.596330039420865e-07;9.999313590157328;0.8334511508878365;0.015562472694931107;0.01556177986067837;0.7978111687259071;0.014892127117567816;1.044967589018598;0.7977424188974324
8.987384;1.0443331518052643;0.8334259730094817;0.7978776951132834;-4.3659366403948034e-07;-3.5961612732163616e-07;9.999318137704794;0.8334514284919984;0.015562491633022698;0.01556177089305239;0.7978108218968443;0.014892122761558216;1.044964971631684;0.7977429203004568
8.997384;1.0443342962083169;0.8334250549885068;0.7978774667812186;-4.3644081962524347e-07;-3.5961177721135337e-07;9.999322865084018;0.8334517050969005;0.015562510275065979;0.015561761112624268;0.7978104223693022;0.014892118580770665;1.0449622838392751;0.7977434765465663
9.007384;1.044335519268338;0.8334240903715304;0.7978772970582082;-4.3630262214191115e-07;-3.596196570640089e-07;9.999327803368923;0.8334519821165758;0.015562528657972242;0.015561750536201367;0.7978099703309863;0.014892114598420745;1.0449595233132405;0.7977440854388389
9.017384;1.0443368122599677;0.8334230804828274;0.7978771871209771;-4.361791927389813e-07;-3.596396524494353e-07;9.999332976280215;0.8334522597596548;0.015562546817191245;0.015561739176422314;0.7978094671840658;0.014892110844988498;1.04495668879113;0.7977447443321863
9.027384;1.0443381655203194;0.8334220268339169;0.7978771370133972;-4.360705087864066e-07;-3.596715055933773e-07;9.999338398628547;0.8334525361013412;0.01556256478024783;0.01556172705502561;0.7978089156057755;0.014892107351048522;1.0449537798998116;0.7977454505026788
9.037384;1.0443395689150574;0.8334209313222608;0.797877146564839;-4.3597637572373523e-07;-3.597146933269177e-07;9.999344072113107;0.8334528068960678;0.015562582566026419;0.015561714212045814;0.797808319203477;0.0148921041455347;1.0449507965848572;0.7977462017189793
9.047384;1.0443410124359147;0.8334197964154376;0.7978772154647678;-4.358965679998842e-07;-3.59768480207946e-07;9.99934999269727;0.833453067235108;0.015562600175775956;0.015561700696873921;0.7978076819008415;0.014892101255381235;1.0449477388970116;0.7977469963900954
9.057384;1.0443424869819917;0.8334186251535949;0.7978773428421275;-4.35830588133629e-07;-3.598320170494117e-07;9.999356164969214;0.8334533136894763;0.015562617578912554;0.015561686559881336;0.797807007290647;0.014892098694786964;1.0449446071991462;0.7977478334238344
9.067384;1.044343984743752;0.83341742109798;0.7978775272872055;-4.3577742161110856e-07;-3.59904557776858e-07;9.999362601923105;0.8334535445657952;0.015562634713968649;0.015561671856766482;0.7978062982245345;0.014892096458553095;1.0449414024863515;0.7977487122814393
9.077384;1.0443454987238072;0.8334161885092154;0.7978777674112391;-4.357356437532657e-07;-3.5998577849703345e-07;9.999369309259711;0.8334537588283136;0.015562651504227908;0.015561656643771012;0.7978055569866838;0.01489209453200783;1.0449381264126374;0.7977496329238808
9.087384;1.0443470226053007;0.8334149320720056;0.7978780625086447;-4.3570353899733713e-07;-3.600758489934934e-07;9.99937627878868;0.8334539558688645;0.015562667875591907;0.01556164095975424;0.7978047859625179;0.014892092904926432;1.0449347809458378;0.7977505952385939
9.097384;1.0443485513708337;0.8334136554354861;0.7978784124840625;-4.3567925114731447e-07;-3.6017515501334277e-07;9.9993834998546;0.8334541360347522;0.015562683770453266;0.015561624822120507;0.7978039881575024;0.014892091576077625;1.0449313682481631;0.7977515983556442
9.107384;1.044350081161192;0.8334123595992228;0.7978788168807125;-4.356611469659249e-07;-3.602840334340056e-07;9.999390968140617;0.8334543007451015;0.015562699150623445;0.015561608241104198;0.797803167255244;0.014892090548833904;1.0449278910252815;0.7977526404558772
9.117384;1.0443516085520999;0.8334110424834761;0.7978792740774581;-4.3564804090587304e-07;-3.604028026698643e-07;9.999398681610645;0.8334544519214291;0.015562713990412997;0.015561591230165298;0.7978023274983587;0.014892089828062085;1.0449243530057397;0.7977537193247684
9.127384;1.0443531302560818;0.8334096996667963;0.7978797813284102;-4.356390906490861e-07;-3.6053194262468946e-07;9.999406637248512;0.8334545907300971;0.015562728275698191;0.015561573806388949;0.7978014735514836;0.014892089415078223;1.0449207592525491;0.7977548332036133
9.137384;1.0443546430522357;0.8334083254510201;0.7978803354674763;-4.356337785894269e-07;-3.606720722141349e-07;9.999414831939811;0.8334547164077734;0.01556274201572527;0.015561555993869968;0.7978006101826491;0.014892089288657527;1.0449171158938932;0.7977559809737305
9.147384;1.04435614403784;0.8334069136669732;0.7978809335632905;-4.3563208200988246e-07;-3.6082384944331106e-07;9.999423261010573;0.8334548264810058;0.015562755245688027;0.015561537826734627;0.797799741766474;0.014892089390453833;1.0449134293770794;0.7977571615220884
9.157384;1.044357631314235;0.8334054585528848;0.7978815728452572;-4.356344354987459e-07;-3.609882255527014e-07;9.999431921201937;0.8334549183218936;0.015562768004404185;0.0155615193461331;0.7977988717920226;0.014892089638953703;1.044909706321625;0.7977583730711895
9.167384;1.0443591046419192;0.8334039556584105;0.7978822505279817;-4.356414999831044e-07;-3.6116676782690927e-07;9.999440816053452;0.8334549906502524;0.015562780312866316;0.01556150060258327;0.7977980027852957;0.014892089955693188;1.0449059539816012;0.7977596131756863
9.177384;1.0443605653676726;0.8334024020876772;0.7978829640571434;-4.356539901979113e-07;-3.613614579243137e-07;9.99944995168865;0.833455043935858;0.015562792181188717;0.015561481654562326;0.7977971369790475;0.014892090278607868;1.044902179805882;0.797760879277205
9.187384;1.04436201551067;0.8334007964622955;0.7978837108953183;-4.356725231501967e-07;-3.6157411401999513e-07;9.999459329443159;0.8334550801661899;0.015562803627741964;0.01556146255442742;0.7977962769186409;0.014892090564263391;1.044898390536172;0.7977621689967456
9.197384;1.0443634573771412;0.8333991390714398;0.7978844876692534;-4.356975500919895e-07;-3.618059661091268e-07;9.999468944758409;0.833455102911221;0.01556281467916205;0.015561443344697208;0.7977954251462954;0.014892090787085309;1.0448945925902604;0.7977634798679332
9.207384;1.0443648942762735;0.8333974318644259;0.7978852897161264;-4.3572945413602076e-07;-3.6205760191631445e-07;9.999478789958964;0.8334551172728218;0.015562825352969574;0.015561424071024992;0.7977945835027803;0.014892090931355254;1.0448907928283755;0.7977648092066897
9.217384;1.044366330521115;0.8333956781421425;0.7978861113144473;-4.3576858297810424e-07;-3.6232918485570936e-07;9.999488854638525;0.8334551289610908;0.015562835646485938;0.015561404790914161;0.7977937528120631;0.014892090977648053;1.044886998382936;0.7977661544522457
9.227384;1.044367769651162;0.8333938819815144;0.7978869460883151;-4.358151285465828e-07;-3.6262078132735253e-07;9.999499122898094;0.8334551429469408;0.015562845542307807;0.015561385566180903;0.7977929332841465;0.014892090897943633;1.0448832160976826;0.7977675131737966
9.237384;1.0443692130494955;0.833392047638281;0.7978877875683593;-4.3586904723334205e-07;-3.629326200562597e-07;9.99950957604453;0.833455162466529;0.01556285502411838;0.01556136644874632;0.7977921253518252;0.014892090658625914;1.0448794520571394;0.7977688822616408
9.247384;1.0443706607976253;0.8333901794391543;0.7978886298632107;-4.359301160254092e-07;-3.6326512936317094e-07;9.999520199738543;0.8334551886826743;0.015562864093183732;0.015561347479631586;0.7977913298873217;0.014892090219645875;1.0448757116746425;0.7977702573984902
9.257384;1.0443721131000885;0.8333882820445505;0.797889467838281;-4.359980494402479e-07;-3.6361883816756566e-07;9.999530985507144;0.8334552210996802;0.015562872774415351;0.015561328703272368;0.7977905475639923;0.014892089536750463;1.04487200011891;0.7977716336326754
9.267384;1.0443735709969546;0.8333863604613104;0.7978902968671687;-4.36072495415042e-07;-3.6399431293509774e-07;9.99954192624559;0.8334552584214852;0.01556288110266315;0.01556131017875556;0.797789778221549;0.014892088573692492;1.044868322047367;0.7977730060086139
9.277384;1.0443750371443123;0.8333844198689232;0.7978911128181109;-4.361528483827927e-07;-3.643921391158406e-07;9.999553009772404;0.8334552992689592;0.015562889100722229;0.015561291984466192;0.7977890209402623;0.01489208730507774;1.04486468120023;0.7977743693811287
9.287384;1.044376516169337;0.8333824656297885;0.7978919119341731;-4.362381248581825e-07;-3.64812939124877e-07;9.99956421373276;0.8334553425576103;0.015562896776051627;0.015561274226380546;0.7977882748591736;0.014892085707391308;1.0448610802696943;0.7977757182397487
9.297384;1.0443780133188967;0.833380503249763;0.7978926903034468;-4.363269844641621e-07;-3.652573822456746e-07;9.9995755064317;0.8334553877534943;0.015562904133689322;0.015561257037496844;0.7977875397652925;0.014892083760354422;1.0448575204706019;0.7977770475263151
9.307384;1.0443795320813627;0.8333785381180585;0.7978934438131559;-4.364176476317614e-07;-3.6572610718216496e-07;9.99958685272103;0.8334554350983852;0.015562911175622456;0.015561240556358727;0.7977868156003961;0.014892081445470997;1.0448540018576042;0.7977783539084211
9.317384;1.0443810726855427;0.8333765753177413;0.7978941683740303;-4.365077349241331e-07;-3.662196987137618e-07;9.999598219185867;0.83345548554908;0.01556291789120169;0.015561224903527395;0.7977861016753063;0.014892078729599422;1.0448505250100562;0.7977796359976292
9.327384;1.0443826322139242;0.8333746195076462;0.7978948598168469;-4.3659432733610505e-07;-3.667387663874288e-07;9.999609579939804;0.833455540515397;0.015562924265006625;0.015561210171885722;0.7977853967763099;0.014892075560168505;1.0448470923630417;0.7977808931971313
9.337384;1.0443842061552442;0.8333726743964396;0.79789551435554;-4.3667426118051395e-07;-3.6728389505431687e-07;9.999620921092244;0.833455601793298;0.01556293029428044;0.015561196424957189;0.797784699935277;0.014892071875367043;1.0448437081507238;0.7977821247188637
9.347384;1.044385790353584;0.833370742079498;0.7978961292257504;-4.3674436987752227e-07;-3.678555089587283e-07;9.999632231933713;0.8334556714713852;0.015562935997965573;0.015561183697201187;0.7977840109449379;0.014892067614474362;1.0448403774846724;0.7977833297011264
9.357384;1.0443873813662088;0.833368823582029;0.797896702323957;-4.3680145705287623e-07;-3.6845385200408396e-07;9.999643491646088;0.833455751450968;0.015562941413561151;0.01556117200017533;0.7977833300646878;0.014892062732514571;1.0448371052294503;0.7977845074332085
9.367384;1.044388975450911;0.8333669204035262;0.7978972316412964;-4.3684213484648624e-07;-3.6907900174616514e-07;9.99965467452398;0.8334558427717665;0.015562946583948264;0.015561161334737488;0.7977826569163701;0.014892057214049122;1.0448338954693521;0.7977856571140692
9.377384;1.0443905684345074;0.8333650350668101;0.7978977152272773;-4.368628574067971e-07;-3.697309266026471e-07;9.999665767428525;0.8334559452856093;0.01556295154724008;0.015561151699881197;0.7977819897097771;0.01489205107501648;1.0448307518534508;0.797786778048334
9.387384;1.044392156699866;0.8333631703238742;0.7978981513193976;-4.368601940937087e-07;-3.704096834405209e-07;9.999676776011325;0.8334560582003209;0.01556295632815856;0.015561143096447358;0.7977813258294327;0.014892044362097762;1.044827678131489;0.7977878705377435
9.397384;1.044393737705726;0.8333613282068434;0.7978985384442482;-4.368311610689306e-07;-3.711155409685572e-07;9.999687717327262;0.8334561811434607;0.015562960920653858;0.01556113552871907;0.7977806628575659;0.014892037156397935;1.0448246784194286;0.7977889362810869
9.407384;1.0443953098394296;0.8333595097536193;0.797898875282865;-4.367735526800866e-07;-3.718488634195007e-07;9.999698612770887;0.8334563145568222;0.015562965284791426;0.015561128999526294;0.7977799987344628;0.014892029567111772;1.0448217574222463;0.7977899777388666
9.417384;1.0443968723098473;0.8333577157586415;0.7978991603225148;-4.366862281466867e-07;-3.7260982737299695e-07;9.999709486908877;0.8334564588115216;0.015562969370626225;0.015561123502486458;0.7977793312514982;0.014892021708560415;1.0448189206278886;0.7977909971262368
9.427384;1.0443984247614486;0.8333559474296763;0.7978993917865616;-4.3656913796611344e-07;-3.733981974259295e-07;9.99972036633447;0.833456613075513;0.01556297313520797;0.015561119023354613;0.7977786575358503;0.014892013680504771;1.0448161740038557;0.7977919955000605
9.437384;1.04439996678589;0.8333542058118858;0.7978995678457858;-4.3642292870265514e-07;-3.7421339155456044e-07;9.999731277162663;0.8334567753526524;0.015562976537428712;0.015561115551152666;0.7977779739608721;0.014892005570770294;1.0448135230841011;0.7977929727079192
9.447384;1.0444014982336252;0.8333524912607061;0.7978996867571415;-4.362483870058521e-07;-3.7505459360064477e-07;9.999742245024747;0.8334569432554807;0.015562979534859559;0.015561113087710734;0.7977772768219537;0.014891997471014298;1.0448109721836212;0.797793928765033
9.457384;1.0444030199251044;0.8333508037489218;0.7978997469721244;-4.3604619847332314e-07;-3.759205831975238e-07;9.999753292928421;0.8334571143647492;0.015562982090935897;0.015561111649485143;0.797776563122181;0.014891989484444961;1.0448085242218315;0.7977948650872785
9.467384;1.0444045340744776;0.8333491430822024;0.7978997472575087;-4.3581712848424906e-07;-3.7680960676466804e-07;9.99976443359437;0.8334572863834319;0.015562984181813812;0.015561111265968935;0.797775830646044;0.014891981720793883;1.044806180595616;0.7977957839865434
9.477384;1.0444060441979217;0.8333475091915437;0.7978996867826196;-4.355622432476874e-07;-3.7771965525733564e-07;9.999775662987197;0.8334574575631691;0.015562985800952125;0.015561111973555659;0.7977750775734358;0.014891974284726018;1.0448039410573065;0.7977966874456114
9.487384;1.0444075543595333;0.8333459028614965;0.7978995652610624;-4.3528285224005643e-07;-3.786488714378929e-07;9.999786960694268;0.833457627205018;0.015562986962187192;0.015561113804217765;0.7977743021599829;0.014891967265661537;1.0448018043552698;0.7977975766568831
9.497384;1.0444090687193055;0.8333443261817071;0.7978993830330913;-4.349803382294166e-07;-3.7959575037879104e-07;9.999798294513248;0.833457795834988;0.01556298769487419;0.015561116781884314;0.7977735030973055;0.014891960734426613;1.0447997694530384;0.7977984519049256
9.507384;1.044410591881582;0.8333427823661346;0.7978991410149858;-4.3465614377635206e-07;-3.805591632299281e-07;9.999809623080218;0.8334579647331986;0.015562988028103934;0.015561120931568528;0.7977726806089024;0.014891954739193754;1.0447978364744033;0.797799312091148
9.517384;1.044412128828278;0.8333412749857294;0.7978988403782729;-4.3431180000553673e-07;-3.8153829390355484e-07;9.999820900584691;0.8334581352024151;0.015562987977253731;0.015561126292617687;0.7977718370490765;0.014891949299372167;1.0447960070226952;0.7978001547620792
9.527384;1.0444136838075035;0.833339806741087;0.7978984818197004;-4.3394880906731764e-07;-3.825324455603413e-07;9.999832085350414;0.833458308276869;0.015562987543526656;0.015561132927693597;0.7977709763852759;0.014891944409008638;1.0447942836309478;0.7978009771979053
9.537384;1.044415259140536;0.8333383786267214;0.7978980652873163;-4.3356857373672215e-07;-3.83540777363233e-07;9.999843141875013;0.8334584844408836;0.015562986715210175;0.01556114091790167;0.7977701035113912;0.014891940051993258;1.0447926686440137;0.7978017772629865
9.547384;1.0444168550906845;0.8333369902471353;0.7978975909589563;-4.331725363677008e-07;-3.845622180598974e-07;9.999854036295353;0.8334586628906102;0.01556298546033684;0.015561150344982079;0.7977692240620071;0.014891936217091804;1.0447911638573293;0.7978025533821999
9.557384;1.0444184706532609;0.8333356409039837;0.7978970604536908;-4.327623868035726e-07;-3.855955519563482e-07;9.999864733989169;0.8334588414655923;0.015562983725076713;0.015561161281030755;0.7977683442107844;0.014891932896390665;1.0447897710972434;0.797803304527704
9.567384;1.0444201043014143;0.8333343308392867;0.7978964766826853;-4.3234012847333705e-07;-3.866394505880046e-07;9.999875201551136;0.8334590177944838;0.015562981450877303;0.015561173795724265;0.7977674699340285;0.014891930072710138;1.0447884925971878;0.7978040300353151
9.577384;1.044421753891335;0.8333330619383242;0.797895842513948;-4.319078483607729e-07;-3.8769234971327125e-07;9.99988540964963;0.833459190261707;0.015562978590613388;0.015561187959067272;0.7977666060555483;0.014891927718801419;1.0447873307573414;0.7978047289148971
9.587384;1.0444234159658976;0.8333318371255779;0.7978951598108988;-4.314673673603345e-07;-3.8875226742908815e-07;9.999895336222812;0.8334593579710925;0.015562975101425751;0.015561203827079767;0.7977657557701139;0.014891925809906616;1.0447862874936238;0.7978053998673479
9.597384;1.044425085920659;0.8333306590074827;0.7978944296487758;-4.310200176329919e-07;-3.898167298782384e-07;9.99990497468793;0.8334595202299102;0.015562970926805577;0.015561221433983842;0.7977649209249719;0.014891924338716441;1.044785363493531;0.7978060421784546
9.607384;1.0444267592148193;0.8333295290653113;0.79789365304803;-4.3056654850406994e-07;-3.9088280067393923e-07;9.999914344344733;0.8334596760202786;0.015562965993729628;0.01556124079841645;0.7977641026239256;0.014891923325102153;1.0447845575407577;0.7978066561320261
9.617384;1.0444284322969952;0.8333284478578508;0.7978928311294656;-4.301072248818933e-07;-3.9194733412729426e-07;9.99992349389587;0.8334598236000971;0.015562960229837778;0.015561261924525366;0.7977633017868159;0.014891922808613086;1.044783866063412;0.7978072426404205
9.627384;1.0444301027685432;0.8333274156374441;0.797891964889531;-4.2964203109285867e-07;-3.9300743614008e-07;9.999932492344707;0.8334599601692904;0.015562953585814828;0.015561284798235153;0.7977625194429571;0.014891922827091673;1.0447832838120634;0.7978078028736006
9.637384;1.0444317692464755;0.8333264327424701;0.7978910555498846;-4.2917069113319343e-07;-3.9406069375856205e-07;9.999941408645467;0.8334600817319705;0.015562946046442101;0.015561309392173308;0.797761756444806;0.014891923408077877;1.0447828056373565;0.7978083383587428
9.647384;1.0444334315110924;0.8333255002016594;0.7978901052251028;-4.2869263885680575e-07;-3.951052609518505e-07;9.999950293125567;0.8334601836858374;0.015562937628846953;0.015561335678740051;0.7977610132840637;0.014891924583467511;1.044782427634183;0.7978088513159518
9.657384;1.044435090783974;0.8333246205485615;0.7978891172946412;-4.282072395528694e-07;-3.9613994781991034e-07;9.999959171818238;0.8334602618702072;0.015562928373927752;0.015561363633715847;0.7977602906786213;0.014891926406436827;1.0447821471453052;0.7978093446719733
9.667384;1.0444367495126639;0.8333237974390127;0.7978880964104815;-4.277140556063163e-07;-3.9716396244947667e-07;9.999968049804295;0.8334603132301145;0.015562918333778741;0.015561393221728283;0.7977595900048876;0.014891928951452861;1.0447819624340462;0.797809821951338
9.677384;1.0444384107481197;0.8333230343296921;0.7978870479708678;-4.2721291641787837e-07;-3.981764392962066e-07;9.999976918263895;0.8334603360989113;0.0155629075679613;0.015561424383907027;0.7977589129178586;0.014891932297487824;1.0447818721657562;0.7978102877190049
9.687384;1.0444400774393972;0.8333223341289091;0.7978859774053861;-4.2670395489567215e-07;-3.991760952136353e-07;9.999985764629825;0.8334603300041089;0.01556289614573923;0.015561457043262193;0.7977582610737501;0.014891936508747072;1.0447818750915838;0.7978107479376961
9.697384;1.044441751646268;0.8333216994559092;0.7978848900462084;-4.2618763536156033e-07;-4.001611223280964e-07;9.999994579061354;0.8334602949372819;0.01556288413241289;0.015561491116005834;0.7977576367260597;0.01489194163120239;1.0447819701023084;0.7978112091471503
9.707384;1.0444434337726765;0.8333211321323095;0.7978837913632506;-4.2566463735597497e-07;-4.0112946625347034e-07;10.000003352089832;0.8334602313629198;0.015562871571916386;0.015561526515964914;0.7977570433026774;0.014891947703165717;1.0447821553521506;0.7978116771278354
9.717384;1.044445122682042;0.8333206325764132;0.7978826864615794;-4.2513565632215244e-07;-4.0207929728638317e-07;10.000012071558963;0.8334601411718738;0.015562858489673134;0.0155615631556412;0.797756485057259;0.01489195476429303;1.0447824264403198;0.7978121565815375
9.727384;1.0444468170441732;0.8333202001629456;0.797881578998232;-4.246012886513044e-07;-4.030092153016627e-07;10.00002072276657;0.8334600279658201;0.015562844909863646;0.015561600945765941;0.7977559666201487;0.014891962859890681;1.044782775963858;0.7978126518474509
9.737384;1.044448516252382;0.8333198342113366;0.7978804714116445;-4.240621024931176e-07;-4.0391809925864767e-07;10.000029284006393;0.833459896182519;0.015562830869722995;0.01556163979174921;0.7977554928343572;0.014891972039205876;1.0447831950036444;0.7978131675459804
9.747384;1.0444502200233832;0.8333195345159758;0.7978793667003546;-4.2351878218812903e-07;-4.048048792308247e-07;10.000037721397613;0.8334597499265873;0.015562816421792785;0.015561679593838524;0.7977550683787847;0.014891982346277567;1.044783674373395;0.7978137086075293
9.757384;1.044451927597546;0.8333193009019224;0.7978782697370157;-4.229721508178816e-07;-4.056684360186743e-07;10.000045994024683;0.8334595925221073;0.0155628016286604;0.015561720248398862;0.7977546974721885;0.01489199381469596;1.0447842049125282;0.7978142795183121
9.767384;1.0444536369453796;0.8333191325301226;0.797877186916265;-4.2242305491768964e-07;-4.065075694618465e-07;10.000054061458217;0.8334594270135277;0.015562786555574503;0.015561761646686219;0.7977543836429385;0.014892006467131532;1.0447847780776747;0.7978148833647195
9.777384;1.0444553444756588;0.8333190276896221;0.7978761246110359;-4.21872261576578e-07;-4.0732093515494226e-07;10.000061883037821;0.8334592566531029;0.015562771258896786;0.01556180367458609;0.7977541293433792;0.014892020308575265;1.0447853871351913;0.7978155218324045
9.787384;1.0444570456102513;0.8333189839602176;0.7978750881041613;-4.2132041334028493e-07;-4.0810701973863e-07;10.000069417741535;0.8334590852039577;0.015562755773754215;0.015561846207805964;0.797753935758037;0.014892035323677794;1.0447860278994137;0.7978161960234721
9.797384;1.0444587352322046;0.8333189985437011;0.7978740818337806;-4.207678781648881e-07;-4.088641976333e-07;10.000076631192142;0.8334589173370609;0.015562740111631338;0.015561889109516598;0.7977538030052068;0.01489205148545128;1.044786697833102;0.7978169070271187
9.807384;1.0444604076809312;0.8333190685971864;0.7978731097102606;-4.2021459224121895e-07;-4.095907874666064e-07;10.000083501145488;0.8334587583397352;0.015562724271802834;0.01556193223840526;0.7977537307643517;0.014892068757374791;1.0447873941022219;0.7978176556168313
9.817384;1.0444620573098793;0.8333191914594384;0.7978721749148847;-4.1966014726265316e-07;-4.102850661086753e-07;10.000090018314987;0.8334586133693499;0.015562708253646102;0.01556197545296104;0.7977537187674997;0.014892087086691787;1.0447881126558078;0.7978184415815441
9.827384;1.0444636795377795;0.8333193647545658;0.7978712799496145;-4.1910394869925007e-07;-4.1094516205576254e-07;10.000096187791465;0.8334584870979773;0.01556269205725991;0.015562018611233389;0.7977537663599684;0.014892106402713256;1.044788848780295;0.7978192638203097
9.837384;1.0444652710104025;0.8333195862494139;0.7978704268309492;-4.185452633117878e-07;-4.115688744482845e-07;10.000102029292568;0.8334583832590767;0.015562675680372916;0.015562061575544319;0.7977538717032931;0.014892126623041705;1.0447895980020936;0.7978201209800777
9.847384;1.0444668286224974;0.8333198534957879;0.7978696170339515;-4.179832513774582e-07;-4.1215380956167014e-07;10.000107572854262;0.8334583039990004;0.015562659118593275;0.015562104215540851;0.797754031891781;0.014892147662799102;1.044790356363586;0.7978210117851897
9.857384;1.0444683486814819;0.8333201632741778;0.7978688517292856;-4.17417072006473e-07;-4.126978514059327e-07;10.000112854211206;0.8334582496924198;0.015562642365024217;0.015562146403570436;0.7977542438774038;0.014892169440439331;1.0447911196133697;0.7978219352641293
9.867384;1.044469827194174;0.8333205109982292;0.7978681324913266;-4.1684601217654513e-07;-4.1319944468772724e-07;10.000117911942917;0.833458219279572;0.015562625416685733;0.015562188010569742;0.7977545051226173;0.01489219187998071;1.0447918824065716;0.7978228907593059
9.877384;1.0444712609044904;0.8333208906947278;0.7978674617954584;-4.1626945865439447e-07;-4.136575799302781e-07;10.000122782212003;0.8334582110773835;0.01556260828575684;0.015562228909635422;0.7977548138379988;0.014892214910143522;1.0447926389433513;0.7978238771459134
9.887384;1.0444726478710784;0.8333212956401878;0.7978668427064075;-4.156867500286234e-07;-4.1407164602756636e-07;10.000127492728236;0.8334582238472737;0.01556259099677187;0.015562268977738502;0.7977551692373446;0.014892238460762725;1.0447933841128945;0.7978248919191909
9.897384;1.0444739869696957;0.8333217188724202;0.7978662777394945;-4.150971534058236e-07;-4.144412452047556e-07;10.000132063845612;0.8334582569967165;0.015562573574983035;0.015562308092458137;0.7977555713405267;0.014892262463887581;1.0447941139243435;0.7978259311880542
9.907384;1.0444752770756827;0.833322153676387;0.7978657676090073;-4.1450010984955386e-07;-4.147662050151617e-07;10.000136516503204;0.8334583098099454;0.015562556041906275;0.015562346135182207;0.7977560199820385;0.014892286853370492;1.0447948259047097;0.7978269903150073
9.917384;1.0444765170723809;0.8333225946956219;0.7978653108368262;-4.138956029999992e-07;-4.150467642423396e-07;10.000140880097794;0.8334583811597468;0.0155625384180387;0.015562382993641589;0.7977565143438725;0.014892311554742334;1.0447955195292127;0.7978280643771252
9.927384;1.0444777065013229;0.8333230383861497;0.797864904555045;-4.1328425049628996e-07;-4.152836702591677e-07;10.000145195216835;0.8334584695953614;0.015562520725453168;0.015562418556257307;0.7977570538229761;0.014892336483998804;1.0447961959175491;0.7978291483248642
9.937384;1.0444788456329988;0.8333234818898763;0.7978645456806802;-4.126670828710177e-07;-4.154781554598071e-07;10.000149505815207;0.8334585728913139;0.015562502984692477;0.015562452714664186;0.7977576387719231;0.014892361563806964;1.0447968570828257;0.7978302373374927
9.947384;1.0444799349012472;0.8333239221787775;0.797864231242632;-4.120453305474681e-07;-4.1563186890337903e-07;10.000153845277682;0.8334586875341637;0.015562485214064123;0.015562485377308002;0.7977582701213337;0.014892386734193859;1.044797505251083;0.7978313276536707
9.957384;1.0444809747183967;0.833324356178404;0.7978639578204855;-4.1142027346538505e-07;-4.1574662458454224e-07;10.00015823051807;0.8334588086060759;0.01556246743562921;0.015562516479866102;0.7977589488012652;0.014892411945473246;1.0447981428067665;0.7978324170735885
9.967384;1.0444819655781987;0.8333247807618724;0.7978637210110997;-4.1079310641374275e-07;-4.1582396690170894e-07;10.000162666292507;0.8334589301999018;0.015562449675659644;0.015562545991246705;0.7977596754528519;0.014892437146798788;1.044798772810421;0.7978335045536115
9.977384;1.0444829078856976;0.8333251928595521;0.7978635154167139;-4.101649918234201e-07;-4.1586499794845025e-07;10.000167151085497;0.8334590462784757;0.015562431960798926;0.015562573917955427;0.7977604500994435;0.01489246228506362;1.0447993988109558;0.7978345896860531
9.987384;1.044483801924379;0.833325589798104;0.7978633349064205;-4.0953727906728896e-07;-4.1587062342166434e-07;10.000171677501388;0.8334591515384604;0.015562414319851134;0.015562600296963354;0.7977612720831383;0.014892487314123248;1.0448000239461799;0.7978356723745109
9.997384;1.0444846481196688;0.8333259690060483;0.7978631725183664;-4.0891156991080706e-07;-4.1584188205012163e-07;10.00017623016684;0.833459242074498;0.0155623967881229;0.015562625173836494;0.7977621401548451;0.01489251220005759;1.044800650417041;0.7978367524438676
10.007384;1.0444854470005276;0.8333263275477594;0.7978630201718021;-4.0828964379379903e-07;-4.157800614394506e-07;10.000180791696513;0.8334593154984145;0.015562379408329276;0.01556264858669723;0.7977630520091584;0.014892536910617264;1.044801279273402;0.7978378295903495
10.017384;1.0444861986642617;0.8333266624313985;0.7978628693795858;-4.076733996920905e-07;-4.1568654145855016e-07;10.0001853542024;0.8334593704250911;0.015562362229960573;0.015562670569762018;0.7977640038445116;0.014892561395908093;1.0448019103407085;0.7978389036375193
10.027384;1.0444869026692267;0.8333269711310178;0.7978627128213467;-4.0706464850322896e-07;-4.155626469482525e-07;10.000189925307769;0.8334594056084864;0.015562345315106653;0.015562691165766272;0.7977649907886835;0.014892585576527966;1.044802542579203;0.7978399744204732
10.037384;1.0444875588034108;0.8333272515146707;0.797862544970105;-4.064648618426403e-07;-4.154097373173122e-07;10.000194525533402;0.8334594193008661;0.015562328743177523;0.015562710428346624;0.7977660075033305;0.01489260934613308;1.044803174448933;0.7978410413681587
10.047384;1.0444881674323874;0.8333275012927988;0.7978623613034933;-4.0587517979018164e-07;-4.152293721545728e-07;10.00019917792309;0.8334594095219467;0.015562312597878037;0.01556272840844725;0.7977670482742197;0.014892632585421853;1.0448038038495215;0.7978421033001377
10.057384;1.0444887289034845;0.8333277172143497;0.7978621576845492;-4.0529653117645123e-07;-4.1502337303979734e-07;10.000203893963741;0.8334593745891413;0.015562296951001349;0.01556274515120082;0.7977681070713866;0.014892655182351661;1.0448044281488276;0.7978431583547122
10.067384;1.044489242959703;0.8333278944747319;0.7978619306143927;-4.047297352819623e-07;-4.1479370318499253e-07;10.000208666581162;0.8334593130627453;0.015562281864871245;0.015562760714333596;0.7977691779130259;0.014892677052613242;1.0448050449178745;0.7978442038893682
10.077384;1.0444897084291798;0.833328027036701;0.7978616772956195;-4.0417556127354146e-07;-4.1454224047660784e-07;10.000213475800125;0.8334592233829275;0.0155622673978715;0.0155627751728584;0.7977702554274294;0.014892698148482314;1.044805653002621;0.7978452365993401
10.087384;1.0444901231345471;0.8333281089924648;0.7978613951239669;-4.036346413490278e-07;-4.142707562078094e-07;10.000218294265366;0.8334591037273522;0.01556225359395315;0.015562788596393685;0.7977713354759;0.014892718449062505;1.0448062528114832;0.797846252696793
10.097384;1.0444904844118281;0.8333281364164368;0.7978610812420406;-4.031074945825886e-07;-4.1398115093929595e-07;10.000223082763254;0.8334589525677955;0.015562240469437381;0.015562801025762183;0.7977724153622178;0.014892737942375762;1.0448068457385489;0.7978472478440873
10.107384;1.0444907900836835;0.8333281085671106;0.7978607324678317;-4.0259479656654406e-07;-4.136755105424476e-07;10.000227789049577;0.8334587695558573;0.01556222801506841;0.015562812471859274;0.7977734934726771;0.014892756608701816;1.0448074335604387;0.7978482174958691
10.117384;1.044491039176472;0.8333280277947295;0.7978603453751832;-4.0209754645350946e-07;-4.133558791094269e-07;10.000232363278545;0.8334585555627313;0.015562216209715556;0.015562822934232959;0.7977745689575498;0.014892774407719963;1.0448080177349075;0.7978491579838685
10.127384;1.0444912320087685;0.8333278988606437;0.7978599162169586;-4.016170236429997e-07;-4.1302413425015513e-07;10.000236776899067;0.8334583118064977;0.015562205029661706;0.015562832412839032;0.7977756415805607;0.014892791275547702;1.0448085985976456;0.7978500670832708
10.137384;1.0444913697878235;0.8333277284164072;0.7978594411557541;-4.011547010298128e-07;-4.126819226585507e-07;10.00024102090478;0.8334580393506551;0.015562194450728496;0.015562840903219325;0.7977767110384927;0.014892807130634544;1.044809175541414;0.7978509432911051
10.147384;1.0444914538335037;0.8333275243741174;0.7978589170549655;-4.0071203964591723e-07;-4.123305281739842e-07;10.000245087537772;0.833457739612348;0.015562184454679724;0.015562848398130628;0.7977777758072738;0.014892821885184909;1.044809748433417;0.7978517847736275
10.157384;1.0444914846636009;0.8333272949121812;0.7978583419940776;-4.002901470087033e-07;-4.119709222918163e-07;10.000248959780045;0.8334574151314791;0.015562175036520668;0.01556285489987593;0.7977788324948565;0.014892835460472247;1.044810318778187;0.7978525892437051
10.167384;1.0444914620084615;0.8333270476266771;0.7978577151928158;-3.998896038852877e-07;-4.1160402211646723e-07;10.000252612251018;0.8334570697505157;0.015562166200649395;0.01556286041930061;0.7977798765012771;0.014892847791768266;1.044810889357207;0.7978533549200123
10.177384;1.0444913861295173;0.833326789193693;0.7978570365307897;-3.99510539782743e-07;-4.1123087573376363e-07;10.000256011115855;0.8334567079975631;0.015562157951457524;0.015562864957062784;0.7977809036333696;0.014892858815447173;1.044811462755408;0.7978540811602864
10.187384;1.0444912588011956;0.8333265253889853;0.7978563055838563;-3.991528110888608e-07;-4.108524842980759e-07;10.000259113691346;0.8334563342046809;0.015562150291095813;0.015562868489160508;0.7977819110104489;0.014892868457004655;1.0448120401426304;0.797854767878697
10.197384;1.0444910829961374;0.8333262612506999;0.7978555209377897;-3.9881620667523446e-07;-4.104694328746491e-07;10.000261875071377;0.8334559521959592;0.015562143221710116;0.015562870972009661;0.7977828965363533;0.014892876634324972;1.0448126214527533;0.7978554149427478
10.207384;1.0444908624253293;0.8333260011949694;0.7978546809473467;-3.985005462790579e-07;-4.100818877844204e-07;10.000264256865863;0.8334555654026016;0.015562136745552506;0.015562872361752014;0.7977838580434233;0.014892883263035022;1.0448132067574412;0.7978560222349214
10.217384;1.044490601722608;0.8333257490214662;0.7978537850835732;-3.982057014526038e-07;-4.096898589869957e-07;10.000266230431276;0.8334551767915792;0.015562130867743718;0.015562872631857893;0.7977847929370693;0.01489288825701564;1.0448137974033842;0.7978565893989905
10.227384;1.0444903068973612;0.8333255081665918;0.7978528339445186;-3.979317075960653e-07;-4.092932123611926e-07;10.000267773470657;0.8334547887503381;0.015562125599664942;0.015562871774974613;0.7977856980803419;0.014892891537646523;1.044814395967703;0.7978571151988445
10.237384;1.0444899855070282;0.8333252820753441;0.7978518283261278;-3.9767876404514994e-07;-4.0889154405313056e-07;10.000268863625898;0.8334544029516727;0.015562120955004397;0.015562869792148309;0.7977865698069877;0.014892893048010714;1.0448150057153314;0.797857597683011
10.247384;1.0444896459856337;0.8333250739778122;0.7978507686849537;-3.9744697992084144e-07;-4.084840833114137e-07;10.00026947805195;0.833454020169707;0.015562116944074257;0.015562866688714426;0.7977874044354409;0.014892892754736467;1.0448156306599772;0.7978580352543085
10.257384;1.044489296482361;0.833324886614938;0.7978496548089098;-3.9723619846871897e-07;-4.0806955296546805e-07;10.000269601103692;0.8334536407119645;0.01556211357641466;0.015562862481855714;0.7977881990569871;0.014892890641997175;1.0448162756369688;0.7978584273391534
10.267384;1.0444889443587684;0.8333247226088892;0.7978484857113128;-3.970459609022216e-07;-4.076462926764205e-07;10.000269233523342;0.8334532653648948;0.015562110868815333;0.015562857204271034;0.7977889519442098;0.014892886708947143;1.0448169457668965;0.7978587739846712
10.277384;1.0444885962721593;0.83332458456333;0.7978472600527329;-3.968754231159334e-07;-4.0721264956613335e-07;10.000268398944316;0.833452895701758;0.015562108843895446;0.015562850898777479;0.7977896626173865;0.01489288096134653;1.0448176461276322;0.7978590750961618
10.287384;1.0444882582752244;0.833324474352003;0.7978459765928688;-3.96723420182977e-07;-4.0676722057641964e-07;10.000267140921876;0.8334525337092762;0.015562107517377195;0.015562843614486493;0.7977903318928897;0.01489287339415697;1.0448183815133711;0.7978593302563501
10.297384;1.044487936029416;0.8333243924430882;0.7978446344595468;-3.965888421768817e-07;-4.0630899169873805e-07;10.000265508132532;0.833452181808045;0.015562106887781244;0.015562835409376027;0.7977909615736237;0.014892863986943288;1.0448191557384292;0.7978595390934665
10.307384;1.0444876350044925;0.8333243379129197;0.7978432332099274;-3.964709657955531e-07;-4.0583751867104177e-07;10.00026354013362;0.8334518431581988;0.015562106933592496;0.01556282635491386;0.7977915535703;0.014892852721516222;1.044819971118751;0.7978597013533644
10.317384;1.04448736066645;0.8333243089455981;0.7978417724607539;-3.963693813497137e-07;-4.0535292515851574e-07;10.0002612615257;0.8334515214186535;0.015562107620255018;0.01556281653222704;0.7977921092174083;0.014892839604223615;1.0448208286273026;0.7978598168354176
10.327384;1.0444871182451212;0.8333243032498385;0.7978402514018461;-3.9628373890534683e-07;-4.048556513737827e-07;10.000258684281564;0.8334512202282713;0.015562108914094088;0.01556280601740149;0.7977926293784503;0.014892824672190863;1.0448217286957437;0.7978598858662469
10.337384;1.0444869117186397;0.8333243182654885;0.7978386687345331;-3.9621370109252353e-07;-4.043462958305601e-07;10.000255821058484;0.8334509428157109;0.015562110790384474;0.015562794873777987;0.7977931148693436;0.01489280797865419;1.0448226722489051;0.7978599096128351
10.347384;1.0444867435540117;0.8333243515985256;0.7978370230133701;-3.9615904223733174e-07;-4.0382567342851784e-07;10.000252699513085;0.8334506918945778;0.015562113235843012;0.015562783154686653;0.7977935665173981;0.014892789575411508;1.0448236613015798;0.7978598896721157
10.357384;1.0444866155925447;0.833324401499479;0.7978353129495555;-3.961195437858648e-07;-4.0329477554032255e-07;10.00024936041424;0.8334504700297456;0.015562116249526525;0.015562770900992218;0.7977939851646408;0.014892769510809171;1.0448246991227057;0.797859827388713
10.367384;1.0444865291569416;0.8333244667020672;0.7978335374890121;-3.960946404808856e-07;-4.0275450521606817e-07;10.000245841849223;0.8334502798009437;0.015562119838954057;0.01556275813893201;0.7977943721073033;0.01489274783556447;1.0448257900357218;0.7978597232868297
10.377384;1.04448648439653;0.8333245456532776;0.7978316959455096;-3.9608316579390734e-07;-4.022055187356865e-07;10.000242163068503;0.8334501236691926;0.01556212400870373;0.015562744887172977;0.7977947293766137;0.01489272459557829;1.0448269384402378;0.7978595770484682
10.387384;1.0444864805013592;0.8333246361730772;0.7978297882077184;-3.960834879477531e-07;-4.0164842372582555e-07;10.000238321689988;0.83345000415253;0.015562128744132488;0.015562731159158114;0.7977950597218431;0.014892699814428163;1.0448281475963828;0.797859388221333
10.397384;1.0444865164506536;0.8333247364043459;0.797827814734397;-3.9609401042116705e-07;-4.0108407741735294e-07;10.000234308145794;0.8334499236789287;0.015562134008499966;0.015562716957703558;0.7977953668085526;0.014892673490672824;1.0448294194113454;0.7978591573403928
10.407384;1.0444865913594326;0.8333248460132807;0.7978257766172995;-3.9611358423295454e-07;-4.0051367353289756e-07;10.000230120092338;0.8334498838899934;0.015562139753179287;0.01556270228121301;0.7977956549060533;0.014892645609671145;1.0448307548712372;0.7978588867462123
10.417384;1.0444867046748587;0.8333249661282586;0.7978236759418958;-3.961414323790698e-07;-3.999386326670078e-07;10.000225761290439;0.8334498853234956;0.015562145918798169;0.015562687139540968;0.7977959275668189;0.014892616150313044;1.0448321541457604;0.7978585802050223
10.427384;1.0444868558990812;0.833325098176921;0.7978215158444192;-3.9617682169790724e-07;-3.993605298374111e-07;10.000221230157903;0.8334499278184869;0.01556215243613252;0.015562671552072698;0.7977961866764763;0.014892585093489927;1.0448336167893364;0.7978582416976991
