time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
10.437384;1.0444870435516258;0.8333252430346185;0.7978192998173971;-3.9621890620654553e-07;-3.987812197589821e-07;10.000216513451605;0.8334500112931912;0.01556215923799036;0.01556265553100919;0.797796432968483;0.014892552436526514;1.044835141855626;0.7978578746333118
10.447384;1.0444872651908004;0.8333254014394362;0.797817030951456;-3.962668924518635e-07;-3.9820294407832857e-07;10.00021159056423;0.8334501361757101;0.015562166267560669;0.015562639081158364;0.7977966672031032;0.01489251819277686;1.0448367270781136;0.7978574819869318
10.457384;1.0444875196458225;0.8333255746206583;0.7978147118777147;-3.963203850302551e-07;-3.97628222199314e-07;10.00020644127203;0.8334503029543737;0.015562173477725252;0.015562622214986907;0.7977968910304731;0.014892482378590331;1.044838368296844;0.7978570667658638
10.467384;1.044487808976119;0.8333257641659122;0.7978123451164293;-3.9637956512526846e-07;-3.970596627100409e-07;10.000201050898731;0.8334505116154447;0.015562180823781345;0.015562604959140185;0.7977971073567329;0.014892445011264872;1.0448400603652188;0.797856632048607
10.477384;1.0444881380869293;0.833325972123157;0.7978099333985155;-3.9644491703268543e-07;-3.964997921915789e-07;10.00019540880079;0.8334507619779258;0.015562188253502912;0.015562587350179916;0.7977973200857996;0.01489240611816397;1.0448417983829672;0.7978561809062727
10.487384;1.044488513339444;0.8333262015215706;0.7978074799738488;-3.9651662289767925e-07;-3.9595086797601914e-07;10.0001895044861;0.8334510544412231;0.015562195704006769;0.01556256942785797;0.797797533673878;0.014892365741046838;1.0448435782030514;0.7978557165032416
10.497384;1.0444889413582836;0.8333264562105924;0.7978049889382516;-3.9659424448381354e-07;-3.9541470857321726e-07;10.000183327583741;0.8334513901060852;0.015562203108792656;0.01556255123198346;0.7977977528590418;0.014892323936766936;1.0448453966473572;0.797855242066901
10.507384;1.0444894279103167;0.8333267400441986;0.797802465138031;-3.9667692159681076e-07;-3.948926156597584e-07;10.000176866987422;0.8334517700056021;0.015562210413436195;0.015562532807792183;0.7977979819556715;0.014892280780890594;1.044847251642054;0.797854760706679
10.517384;1.0444899769544633;0.8333270559826641;0.7977999133235206;-3.967636087168234e-07;-3.943854600767669e-07;10.000170115158049;0.8334521943480516;0.015562217590495912;0.015562514215843062;0.7977982240266046;0.014892236361476432;1.0448491421162263;0.7978542752793756
10.527384;1.0444905899138073;0.8333274053154855;0.7977973375252451;-3.9685324987632265e-07;-3.938938741272484e-07;10.000163080597758;0.8334526626659685;0.015562224637413184;0.015562495537758937;0.7977984810792832;0.014892190764254982;1.0448510678991345;0.7978537885559479
10.537384;1.0444912653460008;0.8333277872121891;0.7977947413594059;-3.969449889973645e-07;-3.934182535946292e-07;10.000155788786582;0.8334531740459185;0.015562231558171739;0.015562476872333924;0.797798754951374;0.014892144071071256;1.0448530295687777;0.7978533036357781
10.547384;1.044491999443252;0.8333281987137903;0.7977921283735135;-3.9703809246086176e-07;-3.9295865335873966e-07;10.000148272446916;0.8334537267989699;0.015562238345592685;0.015562458323330643;0.7977990475519385;0.014892096369427501;1.0448550279346047;0.7978528243153271
10.557384;1.044492787330123;0.8333286354747619;0.7977895020594375;-3.971316872578901e-07;-3.9251499516774924e-07;10.00014057169448;0.8334543185147042;0.015562244974009862;0.015562439989694674;0.7977993601847623;0.014892047755783937;1.0448570632393752;0.7978523551708331
10.567384;1.0444936241240717;0.8333290932601868;0.7977868659600719;-3.9722482180889177e-07;-3.9208733514335364e-07;10.000132738232812;0.8334549468775552;0.015562251399846556;0.015562421963923266;0.7977996929698514;0.014891998328780645;1.044859134562073;0.7978519012513555
10.577384;1.0444945046730731;0.8333295691389773;0.7977842235728648;-3.973167268744543e-07;-3.916758521478894e-07;10.000124832440637;0.8334556103548783;0.015562257563096437;0.015562404331144142;0.7978000449855233;0.014891948180960998;1.0448612401123647;0.7978514678271659
10.587384;1.0444954231429158;0.8333300616629353;0.7977815781335857;-3.9740683968513195e-07;-3.912808709544951e-07;10.000116922433058;0.8334563081746715;0.01556226338802599;0.015562387167183899;0.7978004146496026;0.014891897393790713;1.0448633780090761;0.7978510603971026
10.597384;1.0444963737059862;0.8333305705248348;0.7977789327982711;-3.9749471467878763e-07;-3.9090298294301126e-07;10.000109084970397;0.8334570400611822;0.015562268791683157;0.015562370538141928;0.7978007998739788;0.014891846033974192;1.0448655465371666;0.7978506844365278
10.607384;1.04449735091178;0.8333310960769543;0.7977762906337923;-3.9758007133424787e-07;-3.905429112259192e-07;10.000101400692417;0.8334578059326917;0.015562273701838842;0.01556235449880871;0.7978011979901503;0.014891794160540097;1.044867744206923;0.7978503448648607
10.617384;1.0444983487143393;0.8333316387067942;0.7977736538908067;-3.9766275334520167e-07;-3.9020116501904657e-07;10.000093951432783;0.8334586053347411;0.015562278065657005;0.015562339089863278;0.7978016057580585;0.014891741844373968;1.0448699701744133;0.7978500459047337
10.627384;1.044499359504937;0.8333321983938985;0.7977710231569156;-3.977425114810372e-07;-3.89877849557929e-07;10.00008682257185;0.8334594369990997;0.015562281836449763;0.015562324331810828;0.7978020196531331;0.014891689177640114;1.0448722247069042;0.79784979146362
10.637384;1.044500374951649;0.8333327744896786;0.7977683971460968;-3.9781888294474875e-07;-3.8957277520597567e-07;10.00008010063173;0.8334602988385837;0.015562284953692412;0.015562310219260125;0.7978024361482556;0.01489163625930872;1.0448745092095604;0.7978495854131615
10.647384;1.0445013882147198;0.8333333653159508;0.7977657734522207;-3.9789121237961674e-07;-3.892857981535695e-07;10.000073865535393;0.8334611880322436;0.015562287341096106;0.015562296725538199;0.7978028519075044;0.014891583171330172;1.0448768258289243;0.7978494315097387
10.657384;1.0445023951523111;0.8333339678717958;0.7977631499946578;-3.9795869708967504e-07;-3.8901721158020525e-07;10.000068184390331;0.8334621007838011;0.015562288926445289;0.015562283809825788;0.7978032640190947;0.014891529974006305;1.0448791768015242;0.7978493331852302
10.667384;1.0445033938230583;0.8333345783709422;0.7977605264609803;-3.9802049409677405e-07;-3.887678650389618e-07;10.000063110578639;0.833463031968525;0.015562289658125408;0.015562271417584983;0.7978036701875033;0.0148914767263021;1.0448815635342417;0.797849293400746
10.677384;1.0445043834649868;0.8333351931873754;0.7977579050088837;-3.9807597209752677e-07;-3.885389138410011e-07;10.00005868840535;0.8334639749662432;0.015562289503064203;0.015562259482001153;0.7978040685445295;0.014891423507025105;1.0448839859214918;0.797849314789984
10.687384;1.044505363426398;0.8333358089439268;0.7977552897766458;-3.9812505027752883e-07;-3.8833152361994103e-07;10.000054956599483;0.8334649218836656;0.0155622884421434;0.015562247927023468;0.7978044569374012;0.014891370418450199;1.0448864424437774;0.7978494000810319
10.697384;1.0445063324536694;0.8333364214608106;0.7977526855938637;-3.981683591097827e-07;-3.881467388084205e-07;10.000051945641275;0.8334658647612238;0.015562286476173089;0.015562236669442557;0.7978048325587325;0.01489131757236958;1.0448889305617848;0.7978495525356387
10.707384;1.0445072890123663;0.8333370247954017;0.7977500969029193;-3.982069959247542e-07;-3.8798532807149817e-07;10.000049672193754;0.8334667971798119;0.015562283635205686;0.015562225624423246;0.7978051925744528;0.014891265073369063;1.0448914467106682;0.7978497760472797
10.717384;1.0445082319760748;0.8333376117927547;0.7977475276312542;-3.982421172131909e-07;-3.8784757181698874e-07;10.00004813514159;0.8334677147713355;0.015562279984677184;0.015562214709678885;0.7978055349774923;0.014891213015203877;1.0448939861212787;0.7978500747146494
10.727384;1.0445091611810093;0.8333381755183145;0.7977449818690213;-3.982748227404178e-07;-3.877332823549006e-07;10.000047318791502;0.8334686144496678;0.015562275626503749;0.015562203846140965;0.7978058586401071;0.01489116149116058;1.0448965429698485;0.7978504520625008
10.737384;1.0445100782562224;0.8333387097850404;0.7977424645019812;-3.983062978743723e-07;-3.876420354694266e-07;10.000047205203046;0.8334694936537766;0.015562270684514103;0.015562192962395225;0.7978061624347139;0.014891110611000053;1.0448991109707326;0.7978509102389788
10.747384;1.0445109868027835;0.8333392088142498;0.7977399812454855;-3.9833787977257376e-07;-3.875732201936896e-07;10.000047786300248;0.8334703504976888;0.015562265280866006;0.015562181999377844;0.7978064443033073;0.014891060507858132;1.0449016841152243;0.7978514499650458
10.757384;1.0445118912427673;0.8333396670839399;0.7977375379858433;-3.983709446840648e-07;-3.875258215646576e-07;10.000049064647737;0.8334711836026812;0.015562259532546285;0.015562170908016966;0.7978067010725458;0.014891011322474583;1.0449042567566889;0.7978520713142584
10.767384;1.0445127958663671;0.8333400795592102;0.7977351394650312;-3.9840667145793097e-07;-3.8749830939919456e-07;10.000051041953181;0.8334719908505833;0.015562253563319216;0.015562159647921096;0.7978069289280181;0.014890963182681759;1.0449068230523253;0.7978527741683071
10.777384;1.0445137047073072;0.8333404421449565;0.7977327881965305;-3.984459096678319e-07;-3.874888162995175e-07;10.000053703971815;0.8334727687726686;0.01556224750002755;0.01556214819233911;0.7978071241504424;0.01489091619603127;1.0449093769403288;0.7978535580216378
10.787384;1.0445146211124154;0.8333407524928742;0.7977304846156832;-3.984893826562006e-07;-3.8749528131971436e-07;10.000057012213537;0.8334735132343281;0.01556224145639091;0.015562136529892783;0.7978072835722071;0.0148908704454828;1.0449119127356956;0.7978544219708312
10.797384;1.044515547252253;0.8333410105671611;0.797728227911146;-3.985380308281936e-07;-3.875153619164495e-07;10.000060903852992;0.8334742202023333;0.015562235528369236;0.01556212466442452;0.797807404549118;0.014890825983244331;1.0449144249151048;0.7978553652080926
10.807384;1.0445164841994403;0.8333412178157573;0.7977260166897331;-3.9859316243467667e-07;-3.8754633917016464e-07;10.000065295534526;0.8334748864298721;0.015562229797856545;0.015562112613276868;0.7978074848732059;0.014890782830658016;1.044916906759446;0.7978563873093999
10.817384;1.044517431796852;0.8333413755383015;0.7977238494664869;-3.986562679637148e-07;-3.8758527273854184e-07;10.000070092841856;0.8334755101253839;0.015562224329391425;0.015562100395550862;0.7978075229022771;0.014890740983877347;1.0449193495022624;0.7978574880207866
10.827384;1.044518388357965;0.833341484076883;0.7977217250252314;-3.987286236970788e-07;-3.876294132834726e-07;10.00007520484204;0.8334760906880129;0.015562219165338821;0.015562088023407136;0.7978075178063974;0.014890700421435582;1.0449217430587894;0.7978586670466722
10.837384;1.0445193508857031;0.8333415431930475;0.7977196426924543;-3.98811063866596e-07;-3.876765720888272e-07;10.00008055512114;0.8334766277727168;0.015562214333341274;0.015562075506095912;0.7978074696961033;0.01489066110995363;1.0449240774777164;0.7978599239614453
10.847384;1.0445203155845073;0.833341552825831;0.7977176024490699;-3.989041288713537e-07;-3.8772521403388094e-07;10.000086087325679;0.8334771210137846;0.015562209867066997;0.015562062856131022;0.7978073793986001;0.014890623008554791;1.0449263440271672;0.7978612583626504
10.857384;1.044521278229329;0.8333415134841894;0.7977156048755082;-3.9900839850811535e-07;-3.877744107157626e-07;10.000091768314405;0.8334775702604531;0.015562205823764677;0.015562050094135752;0.7978072478204029;0.014890586077996861;1.0449285358099616;0.7978626701258646
10.867384;1.0445222341806515;0.8333414264618352;0.7977136513109192;-3.9912459456254616e-07;-3.87823851029144e-07;10.000097585509096;0.8334779754066642;0.015562202281221129;0.015562037253491574;0.7978070754007737;0.014890550288883878;1.0449306479258595;0.7978641588515729
10.877384;1.0445231783967737;0.8333412941412902;0.7977117440446324;-3.992533773475772e-07;-3.878737924815674e-07;10.000103535933341;0.8334783361792559;0.015562199322310928;0.015562024383073978;0.797806862316704;0.01489051561785366;1.0449326767728249;0.7978657228647736
10.887384;1.0445241059135475;0.8333411201062889;0.7977098860693598;-3.9939518324980154e-07;-3.879248347279683e-07;10.00010961507246;0.8334786524061645;0.015562197031626809;0.015562011542189313;0.7978066091256844;0.01489048203673765;1.0449346189734547;0.7978673591162853
10.897384;1.044525012333134;0.8333409090156961;0.797708080542872;-3.995501025550067e-07;-3.879778007385353e-07;10.000115818654118;0.8334789243562921;0.015562195500540315;0.015561998789573308;0.7978063170360372;0.014890449509167937;1.0449364713001348;0.7978690636486185
10.907384;1.0445258937787378;0.8333406660823108;0.7977063302239575;-3.997176818999232e-07;-3.880338120841205e-07;10.000122154625757;0.8334791530856498;0.015562194816344;0.015561986180784774;0.7978059878196242;0.014890417995521349;1.0449382315097264;0.797870831606531
10.917384;1.0445267465830852;0.8333403961426911;0.7977046372110281;-3.998969425573118e-07;-3.8809422926992957e-07;10.000128646578686;0.8334793406927874;0.015562195047359331;0.015561973769025855;0.7978056237612123;0.01489038745250268;1.0449398989528942;0.797872657155016
10.927384;1.0445275673432406;0.8333401030987059;0.797703003219031;-4.000866754797495e-07;-3.881603854809085e-07;10.000135325684543;0.8334794896311291;0.015562196247811431;0.015561961597130806;0.7978052276622144;0.014890357829537801;1.0449414747446735;0.7978745336800583
10.937384;1.0445283536905496;0.8333397901135728;0.7977014297471365;-4.002856207524582e-07;-3.8823331737151944e-07;10.000142222922488;0.8334796014619401;0.015562198468693562;0.015561949692933282;0.797804802894763;0.014890329078019899;1.0449429616745438;0.7978764537922788
10.947384;1.0445291054237422;0.8333394602505214;0.7976999174746001;-4.0049237759523123e-07;-3.8831366081981333e-07;10.000149363414934;0.8334796766625163;0.015562201756875506;0.015561938075205124;0.7978043532051788;0.014890301165159875;1.0449443641458314;0.7978784093257314
10.957384;1.0445298249492723;0.8333391169329455;0.7976984655129016;-4.0070522456035934e-07;-3.8840176638799155e-07;10.000156760201419;0.8334797155151198;0.015562206148045096;0.015561926757274979;0.7978038821425548;0.014890274076753567;1.0449456881252852;0.7978803919653943
10.967384;1.0445305164541887;0.833338763597275;0.7976970716787165;-4.0092205186314107e-07;-3.884978588448602e-07;10.000164407898048;0.8334797188697893;0.015562211663036965;0.015561915747111452;0.7978033928445297;0.01489024781667309;1.0449469403848544;0.7978823943089199
10.977384;1.0445311848990226;0.8333384031800647;0.797695733468615;-4.011406324802074e-07;-3.8860201478687775e-07;10.000172280289753;0.8334796884964653;0.015562218307404146;0.015561905051425969;0.7978028881618998;0.01489022240665466;1.0449481271187435;0.7978844105550064
10.987384;1.0445318357424302;0.8333380383496947;0.7976944480484519;-4.013591243136775e-07;-3.887140592370804e-07;10.000180338308752;0.8334796270653188;0.015562226067741434;0.015561894678350353;0.797802370442292;0.014890197876199922;1.0449492530147009;0.7978864361807575
10.997384;1.0445324747557545;0.8333376718561692;0.797693211353557;-4.0157635404556977e-07;-3.888336222478249e-07;10.000188542180265;0.8334795376149914;0.015562234905633921;0.015561884632014097;0.7978018410679876;0.014890174249113458;1.044950321603587;0.797888467071083
11.007384;1.0445331075251605;0.8333373064313552;0.7976920180759783;-4.017917522562004e-07;-3.889603750027662e-07;10.000196855617785;0.8334794229877005;0.015562244758946764;0.015561874903420578;0.7978012998097335;0.014890151543929617;1.0449513363721425;0.7978904991074081
11.017384;1.0445337391619045;0.8333369446967213;0.7976908626407451;-4.0200516054761e-07;-3.8909431034224696e-07;10.000205244618467;0.8334792857019494;0.015562255552749475;0.01556186546842639;0.7978007442305967;0.014890129784116947;1.0449523012847204;0.7978925281507646
11.027384;1.0445343744776192;0.83333658930885;0.7976897401980241;-4.022166981737334e-07;-3.892359025406846e-07;10.000213678231638;0.8334791281149196;0.015562267213975316;0.015561856300252874;0.797800170097469;0.014890108998941734;1.0449532206641787;0.7978945499713523
11.037384;1.044535018122323;0.8333362432749567;0.7976886473878608;-4.024267366970405e-07;-3.893860474617124e-07;10.000222129618411;0.8334789526176918;0.01556227967999882;0.015561847387825246;0.7977995727483059;0.014890089214476125;1.0449540991180168;0.7978965603198964
11.047384;1.0445356742955119;0.8333359103670182;0.7976875828014991;-4.0263585168791113e-07;-3.895458369942532e-07;10.0002305736507;0.8334787618777183;0.015562292894092004;0.01556183874151745;0.79779894808977;0.014890070449554423;1.044954941451619;0.7978985549446368
11.057384;1.0445363464530864;0.8333355953323945;0.7976865470369;-4.028445902842156e-07;-3.897163367207749e-07;10.000238986528307;0.8334785592521943;0.015562306800239258;0.01556183038428139;0.797798292699898;0.014890052717130944;1.0449557528080191;0.7979005292103807
11.067384;1.0445370374939251;0.8333353037043185;0.7976855422162896;-4.030532556785863e-07;-3.898985088250911e-07;10.000247355663845;0.8334783490082047;0.015562321344559019;0.015561822342891447;0.7977976039640803;0.014890036023215812;1.0449565391571087;0.7979024778883683
11.077384;1.0445377498275368;0.8333350413534742;0.797684570967319;-4.032619636587454e-07;-3.90093247702324e-07;10.000255692221996;0.8334781360717979;0.015562336472143163;0.015561814646447535;0.7977968810127526;0.014890020366755255;1.0449573075567622;0.7979043955293169
11.087384;1.0445384846000345;0.8333348136625579;0.797683635731702;-4.0347078897559894e-07;-3.9030133815121373e-07;10.000264030386955;0.8334779256619419;0.015562352124748864;0.015561807325504405;0.7977961256364615;0.014890005744002588;1.0449580662537368;0.7979062772934697
11.097384;1.0445392410483973;0.8333346243679529;0.7976827389266232;-4.036797999972844e-07;-3.9052327382212096e-07;10.000272413884309;0.833477722701223;0.01556236824476035;0.015561800411472976;0.797795342015384;0.014889992153996365;1.0449588243663055;0.7979081197707185
11.107384;1.0445400171935513;0.8333344751902817;0.7976818830234524;-4.0388904129913044e-07;-3.907591115056852e-07;10.000280883678833;0.8334775311707868;0.015562384773827738;0.01556179394461515;0.7977945356417;0.014889979600443755;1.044959590518427;0.7979099208361612
11.117384;1.0445408112270251;0.8333343668373892;0.797681070197923;-4.040985650213389e-07;-3.910084560902581e-07;10.00028947449004;0.8334773543271079;0.015562401648273756;0.015561787983274027;0.7977937121088226;0.01488996809161828;1.0449603717697085;0.7979116788077871
11.127384;1.0445416222555497;0.8333343002005307;0.7976803022990152;-4.0430855624362235e-07;-3.912705722412796e-07;10.000298215614782;0.8334771951388213;0.015562418796055178;0.015561782601734206;0.7977928760632269;0.014889957646265373;1.0449611738051983;0.7979133922597288
11.137384;1.044542449978427;0.8333342765630078;0.7976795812131164;-4.0451953454637244e-07;-3.915445065533077e-07;10.000307129620081;0.8334770559857541;0.015562436133078946;0.015561777878303937;0.7977920308361484;0.014889948295887741;1.0449620007717935;0.7979150604558546
11.147384;1.0445432939326256;0.8333342969293807;0.7976789093419299;-4.047324482185075e-07;-3.9182900215561135e-07;10.000316234746782;0.8334769385028521;0.015562453566245934;0.015561773881351776;0.79779117852721;0.01488994007272941;1.0449628546909142;0.7979166835343344
11.157384;1.0445441533697393;0.8333343615411618;0.7976782898500848;-4.0494832077574213e-07;-3.92122428525054e-07;10.000325556577181;0.8334768437967176;0.015562471007334938;0.015561770668254118;0.7977903204124285;0.014889932997823136;1.0449637361321769;0.7979182623498484
11.167384;1.0445450274506334;0.8333344704482246;0.7976777262985153;-4.051676765459712e-07;-3.9242297395317703e-07;10.000335135065127;0.8334767720758367;0.01556248839123623;0.01556176830377659;0.7977894579401347;0.014889927077601624;1.0449646453499;0.7979197981544163
11.177384;1.044545914746365;0.8333346244482834;0.7976772220862424;-4.053904515565292e-07;-3.927287614316434e-07;10.0003450164457;0.833476722191141;0.015562505683663517;0.01556176687344135;0.7977885936073941;0.014889922300998618;1.0449655824800146;0.7979212921836772
11.187384;1.0445468130730153;0.833334825062212;0.7976767801841805;-4.0561630166755993e-07;-3.9303785295983944e-07;10.000355241956733;0.8334766921710777;0.015562522867847704;0.015561766471075482;0.7977877312824807;0.0148899186329393;1.044966547355796;0.7979227450483999
11.197384;1.0445477202466138;0.83333507345525;0.7976764031397343;-4.0584478070608287e-07;-3.9334834822210877e-07;10.000365844870325;0.8334766798813719;0.015562539930547691;0.015561767177299757;0.7977868762005048;0.014889916010505948;1.0449675394070437;0.7979241559905588
11.207384;1.0445486342755843;0.8333353692426496;0.7976760931290282;-4.0607542827220206e-07;-3.9365830599733104e-07;10.000376849684402;0.8334766825586208;0.015562556866958704;0.015561769053168126;0.797786034409933;0.014889914349704254;1.0449685575802679;0.7979255231856159
11.217384;1.0445495530375566;0.8333357101441479;0.7976758518072068;-4.063078543767152e-07;-3.939656311051712e-07;10.000388267697435;0.8334766959709405;0.01556257368238704;0.015561772145582365;0.7977852116738906;0.014889913562872456;1.0449696006765372;0.7979268453097527
11.227384;1.0445504742838856;0.8333360925855557;0.7976756803904616;-4.0654163809070225e-07;-3.9426832906294616e-07;10.000400097461297;0.8334767147242357;0.01556259037406206;0.015561776487400052;0.7977844125631428;0.01488991357770154;1.0449706679122037;0.7979281221609945
11.237384;1.0445513956924188;0.8333365124516923;0.7976755799835284;-4.067761597707634e-07;-3.945648127855465e-07;10.00041233250313;0.8334767337532056;0.01556260691962616;0.015561782097860759;0.7977836403252725;0.014889914345219874;1.0449717586320293;0.7979293538537409
11.247384;1.044552315128566;0.833336965745161;0.7976755513180328;-4.0701063862453515e-07;-3.948539027756761e-07;10.000424968923422;0.8334767494045622;0.015562623288925931;0.015561788999402101;0.7977828973642331;0.014889915832314783;1.0449728712850288;0.7979305403784541
11.257384;1.044553231121255;0.8333374492357928;0.797675594470561;-4.072443379479652e-07;-3.951346235726105e-07;10.000438011074435;0.8334767594510154;0.015562639460627943;0.015561797237714219;0.7977821856270199;0.014889918006761593;1.0449740030479666;0.7979316815003876
11.267384;1.0445541428001899;0.8333379604661417;0.7976757092212444;-4.0747678460847763e-07;-3.954060661134272e-07;10.000451471904272;0.8334767630972783;0.015562655428103733;0.015561806880918171;0.7977815063866623;0.014889920829953274;1.0449751504852156;0.797932776381741
11.277384;1.0445550493222553;0.8333384971699037;0.7976758950832016;-4.077077954847644e-07;-3.9566745341651995e-07;10.000465366319656;0.833476761099936;0.015562671194758848;0.015561817998658405;0.7977808599657961;0.014889924258461825;1.0449763101988319;0.797933823625538
11.287384;1.0445559497381738;0.8333390572043742;0.797676151073614;-4.0793721311259677e-07;-3.959182039546519e-07;10.00047970535958;0.833476755423642;0.015562686767147248;0.015561830638352947;0.7977802460451925;0.014889928244340265;1.0449774786150243;0.7979348216167632
11.297384;1.0445568435352366;0.833339638899696;0.797676476227355;-4.081646836120158e-07;-3.961577305066516e-07;10.000494493520925;0.8334767487915116;0.015562702152166432;0.015561844810259668;0.7977796640572777;0.014889932738992757;1.0449786515945705;0.7979357684608903
11.307384;1.0445577307967353;0.8333402408054157;0.7976768703402144;-4.083898010972973e-07;-3.963850730321243e-07;10.000509726789039;0.8334767442281958;0.015562717358527422;0.015561860482915038;0.7977791132585036;0.014889937697628829;1.0449798249084066;0.797936661972769
11.317384;1.0445586117059678;0.833340861217793;0.7976773339280395;-4.0861237158370197e-07;-3.965988223988283e-07;10.000525393341468;0.8334767445697842;0.01556273240509665;0.01556187758577377;0.7977785928435367;0.014889943077210465;1.0449809951057;0.7979375000298725
11.327384;1.044559486349113;0.8333414987018188;0.797677867758143;-4.088323754111499e-07;-3.967975102033184e-07;10.00054147597531;0.8334767525411952;0.015562747328912326;0.015561896017105845;0.7977781022833825;0.01488994883925291;1.0449821598347044;0.7979382807844285
11.337384;1.0445603547327602;0.8333421534446133;0.7976784729973394;-4.090498474074531e-07;-3.969799980840999e-07;10.000557951626167;0.8334767711201383;0.01556276218155359;0.015561915656723846;0.7977776416548193;0.01488995495678616;1.044983317533775;0.7979390028512066
11.347384;1.0445612165148983;0.8333428279170929;0.7976791516583159;-4.092649581268731e-07;-3.971454802114092e-07;10.000574787780808;0.8334768031708618;0.015562777016642085;0.0155619363787984;0.7977772114281235;0.014889961417159214;1.0449844666700598;0.7979396658995624
11.357384;1.0445620708622885;0.8333435261864649;0.7976799062315906;-4.094779118400586e-07;-3.972932975988936e-07;10.000591941223279;0.8334768506940199;0.01556279187407453;0.015561958057215618;0.7977768114445083;0.01488996822314493;1.0449856048423594;0.7979402709920143
11.367384;1.0445629167022021;0.8333442526222354;0.7976807387144657;-4.096886058283616e-07;-3.974228956700713e-07;10.000609364473972;0.8334769149814185;0.015562806775857746;0.015561980564753579;0.7977764401584491;0.014889975388784329;1.044986728337035;0.7979408196620754
11.377384;1.0445637531165615;0.8333450107533629;0.7976816500957242;-4.098965268864611e-07;-3.975338141264166e-07;10.00062701490948;0.8334769973742199;0.015562821737088835;0.01556200377685349;0.7977760952320174;0.014889982934135257;1.0449878324813848;0.797941312474758
11.387384;1.0445645793800442;0.8333458028861411;0.7976826406071552;-4.1010098946220766e-07;-3.976254492998582e-07;10.00064485554557;0.8334770991511193;0.015562836767489947;0.01556202757904745;0.7977757744008914;0.014889990895854943;1.0449889126465755;0.797941748952794
11.397384;1.0445653945145326;0.8333466304717413;0.79768371039005;-4.103014491481309e-07;-3.9769686658725364e-07;10.000662848795468;0.8334772208960729;0.01556285186824095;0.015562051867079303;0.7977754751894832;0.01488999933892847;1.0449899651486803;0.7979421285640788
11.407384;1.044566196926727;0.8333474945835231;0.7976848601006514;-4.1049767159306166e-07;-3.977469848249785e-07;10.000680951737;0.8334773628513857;0.015562867043029078;0.015562076544952659;0.7977751943229244;0.014890008345239729;1.0449909874163026;0.7979424507680872
11.417384;1.0445669844330758;0.8333483962824925;0.7976860907226291;-4.106898229204482e-07;-3.977748043630733e-07;10.000699118354648;0.8334775260324464;0.015562882301137192;0.015562101531594322;0.7977749279669742;0.014890017997283858;1.0449919777425272;0.7979427140828442
11.427384;1.0445677543421512;0.833349336551139;0.7976874027150781;-4.108785631350511e-07;-3.9777937252775023e-07;10.000717311230762;0.833477712855434;0.015562897638910944;0.015562126767107455;0.7977746721224105;0.014890028375318616;1.0449929351284586;0.7979429155470406
11.437384;1.0445685034215626;0.8333503159119461;0.7976887957778943;-4.1106499379398506e-07;-3.977597237006227e-07;10.000735514021308;0.8334779268296622;0.015562913027957178;0.015562152210607706;0.7977744226030866;0.014890039557574591;1.044993858969699;0.7979430510499937
11.447384;1.0445692280905752;0.8333513346656825;0.7976902693908945;-4.1125037898913556e-07;-3.977150283910768e-07;10.000753733105302;0.8334781714731339;0.015562928421764157;0.0155621778421676;0.7977741748755642;0.014890051613413967;1.0449947481485617;0.7979431165327936
11.457384;1.0445699248310276;0.8333523932609658;0.7976918230673588;-4.114357090416666e-07;-3.9764486339387754e-07;10.000771988153986;0.8334784492678874;0.015562943765163841;0.015562203666148106;0.7977739240898825;0.014890064591412207;1.0449956002903706;0.7979431095488295
11.467384;1.0445705904492253;0.8333534915657208;0.7976934559115191;-4.1162140250325523e-07;-3.975493686842337e-07;10.000790297325462;0.8334787616225723;0.015562959004128333;0.015562229696142108;0.7977736655517951;0.01489007851287583;1.0449964124265827;0.7979430297580564
11.477384;1.0445712218959788;0.8333546278270465;0.797695165952571;-4.118075318783461e-07;-3.974291991257397e-07;10.000808663567208;0.8334791093467045;0.015562974094152844;0.015562255929917251;0.7977733951084263;0.014890093372893825;1.0449971824649937;0.7979428779418233
11.487384;1.0445718154904475;0.833355798708488;0.7976969496992321;-4.1199438256405823e-07;-3.9728548049235473e-07;10.00082706760909;0.8334794929649497;0.015562988996633326;0.015562282334955985;0.797773108945437;0.014890109146239353;1.0449979096591373;0.7979426549976892
11.497384;1.0445723663909332;0.8333570000402387;0.7976988017554686;-4.1218282191555303e-07;-3.9711981944320134e-07;10.000845472040194;0.8334799129760441;0.01556300366365524;0.015562308845649625;0.7977728034026038;0.014890125798585719;1.0449985937614665;0.7979423618246215
11.507384;1.0445728692107767;0.8333582272592915;0.7977007147667073;-4.1237437681129e-07;-3.9693413284791773e-07;10.000863834823374;0.8334803695601156;0.015563018026369155;0.015562335371728285;0.7977724752338603;0.014890143296399266;1.044999234174869;0.7979419994966795
11.517384;1.0445733190897626;0.8333594753418301;0.7977026803899765;-4.1257107990998623e-07;-3.967304307957171e-07;10.000882119812184;0.8334808619901508;0.015563031999222269;0.01556236182201612;0.7977721218106875;0.014890161612919247;1.0449998301739913;0.7979415691314807
11.527384;1.0445737118607317;0.833360738696785;0.7977046906782349;-4.127750654445545e-07;-3.965108751391609e-07;10.000900297519209;0.833481388516775;0.015563045496450826;0.015562388133277316;0.7977717411386441;0.014890180725816247;1.0450003818257663;0.7979410714612596
11.537384;1.0445740430198587;0.833362011348192;0.7977067387766302;-4.1298818812322957e-07;-3.9627793819092693e-07;10.000918341585535;0.8334819462322921;0.015563058448424191;0.015562414284106789;0.797771332062765;0.014890200601380035;1.0450008904430261;0.7979405067831523
11.547384;1.0445743068648436;0.8333632873599871;0.7977088190005149;-4.1321192447181696e-07;-3.9603425434263224e-07;10.000936224870246;0.8334825309789399;0.015563070805525103;0.015562440288866684;0.7977708945423071;0.01489022118445412;1.0450013582556918;0.7979398755391711
11.557384;1.0445744971152697;0.8333645613690374;0.7977109269167589;-4.134474142488357e-07;-3.9578223701197014e-07;10.000953918298165;0.8334831378519204;0.01556308253086816;0.015562466184234153;0.7977704298573661;0.014890242405313652;1.0450017879336986;0.7979391786064447
11.567384;1.044574608307283;0.8333658288914146;0.797713059226986;-4.136955490369569e-07;-3.955239371816571e-07;10.00097139488656;0.8334837621135858;0.015563093589906053;0.015562492015213425;0.7977699406105284;0.014890264186605487;1.045002182505508;0.7979384170935773
11.577384;1.0445746363126742;0.8333670863544879;0.7977152128485842;-4.1395706027137063e-07;-3.9526117588397024e-07;10.000988633779409;0.8334844000493783;0.0155631039408552;0.015562517820410335;0.7977694302397718;0.014890286441937257;1.0450025455501672;0.7979375922676071
11.587384;1.044574577420187;0.8333683310510843;0.7977173838313013;-4.142324517426238e-07;-3.9499561898668074e-07;10.001005619111384;0.8334850490873067;0.015563113532848914;0.015562543623415956;0.7977689026954021;0.014890309070489974;1.0450028814520194;0.7979367056632517
11.597384;1.044574426879195;0.833369560990118;0.7977195672299963;-4.1452191195198523e-07;-3.9472879721378425e-07;10.001022333007993;0.8334857076029657;0.015563122312811714;0.01556256943085447;0.7977683629045956;0.014890331954548584;1.0450031960746076;0.7979357592146287
11.607384;1.0445741785181246;0.8333707748568321;0.7977217580831427;-4.148254877534774e-07;-3.9446210654212217e-07;10.001038747271847;0.8334863752657256;0.015563130237278747;0.015562595227732222;0.7977678169108479;0.014890354967125145;1.045003497440222;0.7979347553065843
11.617384;1.0445738263295226;0.8333719719459751;0.797723952736543;-4.1514341833703325e-07;-3.94196690903099e-07;10.001054822690904;0.8334870531297983;0.015563137283767677;0.015562620972158854;0.7977672709856681;0.014890377987894447;1.0450037952082845;0.7979336966038834
11.627384;1.0445733671374928;0.8333731514640615;0.7977261493064245;-4.154761823754812e-07;-3.9393339431381794e-07;10.001070514130442;0.833487742785497;0.015563143450485177;0.01556264659721178;0.7977667310610128;0.014890400917488235;1.0450040991550176;0.7979325859899216
11.637384;1.0445728020263985;0.83337431144127;0.79772834718517;-4.1582414884402554e-07;-3.9367301447424944e-07;10.001085772742728;0.8334884452207237;0.015563148743894329;0.015562672015287167;0.7977662030754993;0.014890423679917658;1.0450044177633622;0.7979314269526916
11.647384;1.044572135014052;0.8333754485406687;0.7977305466399048;-4.161873335380313e-07;-3.9341662660851644e-07;10.001100547469672;0.8334891601969386;0.015563153168521648;0.01556269712380787;0.7977656931195432;0.014890446216555015;1.045004757179014;0.7979302237286525
11.657384;1.0445713705226047;0.8333765593788132;0.7977327488608584;-4.165655272637767e-07;-3.931656404281373e-07;10.001114788590998;0.8334898866238131;0.015563156726225592;0.01556272182393319;0.7977652068870447;0.014890468485214527;1.0450051205686188;0.7979289805123925
11.667384;1.0445705122746762;0.8333776421227719;0.7977349561104146;-4.1695838740024273e-07;-3.929216036611996e-07;10.001128446675448;0.8334906235372878;0.015563159412871732;0.015562746043374253;0.7977647489272518;0.014890490466418027;1.0450055081413352;0.7979277002939342
11.677384;1.0445695637379848;0.8333786971158691;0.7977371713258823;-4.173652026341638e-07;-3.926858829226908e-07;10.00114146696101;0.8334913703548948;0.015563161203894317;0.015562769739920858;0.7977643221267271;0.014890512170595203;1.0450059178851268;0.7979263843441572
11.687384;1.0445685285022728;0.8333797264376802;0.7977393968821915;-4.1778459144244846e-07;-3.9245950861001727e-07;10.001153787048285;0.8334921260284791;0.015563162046640273;0.01556279289340497;0.7977639276263238;0.014890533640214395;1.0450063466876007;0.7979250326410123
11.697384;1.0445674102553506;0.8333807329529725;0.797741633638512;-4.182144902214046e-07;-3.9224335858076007e-07;10.001165337169452;0.8334928884898739;0.015563161873108397;0.015562815505575471;0.7977635650927152;0.014890554937544107;1.045006790841913;0.7979236447214728
11.707384;1.0445662132363642;0.833381719728139;0.7977438809113837;-4.186524389931493e-07;-3.920383635597693e-07;10.00117604140534;0.8334936551845291;0.015563160614587393;0.01556283759757015;0.7977632331244584;0.014890576123227695;1.0450072457439814;0.7979222203771504
11.717384;1.0445649427617758;0.833382689870251;0.7977461365072298;-4.1909583321919107e-07;-3.9184559099356e-07;10.001185823546502;0.8334944236914587;0.015563158201727725;0.015562859188118311;0.7977629297422085;0.014890597244634249;1.0450077058711686;0.797920759718815
11.727384;1.044563604497637;0.8333836462915036;0.7977483970269641;-4.195419940686827e-07;-3.9166626990243026e-07;10.001194614703573;0.8334951917485881;0.015563154561369351;0.01556288026417277;0.7977626526556301;0.014890618332275379;1.0450081653410095;0.7979192626129535
11.737384;1.044562202934342;0.8333845914419449;0.7977506590167457;-4.199882231755538e-07;-3.9150164373201843e-07;10.001202359054073;0.8334959571328805;0.01556314962669906;0.015562900770063646;0.7977623992681644;0.014890639395591756;1.0450086185071128;0.7979177284349834
11.747384;1.0445607408625188;0.8333855270092797;0.7977529197270605;-4.2043182593679527e-07;-3.9135262088759677e-07;10.001209016656352;0.833496717688468;0.015563143351567702;0.015562920621853901;0.7977621672093893;0.014890660423804294;1.0450090600035788;0.7979161566635677
11.757384;1.0445592201201963;0.8333864535760345;0.7977551766490909;-4.208700705919267e-07;-3.91219295646943e-07;10.001214557701553;0.833497471559109;0.01556313570823467;0.015562939726253182;0.7977619551462812;0.014890681392024976;1.045009484019642;0.7979145476998133
11.767384;1.0445576424263372;0.8333873706444114;0.7977574265811287;-4.2130027528161504e-07;-3.911006478727889e-07;10.001218952565342;0.8334982178073813;0.015563126676765123;0.01556295798917269;0.7977617627068256;0.014890702271701906;1.045009883963625;0.797912903309495
11.777384;1.0445560098422961;0.8333882768369564;0.7977596650343122;-4.217199090729666e-07;-3.9099476739253425e-07;10.001222171082397;0.8334989571610477;0.015563116240942924;0.015562975323389737;0.797761589700166;0.014890723050561888;1.0450102532776324;0.7979112265426832
11.787384;1.0445543248885372;0.8333891696504786;0.7977618865314464;-4.2212647179922434e-07;-3.908994004263112e-07;10.001224189305903;0.8334996921387298;0.015563104387888346;0.015562991659138726;0.7977614354632622;0.01489074374798707;1.0450105860272576;0.7979095213021713
11.797384;1.044552590354457;0.8333900454044852;0.7977640857768669;-4.225174300538616e-07;-3.908124487555277e-07;10.00122499351175;0.8335004263796225;0.015563091110633446;0.015563006946563897;0.797761298535683;0.01489076440487647;1.0450108766825088;0.7979077918144448
11.807384;1.0445508092638363;0.8333909001492454;0.7977662587072132;-4.228904342660531e-07;-3.907323365247706e-07;10.001224580111655;0.8335011639228905;0.015563076414285334;0.015563021148235713;0.7977611767004789;0.014890785057270319;1.0450111198853724;0.7979060422700865
11.817384;1.044548984857027;0.8333917304569903;0.7977684027265524;-4.232434655299899e-07;-3.9065810470048104e-07;10.001222955212272;0.8335019090490937;0.015563060324274418;0.015563034232753167;0.7977610676477348;0.014890805714944345;1.0450113100282596;0.7979042769504933
11.827384;1.0445471203404182;0.833392533078538;0.7977705165941136;-4.2357468546845875e-07;-3.905890534023963e-07;10.001220135827715;0.8335026664353931;0.015563042885422302;0.015563046171733649;0.7977609702350654;0.014890826358802983;1.045011440963698;0.79790250031958
11.837384;1.044545218913234;0.8333933041932232;0.7977726003776379;-4.238823930724183e-07;-3.905242484542537e-07;10.001216150998182;0.8335034411007047;0.015563024143985449;0.015563056931763705;0.7977608853071765;0.01489084695947496;1.0450115068196681;0.7979007166880199
11.847384;1.0445432838504918;0.8333940391893693;0.7977746550436111;-4.2416530765881613e-07;-3.9046240014271244e-07;10.00121103803564;0.8335042382052662;0.015563004134162558;0.015563066465383827;0.7977608154134327;0.014890867492927272;1.0450115029809812;0.7978989300445606
11.857384;1.0445413182304193;0.8333947330698288;0.7977766815462468;-4.2442266875739767e-07;-3.9040205910449195e-07;10.00120483432019;0.8335050626265278;0.01556298288195147;0.015563074711030217;0.7977607644734191;0.014890887936863094;1.0450114260551595;0.7978971439805398
11.867384;1.0445393249692216;0.8333953810026937;0.7977786800516432;-4.246539529221016e-07;-3.903417690923528e-07;10.001197573199311;0.8335059181235214;0.015562960414778941;0.01556308160118798;0.7977607377807261;0.014890908261899436;1.045011273400008;0.7978953616988809
11.877384;1.044537307087499;0.8333959786345608;0.7977806496176777;-4.248586971542637e-07;-3.902800924701485e-07;10.00118928485313;0.8335068069082204;0.015562936770771042;0.01556308707708367;0.7977607412079099;0.014890928429034209;1.0450110425971249;0.7978935863089484
11.887384;1.0445352675396158;0.8333965222250531;0.7977825881388289;-4.250365935660915e-07;-3.902156823485678e-07;10.001179995892583;0.8335077299506374;0.015562912001594525;0.015563091101675005;0.7977607797418925;0.014890948394869583;1.045010730795479;0.7978918205290002
11.897384;1.0445332092187343;0.8333970086408412;0.7977844925595763;-4.2518759548884915e-07;-3.9014746252807913e-07;10.001169730376231;0.8335086874127712;0.015562886164892153;0.015563093659178701;0.7977608566434019;0.01489096812228533;1.0450103346556476;0.7978900658904267
11.907384;1.0445311353574038;0.833397435449886;0.797786359185857;-4.253120188595219e-07;-3.900746947578128e-07;10.001158513620604;0.8335096789252963;0.015562859318325285;0.015563094752860244;0.7977609733684264;0.014890987590535155;1.0450098509611667;0.7978883226994717
11.917384;1.044529049610027;0.8333978010403474;0.7977881836265677;-4.254105979841254e-07;-3.899968111832738e-07;10.001146371942928;0.8335107034360824;0.015562831522418004;0.015563094412847972;0.7977611296984943;0.014891006801101914;1.045009276881471;0.7978865907319804
11.927384;1.0445269556505545;0.8333981040684967;0.7977899605572751;-4.25484260793616e-07;-3.899131856617034e-07;10.001133328168889;0.8335117588862768;0.01556280284226228;0.015563092697825505;0.7977613239509582;0.014891025775984215;1.0450086098659261;0.7978848698663398
11.937384;1.0445248562953928;0.8333983427276613;0.7977916838379615;-4.255338062925605e-07;-3.89823125288051e-07;10.001119400412563;0.8335128422301785;0.015562773343121122;0.015563089683357397;0.7977615535198138;0.01489104454389775;1.0450078478657427;0.7978831604840777
11.947384;1.0445227526916725;0.8333985149738186;0.7977933468496238;-4.2555979581078285e-07;-3.897261519732374e-07;10.001104603070608;0.8335139495752796;0.015562743087544665;0.015563085457125042;0.7977618159348161;0.014891063118992878;1.0450069899629528;0.7978814635664119
11.957384;1.0445206446002684;0.8333986195095328;0.7977949428609586;-4.255626211041486e-07;-3.896221610324803e-07;10.001088943789494;0.8335150764531722;0.015562712140042454;0.015563080128540279;0.7977621101113396;0.014891081490982847;1.0450060369561736;0.7978797802524499
11.967384;1.0445185315229935;0.8333986563955579;0.7977964656613437;-4.2554270634820133e-07;-3.895113151614504e-07;10.001072423679833;0.8335162184780692;0.015562680576712557;0.015563073827707188;0.7977624373797888;0.014891099640776978;1.0450049912328903;0.7978781114264056
11.977384;1.04451641331536;0.8333986267289479;0.7977979104264699;-4.2550071557566624e-07;-3.8939402079783737e-07;10.001055045392956;0.8335173720247451;0.015562648490007235;0.015563066679092324;0.7977628014904421;0.01489111756567218;1.0450038561136967;0.7978764579317176
11.987384;1.0445142901634223;0.8333985322351609;0.7977992742821987;-4.2543751789748463e-07;-3.8927082378767903e-07;10.001036817726135;0.8335185342524409;0.015562615982188296;0.015563058776164516;0.797763207020571;0.014891135284066893;1.0450026355335948;0.7978748209035472
11.997384;1.044512163107811;0.8333983755012975;0.7978005561044594;-4.2535406052780867e-07;-3.891420700499651e-07;10.001017753957614;0.8335197025819274;0.015562583153827591;0.01556305018089638;0.7977636576291751;0.014891152813271863;1.045001333928157;0.7978732019490199
12.007384;1.0445100349214074;0.8333981602144298;0.7978017557401218;-4.2525140249205904e-07;-3.890077887923528e-07;10.000997870224571;0.8335208744959559;0.015562550101324658;0.015563040935040046;0.797764155509009;0.014891170143929202;1.0449999554991762;0.7978716034559115
12.017384;1.0445079100910923;0.8333978907166808;0.7978028732870711;-4.2513067772731523e-07;-3.8886791968297107e-07;10.000977184163968;0.83352204767794;0.015562516927789323;0.015563031069873952;0.797764701535863;0.014891187240985716;1.0449985026838071;0.7978700290531562
12.027384;1.0445057939941926;0.8333975709620256;0.79780390916368;-4.2499284188183756e-07;-3.887225693489963e-07;10.000955715337133;0.8335232198336215;0.015562483750956146;0.015563020616757352;0.7977652955861753;0.014891204066504939;1.0449969749347268;0.7978684841252063
12.037384;1.0445036922541306;0.8333972036289399;0.7978048648878389;-4.248385627860314e-07;-3.885721594366661e-07;10.000933490205263;0.8335243882228421;0.015562450693522417;0.0155630096143334;0.7977659369261556;0.014891220593939282;1.0449953694040504;0.7978669757302673
12.047384;1.0445016109073657;0.83339679008644;0.7978057432465331;-4.2466840904274144e-07;-3.884174655808697e-07;10.00091054602713;0.8335255492748149;0.015562417867704044;0.015562998110270744;0.7977666245976996;0.01489123680990726;1.0449936832090956;0.7978655112121453
12.057384;1.0444995568868694;0.8333963310018009;0.7978065476485605;-4.244830606624164e-07;-3.882595063181751e-07;10.00088692821792;0.833526698643135;0.015562385369158811;0.015562986156340436;0.797767357823984;0.014891252713931321;1.0449919148726396;0.797864096510478
12.067384;1.0444975374412306;0.833395826985209;0.7978072820211285;-4.2428339004253625e-07;-3.880993613221085e-07;10.000862686024563;0.8335278321043623;0.015562353276470648;0.015562973795799386;0.7977681363804023;0.014891268316361886;1.0449900639227734;0.797862735723634
12.077384;1.0444955586437552;0.8333952790344602;0.7978079511979019;-4.240705209158471e-07;-3.879381394949669e-07;10.000837871820705;0.8335289466407048;0.015562321653314566;0.015562961062658281;0.7977689606650705;0.014891283634188105;1.0449881298847221;0.7978614316582754
12.087384;1.0444936247890817;0.8333946888537392;0.7978085608232666;-4.238458759172604e-07;-3.877770516205371e-07;10.000812541352458;0.8335300401434262;0.015562290554196808;0.015562948000119864;0.7977698310911733;0.014891298686766561;1.0449861116551655;0.797860186391625
12.097384;1.044491739210958;0.833394058919396;0.7978091172117904;-4.236110630016243e-07;-3.876174032370916e-07;10.000786753424377;0.8335311100143094;0.015562260027521138;0.015562934668931811;0.7977707472563278;0.014891313493447822;1.0449840075537833;0.7978590016097126
12.107384;1.0444899052761152;0.8333933920701868;0.7978096274041817;-4.233676698275519e-07;-3.8746051011527425e-07;10.000760569921233;0.833532152560349;0.01556223011791054;0.015562921134521217;0.7977717076432163;0.014891328076322319;1.044981815962153;0.7978578788076851
12.117384;1.044488126711892;0.833392691014287;0.7978100987152874;-4.2311713733542847e-07;-3.873075411965468e-07;10.00073405202359;0.8335331634735467;0.015562200875542916;0.015562907457672437;0.79777270969325;0.014891342466260473;1.0449795359833665;0.7978568193649228
12.127384;1.0444864073975713;0.8333919582763072;0.7978105380772632;-4.228606462480542e-07;-3.8715947342862644e-07;10.000707252497387;0.8335341385595557;0.015562172364825915;0.015562893698119888;0.7977737500706822;0.014891356696080972;1.0449771677863566;0.797855824184802
12.137384;1.044484750837726;0.8333911961322067;0.7978109520434483;-4.225989381576503e-07;-3.870173659937354e-07;10.00068021375515;0.833535074538411;0.015562144661266212;0.015562879915037683;0.7977748250579895;0.014891370787510629;1.0449747126830338;0.7978548931152217
12.147384;1.044483160012913;0.8333904058727493;0.797811347423466;-4.223322668297766e-07;-3.8688258594799725e-07;10.000652974705536;0.8335359694909463;0.015562117840507077;0.015562866158319054;0.7977759310254524;0.014891384764141013;1.044972173201453;0.7978540250798304
12.157384;1.0444816380718482;0.8333895870868991;0.7978117315728954;-4.220606725140801e-07;-3.8675669335788944e-07;10.000625574848177;0.833536822553532;0.015562091967453336;0.015562852460220801;0.7977770648884496;0.014891398677125115;1.0449695532296095;0.7978532188490303
12.167384;1.0444801886738382;0.833388738154868;0.7978121117267124;-4.2178435783853206e-07;-3.8664125689693756e-07;10.000598051512242;0.8335376336021084;0.015562067093201336;0.015562838837666581;0.797778223962596;0.014891412602322443;1.0449668577415965;0.7978524735814553
12.177384;1.044478814995298;0.8333878575572999;0.7978124941575315;-4.215038289874601e-07;-3.8653774680051765e-07;10.00057043872944;0.8335384035476442;0.01556204326109335;0.015562825309568502;0.7977794053803775;0.014891426611281572;1.044964092062958;0.797851788660196
12.187384;1.0444775186106097;0.8333869444076182;0.7978128840585632;-4.212197843022364e-07;-3.864474807920962e-07;10.000542767599287;0.833539134690601;0.015562020510445885;0.015562811916548496;0.7977806058595162;0.014891440752269364;1.0449612614077068;0.7978511627918965
12.197384;1.044476299589246;0.8333859979716611;0.7978132860705918;-4.2093298517587276e-07;-3.8637158573151075e-07;10.00051506370912;0.8335398303592546;0.015561998879735002;0.015562798723584478;0.7977818219680639;0.014891455059050901;1.0449583711602735;0.7978505932170784
