time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
12.207384;1.044475157464017;0.8333850173504141;0.797813704606302;-4.206442055670948e-07;-3.8631086605308254e-07;10.000487343221193;0.8335404938645717;0.015561978418817152;0.015562785810437674;0.797783050696704;0.014891469563760737;1.0449554273602768;0.7978500760719738
12.217384;1.0444740922874773;0.8333840014147316;0.7978141435883497;-4.2035409153571567e-07;-3.8626570178237373e-07;10.000459610365192;0.8335411276499471;0.015561959197755923;0.015562773267233357;0.7977842896930559;0.014891484289241724;1.044952436660088;0.7978496074986058
12.227384;1.0444731050203537;0.8333829487344669;0.7978146061941008;-4.2006292584577525e-07;-3.862360650103926e-07;10.000431860465058;0.8335417333531949;0.015561941292976994;0.015562761189548448;0.7977855369298803;0.01489149923615406;1.044949406157637;0.7978491845272011
12.237384;1.0444721971377127;0.8333818579664911;0.7978150946519414;-4.1977056074924387e-07;-3.862214961983121e-07;10.00040408840821;0.8335423123845562;0.01556192475930881;0.015562749660453531;0.7977867906676748;0.01489151438468254;1.0449463435457371;0.7978488054608196
12.247384;1.044471370363954;0.8333807281712617;0.797815609857951;-4.1947661400408873e-07;-3.8622120385347855e-07;10.000376294841502;0.8335428661898754;0.0155619096124381;0.015562738739440028;0.7977880497065006;0.01489152970080537;1.044943257007779;0.7978484695782169
12.257384;1.0444706263433041;0.8333795584890992;0.7978161511769121;-4.1918065270152365e-07;-3.862344196253074e-07;10.000348488420402;0.8335433958999756;0.015561895824191093;0.015562728476831642;0.797789313059849;0.014891545135526072;1.0449401544478245;0.7978481763047063
12.267384;1.044469965685912;0.8333783479222905;0.7978167166199674;-4.188821830896993e-07;-3.8626054968556036e-07;10.000320688666468;0.8335439016847539;0.015561883330766427;0.015562718923372128;0.7977905792918799;0.014891560623948554;1.0449370427667648;0.7978479248001472
12.277384;1.0444693874515174;0.8333770956798777;0.7978173033088592;-4.185807467497366e-07;-3.8629888801795244e-07;10.000292928730088;0.8335443826793985;0.015561872057765658;0.015562710110583038;0.797791846363464;0.014891576089777075;1.0449339278430883;0.7978477144176982
12.287384;1.0444688895435013;0.8333758014500072;0.7978179077465696;-4.1827629729789733e-07;-3.863483317097192e-07;10.000265254431548;0.8335448377937509;0.015561861938596575;0.01556270202860766;0.7977931116901805;0.014891591453436152;1.0449308146998688;0.7978475452492371
12.297384;1.0444684690457615;0.8333744649519834;0.7978185254806517;-4.17969393164527e-07;-3.864075056557179e-07;10.000237718906849;0.8335452664184362;0.01556185291662758;0.015562694629207964;0.7977943717577372;0.014891606639853323;1.044927707712843;0.7978474178803978
12.307384;1.0444681224564143;0.8333730851581012;0.7978191507695989;-4.1766091208456234e-07;-3.864750562178499e-07;10.000210375586002;0.8335456684548234;0.01556184494922815;0.015562687842883064;0.7977956219482263;0.014891621576494493;1.0449246112579615;0.7978473325809039
12.317384;1.044467846046418;0.8333716602283459;0.7978197770028563;-4.173517416161477e-07;-3.8654971044960385e-07;10.000183269973057;0.833546043984998;0.015561838005619298;0.015562681587284136;0.7977968570782008;0.014891636188610028;1.044921529958485;0.7978472889014694
12.327384;1.0444676354494469;0.8333701884489378;0.7978203977438324;-4.170428221707884e-07;-3.866301738499688e-07;10.000156434108947;0.833546392745919;0.015561832053281472;0.015562675770383182;0.797798072050214;0.01489165041447284;1.044918468053489;0.7978472859261398
12.337384;1.0444674846624211;0.8333686688181622;0.7978210075288051;-4.167353566332822e-07;-3.8671505155635253e-07;10.000129891544871;0.8335467139066401;0.015561827059355842;0.015562670297988065;0.797799262293004;0.014891664226421962;1.0449154292442706;0.7978473224078265
12.347384;1.0444673861082239;0.8333671004104966;0.7978216016977654;-4.164309578666269e-07;-3.868028766522427e-07;10.000103663457567;0.8335470065882816;0.01556182300370529;0.015562665075341278;0.7978004236449564;0.01489167762136035;1.0449124173477433;0.7978473963645116
12.357384;1.0444673319129738;0.8333654822010111;0.7978221756585632;-4.16131587597067e-07;-3.8689223752268916e-07;10.00007776330556;0.8335472704905197;0.015561819873532032;0.015562659999369247;0.7978015517018885;0.014891690595034186;1.0449094365923774;0.7978475046530474
12.367384;1.044467314829644;0.8333638141222309;0.7978227244560616;-4.1583918278566673e-07;-3.869818344263262e-07;10.000052186993539;0.8335475058840078;0.015561817639940051;0.015562654953824178;0.7978026417086737;0.01489170313910372;1.044906491601798;0.7978476433827402
12.377384;1.0444673280279368;0.8333620976920544;0.7978232429656805;-4.1555528928601794e-07;-3.870703947489648e-07;10.000026911566627;0.8335477131358145;0.015561816245071958;0.015562649812545296;0.7978036890510412;0.014891715252772074;1.0449035875909507;0.797847808854171
12.387384;1.0444673643893532;0.8333603359894872;0.7978237263934167;-4.152811057290666e-07;-3.871565664119716e-07;10.000001905281167;0.8335478922175992;0.01556181562002716;0.015562644447881514;0.7978046894663048;0.014891726939735332;1.044900730460844;0.7978479976004674
12.397384;1.0444674163372687;0.8333585341260992;0.7978241705764436;-4.150177508872255e-07;-3.872389452911462e-07;9.999977138501071;0.8335480422727566;0.015561815709706986;0.015562638742976923;0.7978056388830606;0.014891738196747974;1.0448979265023821;0.7978482058157755
12.407384;1.044467476473241;0.8333566997982464;0.7978245722493797;-4.1476639686521896e-07;-3.8731625072348404e-07;9.999952587286023;0.8335481615011051;0.015561816470667216;0.0155626326051964;0.7978065330111127;0.014891749018093663;1.0448951818285748;0.7978484292979934
12.417384;1.0444675380147475;0.8333548431012807;0.7978249293147076;-4.145282964059449e-07;-3.8738746349166e-07;9.999928231526908;0.8335482474643318;0.015561817858541485;0.015562625974732588;0.7978073671526884;0.014891759412384306;1.0448925020660391;0.7978486637107337
12.427384;1.0444675944768325;0.833352975894147;0.7978252405966525;-4.143048372770557e-07;-3.874517457134517e-07;9.999904048810517;0.8335482971516897;0.015561819827567701;0.015562618824875899;0.7978081368155807;0.014891769413520297;1.0448898922955905;0.7978489048862918
12.437384;1.0444676396909984;0.8333511107162037;0.7978255054234449;-4.140974896018651e-07;-3.8750822900793584e-07;9.999880007020563;0.8335483068115992;0.015561822332936966;0.01556261115344294;0.7978088384761023;0.0148917790861129;1.0448873566834012;0.7978491491236751
12.447384;1.044467668781364;0.8333492592433172;0.7978257235065049;-4.139075124717579e-07;-3.8755592070280476e-07;9.999856064666028;0.8335482723160347;0.015561825332586779;0.015562602966703799;0.7978094698859792;0.014891788523865449;1.0448848983803696;0.7978493933638465
12.457384;1.044467678689382;0.833347431167999;0.7978258947832213;-4.1373575442144585e-07;-3.8759373983603677e-07;9.99983218063109;0.8335481897756266;0.015561828789829464;0.015562594262545297;0.7978100302848472;0.014891797834496519;1.044882519987932;0.7978496350998034
12.467384;1.0444676672351796;0.8333456338373241;0.7978260193246673;-4.13582884690749e-07;-3.87620583408085e-07;9.999808316859792;0.8335480556684992;0.01556183267417286;0.015562585026570581;0.7978105204654832;0.014891807121979775;1.0448802236646508;0.7978498720132235
12.477384;1.044467632194953;0.8333438724711736;0.7978260978213378;-4.134497224923255e-07;-3.8763548410708955e-07;9.999784425971693;0.8335478667305917;0.015561836961457238;0.0155625752442688;0.7978109423058349;0.014891816477124427;1.0448780110406002;0.7978501018497588
12.487384;1.044467571389734;0.8333421510212295;0.7978261320696998;-4.133371641131425e-07;-3.876378157086834e-07;9.999760446116715;0.8335476200336548;0.01556184162691409;0.015562564906223975;0.7978112983987923;0.014891825979011886;1.0448758835410763;0.7978503227104653
12.497384;1.0444674826449676;0.833340473058772;0.7978261244336365;-4.1324575663081453e-07;-3.8762738363862755e-07;9.999736314829335;0.8335473130802016;0.015561846632740397;0.015562553997378048;0.7978115922448193;0.01489183570688319;1.0448738425782125;0.7978505332163961
12.507384;1.0444673635416357;0.8333388418576431;0.7978260769996942;-4.1317531285656835e-07;-3.8760442447716205e-07;9.999711981111172;0.8335469436969329;0.015561851926860479;0.015562542493971298;0.797811827917642;0.014891845744446774;1.0448718892856903;0.7978507322189321
12.517384;1.0444672116332165;0.8333372599329564;0.7978259917836318;-4.131248168190266e-07;-3.8756957259689237e-07;9.999687402189277;0.8335465098726276;0.015561857454694168;0.015562530373183031;0.7978120091713647;0.014891856159491245;1.0448700242766185;0.7978509186141552
12.527384;1.0444670245694414;0.8333357289496653;0.7978258715520204;-4.130926234530775e-07;-3.875236673871168e-07;9.999662536671766;0.8335460098301887;0.015561863168315848;0.015562517624450474;0.7978121391384413;0.01489186698145843;1.0448682478076028;0.7978510917208266
12.537384;1.044466800286306;0.833334249992724;0.7978257200790689;-4.1307682282228185e-07;-3.874674328410804e-07;9.99963735022033;0.8335454424660903;0.015561869026268018;0.015562504262477716;0.7978122202030484;0.01489187820297212;1.0448665601744274;0.797851251500782
12.547384;1.0444665375525248;0.8333328234048836;0.7978255418152893;-4.1307560089203625e-07;-3.874013112882666e-07;9.999611829548918;0.8335448078297378;0.01556187499349302;0.01556249033375804;0.797812253719428;0.014891889793550026;1.044864962068455;0.7978513979391446
12.557384;1.0444662358710857;0.8333314484239834;0.7978253415497261;-4.1308740787625534e-07;-3.8732546554155933e-07;9.999585985951198;0.8335441069350535;0.015561881044585564;0.015562475908082988;0.7978122400490153;0.014891901708216488;1.0448634548433655;0.7978515303052449
12.567384;1.0444658949489891;0.8333301234511516;0.7978251240105328;-4.131108872344072e-07;-3.872397711727138e-07;9.999559848136045;0.8335433409284438;0.015561887162855934;0.015562461065570797;0.7978121787492966;0.014891913891180327;1.0448620404443476;0.7978516474459251
12.577384;1.0444655145980475;0.8333288466798664;0.7978248932311561;-4.1314474479740344e-07;-3.8714388257005567e-07;9.999533454927965;0.83354251050662;0.015561893335421266;0.015562445891577499;0.7978120690463258;0.014891926280564204;1.0448607210567424;0.7978517485957416
12.587384;1.0444650942090339;0.8333276163120119;0.7978246522686583;-4.1318767449258104e-07;-3.870373221625324e-07;9.999506846619411;0.833541615949456;0.015561899551802523;0.015562430479618078;0.7978119105543127;0.014891938811568244;1.0448594988763473;0.7978518334910666
12.597384;1.044464631443505;0.8333264305266936;0.7978244036724262;-4.132382918494108e-07;-3.8691934961268047e-07;9.999480056916227;0.8335406575720037;0.015561905809069684;0.015562414933049697;0.7978117033921831;0.014891951412502867;1.0448583757177772;0.7978519023197691
12.607384;1.0444641221310977;0.8333252879373338;0.7978241500384194;-4.1329498338732084e-07;-3.867888668140298e-07;9.999453111697164;0.8335396364489798;0.015561912117957473;0.015562399354426127;0.7978114477148577;0.014891964002814811;1.0448573524473201;0.7978519560949245
12.617384;1.0444635624571974;0.8333241882514034;0.7978238940712139;-4.133556541941516e-07;-3.866446649916521e-07;9.99942603169753;0.8335385550182207;0.015561918506138047;0.015562383828450023;0.797811143330632;0.01489197650087333;1.0448564291613613;0.7978519965150515
12.627384;1.0444629510763992;0.8333231321579175;0.7978236383127911;-4.1341760168342677e-07;-3.864857861683315e-07;9.999398831397064;0.8335374171786473;0.015561925024245513;0.015562368411305599;0.7978107893771321;0.014891988828317123;1.0448556059452412;0.7978520252350285
12.637384;1.044462288893625;0.8333221208912064;0.7978233845696322;-4.1347779883741714e-07;-3.863117180175427e-07;9.99937151415787;0.8335362276906738;0.01556193175067252;0.015562353127760902;0.7978103839242902;0.014892000901715927;1.0448548828735464;0.797852043596138
12.647384;1.04446157756848;0.8333211563636876;0.7978231333433633;-4.135334291409222e-07;-3.861223566022915e-07;9.999344077110857;0.8335349910304347;0.01556193877899006;0.01556233798284048;0.7978099239217309;0.014892012624510195;1.0448542591717644;0.7978520525671555
12.657384;1.0444608184048003;0.8333202413434898;0.7978228841461789;-4.135822472640456e-07;-3.8591783699187446e-07;9.999316528398735;0.8335337108099473;0.01556194619228157;0.015562322983497837;0.7978094057007271;0.014892023892786694;1.04485373266315;0.7978520524441016
12.667384;1.0444600116420177;0.8333193792473312;0.7978226366034576;-4.13622596464725e-07;-3.856984567542784e-07;9.999288896134361;0.8335323903706021;0.015561954043692119;0.015562308148167413;0.7978088257119126;0.014892034613370232;1.044853300111288;0.7978520431258576
12.677384;1.0444591561038585;0.8333185736325914;0.7978223912560718;-4.1365320656384954e-07;-3.854647651974552e-07;9.999261219923461;0.8335310334055673;0.015561962351598381;0.015562293503746317;0.7978081813580346;0.01489204471894495;1.044852958065287;0.7978520248976455
12.687384;1.0444582495834016;0.8333178273423393;0.7978221495675643;-4.136730521267909e-07;-3.852176166161869e-07;9.999233538261372;0.8335296438400992;0.015561971113817461;0.015562279078200757;0.7978074718868726;0.014892054163005824;1.0448527031759611;0.7978519985808912
12.697384;1.0444572896328614;0.8333171417915531;0.7978219135690351;-4.136814176921904e-07;-3.8495809407627007e-07;9.999205881400929;0.8335282256439117;0.015561980329177131;0.015562264890044279;0.7978066986587499;0.014892062897577186;1.044852531774424;0.7978519650127629
12.707384;1.0444562740085712;0.83331651685123;0.7978216857715792;-4.1367803073521833e-07;-3.846873969369332e-07;9.999178271696993;0.8335267831795309;0.015561990001156552;0.015562250944384282;0.7978058640211566;0.014892070860192;1.044852439867144;0.7978519246394389
12.717384;1.044455200265805;0.8333159512385131;0.7978214691643045;-4.1366303543550137e-07;-3.844067237849093e-07;9.999150729990271;0.8335253217147862;0.015562000129406658;0.015562237236516405;0.797804969454711;0.014892077986402585;1.0448524238718675;0.7978518776778746
12.727384;1.0444540650216574;0.8333154433198278;0.797821266757781;-4.136367132448068e-07;-3.84117217187258e-07;9.999123280728675;0.8335238472898099;0.015562010710130756;0.015562223757691123;0.7978040144787023;0.014892084229718694;1.0448524808200723;0.797851824637651
12.737384;1.0444528642399742;0.8333149921264876;0.7978210809961137;-4.1359927907876785e-07;-3.838199943823631e-07;9.999095954028999;0.8335223658195465;0.015562021739453175;0.015562210506127144;0.7978029968289875;0.01489208956611535;1.0448526075773927;0.7978517662022114
12.747384;1.044451594220367;0.8333145977617515;0.7978209134551583;-4.135511204257611e-07;-3.835161361410064e-07;9.999068787048456;0.8335208821481768;0.015562033212142935;0.015562197492226159;0.7978019136346044;0.01489209398706636;1.0448527999327404;0.7978517023623124
12.757384;1.0444502516634342;0.8333142604779202;0.7978207648007416;-4.134931200765039e-07;-3.8320658366236584e-07;9.999041823721067;0.8335193998160729;0.015562045123174101;0.01556218472951861;0.7978007629270644;0.014892097491726883;1.044853052023075;0.7978516322175924
12.767384;1.0444488329943384;0.8333139796933305;0.797820634894375;-4.134264824801519e-07;-3.8289210325371767e-07;9.999015112860521;0.8335179217886316;0.01556205746577882;0.015562172230597457;0.7977995445066638;0.014892100071499471;1.0448533563020375;0.7978515546855424
12.777384;1.0444473346013916;0.8333137545955996;0.7978205227874907;-4.1335224608138025e-07;-3.825734567048657e-07;9.998988704009081;0.833516451841549;0.01556207021319537;0.015562160012523175;0.7977982598926645;0.014892101695172598;1.0448537041661976;0.7978514691038265
12.787384;1.044445754005868;0.8333135849362987;0.7978204268709556;-4.132710925300974e-07;-3.8225153412766515e-07;9.998962642512701;0.8335149958429744;0.015562083301005772;0.015562148095357916;0.7977969115095088;0.01489210232400594;1.0448540866199525;0.7978513755847563
12.797384;1.0444440904912153;0.8333134703877257;0.7978203455582312;-4.1318346492237183e-07;-3.819272249730505e-07;9.998936966091545;0.8335135619050852;0.015562096639112701;0.015562136499741438;0.7977955012618291;0.014892101945931897;1.0448544942677676;0.7978512751576288
12.807384;1.0444423447774671;0.8333134098252749;0.7978202778358463;-4.130896409851508e-07;-3.816013298452837e-07;9.998911702640706;0.8335121591936147;0.01556211013874631;0.015562125253570255;0.7977940295055365;0.014892100584608865;1.044854917051249;0.7978511694182757
12.817384;1.0444405183148577;0.8333134015089317;0.7978202231799757;-4.129898549217207e-07;-3.812746265131607e-07;9.998886870743947;0.833510796462735;0.015562123710401063;0.015562114391500714;0.7977924951909048;0.014892098279693036;1.0448553445038886;0.7978510600964971
12.827384;1.0444386130195982;0.8333134433704134;0.7978201812535203;-4.1288466349543264e-07;-3.809478157539547e-07;9.998862481823009;0.8335094812409427;0.015562137237065968;0.015562103936980822;0.7977908964843798;0.014892095070627817;1.044855766165598;0.7978509492148255
12.837384;1.0444366318173204;0.8333135333824134;0.7978201517247783;-4.1277529160472576e-07;-3.8062148898119743e-07;9.998838542237799;0.8335082195876442;0.01556215056927697;0.01556209388625097;0.7977892311560898;0.014892090994267441;1.0448561718114675;0.7978508396100544
12.847384;1.0444345791338439;0.8333136700833165;0.7978201343706222;-4.1266345882616215e-07;-3.8029628952106425e-07;9.998815058697302;0.8335070160190214;0.015562163551418378;0.015562084212306215;0.797787496925396;0.014892086087894248;1.0448565519549229;0.7978507346654902
12.857384;1.0444324603677586;0.8333138525743173;0.7978201294866332;-4.1255076072306086e-07;-3.7997302537011676e-07;9.99879204729063;0.8335058734302049;0.015562176044917208;0.01556207488468561;0.7977856918611332;0.014892080394095245;1.0448568984596678;0.7978506369472934
12.867384;1.044430280584229;0.8333140802232539;0.79782013820737;-4.124383077492151e-07;-3.7965261527728714e-07;9.998769538670954;0.8335047930819708;0.015562187931317436;0.015562065887727938;0.7977838146316132;0.014892073964077625;1.0448572046892382;0.7978505470972899
12.877384;1.0444280435410862;0.8333143527547683;0.7978201624229998;-4.123268680397958e-07;-3.793359456065451e-07;9.998747571855612;0.8335037748620159;0.015562199111917474;0.015562057217672502;0.7977818647864329;0.014892066855137458;1.0448574654394371;0.7978504636074617
12.887384;1.0444257517701434;0.8333146703739545;0.7978202043730086;-4.122171614995021e-07;-3.790237800899994e-07;9.998726180250863;0.8335028178328382;0.01556220950433365;0.0155620488628831;0.7977798428122643;0.014892059118297128;1.0448576766984814;0.7978503830321503
12.897384;1.0444234072651313;0.8333150336060228;0.7978202659928566;-4.1210997107010744e-07;-3.7871677126609416e-07;9.998705379875679;0.833501920761503;0.01556221902536693;0.015562040797355216;0.7977777494973964;0.014892050786012098;1.0448578349542443;0.7978503008573781
12.907384;1.0444210120010782;0.8333154432594294;0.797820348241772;-4.120059283377948e-07;-3.7841535449593155e-07;9.998685163614407;0.8335010822598572;0.015562227580433447;0.01556203299634387;0.7977755853214556;0.0148920418784376;1.0448579368890405;0.7978502126272621
12.917384;1.0444185685568794;0.8333159003370718;0.7978204507838292;-4.119052700643406e-07;-3.78119565151843e-07;9.998665505153818;0.8335003002855457;0.015562235068618651;0.015562025457762849;0.7977733504516158;0.01489203241628584;1.044857979853319;0.7978501143069143
12.927384;1.044416080798337;0.8333164052427879;0.7978205723412011;-4.1180803353336907e-07;-3.7782911553644477e-07;9.998646371442868;0.833499571125053;0.015562241389641851;0.015562018216386354;0.7977710449716173;0.014892022416749275;1.0448579621332184;0.7978500021040755
12.937384;1.0444135538562345;0.8333169567114392;0.7978207116370065;-4.1171454672290704e-07;-3.775435529990688e-07;9.99862772960235;0.8334988887801449;0.015562246454607446;0.01556201133709021;0.7977686691155359;0.014892011881656434;1.044857882577984;0.7978498722999376
12.947384;1.0444109936114871;0.8333175514490598;0.7978208679348271;-4.116256553123479e-07;-3.772621132659514e-07;9.998609542745477;0.8334982458435711;0.015562250197453152;0.015562004891364573;0.7977662236271126;0.01489200079575697;1.0448577398054755;0.7978497210661839
12.957384;1.0444084062715544;0.8333181844153223;0.797821040786615;-4.1154263497657125e-07;-3.769835066368787e-07;9.998591766065553;0.8334976351698731;0.015562252575618416;0.015561998945901517;0.797763710073429;0.014891989130675678;1.0448575315936797;0.7978495443297402
12.967384;1.044405798576446;0.8333188493786914;0.797821229438622;-4.114671338654046e-07;-3.7670602711529016e-07;9.99857435089173;0.8334970505145768;0.015562253563202452;0.015561993569881976;0.7977611307495306;0.014891976850278741;1.0448572549634265;0.7978493379256735
12.977384;1.0444031783992824;0.8333195400256953;0.7978214321405115;-4.114010698999942e-07;-3.7642798061968943e-07;9.99855725068671;0.8334964862861001;0.015562253145144466;0.015561988840671644;0.7977584885322181;0.014891963924896551;1.0448569061923223;0.7978490979834059
12.987384;1.0444005549125124;0.8333202511918716;0.7978216462106327;-4.1134630762767813e-07;-3.7614811265529955e-07;9.998540421152585;0.8334959377447293;0.015562251316986249;0.015561984838823935;0.7977557870855938;0.014891950350217722;1.0448564806860667;0.7978488213456219
12.997384;1.0443979388209;0.8333209790054424;0.7978218688736282;-4.113043333447991e-07;-3.7586555060927656e-07;9.99852381729727;0.8334954013634608;0.015562248088953326;0.015561981633943565;0.7977530309314528;0.014891936154081476;1.0448559738163306;0.7978485059498848
13.007384;1.044395342743991;0.8333217198733993;0.7978220976144349;-4.112761516294043e-07;-3.755793153180612e-07;9.998507395348053;0.8334948746478903;0.015562243485692065;0.015561979265927313;0.7977502250678467;0.014891921380361562;1.0448553820686357;0.7978481508929318
13.017384;1.0443927803885276;0.8333224696850456;0.7978223301290889;-4.112624151142292e-07;-3.7528801782350176e-07;9.99849111832456;0.8334943558928972;0.015562237542071304;0.01556197774070536;0.7977473745533041;0.0148919060674766;1.0448547030395194;0.7978477559958019
13.027384;1.0443902644729395;0.8333232242846473;0.7978225644621186;-4.112635887805439e-07;-3.749899803776537e-07;9.998474956795818;0.8334938443140285;0.015562230306613752;0.015561977044990833;0.7977444844442673;0.014891890253065936;1.0448539347582855;0.797847321138038
13.037384;1.0443878053132083;0.833323980461639;0.7978227991295985;-4.1127996188049136e-07;-3.746835996178153e-07;9.998458883550384;0.8334933402541482;0.015562221846507808;0.015561977158555748;0.7977415598975748;0.01489187399143542;1.0448530755698662;0.7978468458021203
13.047384;1.0443854111111701;0.8333247362709169;0.7978230331154232;-4.1131166575037643e-07;-3.743676014277442e-07;9.99844287081311;0.8334928450796588;0.01556221224103455;0.015561978055705247;0.7977386060387556;0.014891857348749362;1.0448521247814728;0.7978463292571434
13.057384;1.0443830890595507;0.8333254906496003;0.797823265760486;-4.113587920301345e-07;-3.7404093586127526e-07;9.998426892312548;0.8334923606936215;0.015562201571713367;0.015561979701849573;0.7977356278514536;0.014891840382695995;1.0448510834919513;0.7978457710169479
13.067384;1.0443808462480961;0.8333262429264765;0.797823496570846;-4.114213398401638e-07;-3.7370267172355076e-07;9.998410921370054;0.8334918890495485;0.015562189919794722;0.01556198205090747;0.7977326304787261;0.0148918231292828;1.0448499546521592;0.7978451707553789
13.077384;1.0443786897437717;0.8333269930208834;0.7978237250719723;-4.1149894683925595e-07;-3.7335224881411105e-07;9.99839492663222;0.8334914320085686;0.015562177368586057;0.01556198504473471;0.7977296196769813;0.014891805607088813;1.0448487420385102;0.7978445280724924
13.087384;1.0443766258007507;0.8333277420735361;0.7978239508996104;-4.115907536943368e-07;-3.7298969024056693e-07;9.998378877545811;0.8334909911725472;0.015562164004696608;0.015561988611834858;0.7977266018239407;0.014891787836978714;1.0448474493221263;0.7978438426637313
13.097384;1.0443746590066805;0.8333284921877158;0.7978241742441665;-4.116955666556723e-07;-3.726154361245568e-07;9.998362759145293;0.8334905676776463;0.015562149912058046;0.015561992669658364;0.7977235831934486;0.0148917698548308;1.044846080045429;0.7978431145041099
13.107384;1.044372792167984;0.8333292455872313;0.7978243962332889;-4.118121274066572e-07;-3.7223011921737703e-07;9.998346583689319;0.8334901623701577;0.015562135161489113;0.015561997128968559;0.7977205692562047;0.014891751707112127;1.0448446379001175;0.7978423440759815
13.117384;1.0443710270789655;0.833330004379423;0.7978246187706898;-4.1193930912607763e-07;-3.7183452173328844e-07;9.998330386364835;0.833489776116036;0.015562119813515839;0.015562001896905412;0.7977175645790889;0.014891733443334526;1.044843126701804;0.7978415327916664
13.127384;1.0443693651852937;0.8333307706734201;0.7978248442269894;-4.1207617645783954e-07;-3.7142955464557273e-07;9.998314206129313;0.8334894100940033;0.015562103940691163;0.015562006886342471;0.797714572873642;0.01489171510743731;1.044841550041019;0.7978406832019631
13.137384;1.0443678072776639;0.8333315467086736;0.7978250755602387;-4.1222178413102e-07;-3.71016162183057e-07;9.998298072150503;0.8334890659276847;0.015562087643911867;0.015562012027807718;0.7977115971047157;0.014891696729107114;1.0448399111149302;0.7978397988235971
13.147384;1.0443663532363359;0.8333323352940374;0.7978253165460205;-4.1237489144021667e-07;-3.7059529205585226e-07;9.998282005646109;0.8334887454722459;0.015562071042561347;0.015562017271681983;0.7977086396932886;0.01489167832711151;1.044838213154047;0.79783888380433
13.157384;1.0443650029558622;0.8333331400788913;0.7978255714542362;-4.1253405625791253e-07;-3.701679385185786e-07;9.998266024421554;0.8334884508870688;0.015562054259807707;0.015562022579722966;0.7977057025576773;0.014891659917629354;1.0448364601359243;0.7978379425370984
13.167384;1.044363757268919;0.8333339649872212;0.7978258444442239;-4.1269791290970654e-07;-3.697351395753717e-07;9.998250144177824;0.8334881850764941;0.015562037420876631;0.015562027915437192;0.7977027870871835;0.014891641513744534;1.0448346573124554;0.7978369792843392
13.177384;1.0443626175152405;0.8333348134438117;0.7978261393767138;-4.128652213569424e-07;-3.692980673376305e-07;9.998234380584533;0.8334879516264837;0.015562020649263474;0.015562033243232586;0.7976998939425545;0.014891623121241633;1.0448328109622729;0.7978359981298221
13.187384;1.044361584834623;0.8333356881753823;0.7978264598962657;-4.130348780522876e-07;-3.6885820712084274e-07;9.998218749241897;0.8334877542175626;0.015562004059020498;0.015562038534328625;0.7976970226550195;0.014891604735204917;1.0448309272720981;0.797835003226198
13.197384;1.0443606601902415;0.8333365913078823;0.7978268093962397;-4.1320592307267417e-07;-3.684173829830466e-07;9.998203263038576;0.8334875962884478;0.015561987753087606;0.015562043770908387;0.7976941720321193;0.01489158634049304;1.0448290113822665;0.7978339986478825
13.207384;1.0443598442754511;0.8333375244365543;0.79782719071472;-4.1337743110897826e-07;-3.6797764142819713e-07;9.9981879362356;0.8334874809598355;0.015561971828650762;0.01556204894647658;0.7976913415158121;0.014891567927266824;1.04482706714346;0.797832987630709
13.217384;1.044359137015842;0.8333384886945302;0.7978276058467625;-4.1354849376938023e-07;-3.6754114114061126e-07;9.998172796651646;0.8334874109844329;0.015561956387179667;0.015562054062113806;0.7976885318652636;0.01489154951681815;1.0448250969890984;0.7978319721101691
13.227384;1.0443585376304265;0.8333394846522458;0.7978280562732215;-4.13718302937514e-07;-3.671100869339483e-07;9.998157890240508;0.8334873889122486;0.015561941534667924;0.015562059120048296;0.7976857448108362;0.014891531174271142;1.0448231016224174;0.7978309532894128
13.237384;1.0443580450737153;0.8333405120957237;0.7978285434935014;-4.1388621424654804e-07;-3.6668662471836927e-07;9.998143269554143;0.8334874170076049;0.015561927375273685;0.015562064121727304;0.797682982838793;0.014891512997472153;1.0448210799643913;0.7978299326516913
13.247384;1.0443576576789104;0.8333415700666518;0.7978290689899482;-4.140518235904669e-07;-3.662727126156254e-07;9.998128980339825;0.8334874965901562;0.015561914012838738;0.015562069063334455;0.7976802491373935;0.014891495094553326;1.0448190297833921;0.7978289125178256
13.257384;1.0443573725111708;0.8333426568602043;0.7978296336789589;-4.1421501102317987e-07;-3.658701467254314e-07;9.998115058450262;0.8334876276852705;0.015561901546832412;0.015562073916737404;0.7976775474464565;0.014891477569978974;1.0448169489922448;0.7978278958687792
13.267384;1.0443571857278753;0.8333437696151146;0.7978302373617969;-4.1437589412460963e-07;-3.6548063891882084e-07;9.998101531775449;0.833487809570948;0.015561890066332606;0.015562078617948394;0.7976748821019186;0.01489146052547357;1.0448148366689873;0.797826885810966
13.277384;1.0443570935739672;0.8333449043864787;0.7978308787906493;-4.145348112014755e-07;-3.6510567461050074e-07;9.998088419655978;0.8334880414107557;0.015561879659355125;0.015562083082012328;0.7976722579181756;0.014891444060654603;1.0448126927927224;0.7978258852145799
13.287384;1.0443570927952075;0.8333460568984441;0.7978315565652326;-4.146924136456494e-07;-3.647463435489596e-07;9.998075730862825;0.8334883221134086;0.015561870419516394;0.01556208721864739;0.7976696798168676;0.014891428264700858;1.0448105172273243;0.7978248964658172
13.297384;1.0443571801505946;0.8333472227393994;0.7978322701917411;-4.148496827442884e-07;-3.6440350780365334e-07;9.998063464612404;0.8334886500074026;0.015561862436539614;0.015562090933644477;0.797667152547318;0.014891413212824837;1.0448083089400129;0.7978239213448044
13.307384;1.044357351794565;0.8333483970035038;0.7978330204614543;-4.150077443174142e-07;-3.6407808389214544e-07;9.998051615695424;0.8334890231214108;0.015561855786845878;0.015562094132688485;0.7976646803190743;0.014891398973186738;1.044806065653202;0.7978229613350587
13.317384;1.0443576034517146;0.8333495744788768;0.7978338091116361;-4.151676251296606e-07;-3.6377096082150154e-07;9.998040180803484;0.8334894394797618;0.015561850532278649;0.015562096730096108;0.7976622664477319;0.014891385606611112;1.044803784012963;0.7978220181312566
13.327384;1.044357931381433;0.8333507504397676;0.7978346377627292;-4.1533007001837314e-07;-3.634827111640389e-07;9.998029160816516;0.8334898968730334;0.015561846718269125;0.015562098649322342;0.7976599132157712;0.01489137315019435;1.0448014603567455;0.7978210938691511
13.337384;1.044358333126622;0.8333519213125804;0.7978355063558238;-4.1549540049036656e-07;-3.632135525723896e-07;9.9980185601304;0.8334903928914329;0.015561844372334788;0.015562099815196925;0.7976576218900133;0.014891361606242196;1.044799091270667;0.7978201910216451
13.347384;1.0443588072481094;0.8333530849518904;0.7978364122316133;-4.156634366066459e-07;-3.629634227720065e-07;9.998008388275677;0.8334909256028507;0.015561843512581143;0.01556210015293229;0.7976553930773531;0.014891350956339044;1.0447966735700018;0.7978193122123209
13.357384;1.0443593527803194;0.8333542405033968;0.7978373502110201;-4.1583353233880665e-07;-3.627319501380355e-07;9.997998660567267;0.8334914940541281;0.015561844162523951;0.015562099600910468;0.7976532272738219;0.014891341188930998;1.044794204770644;0.797818460000291
13.367384;1.0443599693479042;0.8333553877361529;0.7978383133368876;-4.1600462784717183e-07;-3.625185080151755e-07;9.997989397171438;0.833492098180948;0.015561846361075436;0.01556209812422257;0.7976511250697867;0.0148913323121544;1.0447916839635658;0.7978176365008431
13.377384;1.0443606573454995;0.8333565262638984;0.7978392940670551;-4.1617525807849525e-07;-3.623222965762306e-07;9.997980625401382;0.8334927382806924;0.015561850158835823;0.015562095712348456;0.7976490869468327;0.014891324344636291;1.044789111961387;0.7978168428632614
13.387384;1.0443614177390848;0.8333576550987305;0.7978402851272136;-4.163436849797129e-07;-3.6214238724394386e-07;9.997972382566457;0.8334934140860489;0.015561855600163177;0.015562092363559977;0.7976471132272137;0.014891317304502492;1.0447864909112017;0.7978160789015987
13.397384;1.0443622516778188;0.8333587725768661;0.7978412797047859;-4.165082211587454e-07;-3.619779671651026e-07;9.997964715058366;0.8334941242053799;0.015561862710786377;0.015562088075560336;0.797645204516281;0.01489131120632116;1.0447838239001432;0.7978153434672128
13.407384;1.0443631599291046;0.8333598767067552;0.7978422715831716;-4.1666749289275345e-07;-3.618286124566039e-07;9.997957671915591;0.833494866750594;0.015561871500845975;0.015562082848256664;0.7976433620693743;0.01489130605987024;1.0447811143132584;0.7978146356752585
13.417384;1.0443641429104726;0.8333609656394091;0.7978432554405115;-4.168204468275913e-07;-3.616942428539524e-07;9.997951294395776;0.8334956398337308;0.015561881966119908;0.015562076685229338;0.7976415874136237;0.014891301871129612;1.044778365306119;0.7978139557889933
13.427384;1.044365201559562;0.8333620380529474;0.7978442270769748;-4.169663201360839e-07;-3.615749261699103e-07;9.997945607737275;0.8334964403937467;0.015561894082468102;0.015562069588013112;0.7976398814992628;0.014891298648142452;1.0447755803801235;0.7978133048964141
13.437384;1.0443663378005326;0.8333630933748307;0.7978451830064213;-4.171047836032519e-07;-3.614707762166474e-07;9.997940618108647;0.8334972628770212;0.01556190780296345;0.01556206155148537;0.7976382441196793;0.014891296406588098;1.04477276446378;0.7978126846142446
13.447384;1.044367554051892;0.8333641313273735;0.7978461195063266;-4.172360266835158e-07;-3.6138185193346865e-07;9.997936312578656;0.8334981000674785;0.015561923058485163;0.015562052567830897;0.7976366738492667;0.014891295168578693;1.0447699239263422;0.79781209777385
13.457384;1.044368852177524;0.8333651512227068;0.7978470325537109;-4.1736054595038377e-07;-3.6130811245659796e-07;9.997932662893197;0.8334989451128226;0.01556193975999377;0.015562042636999687;0.7976351683639773;0.014891294958339994;1.0447670658300046;0.7978115486826864
13.467384;1.0443702327699182;0.8333661517935875;0.7978479187784592;-4.17478790061833e-07;-3.612495809886628e-07;9.997929633498154;0.8334997924150019;0.015561957804475751;0.015562031775622208;0.7976337249374572;0.014891295802251904;1.0447641976194235;0.7978110418600917
13.477384;1.0443716954687983;0.8333671310675816;0.7978487757951097;-4.1759095413811226e-07;-3.6120649699635086e-07;9.997927189362036;0.8335006373342266;0.01556197708963827;0.015562020020156199;0.7976323407519895;0.014891297730237266;1.0447613269362144;0.7978105803275285
13.487384;1.0443732390227023;0.8333680862645481;0.7978496018267902;-4.176970083496143e-07;-3.611792912789532e-07;9.99792530391855;0.8335014753460519;0.015561997535650345;0.015562007423811407;0.7976310129900087;0.014891300768060186;1.0447584609520029;0.7978101648072615
13.497384;1.044374860576912;0.8333690143198472;0.7978503958577193;-4.177968818488766e-07;-3.611684400176056e-07;9.997923963298291;0.8335023009624433;0.0155620190941137;0.015561994046386543;0.7976297391574453;0.01489130492617259;1.0447556058062755;0.7978097939899581
13.507384;1.0443765562274403;0.833369912493944;0.7978511581178848;-4.1789073710989174e-07;-3.6117430956816144e-07;9.997923158311485;0.8335031076107515;0.015562041732322979;0.015561979946152759;0.7976285176596257;0.014891310206412038;1.0447527665535183;0.7978094653977251
13.517384;1.0443783228940775;0.8333707785994116;0.7978518900841673;-4.1797916962478266e-07;-3.6119723547571176e-07;9.997922874951952;0.8335038888571008;0.015562065419146454;0.0155619651819255;0.797627348150927;0.01489131661961186;1.0447499474324655;0.7978091763658842
13.527384;1.044380159173384;0.8333716113478103;0.7978525940117177;-4.1806317343133464e-07;-3.612377904008359e-07;9.997923098499607;0.8335046398294419;0.015562090132422974;0.015561949816501976;0.7976262314930309;0.014891324185961138;1.044747152602873;0.7978089248897298
13.537384;1.044382064655593;0.8333724107210322;0.7978532724579125;-4.181439709679618e-07;-3.6129683928235945e-07;9.997923823530636;0.8335053578258784;0.015562115865888347;0.0155619339168758;0.7976251694325157;0.014891332922800227;1.0447443868916377;0.7978087100820294
13.547384;1.0443840389696248;0.8333731777286076;0.7978539282162366;-4.1822280593577675e-07;-3.6137525189988537e-07;9.997925055971042;0.8335060418174801;0.015562142622973809;0.015561917554369784;0.7976241642291336;0.014891342836828442;1.0447416559954075;0.7978085317218959
13.557384;1.0443860808820655;0.8333739139688567;0.7978545642304269;-4.183007704005144e-07;-3.6147366217884123e-07;9.997926806499635;0.8335066912255432;0.015562170409403612;0.01556190080286864;0.7976232184185201;0.014891353919820365;1.0447389664776754;0.7978083893812863
13.567384;1.044388187635852;0.83337462158338;0.7978551830449964;-4.183788397890159e-07;-3.615925010283605e-07;9.997929080012893;0.8335073048606991;0.015562199232613181;0.015561883728289283;0.797622334590948;0.014891366153847549;1.0447363258014473;0.7978082822646315
13.577384;1.0443903556650775;0.8333753031881894;0.7978557865107787;-4.1845801851023064e-07;-3.617319520933813e-07;9.997931868402075;0.8335078804119429;0.015562229102214224;0.015561866372150105;0.7976215150338631;0.014891379528923873;1.0447337426063823;0.7978082097359941
13.587384;1.0443925819552766;0.8333759618125967;0.7978563762538335;-4.185393056599787e-07;-3.618917581024564e-07;9.997935154250486;0.8335084144258836;0.015562260016606608;0.015561848752598417;0.7976207611495115;0.014891394055204475;1.044731226850979;0.7978081719242173
13.597384;1.0443948641672491;0.8333766011770951;0.7978569542238589;-4.1862360180675866e-07;-3.620712200598882e-07;9.99793892030662;0.8335089030832301;0.01556229194530468;0.015561830886097638;0.7976200729971834;0.01489140975655165;1.044728789194645;0.7978081694806411
13.607384;1.0443972002031234;0.8333772255403643;0.7978575223578178;-4.1871179407698324e-07;-3.622693558191703e-07;9.997943155910908;0.8335093434234598;0.015562324827393984;0.01556181280105697;0.7976194493965916;0.0148914266557088;1.0447264401156617;0.7978082023150894
13.617384;1.0443995882342396;0.8333778386974047;0.7978580815185263;-4.188048204881661e-07;-3.624850487564499e-07;9.9979478615416;0.8335097341529176;0.015562358577479797;0.015561794531154863;0.7976188881778785;0.014891444764529527;1.0447241889765237;0.7978082688792362
13.627384;1.044402026309192;0.8333784430643756;0.7978586310551578;-4.189035900835168e-07;-3.6271721947041624e-07;9.997953052484023;0.8335100758089992;0.01556239308739116;0.015561776104654498;0.7976183862329035;0.01489146407907606;1.044722042903947;0.7978083664404239
13.637384;1.0444045116643865;0.8333790396468393;0.79785916937503;-4.190089873049615e-07;-3.629649444911211e-07;9.997958760417607;0.833510370405882;0.015562428228005177;0.015561757545597507;0.7976179395410973;0.01489148458298121;1.04472000633215;0.7978084911686876
13.647384;1.0444070410707935;0.8333796286911225;0.7978596944318093;-4.19122015093479e-07;-3.632274505546931e-07;9.997965034449232;0.8335106211080892;0.015562463856743845;0.015561738876728261;0.7976175431260979;0.014891506258138457;1.0447180816894306;0.7978086381410286
13.657384;1.0444096113157972;0.833380210237379;0.7978602040321419;-4.1924382753939683e-07;-3.6350405334346755e-07;9.99797193831397;0.8335108320550619;0.015562499825135502;0.015561720107366353;0.797617191117386;0.014891529084234948;1.0447162700583552;0.7978088021244185
13.667384;1.044412218236259;0.8333807841649967;0.7978606966403623;-4.1937549473461526e-07;-3.6379408581015763e-07;9.997979540512157;0.8335110077517739;0.01556253597916207;0.015561701222620707;0.7976168773477332;0.014891553025941381;1.0447145708696568;0.7978089784131633
13.677384;1.044414855763302;0.8333813500552346;0.7978611718191461;-4.1951769492991855e-07;-3.64096948936543e-07;9.99798790301;0.8335111525237346;0.015562572163354686;0.01556168219336789;0.7976165963407503;0.014891578029078313;1.0447129815366225;0.7978091626524936
13.687384;1.0444175161086666;0.8333819072346776;0.797861629664229;-4.1967066253284843e-07;-3.644123428379316e-07;9.997997074057231;0.8335112705342708;0.015562608236351808;0.015561662989320539;0.7976163436934102;0.014891604029335379;1.0447114978705074;0.797809350310693
13.697384;1.0444201898806855;0.8333824550074349;0.7978620703308625;-4.1983441311656035e-07;-3.6474034958455434e-07;9.998007086467062;0.833511365597718;0.015562644084818724;0.015561643582257237;0.7976161152458194;0.014891630959994894;1.0447101148071039;0.7978095368834294
13.707384;1.0444228662946857;0.8333829928855023;0.7978624940336861;-4.2000894460846267e-07;-3.650811903912448e-07;9.998017959914748;0.8335114407342115;0.015562679619370662;0.015561623951828906;0.7976159064063526;0.01489165875578025;1.0447088268771412;0.7978097185216937
13.717384;1.0444255340390383;0.8333835206208209;0.7978629010460087;-4.2019424692239437e-07;-3.654350029481968e-07;9.998029706386982;0.8335114981648901;0.015562714756657534;0.015561604093272086;0.7976157128341611;0.014891687358358736;1.044707628230946;0.7978098922936827
13.727384;1.0444281819459666;0.8333840379850356;0.7978632916485991;-4.203902389020878e-07;-3.6580184742309675e-07;9.998042340692342;0.8335115396999062;0.015562749416583895;0.01556158402015366;0.797615531286472;0.014891716726714575;1.04470651249489;0.7978100562398955
13.737384;1.0444307993754571;0.8333845446501716;0.7978636657567976;-4.20596748502229e-07;-3.6618178241098136e-07;9.998055886648864;0.8335115668185878;0.015562783536550093;0.015561563770202414;0.7976153593519404;0.01489174684819543;1.044705473022293;0.7978102095186517
13.747384;1.0444333768918719;0.8333850402466;0.7978640224477086;-4.208135132661142e-07;-3.66574839026508e-07;9.998070368446204;0.8335115802479477;0.01556281707077503;0.015561543410006706;0.7976151943797551;0.014891777734987077;1.044704503223709;0.7978103524163327
13.757384;1.0444359069844062;0.8333855242085536;0.7978643601896241;-4.2104009469563506e-07;-3.66980808060945e-07;9.998085799068978;0.8335115797635702;0.015562849975679747;0.015561523018794291;0.7976150328885351;0.014891809403023724;1.0447035964410794;0.7978104861829333
13.767384;1.0444383841208182;0.8333859957418439;0.7978646774326807;-4.212756772043353e-07;-3.6739896110068756e-07;9.998102178616964;0.8335115645180263;0.015562882206730513;0.01556150266288924;0.797614871242509;0.014891841852311542;1.0447027461211171;0.7978106126458593
13.777384;1.0444408041450477;0.8333864538993634;0.7978649726167615;-4.2151897509691245e-07;-3.678279514463247e-07;9.998119497445105;0.8335115336319704;0.015562913730021465;0.015561482393294322;0.7976147065790861;0.014891875061804033;1.0447019465809573;0.7978107335088046
13.787384;1.044443164149616;0.8333868968274839;0.7978652436551842;-4.217684099572046e-07;-3.682660405710945e-07;9.998137736752689;0.8335114867169298;0.015562944538582726;0.015561462257032541;0.7976145369492263;0.01489190899668615;1.0447011933365098;0.7978108497662941
13.797384;1.0444454630017672;0.8333873207659722;0.7978654876676371;-4.220223172469891e-07;-3.687115521248622e-07;9.998156868879047;0.8335114237350533;0.015562974663097378;0.015561442296313626;0.7976143609565846;0.014891943612960555;1.044700483170667;0.7978109616673541
13.807384;1.0444477008265087;0.8333877202923933;0.7978657011717604;-4.2227891978489704e-07;-3.691631880627409e-07;9.998176862350734;0.833511344338342;0.015563004169127639;0.015561422544958844;0.7976141773951435;0.014891978848092714;1.0446998145520514;0.7978110690864989
13.817384;1.0444498770240418;0.8333880894782245;0.797865880427791;-4.225362260092079e-07;-3.696199341635371e-07;9.998197688808645;0.8335112474509991;0.015563033140592635;0.01556140303446117;0.7976139853466715;0.01489201461405018;1.0446991875773401;0.7978111717824491
13.827384;1.0444519884774373;0.8333884224750292;0.7978660220379141;-4.227921021372747e-07;-3.7008068391736403e-07;9.998219326442008;0.8335111311874125;0.015563061656238317;0.01556138380078135;0.7976137846479172;0.014892050810761127;1.0446986034405967;0.7978112691675177
13.837384;1.044454029075401;0.8333887130925328;0.7978661239024522;-4.230444085857685e-07;-3.7054388692332234e-07;9.998241756982388;0.8335109930606202;0.015563089769355666;0.015561364884397723;0.7976135757386914;0.0148920873458165;1.0446980642914345;0.7978113600365809
13.847384;1.0444559904070063;0.8333889546982908;0.7978661858537948;-4.232911360316204e-07;-3.710073259561046e-07;9.998264955488942;0.8335108305855087;0.015563117502820903;0.015561346325715219;0.797613358788108;0.014892124136996079;1.0446975729381565;0.7978114427885213
13.857384;1.0444578630616899;0.8333891413891821;0.7978662093928964;-4.2353066033938735e-07;-3.714681445343221e-07;9.998288882519393;0.8335106417203091;0.015563144867269405;0.015561328159493333;0.7976131330837279;0.014892161106740203;1.0446971320278227;0.7978115156202858
13.867384;1.0444596378917037;0.8333892689568028;0.7978661970499242;-4.2376198319296027e-07;-3.719232016265997e-07;9.998313488796407;0.833510424691475;0.015563171884852319;0.015561310412988928;0.7976128968607544;0.014892198187119218;1.04469674359312;0.79781157644292
13.877384;1.044461306814591;0.8333893343394441;0.7978661518982739;-4.2398480661460274e-07;-3.7236942577276396e-07;9.998338722853905;0.8335101778392623;0.0155631985920019;0.01556129311400823;0.7976126472999879;0.014892235324286397;1.0446964093358095;0.7978116231800721
13.887384;1.0444628634277113;0.8333893345964333;0.7978660773749967;-4.2419944438739443e-07;-3.7280399691840214e-07;9.998364527667928;0.8335099001651681;0.015563225026827934;0.015561276303596381;0.797612380838065;0.014892272471663871;1.0446961313312497;0.7978116543975837
13.897384;1.0444643032073777;0.8333892664611053;0.7978659776362436;-4.2440660051352693e-07;-3.7322454311625e-07;9.998390834693636;0.8335095920838178;0.01556325121762311;0.015561260037704756;0.7976120936903495;0.014892309587419366;1.044695912500363;0.7978116695477743
13.907384;1.0444656224545086;0.8333891263682364;0.7978658577031634;-4.2460717071226195e-07;-3.7362948050646044e-07;9.99841757039695;0.833509255555433;0.015563277173338306;0.015561244375820061;0.7976117825667711;0.014892346649919706;1.0446957557834573;0.797811668828365
13.917384;1.044466816985238;0.8333889109665426;0.7978657228437716;-4.2480224711509906e-07;-3.740182783339081e-07;9.998444666550409;0.8335088938622082;0.015563302879947954;0.015561229370874563;0.7976114456550993;0.014892383676515386;1.0446956622428136;0.7978116531153031
13.927384;1.0444678820408337;0.8333886180106551;0.7978655780318922;-4.249932108091662e-07;-3.7439121973221793e-07;9.998472058814253;0.8335085113278208;0.015563328308492932;0.0155612150701704;0.7976110832075387;0.014892420722104194;1.0446956304008004;0.7978116239148638
13.937384;1.0444688127180513;0.8333882469449984;0.7978654278842423;-4.2518160666379897e-07;-3.747488308057823e-07;9.99849968066697;0.8335081127595024;0.015563353426408895;0.01556120152034099;0.7976106973208927;0.014892457856960315;1.0446956580138556;0.7978115832406969
13.947384;1.044469604026144;0.8333877988616867;0.797865276960621;-4.2536886914686194e-07;-3.7509156997537414e-07;9.99852746476663;0.8335077031105204;0.01556337820044994;0.015561188765371263;0.7976102914909643;0.01489249514418912;1.0446957440514761;0.797811533626883
13.957384;1.0444702509857975;0.8333872761611991;0.7978651302451946;-4.2555628305861396e-07;-3.754199110835443e-07;9.99855534651232;0.833507287635189;0.015563402594065091;0.015561176840340762;0.7976098702844514;0.014892532636839161;1.0446958886716318;0.7978114779720135
13.967384;1.0444707492910792;0.8333866823211705;0.7978649933133427;-4.2574520426276416e-07;-3.757346196150648e-07;9.998583261979721;0.8335068719553687;0.015563426569105004;0.015561165763607651;0.7976094388798158;0.014892570394251266;1.044696091992598;0.7978114188858489
13.977384;1.0444710963564214;0.8333860220053471;0.7978648721257373;-4.2593714226418457e-07;-3.760368666236359e-07;9.998611143788214;0.8335064618468028;0.015563450092770612;0.015561155523196259;0.7976090023694367;0.014892608497967893;1.0446963533705125;0.7978113581069489
